Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/5/2021 00:00,621.7188,-19.95361,3264.612,43.60001,62.70001,68.89999,1004.818,17.53472,3.251262,20.51686
9/5/2021 00:01,617.5,-12.87915,3279.08,43.60001,62.60001,68.89999,1004.818,17.37066,3.251262,20.40563
9/5/2021 00:02,621.6146,-20.27106,3279.08,43.60001,62.5,68.89999,1004.818,17.48004,3.251262,20.43638
9/5/2021 00:03,624.8958,-44.21539,3217.593,43.60001,62.39999,68.89999,1004.818,17.78299,3.251262,20.43638
9/5/2021 00:04,622.7083,-24.89667,3274.016,43.5,62.30002,68.89999,1004.818,17.49826,3.251262,20.46079
9/5/2021 00:05,622.4479,-14.91986,3274.016,43.5,62.30002,69.10001,1004.731,17.49826,3.260183,20.46079
9/5/2021 00:06,623.75,-15.37335,3280.888,43.5,62.30002,69.10001,1004.731,17.49826,3.260183,20.46079
9/5/2021 00:07,622.2396,-9.341919,3311.27,43.5,62.30002,69.10001,1004.731,17.38889,3.2421,20.51686
9/5/2021 00:08,623.8021,-27.88971,3259.91,43.5,62.30002,69.10001,1004.731,17.55208,3.260063,20.51686
9/5/2021 00:09,622.9166,-25.44086,3264.974,43.5,62.20001,69.10001,1004.731,17.55208,3.25078,20.51686
9/5/2021 00:10,622.6563,-20.5885,3264.974,43.5,62.20001,69.10001,1004.731,17.55208,3.25078,20.46079
9/5/2021 00:11,625,-24.21643,3272.569,43.5,62.20001,69.10001,1004.731,17.56684,3.266453,20.46079
9/5/2021 00:12,615.7813,-28.5246,3212.891,43.5,62.20001,69.10001,1004.601,17.42708,3.251262,20.46079
9/5/2021 00:13,608.6979,-16.86987,3228.443,43.5,62.20001,69.10001,1004.601,17.1441,3.251262,20.46079
9/5/2021 00:14,604.4791,-11.97217,3205.657,43.5,62.10001,69.20001,1004.601,16.92969,3.261751,20.46079
9/5/2021 00:15,607.5,16.68848,3305.121,43.5,62.10001,69.20001,1004.601,16.85851,3.244872,20.53584
9/5/2021 00:16,611.6666,26.48389,3353.949,43.5,62,69.20001,1004.601,17.0191,3.258496,20.66605
9/5/2021 00:17,615.3646,24.94202,3369.502,43.5,62,69.20001,1004.601,17.125,3.255602,20.72121
9/5/2021 00:18,621.1458,10.521,3338.397,43.5,62.10001,69.20001,1004.601,17.26736,3.255602,20.72121
9/5/2021 00:19,622.8125,25.30481,3379.991,43.5,62.20001,69,1004.601,17.35677,3.255723,20.62807
9/5/2021 00:20,621.6146,40.95026,3434.606,43.5,62.20001,69,1004.601,17.21441,3.255723,20.75014
9/5/2021 00:21,623.2813,22.85596,3382.885,43.5,62.30002,69,1004.601,17.33767,3.255723,20.75014
9/5/2021 00:22,616.875,26.98273,3366.609,43.5,62.39999,69,1004.601,17.08941,3.255723,20.75014
9/5/2021 00:23,614.7396,46.12006,3424.479,43.5,62.39999,69,1004.514,17.02257,3.255723,20.75014
9/5/2021 00:24,619.5313,43.44446,3440.755,43.5,62.39999,69,1004.514,17.10764,3.255723,20.75014
9/5/2021 00:25,620.5729,48.07007,3440.755,43.5,62.39999,69,1004.514,17.14149,3.255723,20.81344
9/5/2021 00:26,622.7604,34.87347,3417.245,43.60001,62.5,68.89999,1004.514,17.26736,3.255723,20.81344
9/5/2021 00:27,614.5833,39.72583,3396.991,43.60001,62.5,68.89999,1004.514,17.0191,3.255723,20.75828
9/5/2021 00:28,616.4063,39.72583,3396.991,43.60001,62.5,68.89999,1004.514,17.07205,3.255723,20.75828
9/5/2021 00:29,621.25,66.02832,3487.052,43.60001,62.5,68.89999,1004.514,17.14236,3.255723,20.87041
9/5/2021 00:30,621.0938,64.66785,3518.157,43.60001,62.5,68.89999,1004.384,17.19618,3.244752,20.87041
9/5/2021 00:31,623.125,59.95154,3505.136,43.60001,62.60001,68.89999,1004.384,17.19618,3.257652,20.87041
9/5/2021 00:32,623.3333,55.23523,3480.179,43.60001,62.70001,68.89999,1004.384,17.19618,3.243787,20.87041
9/5/2021 00:33,624.3229,55.23523,3480.179,43.60001,62.70001,68.89999,1004.384,17.17882,3.24644,20.87041
9/5/2021 00:34,623.9583,42.49213,3427.734,43.60001,62.70001,68.89999,1004.384,17.28472,3.26368,20.87041
9/5/2021 00:35,624.3229,39.95258,3438.585,43.60001,62.70001,68.89999,1004.384,17.28472,3.26368,20.77456
9/5/2021 00:36,624.3229,35.78046,3413.628,43.60001,62.70001,68.89999,1004.384,17.35677,3.243184,20.77456
9/5/2021 00:37,624.8438,31.60834,3413.628,43.60001,62.70001,68.89999,1004.384,17.34983,3.255964,20.77456
9/5/2021 00:38,622.8125,33.05951,3402.054,43.60001,62.70001,68.89999,1004.384,17.24913,3.255964,20.72121
9/5/2021 00:39,624.9479,30.47461,3411.458,43.60001,62.60001,68.89999,1004.384,17.33941,3.255964,20.72121
9/5/2021 00:40,620.625,15.78149,3356.843,43.60001,62.60001,68.89999,1004.297,17.24653,3.245234,20.72121
9/5/2021 00:41,616.6666,20.4978,3363.715,43.60001,62.60001,68.89999,1004.297,17.14236,3.239929,20.72121
9/5/2021 00:42,623.4375,32.28857,3414.352,43.60001,62.5,68.89999,1004.297,17.28472,3.251262,20.68414
9/5/2021 00:43,624.375,28.93274,3414.352,43.60001,62.5,68.89999,1004.297,17.30295,3.268381,20.7402
9/5/2021 00:44,625.8854,26.52924,3384.693,43.60001,62.5,68.89999,1004.297,17.32465,3.242823,20.7402
9/5/2021 00:45,623.4896,25.35016,3390.842,43.60001,62.60001,68.89999,1004.297,17.32465,3.252106,20.70222
9/5/2021 00:46,623.2291,16.86987,3375.651,43.60001,62.5,69,1004.297,17.32465,3.252106,20.70222
9/5/2021 00:47,625.4166,19.09198,3375.651,43.60001,62.5,69,1004.297,17.40972,3.253794,20.70222
9/5/2021 00:48,623.8021,24.57922,3398.076,43.60001,62.5,69,1004.297,17.35677,3.253794,20.70222
9/5/2021 00:49,624.4271,12.96985,3364.438,43.60001,62.5,69,1004.297,17.35677,3.253794,20.68414
9/5/2021 00:50,621.6666,17.09662,3364.438,43.60001,62.5,69,1004.297,17.35677,3.253794,20.68414
9/5/2021 00:51,623.2813,23.3548,3389.033,43.60001,62.5,69,1004.297,17.32031,3.253794,20.68414
9/5/2021 00:52,625.4688,24.44318,3402.054,43.60001,62.5,69,1004.297,17.35677,3.253794,20.68414
9/5/2021 00:53,625.9375,10.61169,3369.141,43.60001,62.5,69,1004.297,17.41406,3.254155,20.68414
9/5/2021 00:54,620.5729,10.65704,3336.588,43.60001,62.5,69,1004.297,17.30295,3.254155,20.60909
9/5/2021 00:55,625.2083,10.65704,3356.843,43.60001,62.5,69,1004.297,17.42708,3.254155,20.60909
9/5/2021 00:56,624.8438,10.02216,3356.843,43.60001,62.5,69,1004.297,17.42708,3.254155,20.60909
9/5/2021 00:57,622.7083,12.56171,3356.843,43.60001,62.5,69,1004.232,17.32031,3.254155,20.60909
9/5/2021 00:58,623.8541,9.886108,3355.035,43.60001,62.5,69.10001,1004.232,17.37413,3.254155,20.64616
9/5/2021 00:59,625.4166,8.480286,3347.801,43.60001,62.39999,69.10001,1004.232,17.39757,3.233781,20.64616
9/5/2021 01:00,624.3229,19.86292,3376.374,43.60001,62.39999,69.10001,1004.232,17.33767,3.253553,20.64616
9/5/2021 01:01,623.9063,18.91058,3376.374,43.60001,62.39999,69.10001,1004.232,17.33767,3.260545,20.64616
9/5/2021 01:02,623.8021,8.888428,3345.631,43.60001,62.5,69.10001,1004.232,17.40972,3.23137,20.64616
9/5/2021 01:03,624.8958,12.6524,3366.609,43.60001,62.5,69.10001,1004.232,17.40972,3.255723,20.64616
9/5/2021 01:04,624.9479,14.55707,3366.609,43.60001,62.39999,69.10001,1004.145,17.35677,3.255723,20.64616
9/5/2021 01:05,624.3229,18.23035,3379.991,43.60001,62.5,69.10001,1004.145,17.35243,3.250177,20.64616
9/5/2021 01:06,624.3229,21.76758,3378.183,43.60001,62.5,69.10001,1004.145,17.35243,3.250177,20.64616
9/5/2021 01:07,623.8021,18.91058,3378.183,43.60001,62.5,69.10001,1004.145,17.35243,3.272119,20.64616
9/5/2021 01:08,623.3854,9.79541,3351.418,43.60001,62.5,69.10001,1004.145,17.35243,3.247524,20.67962
9/5/2021 01:09,624.4271,-2.720947,3332.972,43.60001,62.5,69.10001,1004.145,17.44444,3.258737,20.59462
9/5/2021 01:10,621.0938,-11.56403,3288.484,43.60001,62.5,69.10001,1004.145,17.35677,3.258737,20.59462
9/5/2021 01:11,616.4063,-13.33264,3258.102,43.60001,62.39999,69.10001,1004.145,17.23177,3.258737,20.51686
9/5/2021 01:12,621.1979,-1.04303,3314.164,43.60001,62.30002,69.10001,1004.145,17.37413,3.258737,20.51686
9/5/2021 01:13,621.6146,-2.5849,3321.397,43.60001,62.30002,69.10001,1004.145,17.37413,3.254276,20.591
9/5/2021 01:14,624.8438,-13.74078,3295.356,43.60001,62.30002,69.10001,1004.145,17.48004,3.257169,20.591
9/5/2021 01:15,620.1041,-13.33264,3276.186,43.60001,62.30002,69.10001,1004.145,17.37934,3.257169,20.49877
9/5/2021 01:16,623.8021,0.1360474,3330.078,43.60001,62.30002,69.10001,1004.036,17.42708,3.238844,20.49877
9/5/2021 01:17,623.8541,-16.46173,3289.93,43.60001,62.20001,69.10001,1004.036,17.55208,3.257169,20.58015
9/5/2021 01:18,621.0938,-13.65009,3300.419,43.60001,62.20001,69.10001,1004.036,17.42708,3.257169,20.47888
9/5/2021 01:19,623.8541,-4.262817,3321.036,43.60001,62.20001,69.10001,1004.036,17.49826,3.257169,20.57292
9/5/2021 01:20,623.2291,-18.86523,3279.441,43.5,62.20001,69.10001,1004.036,17.53125,3.257169,20.57292
9/5/2021 01:21,622.8646,-9.79541,3293.186,43.5,62.20001,69.10001,1004.036,17.44531,3.257169,20.48159
9/5/2021 01:22,622.7083,-13.33264,3293.186,43.5,62.20001,69.10001,1003.95,17.49826,3.257169,20.48159
9/5/2021 01:23,620.1041,-32.65137,3230.613,43.5,62.20001,69.10001,1003.95,17.49826,3.289841,20.51686
9/5/2021 01:24,613.6458,-23.40015,3230.613,43.5,62.20001,69.10001,1003.95,17.25,3.239929,20.42372
9/5/2021 01:25,616.875,-11.60938,3263.527,43.5,62.10001,69.10001,1003.95,17.25,3.246319,20.51866
9/5/2021 01:26,620.5729,-9.432617,3298.973,43.5,62.10001,69.20001,1003.95,17.35417,3.260304,20.51866
9/5/2021 01:27,619.5313,-21.45013,3252.677,43.5,62.10001,69.20001,1003.95,17.40972,3.260304,20.51866
9/5/2021 01:28,615.7813,-34.82813,3221.571,43.5,62.10001,69.20001,1003.95,17.30295,3.260304,20.51866
9/5/2021 01:29,607.1354,-19.09198,3235.677,43.40001,62.10001,69.20001,1003.95,17.05382,3.24439,20.44271
9/5/2021 01:30,614.2708,-7.255859,3266.421,43.40001,62,69.20001,1003.841,17.125,3.263318,20.53494
9/5/2021 01:31,617.3958,-7.119812,3266.421,43.40001,61.89999,69.10001,1003.841,17.28559,3.265609,20.53494
9/5/2021 01:32,622.2396,-11.74542,3287.76,43.40001,61.89999,69.10001,1003.841,17.42708,3.25524,20.53494
9/5/2021 01:33,620.0521,-9.024475,3287.76,43.40001,62,69.10001,1003.841,17.42708,3.25524,20.53494
9/5/2021 01:34,619.6354,-32.10718,3218.316,43.40001,62,69.10001,1003.841,17.49826,3.25524,20.53494
9/5/2021 01:35,614.6354,-34.05719,3218.316,43.40001,62,69.10001,1003.841,17.375,3.25524,20.42372
9/5/2021 01:36,618.4375,-30.11182,3235.677,43.40001,61.89999,69.10001,1003.841,17.4783,3.264162,20.42372
9/5/2021 01:37,619.6875,-11.70007,3287.76,43.3,61.89999,69,1003.841,17.44531,3.25512,20.42372
9/5/2021 01:38,622.2396,-21.31409,3263.166,43.3,61.89999,69,1003.841,17.46267,3.25512,20.51686
9/5/2021 01:39,617.3958,-24.08038,3249.783,43.3,61.89999,69,1003.841,17.42708,3.25512,20.51686
9/5/2021 01:40,622.3438,-16.73383,3274.016,43.3,61.89999,69,1003.733,17.42708,3.25512,20.47888
9/5/2021 01:41,622.2916,-24.39783,3266.782,43.3,61.89999,69,1003.733,17.48004,3.25512,20.47888
9/5/2021 01:42,623.2291,-34.46533,3245.081,43.3,61.89999,69,1003.733,17.55035,3.25512,20.47888
9/5/2021 01:43,624.3229,-35.23627,3239.656,43.3,61.89999,69,1003.733,17.62326,3.241256,20.47888
9/5/2021 01:44,623.2291,-27.84436,3259.549,43.3,61.89999,69,1003.733,17.58767,3.248971,20.42372
9/5/2021 01:45,622.2396,-29.88507,3259.549,43.3,61.89999,69,1003.733,17.53472,3.265368,20.42372
9/5/2021 01:46,623.2813,-29.88507,3248.698,43.3,61.89999,69,1003.733,17.58767,3.243305,20.42372
9/5/2021 01:47,623.9583,-32.56067,3248.698,43.3,61.89999,69,1003.733,17.55208,3.253794,20.4418
9/5/2021 01:48,623.2813,-37.27698,3226.635,43.2,61.80002,69,1003.733,17.65799,3.253794,20.4418
9/5/2021 01:49,623.2813,-29.25018,3244.719,43.2,61.80002,69,1003.733,17.55208,3.264524,20.4418
9/5/2021 01:50,623.2813,-36.59674,3239.294,43.2,61.80002,69,1003.624,17.60504,3.293277,20.40563
9/5/2021 01:51,617.3958,-39.95258,3213.976,43.2,61.80002,69,1003.624,17.48004,3.258496,20.40563
9/5/2021 01:52,624.3229,-33.24091,3241.464,43.2,61.80002,69,1003.624,17.64063,3.25524,20.40563
9/5/2021 01:53,620.7813,-25.16876,3263.166,43.2,61.80002,69,1003.624,17.46267,3.25524,20.40563
9/5/2021 01:54,623.2291,-49.65729,3184.679,43.2,61.80002,69,1003.624,17.65799,3.25524,20.40563
9/5/2021 01:55,612.0833,-56.55035,3155.744,43.2,61.80002,69,1003.624,17.35677,3.254035,20.40563
9/5/2021 01:56,612.0833,-39.27234,3176.722,43.2,61.70001,69,1003.624,17.26736,3.254035,20.355
9/5/2021 01:57,615.1041,-43.7619,3176.722,43.2,61.60001,69,1003.624,17.39236,3.254035,20.355
9/5/2021 01:58,617.8646,-29.02344,3227.358,43.10001,61.60001,69,1003.624,17.42708,3.254035,20.44271
9/5/2021 01:59,620.625,-33.64905,3245.443,43.10001,61.60001,69,1003.624,17.48264,3.286405,20.44271
9/5/2021 02:00,621.6666,-38.5014,3229.167,43.10001,61.60001,69,1003.624,17.56944,3.260063,20.44271
9/5/2021 02:01,622.8125,-46.66425,3214.337,43.10001,61.60001,68.89999,1003.537,17.64063,3.260063,20.36856
9/5/2021 02:02,624.3229,-43.44446,3214.337,43.10001,61.60001,68.89999,1003.537,17.65799,3.253432,20.36856
9/5/2021 02:03,622.7083,-45.93866,3223.38,43.10001,61.60001,68.89999,1003.537,17.64063,3.253432,20.36856
9/5/2021 02:04,623.8021,-36.77814,3223.38,43.10001,61.60001,68.89999,1003.537,17.64063,3.253432,20.36856
9/5/2021 02:05,623.2291,-28.88739,3253.4,43.10001,61.60001,68.89999,1003.537,17.51563,3.253432,20.36856
9/5/2021 02:06,623.8021,-55.64337,3202.04,43.10001,61.60001,68.89999,1003.407,17.73004,3.253432,20.46079
9/5/2021 02:07,623.2813,-67.38879,3183.955,43.10001,61.60001,68.89999,1003.407,17.83073,3.253432,20.27452
9/5/2021 02:08,614.2188,-19.54547,3212.529,43.10001,61.60001,68.89999,1003.407,17.30642,3.25295,20.27452
9/5/2021 02:09,618.4375,0,3296.079,43.10001,61.60001,68.89999,1003.407,17.21528,3.25295,20.49877
9/5/2021 02:10,622.2396,4.308167,3327.546,43.10001,61.60001,68.89999,1003.407,17.37413,3.261871,20.60909
9/5/2021 02:11,622.2396,10.3396,3344.907,43.10001,61.60001,68.89999,1003.407,17.30556,3.237397,20.60909
9/5/2021 02:12,622.7604,12.15356,3360.098,43.10001,61.70001,68.89999,1003.407,17.34201,3.252588,20.60909
9/5/2021 02:13,623.3333,-16.77917,3292.462,43.10001,61.70001,68.89999,1003.407,17.53472,3.252588,20.60909
9/5/2021 02:14,619.5833,-22.03967,3253.4,43.10001,61.80002,68.89999,1003.407,17.44531,3.248851,20.47888
9/5/2021 02:15,618.0729,-15.4187,3264.974,43.10001,61.80002,68.89999,1003.407,17.36632,3.248851,20.47888
9/5/2021 02:16,623.9583,-13.46869,3293.909,43.10001,61.70001,68.89999,1003.407,17.44531,3.248851,20.47888
9/5/2021 02:17,622.8646,-22.13037,3264.974,43.10001,61.70001,68.80002,1003.407,17.51563,3.254879,20.49877
9/5/2021 02:18,620.1041,-33.55835,3243.634,43.10001,61.70001,68.80002,1003.364,17.51563,3.254879,20.49877
9/5/2021 02:19,620.0521,-34.32928,3221.209,43.10001,61.70001,68.80002,1003.364,17.51563,3.254879,20.42372
9/5/2021 02:20,620.1041,-21.99432,3260.995,43.10001,61.60001,68.80002,1003.364,17.40972,3.254879,20.42372
9/5/2021 02:21,623.2291,-17.55011,3291.739,43.10001,61.60001,68.80002,1003.364,17.49826,3.254879,20.49877
9/5/2021 02:22,622.7083,-19.95361,3277.271,43.10001,61.60001,68.70001,1003.364,17.49826,3.254879,20.49877
9/5/2021 02:23,623.2813,-26.98273,3260.634,43.10001,61.60001,68.70001,1003.364,17.56944,3.254879,20.49877
9/5/2021 02:24,622.2916,-20.6792,3260.634,43.10001,61.60001,68.70001,1003.364,17.49566,3.254879,20.44271
9/5/2021 02:25,623.3854,-10.20355,3304.76,43,61.60001,68.70001,1003.364,17.49826,3.254879,20.51686
9/5/2021 02:26,623.2291,-19.77222,3276.186,43.10001,61.60001,68.70001,1003.364,17.49826,3.254879,20.51686
9/5/2021 02:27,621.875,-7.573303,3299.696,43,61.60001,68.70001,1003.364,17.46267,3.254879,20.51686
9/5/2021 02:28,622.6563,-7.800049,3315.249,43,61.60001,68.70001,1003.364,17.41059,3.254879,20.51686
9/5/2021 02:29,623.8541,-14.82916,3305.845,43,61.60001,68.70001,1003.364,17.45486,3.244872,20.51686
9/5/2021 02:30,623.2813,-16.05359,3293.547,43,61.70001,68.70001,1003.364,17.46267,3.272119,20.51686
9/5/2021 02:31,622.3438,-21.17804,3270.399,43,61.70001,68.70001,1003.364,17.44531,3.249695,20.51686
9/5/2021 02:32,621.0938,-15.87219,3284.505,43,61.60001,68.70001,1003.364,17.44531,3.249695,20.51686
9/5/2021 02:33,624.4271,-24.57922,3266.782,43,61.60001,68.70001,1003.299,17.58767,3.283512,20.51686
9/5/2021 02:34,623.9063,-16.50708,3275.101,43,61.60001,68.70001,1003.299,17.51563,3.259219,20.46079
9/5/2021 02:35,624.375,-17.32336,3284.144,43,61.60001,68.70001,1003.299,17.51563,3.240291,20.46079
9/5/2021 02:36,624.1666,-21.04199,3278.718,43,61.60001,68.70001,1003.299,17.56944,3.25295,20.46079
9/5/2021 02:37,622.6041,-10.1582,3296.802,43,61.60001,68.70001,1003.299,17.46267,3.25295,20.47888
9/5/2021 02:38,617.9688,-39.45374,3208.188,43,61.60001,68.70001,1003.299,17.44531,3.25295,20.47888
9/5/2021 02:39,613.5938,-59.13525,3134.404,43,61.60001,68.70001,1003.299,17.39236,3.25295,20.47888
9/5/2021 02:40,602.8646,-52.78638,3099.682,43,61.5,68.70001,1003.299,17.125,3.263438,20.3116
9/5/2021 02:41,603.3854,-50.56427,3128.617,43,61.39999,68.70001,1003.299,17.14931,3.245596,20.3116
9/5/2021 02:42,608.3333,-38.54675,3160.446,42.90001,61.30002,68.70001,1003.299,17.28472,3.263559,20.3116
9/5/2021 02:43,610.4166,-19.31873,3226.996,42.90001,61.20001,68.70001,1003.385,17.16146,3.237036,20.42372
9/5/2021 02:44,616.25,-22.71991,3263.527,42.90001,61.20001,68.70001,1003.385,17.25,3.245354,20.51686
9/5/2021 02:45,616.4063,-34.78278,3212.529,42.90001,61.20001,68.5,1003.385,17.37413,3.263318,20.51686
9/5/2021 02:46,620.7291,-29.93042,3244.358,42.90001,61.20001,68.5,1003.385,17.49826,3.255723,20.40563
9/5/2021 02:47,622.7083,-14.82916,3277.271,42.90001,61.30002,68.5,1003.385,17.49826,3.306659,20.49877
9/5/2021 02:48,624.8438,-5.124451,3314.887,42.90001,61.30002,68.5,1003.385,17.46267,3.253311,20.49877
9/5/2021 02:49,623.3333,-4.489563,3314.887,42.90001,61.39999,68.5,1003.385,17.46267,3.253311,20.55393
9/5/2021 02:50,623.3854,-5.623291,3314.887,42.90001,61.39999,68.5,1003.385,17.46267,3.253311,20.55393
9/5/2021 02:51,623.8021,-16.37103,3295.718,42.90001,61.39999,68.5,1003.385,17.49826,3.253311,20.55393
9/5/2021 02:52,623.8021,-10.83844,3295.718,42.90001,61.5,68.5,1003.385,17.49826,3.253311,20.55393
9/5/2021 02:53,621.0938,-11.70007,3316.696,42.90001,61.5,68.5,1003.385,17.42274,3.253311,20.51686
9/5/2021 02:54,621.6666,-40.27002,3224.826,42.90001,61.5,68.5,1003.385,17.60504,3.253071,20.51686
9/5/2021 02:55,620.5729,-43.08167,3217.954,42.90001,61.5,68.5,1003.385,17.60504,3.253071,20.38665
9/5/2021 02:56,625,-39.99792,3230.975,42.90001,61.39999,68.5,1003.385,17.72656,3.253071,20.38665
9/5/2021 02:57,623.2813,-35.32697,3247.251,42.90001,61.39999,68.5,1003.385,17.64063,3.259942,20.38665
9/5/2021 02:58,624.3229,-36.86884,3247.251,42.90001,61.39999,68.5,1003.385,17.64063,3.259942,20.38665
9/5/2021 02:59,613.6979,-33.55835,3214.699,42.90001,61.39999,68.5,1003.385,17.375,3.259942,20.38665
9/5/2021 03:00,606.5625,-38.5014,3179.253,42.90001,61.30002,68.5,1003.385,17.10764,3.259942,20.42372
9/5/2021 03:01,606.6666,-10.20355,3241.464,42.90001,61.30002,68.5,1003.385,16.96615,3.264765,20.42372
9/5/2021 03:02,608.3333,1.179077,3267.867,42.90001,61.20001,68.5,1003.385,16.93229,3.267779,20.591
9/5/2021 03:03,610.9896,-13.19659,3241.464,42.8,61.20001,68.5,1003.385,17.19705,3.252829,20.591
9/5/2021 03:04,615.625,-8.026794,3278.718,42.90001,61.20001,68.5,1003.385,17.31771,3.252829,20.51686
9/5/2021 03:05,620.0521,10.11285,3347.439,42.90001,61.20001,68.5,1003.385,17.30295,3.252829,20.60909
9/5/2021 03:06,622.2916,17.32336,3378.544,42.90001,61.30002,68.5,1003.385,17.35677,3.252829,20.60909
9/5/2021 03:07,623.9583,8.661682,3353.226,42.90001,61.39999,68.30002,1003.385,17.40972,3.271516,20.60909
9/5/2021 03:08,623.8021,25.89435,3407.841,42.90001,61.5,68.30002,1003.385,17.35851,3.245596,20.66424
9/5/2021 03:09,623.8541,28.6153,3407.841,42.90001,61.5,68.30002,1003.385,17.28559,3.264524,20.66424
9/5/2021 03:10,624.375,24.12573,3407.841,42.90001,61.60001,68.30002,1003.385,17.39323,3.264524,20.72121
9/5/2021 03:11,623.8021,37.23163,3435.33,43,61.70001,68.30002,1003.385,17.30295,3.247645,20.72121
9/5/2021 03:12,625,37.86652,3435.33,43,61.70001,68.30002,1003.385,17.38802,3.248851,20.72121
9/5/2021 03:13,624.8438,21.13269,3385.778,43,61.80002,68.30002,1003.385,17.34549,3.264644,20.72121
9/5/2021 03:14,616.4583,18.91058,3356.481,43,61.80002,68.30002,1003.385,17.16146,3.254637,20.72121
9/5/2021 03:15,611.5104,14.23962,3330.078,43,61.80002,68.30002,1003.385,17.00087,3.254637,20.66605
9/5/2021 03:16,614.6875,19.31873,3330.078,43,61.70001,68.30002,1003.299,17.07205,3.254637,20.66605
9/5/2021 03:17,619.9479,12.19891,3332.248,43,61.70001,68.30002,1003.299,17.25,3.254637,20.66605
9/5/2021 03:18,622.2396,15.6001,3347.801,43,61.70001,68.30002,1003.299,17.32031,3.256084,20.66605
9/5/2021 03:19,617.0313,7.029114,3321.397,43,61.60001,68.30002,1003.299,17.23958,3.25295,20.591
9/5/2021 03:20,619.0104,19.45477,3355.035,43,61.60001,68.30002,1003.299,17.23351,3.25295,20.68414
9/5/2021 03:21,621.1458,11.38263,3355.035,43,61.60001,68.30002,1003.299,17.30903,3.25295,20.68414
9/5/2021 03:22,625.0521,-0.04534912,3337.674,43,61.60001,68.30002,1003.299,17.48004,3.246922,20.60909
9/5/2021 03:23,621.25,3.265137,3325.014,42.90001,61.60001,68.30002,1003.299,17.42708,3.246922,20.60909
9/5/2021 03:24,624.8438,0.04534912,3331.163,42.90001,61.60001,68.30002,1003.299,17.42708,3.254879,20.60909
9/5/2021 03:25,623.3333,12.01752,3358.29,43,61.60001,68.30002,1003.299,17.40972,3.254879,20.60909
9/5/2021 03:26,623.8541,11.74542,3365.524,43,61.60001,68.30002,1003.299,17.36719,3.254879,20.60909
9/5/2021 03:27,623.9583,14.51172,3352.865,43,61.60001,68.30002,1003.299,17.39236,3.254879,20.60909
9/5/2021 03:28,623.9583,14.01288,3363.715,43,61.70001,68.30002,1003.299,17.39236,3.254879,20.60909
9/5/2021 03:29,625.9896,8.933777,3363.715,43,61.70001,68.30002,1003.299,17.48004,3.254879,20.64616
9/5/2021 03:30,620.0521,8.661682,3330.44,43,61.70001,68.30002,1003.299,17.32031,3.238121,20.64616
9/5/2021 03:31,622.9688,23.2641,3396.991,43,61.70001,68.30002,1003.299,17.44531,3.252829,20.64616
9/5/2021 03:32,626.5104,20.13501,3396.991,43,61.70001,68.30002,1003.299,17.46267,3.252829,20.64616
9/5/2021 03:33,624.375,18.77454,3377.459,43,61.70001,68.30002,1003.299,17.39236,3.252829,20.64616
9/5/2021 03:34,624.4271,9.432617,3361.183,43,61.70001,68.39999,1003.299,17.39236,3.252829,20.64616
9/5/2021 03:35,624.8958,-0.09069824,3343.099,43,61.70001,68.39999,1003.299,17.46267,3.252829,20.64616
9/5/2021 03:36,613.6979,-4.308167,3284.144,43,61.70001,68.39999,1003.255,17.19618,3.254638,20.55393
9/5/2021 03:37,613.2813,9.659363,3315.972,43,61.70001,68.39999,1003.255,17.07205,3.254638,20.55393
9/5/2021 03:38,615.7813,1.405823,3291.377,42.90001,61.60001,68.39999,1003.255,17.16146,3.254638,20.64435
9/5/2021 03:39,615.2083,-3.763977,3291.377,42.90001,61.60001,68.39999,1003.255,17.23177,3.247404,20.55483
9/5/2021 03:40,620.7291,-8.616333,3275.824,42.90001,61.60001,68.39999,1003.255,17.35677,3.271516,20.55483
9/5/2021 03:41,620.4166,-0.04534912,3311.632,42.90001,61.5,68.39999,1003.255,17.35677,3.255361,20.55483
9/5/2021 03:42,622.8646,7.845398,3346.354,42.90001,61.5,68.39999,1003.255,17.40451,3.245355,20.55483
9/5/2021 03:43,622.8646,4.807007,3346.354,42.90001,61.5,68.39999,1003.255,17.37413,3.306659,20.62807
9/5/2021 03:44,622.8646,0.362793,3319.227,42.90001,61.60001,68.39999,1003.255,17.39323,3.252347,20.62807
9/5/2021 03:45,623.2291,15.46405,3372.034,42.90001,61.60001,68.39999,1003.255,17.39323,3.252347,20.57201
9/5/2021 03:46,625.4688,24.48853,3383.608,42.90001,61.60001,68.39999,1003.255,17.35677,3.252347,20.68414
9/5/2021 03:47,620.5729,-2.358154,3326.823,42.90001,61.60001,68.39999,1003.255,17.38889,3.252347,20.68414
9/5/2021 03:48,611.9791,-29.83972,3217.593,42.90001,61.60001,68.39999,1003.255,17.20226,3.260545,20.53584
9/5/2021 03:49,606.0416,-44.48749,3137.659,42.90001,61.60001,68.39999,1003.255,17.05382,3.246078,20.44633
9/5/2021 03:50,593.8021,-44.30609,3103.299,42.90001,61.5,68.39999,1003.255,16.78819,3.250659,20.38665
9/5/2021 03:51,580.8854,-31.15485,3103.299,42.90001,61.30002,68.30002,1003.255,16.41319,3.250659,20.38665
9/5/2021 03:52,590.4688,-12.8338,3175.998,42.90001,61.10001,68.30002,1003.255,16.53733,3.271275,20.49877
9/5/2021 03:53,583.8541,-13.51404,3166.956,42.8,61,68.30002,1003.255,16.33941,3.256928,20.55393
9/5/2021 03:54,579.8438,-26.48389,3088.831,42.8,61,68.30002,1003.255,16.30382,3.256928,20.55393
9/5/2021 03:55,596.4063,-21.94897,3158.637,42.8,60.89999,68,1003.255,16.67708,3.247283,20.45989
9/5/2021 03:56,599.1146,-17.77686,3192.274,42.7,60.80002,68,1003.255,16.80556,3.251623,20.45989
9/5/2021 03:57,604.4271,-17.32336,3212.167,42.7,60.80002,68,1003.255,16.98351,3.251623,20.49877
9/5/2021 03:58,607.6041,-13.46869,3212.167,42.7,60.80002,68,1003.255,16.98351,3.2509,20.49877
9/5/2021 03:59,602.8646,-19.68152,3181.424,42.7,60.89999,67.80002,1003.255,16.94705,3.301234,20.49877
9/5/2021 04:00,594.4791,-36.59674,3140.552,42.7,60.89999,67.80002,1003.255,16.82379,3.255723,20.49877
9/5/2021 04:01,592.6041,-17.64081,3168.764,42.7,60.89999,67.80002,1003.255,16.59809,3.255723,20.49877
9/5/2021 04:02,598.5416,-26.57458,3151.403,42.7,60.80002,67.80002,1003.255,16.85851,3.255723,20.49877
9/5/2021 04:03,599.6875,-9.387268,3201.678,42.7,60.80002,67.80002,1003.255,16.84115,3.269587,20.49877
9/5/2021 04:04,604.4791,-14.73846,3233.869,42.7,60.70001,67.80002,1003.255,16.96615,3.249092,20.49877
9/5/2021 04:05,598.0208,-11.92682,3194.083,42.7,60.80002,67.60001,1003.255,16.75174,3.249092,20.53584
9/5/2021 04:06,590.9375,-16.09894,3158.637,42.7,60.80002,67.60001,1003.255,16.59462,3.262474,20.53584
9/5/2021 04:07,579.2708,-13.87683,3139.468,42.7,60.80002,67.60001,1003.255,16.21528,3.247886,20.53584
9/5/2021 04:08,587.2396,-18.41174,3127.532,42.7,60.70001,67.60001,1003.255,16.50174,3.253432,20.53584
9/5/2021 04:09,593.1771,4.62561,3202.04,42.60001,60.60001,67.60001,1003.255,16.57292,3.234263,20.53584
9/5/2021 04:10,599.7396,-5.532593,3231.698,42.60001,60.60001,67.60001,1003.255,16.75174,3.252709,20.591
9/5/2021 04:11,605,13.1059,3275.101,42.60001,60.70001,67.39999,1003.255,16.82379,3.250057,20.591
9/5/2021 04:12,608.3854,-0.362793,3260.995,42.60001,60.70001,67.39999,1003.255,16.92969,3.256808,20.591
9/5/2021 04:13,612.0833,-9.432617,3260.995,42.60001,60.80002,67.39999,1003.407,17.17882,3.256808,20.591
9/5/2021 04:14,614.9479,2.993042,3293.186,42.60001,60.80002,67.39999,1003.407,17.22743,3.256808,20.591
9/5/2021 04:15,620,6.16748,3330.078,42.60001,60.89999,67.39999,1003.407,17.32031,3.262353,20.591
9/5/2021 04:16,623.2813,5.895386,3330.078,42.60001,61,67.30002,1003.407,17.44531,3.241617,20.591
9/5/2021 04:17,624.9479,-1.723267,3340.929,42.7,61,67.30002,1003.407,17.44531,3.24861,20.591
9/5/2021 04:18,617.3958,-24.08038,3232.06,42.7,61.10001,67.30002,1003.407,17.35417,3.264765,20.591
9/5/2021 04:19,606.0416,-26.34784,3202.763,42.7,61.10001,67.30002,1003.407,16.98524,3.244872,20.44271
9/5/2021 04:20,597.0313,-30.65601,3136.574,42.7,61.10001,67.5,1003.407,16.84115,3.259701,20.44271
9/5/2021 04:21,587.2396,-39.27234,3090.639,42.7,60.89999,67.5,1003.407,16.66233,3.249213,20.44271
9/5/2021 04:22,592.6563,-46.57355,3087.022,42.60001,60.70001,67.5,1003.407,16.78646,3.262956,20.44271
9/5/2021 04:23,599.0625,-27.52692,3171.296,42.60001,60.70001,67.5,1003.407,16.92014,3.243184,20.44271
9/5/2021 04:24,585.5729,-21.63153,3140.191,42.60001,60.60001,67.5,1003.407,16.46528,3.256687,20.44271
9/5/2021 04:25,577.2396,-37.32233,3070.023,42.60001,60.60001,67.5,1003.407,16.34288,3.256687,20.44271
9/5/2021 04:26,569.2708,-37.95721,3028.429,42.60001,60.5,67.5,1003.407,16.01823,3.256687,20.44271
9/5/2021 04:27,562.2916,-40.08862,2986.834,42.5,60.39999,67.5,1003.407,15.92969,3.248971,20.44271
9/5/2021 04:28,558.0208,-37.36768,2968.027,42.5,60.20001,67.5,1003.407,15.76649,3.248971,20.44271
9/5/2021 04:29,563.3333,-31.51764,3016.493,42.40001,60.20001,67.5,1003.407,15.84028,3.261389,20.44271
9/5/2021 04:30,571.4583,-60.08759,2987.558,42.40001,60.10001,67.10001,1003.407,16.35851,3.261389,20.44271
9/5/2021 04:31,585.1041,-67.70624,3007.451,42.40001,60,67.10001,1003.32,16.82379,3.246922,20.3134
9/5/2021 04:32,595.8333,-50.42822,3093.533,42.40001,60,67.10001,1003.32,16.96615,3.251383,20.3134
9/5/2021 04:33,602.8646,-28.4339,3168.764,42.40001,60,66.80002,1003.32,17.0191,3.251383,20.3134
9/5/2021 04:34,604.0104,-52.24219,3121.383,42.40001,60.10001,66.80002,1003.32,17.19705,3.251383,20.44271
9/5/2021 04:35,607.7083,-61.90155,3121.383,42.40001,60.20001,66.80002,1003.32,17.33767,3.251383,20.29351
9/5/2021 04:36,610.4166,-51.33521,3165.509,42.40001,60.30002,66.80002,1003.32,17.40972,3.251383,20.29351
9/5/2021 04:37,613.6458,-44.48749,3198.061,42.40001,60.30002,66.80002,1003.32,17.44531,3.251383,20.29351
9/5/2021 04:38,616.25,-68.70392,3147.786,42.40001,60.39999,66.80002,1003.32,17.69271,3.251383,20.25644
9/5/2021 04:39,617.3438,-75.00745,3147.786,42.40001,60.39999,67,1003.32,17.78299,3.251383,20.25644
9/5/2021 04:40,618.9583,-61.31201,3162.254,42.40001,60.39999,67,1003.32,17.69358,3.251383,20.25644
9/5/2021 04:41,622.6563,-62.08295,3185.402,42.40001,60.39999,67,1003.32,17.79601,3.251383,20.25644
9/5/2021 04:42,622.2396,-75.41559,3168.764,42.40001,60.5,67.30002,1003.407,17.88889,3.243788,20.25644
9/5/2021 04:43,608.2291,-80.67609,3101.49,42.40001,60.5,67.30002,1003.407,17.51563,3.244511,20.1832
9/5/2021 04:44,611.5625,-51.5166,3161.892,42.5,60.5,67.30002,1003.407,17.39236,3.244511,20.1832
9/5/2021 04:45,613.2291,-32.92346,3212.167,42.5,60.5,67.30002,1003.407,17.26736,3.254396,20.34957
9/5/2021 04:46,617.3958,-32.19788,3233.869,42.5,60.5,67.5,1003.407,17.35677,3.24005,20.47888
9/5/2021 04:47,622.1875,-41.76654,3231.698,42.5,60.5,67.5,1003.407,17.58767,3.245475,20.47888
9/5/2021 04:48,622.9166,-36.05255,3231.698,42.5,60.60001,67.5,1003.407,17.58767,3.245475,20.42372
9/5/2021 04:49,623.8541,-45.98401,3215.422,42.5,60.60001,67.5,1003.407,17.58767,3.252106,20.42372
9/5/2021 04:50,620.0521,-42.99097,3215.422,42.5,60.70001,67.5,1003.407,17.6224,3.252106,20.42372
9/5/2021 04:51,622.7083,-42.99097,3215.422,42.5,60.70001,67.70001,1003.407,17.6224,3.252106,20.42372
9/5/2021 04:52,626.5104,-42.99097,3224.826,42.5,60.70001,67.70001,1003.407,17.73004,3.252106,20.42372
9/5/2021 04:53,624.7916,-42.99097,3238.209,42.5,60.80002,67.70001,1003.407,17.67622,3.255723,20.40563
9/5/2021 04:54,623.8541,-30.70135,3256.293,42.5,60.80002,67.70001,1003.407,17.6224,3.255723,20.40563
9/5/2021 04:55,624.3229,-30.11182,3256.293,42.5,60.80002,67.70001,1003.407,17.55816,3.252106,20.47888
9/5/2021 04:56,624.375,-38.6828,3256.293,42.5,60.80002,67.70001,1003.407,17.60504,3.252106,20.47888
9/5/2021 04:57,622.7083,-57.45734,3204.933,42.60001,60.89999,67.89999,1003.407,17.67622,3.252106,20.38574
9/5/2021 04:58,621.7188,-27.66296,3268.591,42.60001,60.80002,67.89999,1003.407,17.59375,3.252106,20.38574
9/5/2021 04:59,624.3229,20.90594,3392.65,42.60001,60.80002,67.89999,1003.407,17.37413,3.252106,20.63893
9/5/2021 05:00,623.8021,49.70264,3460.648,42.60001,60.89999,67.89999,1003.407,17.25,3.252106,20.77637
9/5/2021 05:01,622.8646,42.90027,3452.691,42.60001,61.10001,67.89999,1003.407,17.21441,3.252106,20.85142
9/5/2021 05:02,625.4166,18.41174,3384.332,42.7,61.20001,67.89999,1003.407,17.39236,3.272842,20.70222
9/5/2021 05:03,624.8438,19.63617,3389.757,42.7,61.30002,67.89999,1003.407,17.37413,3.24644,20.70222
9/5/2021 05:04,624.375,14.10358,3363.715,42.7,61.30002,67.89999,1003.407,17.37413,3.24644,20.70222
9/5/2021 05:05,624.0104,-20.8606,3288.484,42.7,61.30002,67.89999,1003.364,17.49826,3.258375,20.60909
9/5/2021 05:06,624.8438,-11.70007,3301.505,42.7,61.30002,67.89999,1003.364,17.49826,3.258375,20.51414
9/5/2021 05:07,623.8541,-10.20355,3301.505,42.7,61.20001,67.89999,1003.364,17.49826,3.247284,20.51414
9/5/2021 05:08,623.9583,-8.707031,3304.398,42.7,61.20001,67.89999,1003.364,17.44531,3.247284,20.591
9/5/2021 05:09,624.8958,4.12677,3329.716,42.7,61.20001,67.89999,1003.364,17.40972,3.254517,20.68414
9/5/2021 05:10,623.8021,2.358154,3344.184,42.7,61.20001,67.89999,1003.364,17.35677,3.232334,20.68414
9/5/2021 05:11,624.8438,14.96521,3362.992,42.7,61.20001,67.89999,1003.364,17.39236,3.258857,20.68414
9/5/2021 05:12,622.7604,44.17004,3440.755,42.7,61.20001,68,1003.364,17.19618,3.258857,20.88849
9/5/2021 05:13,621.3021,61.72015,3483.435,42.8,61.30002,68,1003.364,17.07205,3.24873,20.88849
9/5/2021 05:14,624.5833,86.84357,3548.539,42.8,61.39999,68,1003.364,17.14236,3.25934,20.9979
9/5/2021 05:15,625.4688,81.85516,3572.772,42.8,61.5,68,1003.364,17.17882,3.25934,21.12811
9/5/2021 05:16,625.4688,86.75287,3572.772,42.8,61.70001,68,1003.364,17.17882,3.254637,21.07386
9/5/2021 05:17,625.4166,50.65497,3448.712,42.90001,61.80002,68,1003.364,17.17535,3.254637,21.07386
9/5/2021 05:18,613.1771,17.23267,3351.78,42.90001,61.89999,68,1003.364,17.05469,3.254637,20.73025
9/5/2021 05:19,614.6354,14.46637,3338.397,42.90001,61.80002,68,1003.364,17.03559,3.243426,20.73025
9/5/2021 05:20,617.5,15.37335,3328.27,42.90001,61.70001,68,1003.364,17.16146,3.264885,20.73025
9/5/2021 05:21,620.7291,47.16309,3440.032,42.90001,61.60001,68,1003.364,17.16146,3.253552,20.73025
9/5/2021 05:22,621.3021,52.06079,3467.882,42.90001,61.5,68,1003.364,17.17708,3.253552,20.87041
9/5/2021 05:23,623.8541,61.49341,3501.519,42.8,61.60001,68,1003.429,17.21441,3.253552,20.87041
9/5/2021 05:24,625,80.67609,3568.793,42.90001,61.60001,68,1003.429,17.21441,3.253552,20.98072
9/5/2021 05:25,625.4166,92.14941,3597.005,42.90001,61.70001,68,1003.429,17.21441,3.253552,20.98072
9/5/2021 05:26,624.9479,93.78198,3604.601,42.90001,61.80002,68,1003.429,17.21441,3.269587,21.07386
9/5/2021 05:27,624.8958,59.90619,3492.477,42.90001,62,68,1003.429,17.17882,3.239085,21.07386
9/5/2021 05:28,624.8438,36.77814,3429.905,42.90001,62,68,1003.429,17.23177,3.254035,20.92556
9/5/2021 05:29,620.7813,27.52692,3391.927,43,62,68,1003.429,17.23177,3.254035,20.79535
9/5/2021 05:30,620.1041,21.76758,3340.929,42.90001,61.89999,68,1003.429,17.08941,3.254035,20.79535
9/5/2021 05:31,616.25,-2.312805,3283.42,42.90001,61.80002,68,1003.429,17.1441,3.254035,20.79535
9/5/2021 05:32,600.1563,1.995361,3238.209,42.90001,61.70001,68,1003.429,16.7691,3.254035,20.62807
9/5/2021 05:33,603.4375,20.90594,3309.462,42.90001,61.5,68,1003.472,16.77257,3.254035,20.62807
9/5/2021 05:34,610.2604,44.39679,3372.034,42.8,61.39999,68,1003.472,16.83854,3.254035,20.77727
9/5/2021 05:35,612.6563,47.29913,3427.373,42.8,61.39999,68,1003.472,16.92969,3.254035,20.87041
9/5/2021 05:36,616.0416,37.54907,3407.841,42.8,61.39999,68,1003.472,17.03646,3.266091,20.87041
9/5/2021 05:37,618.6458,51.24451,3445.095,42.8,61.5,68,1003.472,17.07205,3.24656,20.87041
9/5/2021 05:38,622.1354,62.53644,3487.775,42.8,61.5,68,1003.472,17.14236,3.251865,20.96264
9/5/2021 05:39,622.7083,73.78302,3539.858,42.8,61.60001,68,1003.472,17.14236,3.251865,20.96264
9/5/2021 05:40,624.7916,65.98297,3523.22,42.90001,61.70001,68,1003.472,17.21441,3.251865,20.96264
9/5/2021 05:41,616.6666,81.40167,3505.136,42.90001,61.80002,67.89999,1003.472,16.92969,3.25741,20.98072
9/5/2021 05:42,617.5,108.8832,3624.494,42.90001,61.89999,67.89999,1003.472,16.9592,3.24656,21.12992
9/5/2021 05:43,618.5416,111.3774,3644.748,42.90001,61.89999,67.89999,1003.602,17.03646,3.24656,21.18598
9/5/2021 05:44,622.7604,109.11,3644.748,42.90001,62.10001,67.89999,1003.602,17.15799,3.24656,21.18598
9/5/2021 05:45,622.8125,106.4344,3644.748,43,62.20001,67.89999,1003.602,17.10677,3.252709,21.18598
9/5/2021 05:46,616.875,103.2599,3604.601,43,62.30002,67.89999,1003.602,16.98351,3.302862,21.18598
9/5/2021 05:47,616.3541,117.1368,3647.642,43,62.39999,67.89999,1003.602,16.98351,3.255723,21.148
9/5/2021 05:48,618.5416,88.88428,3580.729,43,62.39999,67.89999,1003.602,16.98351,3.255723,21.148
9/5/2021 05:49,624.0104,78.45398,3539.858,43,62.39999,68,1003.602,17.17535,3.255723,21.00061
9/5/2021 05:50,625.4688,80.35864,3556.496,43,62.39999,68,1003.602,17.16146,3.245716,21.00061
9/5/2021 05:51,623.2291,75.0528,3541.667,43,62.30002,68,1003.602,17.15017,3.245716,21.00061
9/5/2021 05:52,623.8021,79.7691,3541.667,43.10001,62.30002,68,1003.602,17.21441,3.259822,20.91019
9/5/2021 05:53,623.9583,65.21204,3510.923,43.10001,62.30002,68,1003.602,17.26215,3.243667,20.91019
9/5/2021 05:54,623.9063,60.49573,3482.349,43.10001,62.30002,68,1003.602,17.23177,3.249815,20.91019
9/5/2021 05:55,623.8541,50.11078,3482.349,43,62.30002,68,1003.646,17.26736,3.249815,20.85142
9/5/2021 05:56,624.4791,35.9165,3421.947,43,62.30002,68,1003.646,17.35677,3.245596,20.7402
9/5/2021 05:57,623.9063,36.95953,3421.947,43,62.20001,68.20001,1003.646,17.30295,3.245596,20.7402
9/5/2021 05:58,623.2291,20.8606,3389.395,43,62.10001,68.20001,1003.646,17.32031,3.245596,20.7402
9/5/2021 05:59,619.4791,-0.8162842,3297.888,43,62,68.20001,1003.646,17.37413,3.256687,20.62807
9/5/2021 06:00,615.7813,28.02576,3372.034,43,61.89999,68.20001,1003.646,17.07118,3.256687,20.79535
9/5/2021 06:01,618.9063,30.29321,3396.629,43,61.80002,68.20001,1003.798,17.07118,3.256687,20.79535
9/5/2021 06:02,618.5416,50.20148,3426.288,42.90001,61.80002,68.20001,1003.798,17.14236,3.256687,20.88397
9/5/2021 06:03,616.875,67.88763,3487.775,42.90001,61.80002,68.20001,1003.798,16.94705,3.256687,21.0187
9/5/2021 06:04,607.0313,82.4447,3487.775,42.90001,61.80002,68.20001,1003.798,16.69792,3.256687,21.0187
9/5/2021 06:05,601.875,96.50293,3526.837,42.90001,61.89999,68.20001,1003.798,16.5191,3.256687,21.11183
9/5/2021 06:06,604.8958,91.83197,3526.837,42.90001,61.89999,68.20001,1003.798,16.59028,3.243064,21.11183
9/5/2021 06:07,609.8958,85.34705,3510.923,43,62,68.20001,1003.906,16.78646,3.256446,21.11183
9/5/2021 06:08,612.5521,82.4447,3510.923,43,62,68.20001,1003.906,16.91146,3.256446,21.0187
9/5/2021 06:09,617.6041,94.05408,3575.666,43,62,68.20001,1003.906,16.96615,3.256446,21.0187
9/5/2021 06:10,621.25,64.48645,3510.199,43,62.10001,68.20001,1003.906,17.125,3.256446,21.0187
9/5/2021 06:11,616.4583,45.48517,3420.5,43,62.10001,68.20001,1003.906,17.07205,3.256446,20.85142
9/5/2021 06:12,601.1979,54.96313,3406.395,43,62.10001,68.20001,1003.906,16.69792,3.256446,20.85142
9/5/2021 06:13,607.7604,46.39215,3382.523,43,61.89999,68,1003.906,16.83681,3.246319,20.83152
9/5/2021 06:14,606.9791,24.89667,3330.078,42.90001,61.89999,68,1004.036,16.84115,3.265368,20.70493
9/5/2021 06:15,613.125,24.48853,3355.396,42.90001,61.80002,68,1004.036,17.03646,3.242823,20.70493
9/5/2021 06:16,617.2916,9.115173,3326.099,42.90001,61.70001,68,1004.036,17.16146,3.26368,20.70493
9/5/2021 06:17,618.9063,4.036072,3301.143,42.90001,61.70001,68,1004.036,17.27691,3.257049,20.57292
9/5/2021 06:18,614.6875,22.26642,3357.205,42.90001,61.60001,68,1004.036,17.08941,3.257049,20.70313
9/5/2021 06:19,620.2083,17.00592,3357.205,42.8,61.60001,68,1004.036,17.19618,3.28966,20.70313
9/5/2021 06:20,623.3333,38.7735,3421.947,42.8,61.60001,68,1004.036,17.17882,3.253553,20.81525
9/5/2021 06:21,611.0416,40.45142,3389.757,42.8,61.60001,68,1004.036,16.91146,3.253553,20.81525
9/5/2021 06:22,614.7916,58.63641,3462.457,42.8,61.60001,68,1004.036,16.91146,3.253553,20.90748
9/5/2021 06:23,609.8438,53.51196,3412.543,42.8,61.70001,68,1004.036,16.73438,3.256808,20.90748
9/5/2021 06:24,600.625,51.33521,3383.608,42.8,61.70001,68,1004.123,16.52865,3.256808,20.90748
9/5/2021 06:25,601.9271,60.35968,3409.65,42.8,61.70001,68,1004.123,16.52865,3.256808,20.94455
9/5/2021 06:26,596.0416,60.13293,3389.395,42.8,61.70001,68,1004.123,16.46528,3.256808,20.94455
9/5/2021 06:27,581.7708,60.13293,3355.758,42.8,61.60001,68,1004.123,16.01823,3.256808,20.94455
9/5/2021 06:28,574.4271,74.32721,3358.652,42.8,61.60001,68,1004.123,15.76823,3.256808,20.98072
9/5/2021 06:29,567.5,69.15741,3319.227,42.8,61.5,67.80002,1004.123,15.60764,3.256808,21.07476
9/5/2021 06:30,552.1354,34.96417,3185.764,42.8,61.39999,67.80002,1004.123,15.23177,3.245837,20.94455
9/5/2021 06:31,547.7083,-18.77454,2986.473,42.8,61.20001,67.80002,1004.123,15.23177,3.265729,20.7402
9/5/2021 06:32,534.2708,-55.91547,2851.924,42.7,61,67.39999,1004.123,15.17882,3.253432,20.55483
9/5/2021 06:33,531.6146,-69.29346,2794.054,42.60001,60.60001,67.39999,1004.123,15.16059,3.272963,20.46079
9/5/2021 06:34,526.4583,-81.44702,2736.545,42.5,60.20001,67.39999,1004.123,15.16059,3.243184,20.33239
9/5/2021 06:35,535.3646,-57.50269,2821.904,42.5,60,67,1004.232,15.16059,3.255723,20.33239
9/5/2021 06:36,536.4063,-33.24091,2907.263,42.40001,59.80002,67,1004.232,15.01042,3.248369,20.48069
9/5/2021 06:37,526.875,10.74774,2975.984,42.3,59.70001,66.60001,1004.232,14.61111,3.257652,20.62807
9/5/2021 06:38,516.8229,44.57819,3041.811,42.2,59.60001,66.60001,1004.232,14.22743,3.257652,20.79716
9/5/2021 06:39,515.5729,94.73431,3230.613,42.2,59.60001,66.60001,1004.232,14.22483,3.239447,21.09375
9/5/2021 06:40,522.1875,69.24811,3167.318,42.2,59.70001,66.20001,1004.232,14.40365,3.249815,21.09375
9/5/2021 06:41,532.4479,75.14349,3231.698,42.2,59.80002,66.20001,1004.232,14.72483,3.249815,21.0196
9/5/2021 06:42,540.2604,62.53644,3211.082,42.10001,59.89999,65.80002,1004.362,14.88542,3.249815,20.88939
9/5/2021 06:43,554.7916,39.81653,3165.147,42.10001,59.89999,65.80002,1004.362,15.39236,3.265006,20.88939
9/5/2021 06:44,554.8438,11.29193,3111.256,42.10001,60,65.80002,1004.362,15.39236,3.249695,20.77727
9/5/2021 06:45,541.8229,-16.82452,2953.921,42.10001,59.89999,65.80002,1004.362,15.12587,3.249695,20.63079
9/5/2021 06:46,540.8333,-71.60626,2813.223,42.10001,59.89999,65.60001,1004.362,15.44705,3.260183,20.49967
9/5/2021 06:47,535.4688,-98.0448,2730.758,42,59.70001,65.60001,1004.362,15.46962,3.260183,20.12894
9/5/2021 06:48,526.875,-81.22028,2738.354,42,59.5,65.60001,1004.362,15.16059,3.247766,20.23835
9/5/2021 06:49,515.7813,-57.59338,2751.013,41.90001,59.10001,65.60001,1004.362,14.65972,3.247766,20.36856
9/5/2021 06:50,505.0521,-40.81421,2769.459,41.8,59.10001,65.60001,1004.492,14.17969,3.254396,20.36856
9/5/2021 06:51,488.3854,-12.69775,2803.819,41.8,58.89999,65.60001,1004.492,13.64583,3.254396,20.59191
9/5/2021 06:52,483.4375,-4.580261,2803.819,41.8,58.80002,65.39999,1004.492,13.40972,3.254396,20.59191
9/5/2021 06:53,474.0625,10.0675,2798.394,41.7,58.70001,65.39999,1004.492,13.18837,3.262474,20.62988
9/5/2021 06:54,463.9063,-4.172119,2713.759,41.7,58.60001,65.39999,1004.492,12.93837,3.290022,20.62988
9/5/2021 06:55,453.6458,-37.09558,2584.274,41.60001,58.39999,65,1004.492,12.81337,3.260907,20.53675
9/5/2021 06:56,445.625,-38.09326,2543.764,41.60001,58.20001,65,1004.492,12.61545,3.260907,20.38755
9/5/2021 06:57,432.2396,-45.75726,2476.128,41.5,58,64.60001,1004.492,12.24392,3.243426,20.38755
9/5/2021 06:58,427.3958,-69.20276,2389.685,41.40001,57.80002,64.60001,1004.601,12.29688,3.262956,20.25734
9/5/2021 06:59,420.625,-88.38544,2324.219,41.3,57.39999,64.10001,1004.601,12.26128,3.25729,20.12804
9/5/2021 07:00,406.5625,-83.35168,2279.369,41.2,57.20001,64.10001,1004.601,11.81424,3.253432,20.25915
9/5/2021 07:01,398.0729,-49.88403,2342.303,41.10001,57,64.10001,1004.601,11.29514,3.253432,20.40654
9/5/2021 07:02,396.4583,-31.0188,2385.344,41.10001,56.80002,63.60001,1004.601,11.11806,3.238121,20.53675
9/5/2021 07:03,401.3542,-55.14453,2340.495,41,56.70001,63.60001,1004.601,11.49132,3.259581,20.36946
9/5/2021 07:04,407.7604,-58.45502,2371.238,40.90001,56.60001,63.10001,1004.601,11.58073,3.260425,20.36946
9/5/2021 07:05,417.4479,-81.67377,2326.027,40.8,56.5,63.10001,1004.601,12.08767,3.25717,20.36946
9/5/2021 07:06,424.7396,-95.86804,2300.709,40.8,56.39999,63.10001,1004.601,12.42014,3.25717,20.23926
9/5/2021 07:07,438.0729,-87.25171,2382.451,40.8,56.30002,62.70001,1004.731,12.72309,3.24439,20.14703
9/5/2021 07:08,447.8125,-92.42151,2396.557,40.7,56.30002,62.70001,1004.731,13.09549,3.249695,20.20218
9/5/2021 07:09,452.0313,-103.4867,2382.089,40.60001,56.30002,62.70001,1004.731,13.25608,3.262112,20.10995
9/5/2021 07:10,462.8646,-108.3391,2428.024,40.60001,56.30002,62.39999,1004.731,13.6467,3.238603,20.10995
9/5/2021 07:11,452.5521,-144.9358,2297.815,40.60001,56.30002,62.39999,1004.731,13.76997,3.250177,19.92459
9/5/2021 07:12,444.0104,-132.0566,2297.815,40.60001,56.30002,62.39999,1004.839,13.27778,3.250177,19.92459
9/5/2021 07:13,437.6042,-106.6158,2315.177,40.60001,56.20001,62.39999,1004.839,12.9184,3.243184,20.07198
9/5/2021 07:14,422.4479,-74.10046,2347.729,40.5,56.10001,62.39999,1004.839,12.11806,3.258737,20.23926
9/5/2021 07:15,414.5833,-40.40607,2402.344,40.5,56.10001,62.39999,1004.839,11.7066,3.258737,20.36946
9/5/2021 07:16,405,-12.9245,2469.256,40.5,56,62.39999,1004.839,11.20833,3.248007,20.53675
9/5/2021 07:17,401.8229,20.95129,2601.635,40.40001,56,62.39999,1004.839,11.10069,3.256687,20.81615
9/5/2021 07:18,403.9063,16.77917,2601.635,40.40001,56,62.39999,1004.926,11.22569,3.248971,20.81615
9/5/2021 07:19,400.6771,17.45941,2568.359,40.40001,56,62.39999,1004.926,11.13715,3.248971,20.68594
9/5/2021 07:20,402.3958,-12.01752,2484.086,40.40001,56,62.39999,1004.926,11.27865,3.248971,20.68594
9/5/2021 07:21,391.6667,-40.81421,2342.665,40.40001,56,61.89999,1004.926,11.01215,3.262112,20.51866
9/5/2021 07:22,393.2292,-69.38416,2242.838,40.3,55.90001,61.89999,1004.926,11.34983,3.249815,20.37037
9/5/2021 07:23,390.4688,-112.1937,2116.97,40.3,55.7,61.89999,1005.035,11.68663,3.263438,20.22117
9/5/2021 07:24,388.8021,-131.7392,2058.738,40.2,55.5,61.5,1005.035,11.8316,3.241256,20.05389
9/5/2021 07:25,391.6146,-138.0427,2074.653,40.2,55.3,61.5,1005.035,11.95747,3.249454,20.00597
9/5/2021 07:26,394.2708,-149.1533,2044.632,40.2,55.2,61.5,1005.035,12.24392,3.249454,20.00597
9/5/2021 07:27,405.0521,-120.6287,2159.65,40.10001,55,61.20001,1005.035,12.11806,3.259098,20.00597
9/5/2021 07:28,403.9583,-106.4797,2195.457,40.10001,55,61.20001,1005.035,11.81424,3.244632,20.14703
9/5/2021 07:29,399.6875,-106.389,2195.457,40,54.90001,61.20001,1005.035,11.81424,3.252347,20.23926
9/5/2021 07:30,398.0208,-109.8356,2170.862,40,54.90001,61.20001,1005.143,11.76302,3.252347,20.23926
9/5/2021 07:31,408.2813,-71.19812,2298.9,40,54.90001,61.20001,1005.143,11.67101,3.252347,20.23926
9/5/2021 07:32,418.8542,-42.17468,2443.576,40,54.90001,61.20001,1005.143,11.79514,3.252347,20.55574
9/5/2021 07:33,430.5729,0.7255859,2635.272,40,54.90001,61,1005.143,11.86719,3.229079,20.68594
9/5/2021 07:34,434.9479,24.71527,2714.844,40,55,61,1005.143,12.00781,3.254879,20.85323
9/5/2021 07:35,449.6875,47.66193,2834.201,40,55.40001,61,1005.143,12.38542,3.254879,20.96264
9/5/2021 07:36,463.3333,71.37952,2962.963,40.10001,55.60001,61,1005.273,12.75868,3.254879,20.96264
9/5/2021 07:37,462.8646,61.81085,2930.411,40.10001,55.8,61,1005.273,12.75868,3.248248,21.07566
9/5/2021 07:38,455.8333,48.25146,2861.69,40.2,56,61,1005.273,12.59809,3.248248,20.96445
9/5/2021 07:39,445.8854,29.06879,2753.544,40.3,56.20001,60.89999,1005.273,12.34809,3.248248,20.85323
9/5/2021 07:40,445.8854,18.50244,2753.544,40.3,56.20001,60.89999,1005.273,12.3316,3.248127,20.85323
9/5/2021 07:41,447.8125,-9.840759,2642.506,40.3,56.20001,60.89999,1005.273,12.42014,3.248971,20.75014
9/5/2021 07:42,445.1563,-34.14789,2569.806,40.3,56.10001,60.89999,1005.425,12.54514,3.264403,20.62988
9/5/2021 07:43,442.8646,-52.06079,2495.66,40.3,56,60.89999,1005.425,12.4566,3.248127,20.49967
9/5/2021 07:44,445.625,-67.2981,2467.448,40.3,55.90001,60.89999,1005.425,12.66927,3.248127,20.40654
9/5/2021 07:45,452.0833,-67.2981,2497.83,40.3,55.7,60.89999,1005.425,12.9184,3.248127,20.40654
9/5/2021 07:46,461.7708,-44.17004,2581.38,40.2,55.60001,61,1005.425,13.13108,3.263318,20.40654
9/5/2021 07:47,472.9688,-22.31177,2697.483,40.2,55.60001,61,1005.425,13.25608,3.253191,20.40654
9/5/2021 07:48,463.3333,11.47333,2760.417,40.3,55.7,61,1005.425,12.88281,3.253191,20.70041
9/5/2021 07:49,451.5104,25.39551,2778.863,40.3,55.8,61,1005.425,12.49219,3.253191,20.70041
9/5/2021 07:50,441.875,43.71655,2804.905,40.3,55.90001,61.20001,1005.556,12.20486,3.247163,20.79716
9/5/2021 07:51,433.8542,48.47821,2804.905,40.3,56,61.20001,1005.556,11.99045,3.247163,20.87131
9/5/2021 07:52,435.9375,50.20148,2814.308,40.3,56,61.20001,1005.556,12.02691,3.253071,20.87131
9/5/2021 07:53,440.3646,39.40839,2780.671,40.40001,56.10001,61.20001,1005.556,12.24045,3.24439,20.77908
9/5/2021 07:54,453.0729,9.704712,2712.674,40.40001,56.10001,61.20001,1005.556,12.61545,3.257772,20.62988
9/5/2021 07:55,467.2396,2.403503,2731.12,40.40001,56.10001,61.20001,1005.556,13.00608,3.242341,20.62988
