Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/5/2021 07:56,474.5313,30.24786,2868.562,40.40001,56.10001,61.20001,1005.556,13.18403,3.254276,20.62988
9/5/2021 07:57,480.3125,23.3548,2868.562,40.40001,56.10001,61.20001,1005.556,13.29861,3.254276,20.77908
9/5/2021 07:58,496.4583,20.72455,2911.965,40.5,56.20001,61.20001,1005.556,13.80642,3.254276,20.77908
9/5/2021 07:59,502.3438,7.800049,2897.859,40.5,56.30002,61.20001,1005.707,13.87674,3.254276,20.70403
9/5/2021 08:00,494.1146,-0.8616333,2832.031,40.5,56.5,61.39999,1005.707,13.80642,3.251744,20.63531
9/5/2021 08:01,487.3438,3.763977,2832.031,40.60001,56.5,61.39999,1005.707,13.57465,3.251744,20.63531
9/5/2021 08:02,492.1354,-0.7709351,2832.031,40.60001,56.60001,61.39999,1005.707,13.71701,3.302138,20.63531
9/5/2021 08:03,479.6875,2.630249,2808.521,40.60001,56.60001,61.70001,1005.707,13.38628,3.251744,20.63531
9/5/2021 08:04,472.5,9.069824,2794.416,40.60001,56.60001,61.70001,1005.707,13.13108,3.251744,20.68504
9/5/2021 08:05,468.125,16.64313,2794.416,40.7,56.60001,61.70001,1005.881,13.00955,3.251744,20.68504
9/5/2021 08:06,468.0208,25.12341,2828.776,40.7,56.5,61.70001,1005.881,12.95573,3.256325,20.75919
9/5/2021 08:07,475.5208,17.77686,2825.159,40.7,56.5,61.89999,1005.881,13.17014,3.256325,20.75919
9/5/2021 08:08,484.0625,32.51532,2901.114,40.7,56.5,61.89999,1005.881,13.32639,3.256325,20.75919
9/5/2021 08:09,492.5,55.23523,3019.025,40.7,56.60001,61.89999,1005.881,13.59983,3.256325,20.87131
9/5/2021 08:10,491.5625,69.5202,3075.087,40.8,56.70001,61.89999,1005.881,13.59201,3.256325,20.87131
9/5/2021 08:11,481.875,50.38287,2946.325,40.8,56.89999,62.10001,1005.881,13.38542,3.261389,20.90838
9/5/2021 08:12,481.3021,42.22003,2937.645,40.8,57,62.10001,1005.99,13.36892,3.251865,20.77908
9/5/2021 08:13,487.3438,34.82813,2940.538,40.90001,57,62.10001,1005.99,13.60503,3.251865,20.77908
9/5/2021 08:14,502.2916,15.4187,2926.071,40.90001,57,62.10001,1005.99,13.96528,3.251865,20.77908
9/5/2021 08:15,514.7916,8.843079,2949.58,40.90001,57,62.10001,1005.99,14.26823,3.251865,20.66696
9/5/2021 08:16,526.4583,33.4223,3060.258,41,57.10001,62.30002,1005.99,14.55295,3.251865,20.66696
9/5/2021 08:17,532.2916,45.21307,3125.362,41,57.10001,62.30002,1005.99,14.71441,3.251865,20.81615
9/5/2021 08:18,556.6666,54.3736,3280.888,41,57.39999,62.30002,1005.99,15.64323,3.251865,20.81615
9/5/2021 08:19,558.2291,67.84229,3280.888,41,57.60001,62.60001,1005.99,15.49913,3.2509,20.90748
9/5/2021 08:20,565.3125,68.43182,3301.143,41.10001,57.80002,62.60001,1005.99,15.66059,3.230043,20.90748
9/5/2021 08:21,577.6563,44.35144,3300.781,41.2,58,63,1006.076,16.00087,3.256687,20.90748
9/5/2021 08:22,592.6563,53.82941,3352.141,41.3,58.39999,63,1006.076,16.44705,3.256687,20.77727
9/5/2021 08:23,598.5416,47.75262,3372.757,41.3,58.60001,63.5,1006.076,16.57118,3.256687,20.88939
9/5/2021 08:24,598.9583,63.44342,3420.139,41.40001,58.80002,63.5,1006.076,16.57118,3.256687,20.88939
9/5/2021 08:25,601.4583,62.21899,3420.139,41.5,58.80002,64,1006.076,16.57118,3.256687,20.88939
9/5/2021 08:26,605.1563,91.92267,3515.625,41.5,59.10001,64,1006.076,16.68056,3.256687,21.03769
9/5/2021 08:27,609.9479,110.2437,3589.771,41.60001,59.30002,64.5,1006.076,16.84115,3.251865,21.03769
9/5/2021 08:28,614.3229,123.2589,3669.705,41.7,59.5,64.5,1006.076,16.96615,3.251865,21.14981
9/5/2021 08:29,619.1146,134.4148,3701.172,41.8,59.89999,64.89999,1006.141,17.03646,3.251865,21.24204
9/5/2021 08:30,622.1354,150.9672,3789.786,41.90001,60.10001,64.89999,1006.141,17.19705,3.251865,21.24204
9/5/2021 08:31,621.7708,152.237,3812.934,42,60.30002,64.89999,1006.141,17.23177,3.251865,21.31528
9/5/2021 08:32,622.1354,140.6276,3755.063,42.10001,60.70001,65.30002,1006.141,17.23177,3.251865,21.22305
9/5/2021 08:33,624.8438,121.1729,3693.215,42.2,60.89999,65.30002,1006.141,17.23177,3.255482,21.22305
9/5/2021 08:34,621.6146,114.8693,3662.833,42.3,61,65.70001,1006.141,17.16146,3.255482,21.09285
9/5/2021 08:35,621.25,127.8392,3691.768,42.3,61,65.70001,1006.141,17.21441,3.237518,21.09285
9/5/2021 08:36,623.8021,115.0054,3674.045,42.40001,61.10001,66.10001,1006.141,17.32031,3.249212,21.09285
9/5/2021 08:37,622.8125,114.5972,3662.833,42.40001,61.10001,66.10001,1006.141,17.26736,3.249212,21.09285
9/5/2021 08:38,624.2708,108.1123,3645.833,42.5,61.20001,66.5,1006.141,17.26736,3.249333,21.09285
9/5/2021 08:39,623.9583,104.6204,3634.983,42.5,61.20001,66.5,1006.141,17.26736,3.255964,21.03769
9/5/2021 08:40,624.8438,100.4937,3616.898,42.5,61.30002,66.5,1006.228,17.30729,3.255964,21.03769
9/5/2021 08:41,623.9583,117.4089,3669.705,42.60001,61.30002,66.80002,1006.228,17.28038,3.249454,21.03769
9/5/2021 08:42,623.8541,110.2891,3642.94,42.60001,61.30002,66.80002,1006.228,17.28038,3.250539,21.03769
9/5/2021 08:43,624.375,91.65057,3590.495,42.7,61.39999,66.80002,1006.228,17.25087,3.250539,21.03769
9/5/2021 08:44,621.5104,98.1355,3608.579,42.7,61.5,67.10001,1006.228,17.25087,3.258616,20.98072
9/5/2021 08:45,623.3333,88.65753,3586.878,42.7,61.5,67.10001,1006.228,17.23177,3.252588,20.98072
9/5/2021 08:46,622.6563,84.25867,3554.326,42.7,61.5,67.10001,1006.228,17.25,3.294181,20.98072
9/5/2021 08:47,623.3333,88.97498,3582.538,42.8,61.39999,67.10001,1006.228,17.31597,3.258013,20.94365
9/5/2021 08:48,622.6563,89.02032,3582.538,42.8,61.39999,67.39999,1006.228,17.23177,3.258013,20.94365
9/5/2021 08:49,624.3229,64.93994,3512.008,42.8,61.5,67.39999,1006.228,17.28472,3.258013,20.94365
9/5/2021 08:50,622.8125,71.06207,3525.391,42.8,61.5,67.39999,1006.228,17.28472,3.258013,20.83333
9/5/2021 08:51,623.8021,84.66681,3573.495,42.8,61.39999,67.39999,1006.337,17.26736,3.245596,20.96083
9/5/2021 08:52,622.6563,75.77838,3539.496,42.8,61.5,67.39999,1006.337,17.20139,3.265126,20.96083
9/5/2021 08:53,622.9166,99.54132,3624.855,42.90001,61.5,67.60001,1006.337,17.26736,3.259098,20.96083
9/5/2021 08:54,623.8541,100.5844,3624.855,42.90001,61.5,67.60001,1006.337,17.21441,3.256325,21.07476
9/5/2021 08:55,623.8541,96.14014,3602.43,42.90001,61.60001,67.60001,1006.337,17.24913,3.256325,21.07476
9/5/2021 08:56,621.5625,95.91339,3590.856,42.90001,61.70001,67.60001,1006.337,17.17708,3.256325,21.05577
9/5/2021 08:57,622.7604,90.01801,3564.815,42.90001,61.70001,67.80002,1006.337,17.23177,3.256325,21.05577
9/5/2021 08:58,621.25,109.0646,3627.749,42.90001,61.80002,67.80002,1006.337,17.125,3.256325,21.05577
9/5/2021 08:59,624.6875,121.8531,3684.172,43,61.80002,67.80002,1006.337,17.21441,3.256325,21.18598
9/5/2021 09:00,616.4063,140.5369,3742.766,43,61.89999,67.80002,1006.445,17.0191,3.256325,21.18598
9/5/2021 09:01,616.8229,169.2429,3857.783,43,62.10001,68,1006.445,17.10764,3.256325,21.31528
9/5/2021 09:02,621.5104,169.7871,3867.188,43.10001,62.30002,68,1006.445,17.25,3.256325,21.42741
9/5/2021 09:03,622.7083,151.1033,3804.253,43.10001,62.5,68,1006.445,17.25,3.256325,21.31528
9/5/2021 09:04,621.5104,158.7219,3816.189,43.10001,62.60001,68,1006.445,17.25,3.256325,21.31528
9/5/2021 09:05,621.3541,146.8405,3764.106,43.2,62.70001,68,1006.445,17.21441,3.256325,21.31528
9/5/2021 09:06,623.2813,142.9858,3764.106,43.2,62.80002,68,1006.445,17.24913,3.256325,21.22305
9/5/2021 09:07,623.9063,141.8521,3752.532,43.2,62.80002,68.20001,1006.445,17.28472,3.256325,21.22305
9/5/2021 09:08,622.0313,145.6614,3772.786,43.3,62.80002,68.20001,1006.445,17.24913,3.256325,21.22305
9/5/2021 09:09,622.3438,138.4962,3754.702,43.3,62.80002,68.20001,1006.576,17.24913,3.256325,21.22305
9/5/2021 09:10,623.8021,125.7985,3705.512,43.3,62.89999,68.20001,1006.576,17.25,3.256325,21.22305
9/5/2021 09:11,622.0833,149.9695,3796.658,43.3,62.89999,68.39999,1006.576,17.30208,3.256325,21.22305
9/5/2021 09:12,623.9063,134.4148,3752.532,43.3,62.89999,68.39999,1006.576,17.24913,3.24861,21.22305
9/5/2021 09:13,622.3438,130.0613,3714.554,43.3,62.89999,68.39999,1006.576,17.24913,3.262474,21.22305
9/5/2021 09:14,624.0104,138.5416,3756.872,43.40001,62.89999,68.39999,1006.576,17.30295,3.244752,21.18598
9/5/2021 09:15,622.8646,137.9974,3732.639,43.40001,62.89999,68.60001,1006.576,17.25,3.260545,21.18598
9/5/2021 09:16,623.2813,128.0659,3705.512,43.40001,63,68.60001,1006.576,17.25,3.243787,21.18598
9/5/2021 09:17,622.7083,118.4973,3663.194,43.40001,63,68.60001,1006.576,17.19358,3.260786,21.18598
9/5/2021 09:18,621.0938,123.9845,3663.194,43.40001,63,68.60001,1006.576,17.23177,3.255843,21.09285
9/5/2021 09:19,621.6666,134.2787,3729.022,43.40001,62.89999,68.60001,1006.662,17.19618,3.255843,21.18598
9/5/2021 09:20,623.75,139.4032,3751.808,43.5,62.89999,68.80002,1006.662,17.28472,3.255843,21.18598
9/5/2021 09:21,624.0625,140.7183,3760.851,43.5,63,68.80002,1006.662,17.28472,3.255843,21.18598
9/5/2021 09:22,623.2291,136.6823,3732.639,43.5,63.10001,68.80002,1006.662,17.28472,3.255843,21.24114
9/5/2021 09:23,623.8021,130.5148,3718.171,43.5,63.10001,68.80002,1006.662,17.26736,3.255843,21.18598
9/5/2021 09:24,622.0313,143.666,3770.978,43.5,63.20001,68.80002,1006.662,17.26736,3.238724,21.18598
9/5/2021 09:25,621.6146,142.0334,3754.702,43.5,63.20001,69,1006.662,17.23177,3.248248,21.22486
9/5/2021 09:26,622.7604,128.7008,3713.469,43.60001,63.20001,69,1006.662,17.23177,3.260907,21.22486
9/5/2021 09:27,617.3438,137.2718,3729.022,43.60001,63.30002,69,1006.662,17.10677,3.24656,21.1679
9/5/2021 09:28,622.8125,136.3648,3750,43.60001,63.20001,69,1006.662,17.2309,3.251986,21.1679
9/5/2021 09:29,624.4271,126.0252,3710.214,43.60001,63.20001,69,1006.662,17.2309,3.251986,21.18598
9/5/2021 09:30,622.1875,117.9077,3680.194,43.60001,63.20001,69,1006.662,17.2309,3.251262,21.18598
9/5/2021 09:31,620.0521,127.3857,3702.98,43.5,63.20001,69,1006.662,17.19618,3.253191,21.11183
9/5/2021 09:32,621.1979,141.1718,3738.426,43.5,63.20001,69.20001,1006.662,17.24913,3.256687,21.22305
9/5/2021 09:33,624.1666,134.1427,3742.766,43.5,63.20001,69.20001,1006.662,17.24913,3.256687,21.22305
9/5/2021 09:34,621.1458,153.7335,3774.233,43.5,63.30002,69.20001,1006.662,17.26736,3.256687,21.22305
9/5/2021 09:35,622.3958,151.6928,3790.871,43.5,63.30002,69.20001,1006.749,17.26736,3.260666,21.22305
9/5/2021 09:36,623.2291,139.1765,3738.064,43.60001,63.39999,69.20001,1006.749,17.26736,3.260666,21.27821
9/5/2021 09:37,622.1875,132.0566,3717.448,43.60001,63.5,69.20001,1006.749,17.21181,3.260666,21.1905
9/5/2021 09:38,621.25,124.6194,3698.64,43.5,63.5,69.20001,1006.749,17.17882,3.241979,21.1905
9/5/2021 09:39,619.9479,127.1589,3693.215,43.5,63.39999,69.20001,1006.749,17.17708,3.251744,21.148
9/5/2021 09:40,622.7083,131.6485,3718.895,43.60001,63.39999,69.20001,1006.749,17.17708,3.267537,21.148
9/5/2021 09:41,622.7604,143.9381,3776.042,43.60001,63.39999,69.30002,1006.749,17.28472,3.254999,21.22305
9/5/2021 09:42,621.25,158.858,3806.785,43.60001,63.39999,69.30002,1006.749,17.28472,3.254999,21.22305
9/5/2021 09:43,623.8541,146.0242,3770.616,43.60001,63.5,69.30002,1006.749,17.30295,3.254999,21.2972
9/5/2021 09:44,621.6666,153.0533,3794.488,43.60001,63.5,69.30002,1006.749,17.24479,3.254999,21.2972
9/5/2021 09:45,615.5208,147.7474,3760.851,43.60001,63.60001,69.30002,1006.749,17.03646,3.255602,21.27821
9/5/2021 09:46,613.4896,142.2148,3735.532,43.60001,63.60001,69.30002,1006.749,16.98351,3.255602,21.27821
9/5/2021 09:47,617.5,146.8405,3760.851,43.60001,63.60001,69.39999,1006.749,17.08941,3.255602,21.24114
9/5/2021 09:48,622.0313,140.3555,3760.851,43.60001,63.60001,69.39999,1006.749,17.23177,3.255602,21.24114
9/5/2021 09:49,621.0938,133.1904,3727.213,43.60001,63.60001,69.39999,1006.749,17.19705,3.254879,21.24114
9/5/2021 09:50,622.8125,119.2228,3674.768,43.60001,63.60001,69.39999,1006.879,17.19705,3.254879,21.148
9/5/2021 09:51,621.5104,121.9891,3680.917,43.60001,63.60001,69.39999,1006.879,17.19705,3.254879,21.148
9/5/2021 09:52,623.8541,110.8786,3657.046,43.60001,63.5,69.5,1006.879,17.23177,3.254879,21.148
9/5/2021 09:53,621.4583,111.8309,3648.003,43.60001,63.5,69.5,1006.879,17.23177,3.254879,21.09285
9/5/2021 09:54,624.4791,121.3996,3696.832,43.60001,63.39999,69.5,1006.879,17.26736,3.251262,21.09285
9/5/2021 09:55,622.2396,126.9322,3696.832,43.60001,63.39999,69.5,1006.879,17.21441,3.248007,21.15071
9/5/2021 09:56,617.5,135.2764,3722.511,43.60001,63.39999,69.5,1006.879,17.125,3.251021,21.15071
9/5/2021 09:57,615,121.3089,3666.088,43.60001,63.39999,69.5,1006.879,17.03646,3.261751,21.15071
9/5/2021 09:58,614.7396,135.6846,3716.724,43.60001,63.39999,69.5,1006.879,17.01823,3.249213,21.18598
9/5/2021 09:59,619.0104,140.4462,3733,43.5,63.39999,69.5,1006.879,17.14236,3.249213,21.18598
9/5/2021 10:00,620.5208,136.9997,3740.958,43.5,63.5,69.5,1006.879,17.19618,3.26151,21.18598
9/5/2021 10:01,619.7916,137.4078,3736.617,43.60001,63.5,69.5,1006.879,17.19618,3.241376,21.20497
9/5/2021 10:02,618.4896,141.0358,3747.83,43.60001,63.5,69.5,1006.879,17.16146,3.261389,21.20497
9/5/2021 10:03,621.0416,119.4949,3684.172,43.60001,63.60001,69.5,1006.879,17.14497,3.258254,21.20497
9/5/2021 10:04,621.5104,111.2414,3646.557,43.5,63.60001,69.60001,1006.879,17.19618,3.258254,21.09285
9/5/2021 10:05,620.5729,111.5135,3646.557,43.5,63.5,69.60001,1006.879,17.14236,3.258254,21.09285
9/5/2021 10:06,620.5729,112.6019,3646.557,43.5,63.39999,69.60001,1006.879,17.16146,3.245957,21.09285
9/5/2021 10:07,620.6771,116.2298,3646.557,43.5,63.39999,69.60001,1006.879,17.19618,3.238483,21.09285
9/5/2021 10:08,620.6771,129.1996,3691.044,43.5,63.30002,69.60001,1006.879,17.19618,3.266212,21.09285
9/5/2021 10:09,620.6771,137.952,3747.83,43.5,63.30002,69.60001,1006.879,17.19618,3.254758,21.20407
9/5/2021 10:10,621.1458,119.631,3684.896,43.5,63.39999,69.60001,1006.879,17.19618,3.254758,21.20407
9/5/2021 10:11,619.4791,122.9868,3671.513,43.5,63.39999,69.60001,1006.879,17.17014,3.254758,21.11183
9/5/2021 10:12,620.5208,131.6485,3717.086,43.5,63.5,69.60001,1006.944,17.21441,3.265126,21.11183
9/5/2021 10:13,620.7813,143.3032,3745.298,43.5,63.5,69.60001,1006.944,17.21441,3.247766,21.18598
9/5/2021 10:14,621.0416,146.6137,3767.723,43.5,63.5,69.60001,1006.944,17.22917,3.260545,21.24114
9/5/2021 10:15,619.5313,140.8544,3758.319,43.5,63.60001,69.60001,1006.944,17.17882,3.241014,21.24114
9/5/2021 10:16,622.7604,113.5542,3671.875,43.5,63.70001,69.60001,1006.944,17.21441,3.269225,21.24114
9/5/2021 10:17,622.2916,104.439,3621.6,43.5,63.60001,69.60001,1006.944,17.18924,3.256567,21.11183
9/5/2021 10:18,620.7291,107.7042,3621.6,43.5,63.60001,69.60001,1006.944,17.15972,3.256567,21.07476
9/5/2021 10:19,621.3021,110.6065,3638.599,43.5,63.5,69.60001,1006.944,17.15972,3.256567,21.07476
9/5/2021 10:20,619.8958,123.7578,3691.768,43.5,63.39999,69.60001,1006.944,17.18316,3.243908,21.07476
9/5/2021 10:21,620.5208,131.059,3702.98,43.5,63.39999,69.60001,1006.944,17.18316,3.258254,21.148
9/5/2021 10:22,619.5833,138.4962,3729.022,43.5,63.39999,69.60001,1006.944,17.18316,3.24017,21.148
9/5/2021 10:23,619.5833,118.9961,3678.385,43.5,63.5,69.60001,1006.944,17.125,3.260063,21.20497
9/5/2021 10:24,621.25,100.9925,3603.516,43.5,63.5,69.60001,1006.944,17.15972,3.247404,21.07386
9/5/2021 10:25,620.7291,100.5844,3603.516,43.5,63.5,69.60001,1006.944,17.19271,3.247404,21.07386
9/5/2021 10:26,620.5729,127.9299,3709.491,43.5,63.39999,69.70001,1006.944,17.19618,3.247404,21.07386
9/5/2021 10:27,619.375,132.102,3720.703,43.5,63.39999,69.70001,1006.944,17.16146,3.241858,21.20135
9/5/2021 10:28,621.7188,82.17261,3550.709,43.5,63.5,69.70001,1006.944,17.125,3.288033,21.03678
9/5/2021 10:29,621.7188,78.86212,3528.284,43.5,63.5,69.70001,1006.944,17.19184,3.260907,20.92556
9/5/2021 10:30,619.6354,97.27386,3592.665,43.5,63.30002,69.70001,1006.944,17.1467,3.24427,20.92556
9/5/2021 10:31,622.2396,83.39703,3561.921,43.5,63.30002,69.70001,1006.944,17.16667,3.286767,21.0187
9/5/2021 10:32,620.625,81.90051,3557.943,43.5,63.20001,69.70001,1006.944,17.19618,3.248851,20.93099
9/5/2021 10:33,619.5313,86.61682,3557.943,43.5,63.20001,69.70001,1006.858,17.125,3.249454,20.93099
9/5/2021 10:34,619.0625,86.61682,3557.943,43.5,63.10001,69.70001,1006.858,17.125,3.249454,20.98253
9/5/2021 10:35,618.4896,89.51917,3568.432,43.5,63.10001,69.70001,1006.858,17.125,3.256446,20.98253
9/5/2021 10:36,619.3229,89.51917,3568.432,43.40001,63.10001,69.70001,1006.858,17.14236,3.256446,20.98253
9/5/2021 10:37,620.7291,80.35864,3548.539,43.40001,63.10001,69.70001,1006.858,17.2283,3.256446,20.98253
9/5/2021 10:38,616.4583,79.22491,3527.199,43.40001,63.10001,69.70001,1006.858,17.03646,3.256446,20.98253
9/5/2021 10:39,610.4688,98.49829,3568.793,43.40001,63,69.70001,1006.858,16.91146,3.256446,20.96264
9/5/2021 10:40,614.7916,101.8088,3584.346,43.40001,63,69.70001,1006.858,17.0191,3.244511,21.03769
9/5/2021 10:41,615.3125,97.81805,3584.346,43.40001,63,69.70001,1006.858,17.05382,3.251141,21.03769
9/5/2021 10:42,618.4375,97.81805,3587.963,43.40001,63,69.70001,1006.858,17.08941,3.251141,21.03769
9/5/2021 10:43,620.0521,88.56683,3567.346,43.40001,63,69.70001,1006.858,17.08941,3.245596,21.03769
9/5/2021 10:44,619.5833,83.94122,3553.964,43.40001,63,69.60001,1006.858,17.125,3.255602,20.98072
9/5/2021 10:45,619.5833,83.94122,3553.964,43.40001,63,69.60001,1006.858,17.14236,3.255602,20.98072
9/5/2021 10:46,620.5208,79.31561,3544.56,43.40001,63,69.60001,1006.858,17.17882,3.255602,20.98072
9/5/2021 10:47,619.9479,71.78766,3504.774,43.40001,63,69.60001,1006.858,17.17882,3.255602,20.94365
9/5/2021 10:48,621.6146,75.41559,3504.774,43.40001,63,69.60001,1006.858,17.17882,3.255602,20.94365
9/5/2021 10:49,616.875,92.05872,3539.858,43.40001,62.89999,69.60001,1006.858,17.14236,3.255602,20.94365
9/5/2021 10:50,618.75,105.3914,3620.877,43.40001,62.89999,69.5,1006.858,17.14236,3.255602,20.94365
9/5/2021 10:51,619.2708,85.98193,3554.688,43.3,62.89999,69.5,1006.771,17.1224,3.255602,21.05306
9/5/2021 10:52,617.2396,94.37152,3574.219,43.40001,63,69.5,1006.771,17.08941,3.255602,20.98072
9/5/2021 10:53,619.1146,87.93195,3574.219,43.40001,63,69.5,1006.771,17.08941,3.255602,20.98072
9/5/2021 10:54,620.1041,86.20868,3559.028,43.40001,63,69.5,1006.771,17.1441,3.255602,20.98072
9/5/2021 10:55,620.6771,90.83429,3582.899,43.40001,63,69.5,1006.771,17.19444,3.257169,20.98072
9/5/2021 10:56,620.6771,90.56219,3582.899,43.40001,63,69.5,1006.771,17.16146,3.257169,20.98072
9/5/2021 10:57,620.0521,98.95178,3582.899,43.40001,63,69.5,1006.576,17.10764,3.257169,21.00061
9/5/2021 10:58,619.5313,102.0809,3607.856,43.40001,63,69.5,1006.576,17.10764,3.257169,21.00061
9/5/2021 10:59,620.1041,95.00641,3580.729,43.40001,63.10001,69.5,1006.576,17.10764,3.284537,21.07476
9/5/2021 11:00,619.4271,91.78662,3580.729,43.40001,63.10001,69.5,1006.576,17.14236,3.24861,21.00061
9/5/2021 11:01,619.4791,84.34937,3544.922,43.5,63.10001,69.5,1006.576,17.12326,3.263198,21.00061
9/5/2021 11:02,611.25,98.45294,3544.922,43.5,63.10001,69.5,1006.576,16.87674,3.266212,21.00061
9/5/2021 11:03,615,108.9739,3617.621,43.5,63.10001,69.5,1006.576,16.94705,3.251624,21.00061
9/5/2021 11:04,618.3854,91.01569,3568.793,43.5,63.10001,69.5,1006.467,17.14236,3.244752,21.03769
9/5/2021 11:05,618.5416,95.68665,3568.793,43.5,63.10001,69.5,1006.467,17.08941,3.255723,21.03769
9/5/2021 11:06,617.3438,95.77734,3603.516,43.5,63.10001,69.5,1006.467,17.01649,3.255723,21.0187
9/5/2021 11:07,619.5313,76.91211,3514.902,43.5,63.10001,69.5,1006.467,17.14236,3.255723,21.0187
9/5/2021 11:08,609.3229,80.99353,3503.327,43.5,63.10001,69.5,1006.467,16.87674,3.255723,20.92556
9/5/2021 11:09,609.8958,88.15869,3535.518,43.5,63,69.5,1006.467,16.93576,3.255723,20.92556
9/5/2021 11:10,613.6458,85.75519,3527.199,43.5,63,69.5,1006.467,16.98351,3.255723,20.96535
9/5/2021 11:11,616.25,93.23779,3561.56,43.5,63,69.5,1006.467,17.03646,3.241376,20.96535
9/5/2021 11:12,619.4791,86.02728,3561.56,43.5,63,69.5,1006.467,17.11892,3.25512,20.98072
9/5/2021 11:13,618.8541,85.0296,3545.645,43.5,63,69.5,1006.467,17.11892,3.259581,20.98072
9/5/2021 11:14,615.8333,104.0309,3591.941,43.5,63,69.5,1006.467,17.03646,3.24427,20.98072
9/5/2021 11:15,619.6354,112.6926,3651.62,43.5,63,69.5,1006.467,17.125,3.248971,21.09285
9/5/2021 11:16,619.1146,93.41919,3583.261,43.5,63.10001,69.5,1006.467,17.125,3.267176,21.09285
9/5/2021 11:17,618.5416,107.4774,3615.813,43.5,63.10001,69.5,1006.467,17.10504,3.255602,21.00061
9/5/2021 11:18,618.4896,103.5774,3600.622,43.5,63.10001,69.5,1006.467,17.10504,3.255602,21.05758
9/5/2021 11:19,621.1979,88.92963,3565.538,43.5,63.20001,69.5,1006.467,17.10504,3.262836,21.05758
9/5/2021 11:20,618.5938,89.56451,3576.389,43.5,63.20001,69.5,1006.467,17.13542,3.262836,20.98253
9/5/2021 11:21,617.9688,95.6413,3584.708,43.60001,63.20001,69.5,1006.337,17.08941,3.251744,20.98253
9/5/2021 11:22,618.8541,86.16333,3560.836,43.60001,63.20001,69.5,1006.337,17.08941,3.303404,20.98253
9/5/2021 11:23,617.3438,89.33777,3560.836,43.60001,63.20001,69.5,1006.337,17.08941,3.258978,20.98253
9/5/2021 11:24,617.5,88.38544,3560.836,43.60001,63.10001,69.5,1006.337,17.05382,3.256808,21.0187
9/5/2021 11:25,617.9166,63.76086,3481.626,43.60001,63.20001,69.5,1006.337,17.08941,3.256808,20.90748
9/5/2021 11:26,607.2396,55.73407,3405.31,43.60001,63.10001,69.5,1006.337,16.75174,3.256808,20.83333
9/5/2021 11:27,611.7708,105.3007,3557.943,43.60001,63,69.5,1006.337,16.84115,3.256808,21.03769
9/5/2021 11:28,613.1771,134.2787,3708.406,43.60001,63,69.60001,1006.207,16.92969,3.231972,21.1679
9/5/2021 11:29,615.4166,152.5544,3776.042,43.5,63,69.60001,1006.207,17.03385,3.254999,21.27821
9/5/2021 11:30,617.8125,146.7951,3768.808,43.60001,63.20001,69.60001,1006.207,17.05729,3.252347,21.27821
9/5/2021 11:31,610.2604,158.9487,3802.445,43.60001,63.39999,69.60001,1006.207,16.93316,3.250418,21.33066
9/5/2021 11:32,600.4166,170.8755,3786.892,43.60001,63.60001,69.60001,1006.424,16.75434,3.250418,21.33066
9/5/2021 11:33,606.0416,146.387,3746.021,43.7,63.70001,69.60001,1006.424,16.85851,3.247283,21.33066
9/5/2021 11:34,609.5313,111.5135,3628.472,43.7,63.70001,69.5,1006.424,16.91146,3.247283,21.148
9/5/2021 11:35,613.3333,73.46558,3510.199,43.7,63.70001,69.5,1006.424,17.03819,3.269225,20.98253
9/5/2021 11:36,618.125,39.36304,3425.564,43.7,63.5,69.5,1006.424,17.23177,3.249454,20.68414
9/5/2021 11:37,620.7813,23.1734,3380.715,43.60001,63.30002,69.5,1006.207,17.26736,3.264644,20.68414
9/5/2021 11:38,622.2396,41.85724,3417.245,43.60001,63.10001,69.5,1006.207,17.30295,3.263438,20.68414
9/5/2021 11:39,623.8541,48.25146,3458.478,43.5,63,69.5,1006.207,17.28472,3.244752,20.77727
9/5/2021 11:40,623.2813,48.70496,3431.351,43.5,62.89999,69.5,1006.207,17.28472,3.254276,20.77727
9/5/2021 11:41,611.5625,77.13885,3504.774,43.5,62.89999,69.5,1006.207,16.94705,3.268261,20.88849
9/5/2021 11:42,616.7708,111.1053,3624.855,43.5,62.89999,69.5,1006.207,17.03646,3.244872,21.05577
9/5/2021 11:43,618.8541,129.1996,3689.598,43.5,62.89999,69.5,1006.207,17.1059,3.251624,21.18688
9/5/2021 11:44,624.375,147.2486,3797.02,43.5,63.10001,69.60001,1006.207,17.26736,3.251624,21.31528
9/5/2021 11:45,623.2291,130.2427,3737.341,43.5,63.30002,69.60001,1006.402,17.26736,3.280076,21.20497
9/5/2021 11:46,626.4583,131.0136,3721.788,43.5,63.5,69.60001,1006.402,17.30295,3.257893,21.20497
9/5/2021 11:47,624.8438,120.9915,3691.406,43.60001,63.60001,69.60001,1006.402,17.26736,3.25729,21.20497
9/5/2021 11:48,617.5,152.9626,3764.468,43.60001,63.60001,69.60001,1006.402,17.08941,3.25729,21.20497
9/5/2021 11:49,620.1563,134.3241,3753.617,43.60001,63.60001,69.60001,1006.402,17.10764,3.25729,21.20497
9/5/2021 11:50,625.4166,123.2136,3692.13,43.60001,63.70001,69.60001,1006.402,17.21441,3.25729,21.20497
9/5/2021 11:51,627.1354,99.45062,3639.685,43.7,63.80002,69.60001,1006.402,17.25,3.252227,21.09285
9/5/2021 11:52,616.7188,80.67609,3523.22,43.7,63.70001,69.70001,1006.402,17.05382,3.262113,20.98253
9/5/2021 11:53,605.1041,87.43311,3523.22,43.7,63.70001,69.70001,1006.402,16.73351,3.243667,20.98253
9/5/2021 11:54,610.7291,90.74359,3554.326,43.60001,63.5,69.70001,1006.402,16.87587,3.249092,20.98253
9/5/2021 11:55,613.3854,62.17365,3442.202,43.60001,63.39999,69.70001,1006.402,16.87587,3.248369,21.0187
9/5/2021 11:56,618.2291,43.12701,3412.543,43.60001,63.30002,69.70001,1006.402,17.125,3.258978,20.87041
9/5/2021 11:57,614.3229,50.74567,3440.032,43.60001,63.10001,69.70001,1006.402,16.92969,3.258978,20.87041
9/5/2021 11:58,611.5625,46.66425,3410.011,43.5,63,69.70001,1006.402,16.89497,3.258978,20.87041
9/5/2021 11:59,603.4375,85.25635,3478.009,43.5,62.89999,69.70001,1006.402,16.59115,3.247284,21.0187
9/5/2021 12:00,607.6563,128.8369,3676.577,43.5,62.80002,69.70001,1006.402,16.75174,3.259822,21.18598
9/5/2021 12:01,613.1771,145.7974,3753.255,43.5,62.89999,69.70001,1006.402,16.91146,3.245596,21.35326
9/5/2021 12:02,617.2916,148.2916,3769.531,43.5,63.10001,69.70001,1006.402,16.98611,3.256808,21.35326
9/5/2021 12:03,619.3229,121.3996,3682.364,43.60001,63.30002,69.70001,1006.402,17.03646,3.256808,21.20497
9/5/2021 12:04,620.7813,101.3099,3618.707,43.60001,63.5,69.70001,1006.293,17.14236,3.254396,21.07476
9/5/2021 12:05,617.9166,73.05743,3507.668,43.60001,63.5,69.70001,1006.293,17.125,3.254396,20.94455
9/5/2021 12:06,609.1146,69.4295,3489.222,43.60001,63.5,69.70001,1006.293,16.85851,3.254396,20.94455
9/5/2021 12:07,608.2291,84.21332,3502.966,43.60001,63.20001,69.70001,1006.293,16.7691,3.254396,20.94455
9/5/2021 12:08,611.4583,79.27026,3505.859,43.60001,63.20001,69.60001,1006.293,16.84115,3.254396,20.94455
9/5/2021 12:09,615.6771,75.77838,3505.859,43.60001,63.10001,69.60001,1006.293,16.98351,3.254396,20.94455
9/5/2021 12:10,618.4375,64.93994,3505.859,43.60001,63.10001,69.60001,1006.185,17.14236,3.265609,20.94455
9/5/2021 12:11,612.1354,79.72375,3517.433,43.5,63,69.60001,1006.185,16.8941,3.241858,20.94455
9/5/2021 12:12,618.125,92.28546,3576.027,43.5,63,69.60001,1006.185,17.03646,3.254276,20.94455
9/5/2021 12:13,621.0938,99.35992,3608.218,43.5,63,69.60001,1006.185,17.125,3.254276,21.01056
9/5/2021 12:14,622.6041,93.28314,3581.452,43.5,63.10001,69.5,1006.185,17.16146,3.261269,21.01056
9/5/2021 12:15,625.4166,89.06567,3581.452,43.5,63.20001,69.5,1006.011,17.22743,3.261269,21.01056
9/5/2021 12:16,614.5833,91.28778,3557.219,43.5,63.20001,69.5,1006.011,16.98351,3.261269,21.01056
9/5/2021 12:17,608.9583,97.13782,3557.219,43.5,63.20001,69.5,1006.011,16.80295,3.255843,21.04221
9/5/2021 12:18,614.3229,107.4321,3594.112,43.5,63.20001,69.5,1006.011,16.94705,3.255843,21.04221
9/5/2021 12:19,615.7813,102.6704,3603.154,43.5,63.20001,69.5,1006.011,16.98351,3.255843,21.07476
9/5/2021 12:20,615.2604,93.28314,3563.368,43.5,63.20001,69.60001,1005.816,17.00087,3.268985,21.07476
9/5/2021 12:21,618.4896,79.99585,3539.496,43.5,63.20001,69.60001,1005.816,17.16146,3.252106,20.96083
9/5/2021 12:22,623.2813,76.36792,3527.199,43.5,63.10001,69.60001,1005.816,17.26823,3.252106,20.87041
9/5/2021 12:23,625.4166,78.99817,3550.347,43.5,63.10001,69.60001,1005.816,17.32031,3.252106,20.87041
9/5/2021 12:24,628.6458,76.82141,3550.347,43.5,63.10001,69.60001,1005.816,17.42795,3.262112,20.87041
9/5/2021 12:25,629.6875,76.82141,3569.878,43.5,63.10001,69.60001,1005.816,17.48004,3.254879,20.87041
9/5/2021 12:26,629.6354,77.1842,3555.411,43.5,63.10001,69.60001,1005.816,17.4566,3.254879,20.87041
9/5/2021 12:27,629.1146,79.31561,3574.58,43.5,63.20001,69.60001,1005.816,17.48004,3.254879,20.87041
9/5/2021 12:28,629.3229,79.67841,3574.58,43.5,63.20001,69.60001,1005.816,17.46267,3.254879,20.87041
9/5/2021 12:29,629.7396,77.68304,3574.58,43.5,63.20001,69.60001,1005.816,17.46267,3.25524,20.87041
9/5/2021 12:30,625.9375,68.06903,3524.667,43.5,63.20001,69.60001,1005.816,17.33767,3.25524,20.87041
9/5/2021 12:31,623.8541,72.87604,3533.709,43.5,63.20001,69.80002,1005.816,17.32031,3.25524,20.83333
9/5/2021 12:32,629.2188,76.64001,3554.326,43.5,63.20001,69.80002,1005.816,17.39236,3.259581,20.83333
9/5/2021 12:33,627.2396,78.77142,3554.326,43.40001,63.10001,69.80002,1005.707,17.39236,3.248489,20.83333
9/5/2021 12:34,630.6771,62.58179,3539.858,43.40001,63.10001,69.80002,1005.707,17.49826,3.248489,20.88849
9/5/2021 12:35,630.2083,50.47357,3489.583,43.40001,63.10001,69.80002,1005.707,17.49826,3.269346,20.77727
9/5/2021 12:36,622.8125,52.01544,3473.307,43.40001,63.10001,69.80002,1005.707,17.32205,3.247524,20.70313
9/5/2021 12:37,626.5104,60.94922,3491.392,43.40001,63.10001,69.80002,1005.707,17.37413,3.247524,20.70313
9/5/2021 12:38,630.2604,62.30969,3517.795,43.40001,63,69.80002,1005.534,17.49826,3.25524,20.77004
9/5/2021 12:39,630.8333,61.22131,3517.795,43.40001,63,69.80002,1005.534,17.53472,3.25524,20.77004
9/5/2021 12:40,630.8333,64.4411,3529.369,43.40001,63,69.80002,1005.534,17.51563,3.25524,20.77004
9/5/2021 12:41,628.4375,61.90155,3507.306,43.40001,63,69.89999,1005.534,17.48004,3.26151,20.77004
9/5/2021 12:42,623.0729,74.10046,3529.007,43.40001,63,69.89999,1005.339,17.30295,3.245475,20.77004
9/5/2021 12:43,619.0104,74.82605,3522.859,43.40001,63,69.89999,1005.339,17.17882,3.245475,20.85142
9/5/2021 12:44,624.5313,70.38184,3522.859,43.40001,63,69.89999,1005.339,17.32031,3.270793,20.85142
9/5/2021 12:45,624.9479,61.58411,3493.924,43.40001,63,69.89999,1005.339,17.37413,3.261028,20.77727
9/5/2021 12:46,628.0729,55.41663,3504.774,43.40001,63,69.89999,1005.339,17.49826,3.258496,20.77727
9/5/2021 12:47,628.6979,63.76086,3523.582,43.40001,63,69.89999,1005.165,17.49826,3.258496,20.77727
9/5/2021 12:48,628.0729,68.15973,3536.603,43.40001,63,69.89999,1005.165,17.46267,3.245475,20.77727
9/5/2021 12:49,628.1771,67.2981,3536.603,43.40001,63,69.89999,1005.165,17.46267,3.246078,20.77727
9/5/2021 12:50,625.4166,60.81317,3495.009,43.40001,63,69.89999,1005.165,17.33767,3.257531,20.77727
9/5/2021 12:51,616.4583,66.75391,3477.647,43.40001,63,69.89999,1004.948,17.125,3.257531,20.77727
9/5/2021 12:52,621.1979,73.64697,3522.135,43.40001,63,69.89999,1004.948,17.28472,3.257531,20.77727
9/5/2021 12:53,625,64.89459,3522.135,43.40001,62.89999,69.89999,1004.948,17.33767,3.24668,20.77727
9/5/2021 12:54,624.3229,67.61554,3522.135,43.40001,62.89999,69.89999,1004.709,17.25955,3.305032,20.79535
9/5/2021 12:55,614.2708,72.24115,3502.966,43.40001,62.89999,69.89999,1004.709,17.01823,3.26163,20.79535
9/5/2021 12:56,609.7916,96.54828,3570.24,43.40001,62.89999,69.89999,1004.709,16.92969,3.258857,20.88849
9/5/2021 12:57,614.7916,95.4599,3570.24,43.40001,62.89999,69.89999,1004.709,17.05382,3.249574,20.88849
9/5/2021 12:58,618.3333,67.25275,3501.519,43.40001,62.89999,69.89999,1004.709,17.17882,3.261871,20.90748
9/5/2021 12:59,611.6146,59.58875,3447.266,43.40001,62.89999,69.89999,1004.514,17.05729,3.261871,20.77727
9/5/2021 13:00,617.3438,71.28882,3512.731,43.40001,62.89999,69.89999,1004.514,17.17274,3.254396,20.77727
9/5/2021 13:01,623.3333,69.7016,3512.731,43.40001,62.80002,69.70001,1004.514,17.30295,3.254396,20.77727
9/5/2021 13:02,623.9063,82.49005,3544.56,43.40001,62.80002,69.70001,1004.514,17.30208,3.254396,20.83333
9/5/2021 13:03,627.0833,87.84125,3590.856,43.40001,62.89999,69.70001,1004.514,17.42708,3.254396,20.83333
9/5/2021 13:04,626.3541,73.42023,3550.709,43.40001,62.89999,69.70001,1004.514,17.38976,3.254396,20.90296
9/5/2021 13:05,626.3021,79.45166,3562.645,43.40001,63,69.70001,1004.514,17.39236,3.254396,20.81525
9/5/2021 13:06,627.1354,83.44238,3594.473,43.40001,63,69.70001,1004.514,17.39236,3.254396,20.81525
9/5/2021 13:07,626.5625,83.44238,3571.687,43.40001,63,69.70001,1004.514,17.42708,3.254396,20.88759
9/5/2021 13:08,627.5521,63.26202,3509.476,43.40001,63.10001,69.70001,1004.514,17.42708,3.254396,20.77727
9/5/2021 13:09,616.3021,72.78534,3489.583,43.40001,63.10001,69.70001,1004.514,17.08941,3.256446,20.77727
9/5/2021 13:10,620.9896,89.74591,3579.282,43.40001,63,69.70001,1004.514,17.21441,3.256446,20.88849
9/5/2021 13:11,620.0521,92.82965,3579.282,43.40001,63,69.70001,1004.514,17.24913,3.256446,20.88849
9/5/2021 13:12,624.5313,97.45526,3614.366,43.40001,63,69.70001,1004.514,17.33767,3.256446,20.88849
9/5/2021 13:13,622.2916,105.5274,3633.897,43.40001,63.10001,69.70001,1004.514,17.26736,3.258134,20.93913
9/5/2021 13:14,624.4271,98.77039,3617.983,43.40001,63.10001,69.70001,1004.514,17.33767,3.258134,20.93913
9/5/2021 13:15,624.7916,85.25635,3592.665,43.40001,63.20001,69.70001,1004.362,17.33767,3.258134,20.93913
9/5/2021 13:16,624.3229,100.0855,3607.132,43.40001,63.20001,69.70001,1004.362,17.33767,3.244511,20.93913
9/5/2021 13:17,625.5729,93.96338,3603.154,43.40001,63.20001,69.80002,1004.362,17.33767,3.256687,20.93913
9/5/2021 13:18,625.625,85.07495,3576.389,43.40001,63.20001,69.80002,1004.362,17.33767,3.256687,20.93913
9/5/2021 13:19,625.4166,85.07495,3576.389,43.40001,63.20001,69.80002,1004.362,17.33767,3.234142,20.87041
9/5/2021 13:20,622.9166,81.58307,3576.389,43.40001,63.20001,69.80002,1004.362,17.33767,3.25946,20.87041
9/5/2021 13:21,625.9896,62.26434,3511.285,43.40001,63.20001,69.80002,1004.362,17.39236,3.25946,20.87041
9/5/2021 13:22,614.6875,53.05847,3447.266,43.40001,63.20001,69.80002,1004.362,17.125,3.251142,20.7402
9/5/2021 13:23,612.6563,59.2713,3432.798,43.40001,63,69.80002,1004.362,17.02257,3.251142,20.7402
9/5/2021 13:24,616.4063,67.75159,3497.541,43.40001,62.89999,69.80002,1004.362,17.14236,3.251142,20.7402
9/5/2021 13:25,620.6771,74.46326,3530.093,43.40001,62.80002,69.80002,1004.362,17.27951,3.264885,20.81525
9/5/2021 13:26,621.9791,88.56683,3586.878,43.3,62.80002,69.80002,1004.362,17.27951,3.254155,20.81525
9/5/2021 13:27,623.2813,96.68433,3606.409,43.3,62.89999,69.80002,1004.362,17.25,3.254155,20.92556
9/5/2021 13:28,622.7083,85.43774,3564.815,43.3,62.89999,69.80002,1004.362,17.28472,3.254155,20.92556
9/5/2021 13:29,623.2813,75.32489,3539.135,43.40001,63,69.80002,1004.362,17.28472,3.254155,20.83333
9/5/2021 13:30,623.8541,75.32489,3539.135,43.40001,63,69.80002,1004.362,17.33941,3.254155,20.83333
9/5/2021 13:31,623.125,83.89587,3560.113,43.40001,63,69.70001,1004.362,17.28819,3.254155,20.83333
9/5/2021 13:32,622.8125,83.89587,3560.113,43.40001,63,69.70001,1004.362,17.28819,3.254155,20.88849
9/5/2021 13:33,623.9583,81.90051,3560.113,43.40001,63,69.70001,1004.362,17.32031,3.254155,20.88849
9/5/2021 13:34,622.1354,88.97498,3570.963,43.40001,63,69.70001,1004.362,17.28472,3.246078,20.88849
9/5/2021 13:35,622.2396,72.87604,3537.688,43.40001,63,69.70001,1004.362,17.25,3.252227,20.88849
9/5/2021 13:36,622.7604,63.76086,3501.157,43.40001,63.10001,69.70001,1004.362,17.30295,3.252227,20.81525
9/5/2021 13:37,623.3333,81.99121,3552.879,43.40001,63,69.70001,1004.232,17.26736,3.252227,20.90748
9/5/2021 13:38,622.3438,96.00409,3584.708,43.40001,63,69.70001,1004.232,17.26736,3.253794,20.90748
9/5/2021 13:39,623.2813,100.0402,3628.11,43.40001,63,69.70001,1004.232,17.25087,3.253794,21.00061
9/5/2021 13:40,622.6563,106.4797,3645.833,43.40001,63.10001,69.70001,1004.232,17.25087,3.253794,21.00061
9/5/2021 13:41,621.6146,106.4797,3636.791,43.40001,63.20001,69.70001,1004.232,17.25087,3.253794,21.00061
9/5/2021 13:42,623.1771,110.017,3650.535,43.5,63.20001,69.70001,1004.08,17.25087,3.253794,21.03769
9/5/2021 13:43,623.1771,120.2205,3676.577,43.5,63.30002,69.70001,1004.08,17.25087,3.292554,21.03769
9/5/2021 13:44,624.3229,116.0938,3671.152,43.5,63.30002,69.70001,1004.08,17.30295,3.251624,21.09285
9/5/2021 13:45,620.6771,114.7786,3660.663,43.5,63.39999,69.70001,1004.08,17.21441,3.269587,21.09285
9/5/2021 13:46,621.3541,112.0123,3642.94,43.60001,63.5,69.70001,1004.08,17.21441,3.254758,21.09285
9/5/2021 13:47,619.375,126.252,3704.427,43.60001,63.5,69.70001,1004.08,17.125,3.254758,21.07476
9/5/2021 13:48,622.6041,135.8206,3724.32,43.60001,63.5,69.70001,1004.08,17.28299,3.254758,21.148
9/5/2021 13:49,621.7708,140.4916,3756.872,43.60001,63.60001,69.80002,1003.95,17.28299,3.248369,21.148
9/5/2021 13:50,622.1875,156.7719,3804.977,43.60001,63.70001,69.80002,1003.95,17.30729,3.248369,21.24204
9/5/2021 13:51,622.8125,133.9613,3752.532,43.7,63.80002,69.80002,1003.95,17.30729,3.259098,21.24204
9/5/2021 13:52,616.1458,114.96,3639.323,43.7,63.89999,69.80002,1003.95,17.18056,3.259098,21.07476
9/5/2021 13:53,610.9896,117.2275,3608.218,43.7,63.89999,69.80002,1003.95,16.92969,3.259098,21.07476
9/5/2021 13:54,616.25,120.0845,3661.024,43.7,63.80002,69.80002,1003.95,17.07205,3.251744,21.07476
9/5/2021 13:55,613.125,119.4496,3661.024,43.7,63.70001,69.80002,1003.841,17.10677,3.263921,21.07476
9/5/2021 13:56,611.5104,119.4496,3629.557,43.7,63.70001,69.80002,1003.841,16.92969,3.250418,21.05577
9/5/2021 13:57,609.9479,115.4589,3629.557,43.60001,63.60001,69.89999,1003.841,16.87674,3.262836,21.05577
9/5/2021 13:58,613.2291,119.5403,3638.961,43.60001,63.60001,69.89999,1003.841,17.0191,3.252709,21.05577
9/5/2021 13:59,616.1979,116.0938,3649.45,43.60001,63.60001,69.89999,1003.841,17.08941,3.251985,21.05577
9/5/2021 14:00,620.1041,124.2566,3668.62,43.60001,63.60001,69.89999,1003.841,17.19618,3.261751,21.05577
9/5/2021 14:01,620.3125,137.4985,3726.128,43.60001,63.60001,69.89999,1003.841,17.21441,3.261751,21.05577
9/5/2021 14:02,619.6354,128.0206,3713.831,43.60001,63.60001,69.80002,1003.841,17.21441,3.248489,21.148
9/5/2021 14:03,621.25,120.9915,3680.917,43.60001,63.70001,69.80002,1003.841,17.25,3.261871,21.148
9/5/2021 14:04,621.6666,120.9915,3680.917,43.60001,63.70001,69.80002,1003.841,17.25,3.259942,21.07476
9/5/2021 14:05,622.3438,113.1461,3642.94,43.60001,63.70001,69.80002,1003.841,17.25,3.26585,21.07476
9/5/2021 14:06,613.0208,128.4741,3657.407,43.60001,63.70001,69.80002,1003.841,17.03646,3.247042,21.07476
9/5/2021 14:07,614.2708,156.6359,3780.382,43.60001,63.70001,69.80002,1003.841,17.16146,3.252467,21.07476
9/5/2021 14:08,616.4583,116.5019,3637.876,43.60001,63.70001,69.80002,1003.733,17.05556,3.261027,21.22305
9/5/2021 14:09,620,106.2076,3609.664,43.7,63.80002,69.80002,1003.733,17.16406,3.261027,21.05577
9/5/2021 14:10,618.2291,118.8147,3670.066,43.60001,63.80002,69.80002,1003.733,17.16146,3.252106,21.05577
9/5/2021 14:11,619.9479,114.9147,3647.642,43.60001,63.70001,69.80002,1003.733,17.20226,3.252829,21.05577
9/5/2021 14:12,621.6666,96.00409,3586.878,43.60001,63.70001,69.80002,1003.733,17.20226,3.256928,20.96264
9/5/2021 14:13,620.1041,101.8995,3586.878,43.60001,63.70001,69.80002,1003.733,17.19618,3.256928,20.96264
9/5/2021 14:14,620.1563,98.86108,3602.792,43.60001,63.60001,69.80002,1003.733,17.19618,3.256928,20.96264
9/5/2021 14:15,621.0416,94.59827,3593.75,43.5,63.5,69.80002,1003.733,17.19618,3.256928,20.96264
9/5/2021 14:16,619.5833,103.0332,3616.898,43.5,63.5,69.89999,1003.733,17.21354,3.256928,20.96264
9/5/2021 14:17,620.1041,94.46222,3589.771,43.5,63.5,69.89999,1003.733,17.17882,3.258496,20.96264
9/5/2021 14:18,619.8438,99.17853,3589.771,43.5,63.5,69.89999,1003.733,17.22917,3.258496,20.96264
9/5/2021 14:19,618.9583,106.7972,3617.26,43.40001,63.39999,69.89999,1003.733,17.20226,3.268985,20.96264
9/5/2021 14:20,620.9896,102.6251,3611.834,43.40001,63.39999,69.89999,1003.733,17.20226,3.244631,21.00061
9/5/2021 14:21,620.7291,90.56219,3568.793,43.40001,63.39999,69.89999,1003.733,17.20226,3.261148,21.00061
9/5/2021 14:22,619.0625,87.97729,3561.198,43.40001,63.39999,69.89999,1003.602,17.20226,3.249815,20.92556
9/5/2021 14:23,617.9166,91.28778,3571.687,43.40001,63.30002,69.89999,1003.602,17.17882,3.245837,20.92556
9/5/2021 14:24,619.4271,84.84821,3555.411,43.3,63.30002,69.89999,1003.602,17.14236,3.253432,20.92556
9/5/2021 14:25,619.4791,89.92731,3555.411,43.3,63.20001,69.89999,1003.602,17.19618,3.257772,20.92556
9/5/2021 14:26,616.9271,93.01105,3555.411,43.3,63.20001,69.89999,1003.602,17.07205,3.257772,20.92556
9/5/2021 14:27,602.6041,85.16565,3494.647,43.3,63.20001,69.89999,1003.602,16.69792,3.257772,20.92556
9/5/2021 14:28,598.5416,82.76215,3474.031,43.3,63.10001,69.89999,1003.602,16.64497,3.244631,20.92556
9/5/2021 14:29,604.1666,88.56683,3508.391,43.3,63,69.80002,1003.494,16.7691,3.239085,20.92556
9/5/2021 14:30,608.8541,84.71216,3508.391,43.2,62.89999,69.80002,1003.494,16.84115,3.258375,20.92556
9/5/2021 14:31,609.2708,76.45862,3499.349,43.2,62.89999,69.80002,1003.494,16.92969,3.258375,20.92556
9/5/2021 14:32,614.8438,70.10974,3483.073,43.2,62.80002,69.60001,1003.494,17.01823,3.264644,20.85142
9/5/2021 14:33,618.5938,86.52612,3528.284,43.2,62.80002,69.60001,1003.494,17.17708,3.247766,20.85142
9/5/2021 14:34,617.2916,100.0855,3592.303,43.2,62.80002,69.60001,1003.494,17.12413,3.25078,20.96264
9/5/2021 14:35,619.2188,91.65057,3566.261,43.2,62.89999,69.60001,1003.32,17.17882,3.249936,20.96264
9/5/2021 14:36,619.4791,90.97034,3566.261,43.2,62.89999,69.60001,1003.32,17.17882,3.249936,20.96264
9/5/2021 14:37,618.125,86.25403,3566.261,43.2,62.89999,69.60001,1003.32,17.17882,3.258616,20.94365
9/5/2021 14:38,620.2083,83.39703,3545.283,43.2,63,69.5,1003.32,17.19618,3.254638,20.94365
9/5/2021 14:39,618.4375,90.87964,3566.261,43.2,63,69.5,1003.32,17.19618,3.254638,20.90748
9/5/2021 14:40,620.6771,76.41327,3535.88,43.2,63,69.5,1003.32,17.23177,3.254638,20.90748
9/5/2021 14:41,618.5938,79.63306,3523.22,43.2,63,69.5,1003.168,17.16146,3.254638,20.90748
9/5/2021 14:42,618.4896,77.00281,3510.923,43.2,62.89999,69.5,1003.168,17.16146,3.254638,20.88487
9/5/2021 14:43,622.2916,70.69928,3510.923,43.2,62.89999,69.5,1003.168,17.21441,3.249936,20.88487
9/5/2021 14:44,619.4791,87.97729,3563.368,43.2,62.89999,69.5,1003.168,17.21441,3.27881,20.88487
9/5/2021 14:45,619.0104,94.32617,3575.666,43.2,62.89999,69.5,1003.168,17.1441,3.252106,20.88487
9/5/2021 14:46,618.9583,80.49469,3550.347,43.2,62.89999,69.5,1003.168,17.19618,3.252106,20.88487
9/5/2021 14:47,619.4791,72.73999,3517.795,43.2,62.89999,69.5,1003.168,17.25,3.252106,20.88487
9/5/2021 14:48,619.4271,72.73999,3517.795,43.2,62.89999,69.5,1003.082,17.17969,3.252106,20.88487
9/5/2021 14:49,618.4896,63.94226,3498.625,43.2,62.89999,69.5,1003.082,17.21441,3.300511,20.81525
9/5/2021 14:50,620,82.76215,3550.709,43.2,62.89999,69.5,1003.082,17.17882,3.249815,20.81525
9/5/2021 14:51,619.0104,72.87604,3522.859,43.2,62.80002,69.5,1003.082,17.17882,3.249815,20.85142
9/5/2021 14:52,619.9479,67.07135,3505.136,43.2,62.80002,69.5,1003.082,17.25,3.264765,20.85142
9/5/2021 14:53,619.0104,70.06439,3505.136,43.2,62.80002,69.5,1003.082,17.21181,3.261027,20.85142
9/5/2021 14:54,620.1563,71.33417,3502.242,43.2,62.80002,69.5,1003.082,17.21181,3.246922,20.85142
9/5/2021 14:55,618.4896,80.44934,3540.22,43.3,62.80002,69.5,1003.082,17.17882,3.25295,20.83333
9/5/2021 14:56,619.4271,73.19348,3540.22,43.3,62.80002,69.5,1002.995,17.17882,3.25295,20.87041
9/5/2021 14:57,618.9063,77.547,3528.284,43.3,62.80002,69.5,1002.995,17.21441,3.272842,20.87041
9/5/2021 14:58,619.5313,79.90515,3548.539,43.3,62.80002,69.5,1002.995,17.19618,3.253071,20.87041
9/5/2021 14:59,620.7291,75.68768,3532.986,43.3,62.89999,69.5,1002.995,17.25,3.253071,20.87041
9/5/2021 15:00,617.5,73.55627,3518.157,43.3,62.89999,69.5,1002.995,17.13368,3.253071,20.87041
9/5/2021 15:01,620.0521,68.74927,3507.668,43.3,62.89999,69.5,1002.995,17.18837,3.25946,20.87041
9/5/2021 15:02,620.1041,61.62946,3489.222,43.3,62.89999,69.5,1002.995,17.2309,3.249333,20.81525
9/5/2021 15:03,615.8854,76.91211,3523.22,43.3,62.80002,69.5,1002.995,17.19618,3.249333,20.81525
9/5/2021 15:04,621.25,53.33057,3457.031,43.3,62.80002,69.5,1002.995,17.25,3.259701,20.81525
9/5/2021 15:05,619.6875,59.1806,3449.797,43.3,62.80002,69.5,1002.995,17.25,3.259701,20.81525
9/5/2021 15:06,619.2708,77.59235,3536.241,43.3,62.80002,69.5,1002.995,17.125,3.240773,20.81525
9/5/2021 15:07,619.6875,77.59235,3536.241,43.3,62.80002,69.5,1002.995,17.16146,3.263198,20.90748
9/5/2021 15:08,619.5313,87.16101,3566.623,43.3,62.80002,69.5,1002.995,17.1467,3.250418,20.90748
9/5/2021 15:09,619.0625,86.25403,3566.623,43.40001,62.89999,69.5,1002.995,17.16146,3.250418,20.90748
9/5/2021 15:10,620.1041,69.47485,3513.093,43.40001,62.89999,69.5,1002.995,17.16146,3.250418,20.90748
9/5/2021 15:11,620.5729,63.21667,3487.413,43.40001,62.89999,69.5,1002.995,17.19618,3.256446,20.90748
9/5/2021 15:12,619.0625,84.39471,3536.603,43.40001,62.89999,69.5,1002.995,17.16146,3.256446,20.90748
9/5/2021 15:13,619.9479,82.49005,3552.879,43.40001,62.89999,69.5,1002.843,17.16146,3.256446,20.90748
9/5/2021 15:14,618.5416,88.65753,3580.729,43.40001,62.89999,69.5,1002.843,17.16146,3.256446,20.90748
9/5/2021 15:15,620.1041,90.2901,3564.815,43.40001,63,69.5,1002.843,17.16146,3.256446,20.94455
9/5/2021 15:16,619.5833,78.81677,3532.986,43.40001,63,69.5,1002.843,17.19618,3.247524,20.94455
9/5/2021 15:17,620.7813,78.81677,3532.986,43.40001,63,69.5,1002.843,17.16146,3.253914,20.94455
9/5/2021 15:18,619.5833,74.10046,3514.178,43.40001,63,69.5,1002.843,17.21181,3.253914,20.88849
9/5/2021 15:19,618.4896,83.07959,3536.241,43.40001,63,69.5,1002.713,17.16146,3.254396,20.88849
9/5/2021 15:20,618.8541,99.90411,3597.005,43.40001,63,69.5,1002.713,17.16146,3.254396,21.00061
9/5/2021 15:21,618.5416,109.0646,3635.344,43.40001,63,69.5,1002.713,17.14236,3.239929,21.00061
9/5/2021 15:22,618.8541,103.396,3618.707,43.40001,63.10001,69.5,1002.713,17.14236,3.26597,21.00061
9/5/2021 15:23,618.5416,106.1169,3618.707,43.40001,63.10001,69.5,1002.713,17.14236,3.243184,21.02051
9/5/2021 15:24,618.3333,111.4228,3635.706,43.5,63.20001,69.5,1002.713,17.14236,3.239809,21.02051
9/5/2021 15:25,617.5521,125.8892,3679.47,43.5,63.20001,69.5,1002.713,17.14236,3.258013,21.11183
9/5/2021 15:26,617.3438,118.1798,3649.45,43.5,63.30002,69.5,1002.604,17.10764,3.243064,21.11183
9/5/2021 15:27,618.5416,99.22388,3602.43,43.5,63.30002,69.5,1002.604,17.10764,3.252709,21.11183
9/5/2021 15:28,618.3854,100.8564,3598.09,43.5,63.39999,69.5,1002.604,17.14236,3.251262,21.00604
9/5/2021 15:29,618.0729,107.4321,3622.685,43.5,63.30002,69.60001,1002.604,17.14236,3.251262,21.00604
9/5/2021 15:30,620.0521,105.9355,3622.685,43.5,63.30002,69.60001,1002.604,17.14236,3.256205,21.00604
9/5/2021 15:31,618.5416,100.2669,3596.282,43.5,63.30002,69.60001,1002.604,17.16146,3.256205,21.00604
9/5/2021 15:32,618.0208,104.7111,3622.685,43.5,63.30002,69.60001,1002.604,17.15017,3.256205,21.00604
9/5/2021 15:33,619.1146,99.58667,3593.75,43.5,63.30002,69.60001,1002.496,17.15017,3.256205,21.00604
9/5/2021 15:34,618.4896,96.04944,3593.75,43.5,63.30002,69.60001,1002.496,17.15017,3.256205,21.00604
9/5/2021 15:35,619.0104,109.2914,3644.025,43.5,63.30002,69.60001,1002.496,17.15017,3.239809,21.00604
9/5/2021 15:36,618.0208,106.5251,3614.005,43.5,63.30002,69.60001,1002.496,17.15017,3.247645,21.00604
9/5/2021 15:37,621.1458,94.73431,3579.282,43.5,63.30002,69.60001,1002.496,17.23177,3.255964,21.00604
9/5/2021 15:38,613.3333,96.50293,3579.282,43.5,63.30002,69.60001,1002.496,16.98351,3.255964,21.00604
9/5/2021 15:39,602.4479,113.3275,3588.686,43.5,63.30002,69.60001,1002.496,16.73351,3.255964,21.00604
9/5/2021 15:40,606.7188,108.2484,3583.261,43.5,63.30002,69.60001,1002.387,16.82465,3.255964,21.00604
9/5/2021 15:41,609.8958,108.5658,3583.261,43.5,63.20001,69.60001,1002.387,16.91146,3.255964,21.00604
9/5/2021 15:42,613.9063,121.1729,3660.301,43.5,63.20001,69.60001,1002.387,17.00087,3.255964,21.05577
9/5/2021 15:43,616.1979,106.0716,3632.089,43.5,63.30002,69.60001,1002.387,17.10764,3.254758,21.05577
9/5/2021 15:44,618.9583,90.42615,3571.687,43.5,63.30002,69.60001,1002.387,17.17274,3.254758,20.92556
9/5/2021 15:45,615.2604,97.27386,3563.006,43.5,63.39999,69.60001,1002.387,17.16146,3.261027,20.92556
9/5/2021 15:46,616.6146,73.19348,3514.902,43.5,63.30002,69.60001,1002.387,17.05382,3.277182,20.92556
9/5/2021 15:47,615.5729,68.29578,3464.265,43.5,63.30002,69.60001,1002.387,17.125,3.243064,20.83333
9/5/2021 15:48,616.5104,87.38776,3561.56,43.5,63.20001,69.60001,1002.387,17.17882,3.253311,20.83333
9/5/2021 15:49,619.375,58.59106,3462.457,43.5,63.10001,69.60001,1002.387,17.21528,3.253311,20.83333
9/5/2021 15:50,616.875,63.62482,3487.413,43.5,63.10001,69.60001,1002.322,17.21528,3.253311,20.7402
9/5/2021 15:51,617.3438,58.50037,3487.413,43.5,63.10001,69.60001,1002.322,17.16146,3.253311,20.7402
9/5/2021 15:52,618.1771,56.55035,3451.244,43.5,63,69.60001,1002.322,17.20052,3.256928,20.7402
9/5/2021 15:53,618.0208,45.53052,3451.244,43.5,62.89999,69.60001,1002.322,17.20052,3.256928,20.7402
