Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/5/2021 15:54,618.4896,36.46069,3394.459,43.5,62.89999,69.60001,1002.322,17.26736,3.256928,20.7402
9/5/2021 15:55,617.5521,45.39447,3414.352,43.5,62.80002,69.60001,1002.322,17.21441,3.256928,20.62807
9/5/2021 15:56,618.9583,54.41895,3452.329,43.40001,62.80002,69.60001,1002.322,17.21441,3.266091,20.72121
9/5/2021 15:57,615.7813,82.26331,3510.923,43.40001,62.80002,69.60001,1002.322,17.125,3.253673,20.85142
9/5/2021 15:58,618.2813,100.0855,3604.601,43.40001,62.80002,69.60001,1002.322,17.125,3.253673,20.96264
9/5/2021 15:59,618.0208,116.1844,3643.302,43.40001,62.89999,69.60001,1002.322,17.21354,3.253673,20.96264
9/5/2021 16:00,616.9271,134.5055,3701.895,43.40001,63,69.60001,1002.322,17.10764,3.253673,21.05577
9/5/2021 16:01,617.7604,123.6217,3674.768,43.5,63.20001,69.60001,1002.322,17.17274,3.261389,21.05577
9/5/2021 16:02,620,104.1669,3621.6,43.5,63.30002,69.60001,1002.322,17.21354,3.247404,21.05577
9/5/2021 16:03,616.4063,108.4751,3621.6,43.5,63.39999,69.60001,1002.322,17.14236,3.247404,20.92556
9/5/2021 16:04,616.1458,102.0809,3587.24,43.5,63.39999,69.60001,1002.322,17.16146,3.246922,20.85142
9/5/2021 16:05,617.4479,90.56219,3563.006,43.5,63.39999,69.60001,1002.235,17.16146,3.259822,20.85142
9/5/2021 16:06,619.6875,74.23651,3515.987,43.5,63.30002,69.60001,1002.235,17.17882,3.259822,20.85142
9/5/2021 16:07,617.9688,67.84229,3496.817,43.5,63.30002,69.60001,1002.235,17.24913,3.259822,20.75286
9/5/2021 16:08,616.4063,71.19812,3496.817,43.5,63.20001,69.60001,1002.235,17.17882,3.251865,20.75286
9/5/2021 16:09,616.875,60.40503,3475.839,43.5,63.10001,69.60001,1002.235,17.21441,3.271998,20.75286
9/5/2021 16:10,615,40.58746,3416.884,43.5,63.10001,69.60001,1002.235,17.21441,3.24861,20.66424
9/5/2021 16:11,616.875,7.346558,3320.313,43.5,63,69.60001,1002.235,17.35677,3.268985,20.53584
9/5/2021 16:12,616.3021,7.573303,3304.76,43.40001,62.89999,69.60001,1002.235,17.35677,3.258978,20.46079
9/5/2021 16:13,615.2604,20.22571,3345.992,43.40001,62.60001,69.60001,1002.235,17.30295,3.251865,20.46079
9/5/2021 16:14,616.4583,25.12341,3360.822,43.3,62.60001,69.60001,1002.235,17.25,3.251865,20.55393
9/5/2021 16:15,616.4583,21.67688,3370.226,43.3,62.5,69.60001,1002.235,17.25,3.251865,20.55393
9/5/2021 16:16,616.7708,10.38495,3324.291,43.3,62.5,69.60001,1002.17,17.30295,3.251865,20.55393
9/5/2021 16:17,616.3541,18.91058,3347.801,43.3,62.5,69.60001,1002.17,17.30295,3.251865,20.55393
9/5/2021 16:18,616.875,47.07239,3423.756,43.3,62.39999,69.60001,1002.17,17.19705,3.251865,20.70313
9/5/2021 16:19,616.3021,47.61658,3432.798,43.3,62.39999,69.60001,1002.17,17.16146,3.251865,20.70313
9/5/2021 16:20,616.4583,39.90723,3414.713,43.3,62.5,69.60001,1002.17,17.16146,3.251383,20.70313
9/5/2021 16:21,619.0104,31.15485,3374.566,43.3,62.5,69.60001,1002.17,17.25,3.251383,20.70313
9/5/2021 16:22,616.25,54.64569,3447.627,43.40001,62.5,69.60001,1002.17,17.14583,3.251383,20.70313
9/5/2021 16:23,618.0729,51.28986,3447.627,43.40001,62.5,69.60001,1002.17,17.12934,3.254879,20.77727
9/5/2021 16:24,617.5,44.57819,3421.947,43.40001,62.5,69.60001,1002.17,17.19618,3.256808,20.77727
9/5/2021 16:25,616.875,39.63513,3421.947,43.40001,62.5,69.60001,1002.17,17.1684,3.256808,20.72121
9/5/2021 16:26,617.2396,39.31769,3404.224,43.40001,62.60001,69.60001,1002.17,17.1684,3.23583,20.72121
9/5/2021 16:27,617.9688,29.83972,3404.224,43.3,62.5,69.60001,1002.105,17.19618,3.265006,20.66605
9/5/2021 16:28,613.1771,23.0827,3341.291,43.3,62.5,69.60001,1002.105,17.10677,3.240291,20.66605
9/5/2021 16:29,610.4688,56.55035,3427.373,43.3,62.5,69.5,1002.105,16.96441,3.258013,20.66605
9/5/2021 16:30,615.1563,75.95978,3502.242,43.3,62.5,69.5,1002.105,17.05382,3.247766,20.85142
9/5/2021 16:31,616.6146,78.95282,3525.029,43.3,62.5,69.5,1002.105,17.14236,3.247766,20.85142
9/5/2021 16:32,615.8333,81.08423,3530.454,43.3,62.60001,69.5,1002.105,17.08941,3.266453,20.85142
9/5/2021 16:33,614.7396,75.23419,3505.859,43.40001,62.70001,69.5,1002.105,17.08941,3.242823,20.85142
9/5/2021 16:34,615.9896,79.45166,3525.029,43.40001,62.70001,69.5,1002.105,17.08941,3.254517,20.87041
9/5/2021 16:35,616.8229,75.73303,3525.029,43.40001,62.80002,69.5,1002.105,17.08941,3.254517,20.87041
9/5/2021 16:36,618.2813,53.14917,3453.052,43.40001,62.80002,69.5,1002.105,17.125,3.254517,20.87041
9/5/2021 16:37,618.0729,51.38055,3431.713,43.40001,62.80002,69.5,1002.105,17.17188,3.267658,20.7402
9/5/2021 16:38,616.8229,70.51788,3492.115,43.40001,62.80002,69.39999,1002.105,17.125,3.244511,20.7402
9/5/2021 16:39,615.8333,82.17261,3530.093,43.40001,62.70001,69.39999,1002.105,17.14236,3.249092,20.85142
9/5/2021 16:40,615.7813,58.54572,3455.223,43.40001,62.70001,69.39999,1002.105,17.07205,3.249092,20.85142
9/5/2021 16:41,614.7916,62.35504,3455.223,43.40001,62.80002,69.39999,1002.105,17.05382,3.252588,20.85142
9/5/2021 16:42,606.6666,69.65625,3463.18,43.40001,62.80002,69.39999,1002.105,16.80642,3.252588,20.85142
9/5/2021 16:43,605.0521,50.83636,3380.715,43.40001,62.70001,69.39999,1002.105,16.7691,3.256205,20.81615
9/5/2021 16:44,602.2916,40.40607,3358.652,43.40001,62.70001,69.39999,1002.105,16.73351,3.256205,20.72121
9/5/2021 16:45,603.8021,44.44214,3384.693,43.40001,62.60001,69.39999,1002.105,16.73351,3.256205,20.72121
9/5/2021 16:46,607.5,10.47565,3283.058,43.3,62.5,69.39999,1002.105,16.92969,3.256205,20.72121
9/5/2021 16:47,610.8333,-2.267456,3257.017,43.3,62.39999,69.39999,1002.105,17.16146,3.256205,20.55483
9/5/2021 16:48,614.3229,25.12341,3347.439,43.3,62.30002,69.39999,1002.105,17.1441,3.256205,20.55483
9/5/2021 16:49,614.7916,36.41534,3402.778,43.3,62.30002,69.39999,1002.17,17.1441,3.256205,20.55483
9/5/2021 16:50,616.25,60.40503,3476.201,43.3,62.30002,69.39999,1002.17,17.14236,3.256205,20.70313
9/5/2021 16:51,614.6875,79.04352,3501.881,43.3,62.30002,69.30002,1002.17,17.01997,3.256205,20.81525
9/5/2021 16:52,619.1146,64.39575,3471.137,43.3,62.39999,69.30002,1002.17,17.10764,3.252227,20.81525
9/5/2021 16:53,615.2604,71.83301,3471.137,43.3,62.5,69.30002,1002.17,17.10677,3.252227,20.81525
9/5/2021 16:54,616.875,81.71912,3566.623,43.3,62.60001,69.30002,1002.17,17.14236,3.252467,20.81525
9/5/2021 16:55,616.875,52.96777,3454.138,43.40001,62.60001,69.30002,1002.17,17.16146,3.252467,20.85142
9/5/2021 16:56,617.3958,39.90723,3427.011,43.40001,62.70001,69.30002,1002.17,17.21441,3.265488,20.72121
9/5/2021 16:57,616.875,8.026794,3330.44,43.40001,62.70001,69.30002,1002.17,17.30035,3.256808,20.591
9/5/2021 16:58,616.25,-6.303528,3272.208,43.40001,62.60001,69.30002,1002.17,17.35677,3.256808,20.49877
9/5/2021 16:59,613.0208,-18.36639,3254.123,43.40001,62.5,69.30002,1002.3,17.35677,3.256808,20.38755
9/5/2021 17:00,608.75,-50.92706,3159.36,43.3,62.30002,69.30002,1002.3,17.32031,3.256808,20.23835
9/5/2021 17:01,611.0416,-41.3584,3159.36,43.3,62.10001,69.30002,1002.3,17.42708,3.256808,20.23835
9/5/2021 17:02,616.4063,-17.64081,3226.635,43.3,62.10001,69.30002,1002.3,17.39236,3.252588,20.34776
9/5/2021 17:03,616.25,16.28033,3330.44,43.3,62,69.30002,1002.3,17.23351,3.254517,20.49877
9/5/2021 17:04,614.7396,35.00952,3390.119,43.3,62,69.30002,1002.3,17.17882,3.254517,20.64435
9/5/2021 17:05,615.2083,44.75958,3390.119,43.3,62.10001,69.30002,1002.3,17.10764,3.2509,20.64435
9/5/2021 17:06,615.8333,68.74927,3483.796,43.3,62.20001,69.39999,1002.3,17.10764,3.2509,20.7402
9/5/2021 17:07,615.4688,53.78406,3483.435,43.3,62.30002,69.39999,1002.3,17.10764,3.2509,20.7402
9/5/2021 17:08,618.5416,33.10486,3386.14,43.3,62.39999,69.39999,1002.3,17.26736,3.253914,20.7402
9/5/2021 17:09,616.875,9.568665,3325.014,43.3,62.39999,69.39999,1002.3,17.26736,3.284054,20.57292
9/5/2021 17:10,616.3021,-18.23035,3259.549,43.3,62.39999,69.39999,1002.3,17.38976,3.252467,20.46079
9/5/2021 17:11,618.4375,-27.75366,3243.634,43.3,62.30002,69.39999,1002.3,17.51563,3.252467,20.35048
9/5/2021 17:12,616.4063,-2.720947,3274.016,43.3,62.20001,69.39999,1002.3,17.33941,3.254999,20.48069
9/5/2021 17:13,614.8438,21.13269,3358.29,43.3,62.10001,69.39999,1002.409,17.16146,3.241497,20.60999
9/5/2021 17:14,617.4479,49.61194,3427.011,43.3,62.10001,69.39999,1002.409,17.16146,3.260666,20.60999
9/5/2021 17:15,617.4479,59.86084,3473.307,43.3,62.20001,69.39999,1002.409,17.17882,3.260907,20.7402
9/5/2021 17:16,616.875,55.18988,3458.478,43.3,62.30002,69.39999,1002.409,17.16146,3.3025,20.7402
9/5/2021 17:17,616.875,25.849,3385.417,43.3,62.39999,69.39999,1002.409,17.23177,3.252227,20.55393
9/5/2021 17:18,616.875,30.29321,3387.587,43.3,62.39999,69.39999,1002.409,17.27517,3.252227,20.55393
9/5/2021 17:19,616.9271,16.50708,3387.587,43.3,62.39999,69.39999,1002.409,17.25,3.252227,20.55393
9/5/2021 17:20,618.0208,-3.038391,3302.951,43.3,62.39999,69.39999,1002.409,17.46267,3.266694,20.38665
9/5/2021 17:21,618.0208,-8.25354,3287.76,43.3,62.30002,69.39999,1002.496,17.46267,3.254035,20.38665
9/5/2021 17:22,617.3438,6.484924,3316.696,43.3,62.30002,69.39999,1002.496,17.37413,3.254035,20.38665
9/5/2021 17:23,616.8229,20.22571,3345.992,43.3,62.20001,69.39999,1002.496,17.23177,3.254035,20.57292
9/5/2021 17:24,611.9791,36.32465,3385.417,43.3,62.20001,69.39999,1002.496,17.00087,3.254035,20.68414
9/5/2021 17:25,613.0729,53.37592,3429.905,43.3,62.20001,69.39999,1002.496,17.10243,3.254035,20.68414
9/5/2021 17:26,615.8854,65.80157,3487.413,43.3,62.20001,69.39999,1002.496,17.10243,3.254035,20.77637
9/5/2021 17:27,615.3125,52.10614,3457.031,43.3,62.30002,69.39999,1002.496,17.10243,3.254035,20.77637
9/5/2021 17:28,614.8958,60.22363,3466.073,43.3,62.39999,69.39999,1002.496,17.10243,3.239326,20.77637
9/5/2021 17:29,615.1563,69.02136,3492.838,43.3,62.39999,69.39999,1002.496,17.03646,3.254879,20.83333
9/5/2021 17:30,615.2604,75.0528,3516.348,43.3,62.5,69.39999,1002.496,17.03646,3.238483,20.83333
9/5/2021 17:31,615.7813,61.40271,3484.881,43.3,62.5,69.39999,1002.496,17.07205,3.253191,20.83333
9/5/2021 17:32,615.8854,49.52124,3443.287,43.3,62.60001,69.39999,1002.496,17.125,3.253191,20.70313
9/5/2021 17:33,615.1041,43.26306,3414.713,43.3,62.60001,69.30002,1002.604,17.125,3.253191,20.70313
9/5/2021 17:34,617.3438,33.7851,3385.417,43.40001,62.5,69.30002,1002.604,17.21441,3.251262,20.70313
9/5/2021 17:35,617.0313,35.78046,3395.182,43.40001,62.5,69.30002,1002.604,17.21441,3.251262,20.64616
9/5/2021 17:36,616.875,25.6676,3363.715,43.3,62.5,69.30002,1002.604,17.21441,3.251262,20.64616
9/5/2021 17:37,614.6875,24.39783,3359.013,43.3,62.39999,69.30002,1002.604,17.19705,3.253794,20.591
9/5/2021 17:38,615.2083,33.46765,3387.587,43.3,62.39999,69.30002,1002.604,17.19705,3.265609,20.591
9/5/2021 17:39,617.2396,45.98401,3428.096,43.3,62.30002,69.30002,1002.604,17.19705,3.268623,20.68414
9/5/2021 17:40,616.3021,44.71423,3428.096,43.3,62.30002,69.30002,1002.604,17.16146,3.2509,20.68414
9/5/2021 17:41,616.875,40.49677,3405.31,43.3,62.39999,69.30002,1002.604,17.16146,3.2509,20.68414
9/5/2021 17:42,615.8854,38.7735,3405.31,43.3,62.39999,69.30002,1002.734,17.16146,3.2509,20.68414
9/5/2021 17:43,614.8438,42.67352,3416.522,43.3,62.39999,69.30002,1002.734,17.16146,3.2509,20.68414
9/5/2021 17:44,615,46.80029,3431.713,43.3,62.39999,69.30002,1002.734,17.12413,3.237639,20.68414
9/5/2021 17:45,617.5,44.17004,3409.288,43.3,62.39999,69.30002,1002.734,17.17882,3.254155,20.68414
9/5/2021 17:46,615.1563,46.3468,3409.288,43.3,62.39999,69.30002,1002.734,17.10764,3.254155,20.68414
9/5/2021 17:47,613.6458,59.1806,3475.839,43.3,62.39999,69.30002,1002.734,17.10764,3.254155,20.68414
9/5/2021 17:48,615.3125,61.13062,3475.839,43.3,62.39999,69.30002,1002.865,17.10764,3.254155,20.78903
9/5/2021 17:49,616.875,42.90027,3410.735,43.3,62.39999,69.30002,1002.865,17.10764,3.254155,20.78903
9/5/2021 17:50,616.4583,43.8526,3410.735,43.3,62.5,69.30002,1002.865,17.1276,3.259942,20.68414
9/5/2021 17:51,615.2083,51.65265,3437.138,43.3,62.39999,69.30002,1002.865,17.14063,3.238724,20.68414
9/5/2021 17:52,616.4583,37.86652,3402.054,43.3,62.39999,69.30002,1002.865,17.14063,3.246078,20.68414
9/5/2021 17:53,617.3958,44.75958,3427.011,43.3,62.39999,69.30002,1002.865,17.22396,3.257049,20.68414
9/5/2021 17:54,612.5,52.92242,3445.457,43.3,62.39999,69.30002,1002.865,17.07205,3.257049,20.68414
9/5/2021 17:55,609.0625,55.64337,3435.33,43.3,62.39999,69.30002,1002.865,16.91146,3.257049,20.68414
9/5/2021 17:56,608.8541,69.883,3459.563,43.3,62.39999,69.30002,1002.865,16.91146,3.257049,20.7402
9/5/2021 17:57,613.1771,84.39471,3521.774,43.3,62.39999,69.30002,1002.951,17.03646,3.257049,20.85232
9/5/2021 17:58,615.8854,87.65985,3550.347,43.3,62.5,69.30002,1002.951,17.08941,3.257049,20.85232
9/5/2021 17:59,614.5833,70.29114,3496.094,43.3,62.60001,69.30002,1002.951,17.05382,3.257049,20.85232
9/5/2021 18:00,614.5833,64.84924,3478.371,43.3,62.60001,69.30002,1002.951,17.05382,3.26175,20.85232
9/5/2021 18:01,616.3021,57.77478,3462.095,43.40001,62.60001,69.30002,1002.951,17.10764,3.26175,20.75828
9/5/2021 18:02,616.8229,56.18756,3462.095,43.40001,62.60001,69.30002,1002.951,17.125,3.254155,20.75828
9/5/2021 18:03,608.8541,69.6109,3462.095,43.40001,62.60001,69.20001,1002.951,16.92101,3.254155,20.75828
9/5/2021 18:04,608.5938,80.58539,3520.327,43.40001,62.60001,69.20001,1002.951,16.91233,3.254155,20.86679
9/5/2021 18:05,612.0313,78.86212,3520.327,43.40001,62.60001,69.20001,1003.06,16.98351,3.258616,20.86679
9/5/2021 18:06,614.6875,85.66449,3520.327,43.40001,62.60001,69.20001,1003.06,17.0408,3.239568,20.86679
9/5/2021 18:07,614.0104,90.06335,3561.198,43.40001,62.60001,69.20001,1003.06,17.0408,3.251021,20.86679
9/5/2021 18:08,615.7813,97.40991,3575.666,43.40001,62.70001,69.20001,1003.06,17.08333,3.251021,20.92556
9/5/2021 18:09,614.8438,105.1193,3600.984,43.40001,62.80002,69.20001,1003.06,17.0408,3.251021,20.92556
9/5/2021 18:10,615.2083,93.55524,3570.24,43.5,62.89999,69.20001,1003.06,17.05382,3.264041,20.92556
9/5/2021 18:11,616.25,87.65985,3550.347,43.5,63,69.20001,1003.06,17.05382,3.250056,20.92556
9/5/2021 18:12,617.3958,87.65985,3550.347,43.5,63,69.20001,1003.06,17.09462,3.250056,20.92556
9/5/2021 18:13,616.7708,92.37616,3570.602,43.5,63,69.20001,1003.06,17.11198,3.254999,20.92556
9/5/2021 18:14,615.8854,105.0286,3621.238,43.5,63,69.20001,1003.06,17.05816,3.254999,20.92556
9/5/2021 18:15,615.8854,111.5135,3621.238,43.5,63,69.20001,1003.06,17.09375,3.254999,20.92556
9/5/2021 18:16,616.1458,114.3251,3628.472,43.5,63.10001,69.20001,1003.168,17.09375,3.249213,20.99881
9/5/2021 18:17,616.0938,117.9984,3649.45,43.60001,63.10001,69.20001,1003.168,17.09375,3.265247,20.99881
9/5/2021 18:18,615.2083,124.8008,3679.109,43.60001,63.20001,69.20001,1003.168,17.09375,3.238362,20.99881
9/5/2021 18:19,615.5729,123.6217,3679.109,43.60001,63.30002,69.30002,1003.168,17.11198,3.244511,21.05577
9/5/2021 18:20,616.3021,110.6065,3621.6,43.60001,63.30002,69.30002,1003.168,17.09722,3.258134,20.98072
9/5/2021 18:21,615.7813,113.9623,3640.408,43.60001,63.39999,69.30002,1003.168,17.09722,3.241256,20.98072
9/5/2021 18:22,614.8438,118.9054,3640.408,43.60001,63.39999,69.30002,1003.168,17.09722,3.249213,20.98072
9/5/2021 18:23,616.9271,108.7018,3640.408,43.60001,63.39999,69.30002,1003.168,17.09722,3.249213,20.98072
9/5/2021 18:24,615.5729,94.00873,3566.985,43.60001,63.39999,69.30002,1003.168,17.07639,3.248851,20.88849
9/5/2021 18:25,616.6666,93.60059,3566.985,43.60001,63.39999,69.30002,1003.277,17.12934,3.254276,20.88849
9/5/2021 18:26,614.1666,96.86572,3566.985,43.60001,63.30002,69.39999,1003.277,17.08941,3.254276,20.88849
9/5/2021 18:27,615.2083,86.11798,3553.602,43.60001,63.30002,69.39999,1003.277,17.07205,3.254276,20.88849
9/5/2021 18:28,613.8021,74.37256,3507.306,43.60001,63.20001,69.39999,1003.277,17.07205,3.254276,20.79535
9/5/2021 18:29,617.3958,80.26794,3530.093,43.60001,63.20001,69.39999,1003.277,17.14236,3.254276,20.79535
9/5/2021 18:30,616.5625,104.1669,3617.621,43.60001,63.10001,69.39999,1003.277,17.07205,3.24644,20.94365
9/5/2021 18:31,615.2083,112.3298,3634.983,43.60001,63.10001,69.39999,1003.277,17.07205,3.248369,20.94365
9/5/2021 18:32,617.9166,108.8832,3634.983,43.60001,63.20001,69.5,1003.277,17.07552,3.254155,21.0187
9/5/2021 18:33,616.8229,104.9379,3608.579,43.60001,63.30002,69.5,1003.277,17.10069,3.25946,21.0187
9/5/2021 18:34,608.8021,101.4913,3551.071,43.60001,63.30002,69.5,1003.277,16.89323,3.277303,20.96264
9/5/2021 18:35,600.2083,103.4867,3550.709,43.60001,63.30002,69.5,1003.277,16.70139,3.262233,20.96264
9/5/2021 18:36,600.9896,130.9683,3630.642,43.60001,63.30002,69.5,1003.277,16.71875,3.243305,21.07476
9/5/2021 18:37,604.0104,141.4439,3695.746,43.60001,63.20001,69.5,1003.277,16.82552,3.251021,21.07476
9/5/2021 18:38,606.9791,134.3241,3673.683,43.60001,63.30002,69.5,1003.364,16.82552,3.251021,21.148
9/5/2021 18:39,610.625,123.2589,3647.642,43.60001,63.39999,69.5,1003.364,16.93316,3.305032,21.07476
9/5/2021 18:40,614.375,137.4078,3721.065,43.60001,63.5,69.5,1003.364,17.09462,3.259219,21.07476
9/5/2021 18:41,615.2604,148.2463,3752.532,43.60001,63.5,69.5,1003.364,17.10677,3.241617,21.1679
9/5/2021 18:42,617.7604,141.4893,3733.724,43.60001,63.60001,69.5,1003.364,17.14844,3.262233,21.1679
9/5/2021 18:43,616.875,147.5207,3765.552,43.7,63.70001,69.39999,1003.364,17.18403,3.250659,21.1679
9/5/2021 18:44,616.4063,156.1824,3791.233,43.7,63.80002,69.39999,1003.364,17.18403,3.250659,21.1679
9/5/2021 18:45,616.8229,146.7951,3765.191,43.7,63.89999,69.39999,1003.364,17.1658,3.245596,21.1679
9/5/2021 18:46,616.8229,138.8137,3733,43.7,63.89999,69.39999,1003.364,17.14844,3.262956,21.1679
9/5/2021 18:47,616.6146,146.9312,3774.957,43.7,64,69.39999,1003.364,17.14844,3.243546,21.1679
9/5/2021 18:48,617.2916,158.7219,3797.743,43.7,64,69.60001,1003.494,17.20139,3.262354,21.1679
9/5/2021 18:49,615.7813,166.3406,3841.869,43.7,64,69.60001,1003.494,17.23698,3.256928,21.26013
9/5/2021 18:50,616.6146,162.6219,3821.253,43.7,64.10001,69.60001,1003.494,17.18403,3.290745,21.26013
9/5/2021 18:51,616.6666,167.701,3832.104,43.7,64.20001,69.60001,1003.494,17.21615,3.255602,21.26013
9/5/2021 18:52,616.875,170.0592,3832.104,43.8,64.20001,69.60001,1003.494,17.21615,3.255602,21.26013
9/5/2021 18:53,615.4688,176.6348,3870.443,43.8,64.30002,69.60001,1003.494,17.27257,3.255602,21.26013
9/5/2021 18:54,617.7083,178.7662,3887.08,43.8,64.39999,69.60001,1003.494,17.26736,3.255602,21.26013
9/5/2021 18:55,617.2396,182.0767,3899.016,43.8,64.39999,69.80002,1003.494,17.26736,3.255602,21.26013
9/5/2021 18:56,616.8229,179.4918,3884.91,43.8,64.5,69.80002,1003.624,17.25347,3.255602,21.31528
9/5/2021 18:57,616.7188,176.1813,3880.208,43.90001,64.60001,69.80002,1003.624,17.25347,3.255602,21.31528
9/5/2021 18:58,617.7083,177.4511,3868.634,43.90001,64.70001,69.80002,1003.624,17.25347,3.255602,21.31528
9/5/2021 18:59,616.4063,159.5382,3798.105,43.90001,64.70001,69.80002,1003.624,17.12934,3.255602,21.24204
9/5/2021 19:00,617.8646,132.6008,3684.896,43.90001,64.70001,69.80002,1003.624,17.14844,3.255602,21.12992
9/5/2021 19:01,617.5,103.8041,3604.601,43.90001,64.60001,70,1003.624,17.05816,3.255602,20.98072
9/5/2021 19:02,616.4583,100.539,3583.623,43.90001,64.39999,70,1003.624,17.05816,3.238362,20.98072
9/5/2021 19:03,617.2396,105.1646,3609.664,43.90001,64.20001,70,1003.624,17.07726,3.248851,20.98072
9/5/2021 19:04,616.8229,98.09015,3609.664,43.8,64,70,1003.624,17.05816,3.288756,20.92647
9/5/2021 19:05,614.2188,64.30505,3468.605,43.8,64,70,1003.624,17.00521,3.265729,20.92647
9/5/2021 19:06,609.8438,61.17596,3440.032,43.8,63.89999,70,1003.624,17.00521,3.256205,20.79535
9/5/2021 19:07,601.1979,78.31793,3478.009,43.8,63.5,70,1003.624,16.70139,3.256205,20.79535
9/5/2021 19:08,606.0938,101.9902,3549.262,43.7,63.5,70,1003.624,16.78993,3.243184,20.94455
9/5/2021 19:09,612.0833,130.6055,3674.768,43.7,63.39999,70,1003.711,16.97222,3.25524,21.08742
9/5/2021 19:10,615.4688,130.0613,3695.385,43.7,63.5,70,1003.711,17.09375,3.25524,21.08742
9/5/2021 19:11,613.6979,145.1625,3734.809,43.7,63.70001,70,1003.711,17.07552,3.290926,21.08742
9/5/2021 19:12,615.7813,154.7312,3799.913,43.8,63.70001,70,1003.711,17.13108,3.252829,21.1679
9/5/2021 19:13,616.6666,139.5846,3748.191,43.8,64,70,1003.711,17.15972,3.247886,21.1679
9/5/2021 19:14,616.7188,130.9683,3699.002,43.8,64,69.89999,1003.711,17.15972,3.261027,21.1679
9/5/2021 19:15,615.7813,139.6299,3723.958,43.90001,64.10001,69.89999,1003.841,17.15972,3.254879,21.05577
9/5/2021 19:16,616.9271,135.4125,3723.958,43.90001,64.10001,69.89999,1003.841,17.15972,3.254879,21.05577
9/5/2021 19:17,616.7708,139.4032,3723.958,43.90001,64.10001,69.89999,1003.841,17.14844,3.254879,21.09285
9/5/2021 19:18,616.4583,139.4032,3723.958,43.90001,64.10001,69.89999,1003.841,17.20139,3.254879,21.09285
9/5/2021 19:19,616.3541,132.3741,3684.896,43.90001,64.10001,69.89999,1003.841,17.12934,3.254879,21.09285
9/5/2021 19:20,616.875,131.5125,3684.896,43.90001,64.20001,69.89999,1003.841,17.14844,3.260425,21.09285
9/5/2021 19:21,616.7708,134.4601,3702.98,43.90001,64.20001,69.89999,1003.841,17.1658,3.260425,21.05577
9/5/2021 19:22,618.2813,139.4032,3727.575,43.90001,64.10001,69.89999,1003.841,17.20139,3.253673,21.05577
9/5/2021 19:23,617.2916,139.4032,3727.575,43.90001,64.20001,69.89999,1003.841,17.20139,3.253673,21.09285
9/5/2021 19:24,615.9375,152.8265,3763.744,43.90001,64.20001,69.89999,1003.841,17.20139,3.253673,21.09285
9/5/2021 19:25,616.25,134.8683,3729.384,43.90001,64.20001,69.89999,1003.841,17.14844,3.253673,21.11093
9/5/2021 19:26,615.6771,127.3857,3695.746,43.90001,64.30002,69.89999,1003.841,17.14844,3.232214,21.11093
9/5/2021 19:27,615.5208,121.1729,3660.663,43.90001,64.20001,69.89999,1003.928,17.12934,3.245355,21.03769
9/5/2021 19:28,616.4583,92.28546,3572.049,43.90001,64.20001,70,1003.928,17.10938,3.251985,20.90748
9/5/2021 19:29,614.1666,82.5354,3555.772,43.90001,64.10001,70,1003.928,17.05816,3.251985,20.90748
9/5/2021 19:30,618.0729,65.84692,3474.031,43.90001,64,70,1003.928,17.07639,3.251985,20.77727
9/5/2021 19:31,615.1041,87.02496,3549.985,43.90001,63.80002,70,1003.928,17.07639,3.251985,20.88849
9/5/2021 19:32,617.9166,95.00641,3579.282,43.90001,63.70001,70,1003.928,17.07639,3.26802,20.88849
9/5/2021 19:33,616.7708,102.9879,3603.516,43.90001,63.70001,70,1003.928,17.07639,3.258134,20.98072
9/5/2021 19:34,617.4479,105.2553,3628.472,43.8,63.70001,70,1003.928,17.07639,3.247524,20.98072
9/5/2021 19:35,617.8646,91.06104,3570.963,43.8,63.70001,70,1003.928,17.05816,3.250298,20.98072
9/5/2021 19:36,616.875,86.34473,3559.751,43.90001,63.70001,70,1003.928,17.05816,3.249936,20.98072
9/5/2021 19:37,616.875,91.28778,3574.58,43.8,63.70001,70,1003.928,17.00521,3.268502,20.98072
9/5/2021 19:38,615.9375,101.3553,3604.601,43.8,63.70001,70,1003.928,17.01997,3.24873,20.98072
9/5/2021 19:39,616.6666,99.67737,3604.601,43.8,63.70001,70,1003.928,17.01997,3.290022,20.98072
9/5/2021 19:40,618.0208,106.2076,3620.515,43.8,63.70001,70,1004.036,17.07639,3.244752,20.98072
9/5/2021 19:41,616.25,123.5764,3666.088,43.8,63.70001,70,1004.036,17.0408,3.244752,21.03769
9/5/2021 19:42,616.7188,124.574,3689.959,43.8,63.70001,70,1004.036,17.0408,3.25741,21.12992
9/5/2021 19:43,616.7188,125.0275,3667.896,43.90001,63.80002,70,1004.036,17.07639,3.254517,21.12992
9/5/2021 19:44,611.5625,134.6869,3692.13,43.90001,63.89999,70,1004.036,16.95052,3.256325,21.12992
9/5/2021 19:45,613.5938,129.8345,3671.152,43.90001,63.89999,70,1004.036,16.95052,3.256325,21.12992
9/5/2021 19:46,617.3438,138.3602,3725.767,43.90001,64,70,1004.036,17.12934,3.256325,21.148
9/5/2021 19:47,607.1354,150.423,3736.256,43.90001,64,70,1004.036,16.88542,3.256325,21.22305
9/5/2021 19:48,612.3438,154.6859,3763.382,43.90001,64.10001,70,1004.123,16.98611,3.256325,21.22305
9/5/2021 19:49,612.2396,151.2393,3766.276,43.90001,64.10001,70,1004.123,17.00521,3.245716,21.26013
9/5/2021 19:50,613.125,144.3463,3733.362,44,64.20001,70,1004.123,17.00521,3.257169,21.26013
9/5/2021 19:51,613.8541,146.0695,3733.362,44,64.30002,70,1004.123,17.05903,3.257169,21.20497
9/5/2021 19:52,615.8854,160.5359,3802.445,44,64.30002,70,1004.123,17.11198,3.247766,21.20497
9/5/2021 19:53,615,158.5405,3807.509,44,64.30002,70,1004.123,17.11198,3.245596,21.26013
9/5/2021 19:54,616.0938,143.53,3743.49,44,64.39999,70,1004.253,17.11198,3.249454,21.26013
9/5/2021 19:55,616.3021,130.9229,3695.385,44,64.39999,70,1004.253,17.09462,3.255602,21.148
9/5/2021 19:56,618.2813,127.431,3686.704,44,64.39999,70,1004.253,17.11198,3.255602,21.07476
9/5/2021 19:57,617.1875,127.431,3686.704,44,64.39999,70,1004.253,17.14844,3.255602,21.07476
9/5/2021 19:58,615.8854,133.5985,3700.81,44,64.30002,70,1004.253,17.07639,3.255602,21.07476
9/5/2021 19:59,619.5313,115.7763,3663.918,44,64.30002,70,1004.405,17.11198,3.255602,21.07476
9/5/2021 20:00,616.6666,128.6101,3677.662,44,64.30002,70,1004.405,17.12934,3.255602,21.07476
9/5/2021 20:01,617.5521,115.5949,3647.642,44,64.20001,70,1004.405,17.09288,3.255964,21.07476
9/5/2021 20:02,615.9896,106.389,3608.218,44,64.20001,70,1004.405,17.11198,3.255964,21.07476
9/5/2021 20:03,616.7708,106.5251,3608.218,44,64.20001,70,1004.405,17.12934,3.255964,20.98072
9/5/2021 20:04,616.8229,94.14478,3564.815,44,64.10001,70,1004.405,17.05816,3.255482,20.98072
9/5/2021 20:05,617.2916,93.64594,3564.815,44,64.10001,70.10001,1004.557,17.09375,3.255482,20.98072
9/5/2021 20:06,617.3958,108.4751,3610.388,43.90001,64,70.10001,1004.557,17.12934,3.28532,20.98072
9/5/2021 20:07,617.8646,116.5472,3651.982,43.90001,63.89999,70.10001,1004.557,17.12934,3.253311,20.98072
9/5/2021 20:08,617.8125,113.8716,3631.366,43.90001,63.89999,70.10001,1004.557,17.12066,3.253311,20.98072
9/5/2021 20:09,617.8125,104.3483,3615.09,43.90001,64,70.10001,1004.557,17.12066,3.291469,20.98072
9/5/2021 20:10,616.4063,94.77966,3585.069,43.90001,64,70.10001,1004.557,17.12066,3.25524,20.98072
9/5/2021 20:11,617.3958,118.4973,3636.068,43.90001,64,70.10001,1004.557,17.21962,3.25524,20.87041
9/5/2021 20:12,615.8854,119.4949,3670.428,43.90001,63.89999,70.10001,1004.557,17.18403,3.25524,20.98705
9/5/2021 20:13,617.9166,106.7065,3614.005,43.90001,64,70.10001,1004.557,17.15885,3.25524,20.98705
9/5/2021 20:14,617.9166,110.6519,3633.174,43.90001,64,70.10001,1004.557,17.20139,3.25524,20.92556
9/5/2021 20:15,616.4583,120.4926,3668.62,43.90001,64,70.10001,1004.557,17.1658,3.25524,20.92556
9/5/2021 20:16,615.7291,128.2927,3693.938,43.90001,64,70.10001,1004.557,17.1901,3.25524,20.98072
9/5/2021 20:17,617.9688,120.4473,3665.003,44,64,70.10001,1004.557,17.1901,3.25524,20.98072
9/5/2021 20:18,616.7708,115.0054,3648.727,44,64.10001,70.10001,1004.557,17.18142,3.240773,20.98072
9/5/2021 20:19,617.5,105.4367,3611.834,44,64.10001,70.10001,1004.688,17.12934,3.251142,20.98072
9/5/2021 20:20,617.2396,101.9902,3608.218,44,64.10001,70.10001,1004.688,17.1658,3.251142,20.90748
9/5/2021 20:21,616.9271,108.067,3624.132,44,64,70.10001,1004.688,17.1658,3.258857,20.90748
9/5/2021 20:22,616.875,109.0646,3624.132,44,64,70.10001,1004.688,17.1658,3.250298,20.90748
9/5/2021 20:23,616.875,105.3914,3614.366,44,64,70.10001,1004.688,17.1658,3.250298,20.90748
9/5/2021 20:24,617.8646,101.0832,3596.282,44,64,70.10001,1004.688,17.1658,3.255964,20.90748
9/5/2021 20:25,616.8229,107.7495,3617.983,43.90001,63.89999,70.10001,1004.688,17.16754,3.310457,20.90748
9/5/2021 20:26,617.3438,107.7495,3617.983,43.90001,63.89999,70.10001,1004.688,17.16754,3.254155,20.90748
9/5/2021 20:27,616.875,113.3728,3636.068,43.90001,63.89999,70.10001,1004.688,17.16754,3.253794,20.95992
9/5/2021 20:28,616.4063,110.2437,3636.068,43.90001,63.89999,70.10001,1004.796,17.12934,3.253794,20.95992
9/5/2021 20:29,615.5208,103.9855,3598.09,43.90001,64,70.10001,1004.796,17.12934,3.253794,20.95992
9/5/2021 20:30,616.4063,99.63202,3598.09,44,63.89999,70.10001,1004.796,17.12934,3.247163,20.88849
9/5/2021 20:31,617.9688,90.24475,3562.645,43.90001,63.89999,70.10001,1004.796,17.1658,3.252227,20.88849
9/5/2021 20:32,618.3854,83.17029,3536.603,43.90001,63.89999,70.10001,1004.796,17.14844,3.274048,20.88849
9/5/2021 20:33,615.7291,90.87964,3570.24,43.90001,63.89999,70.10001,1004.796,17.1901,3.243064,20.79535
9/5/2021 20:34,616.0938,98.2262,3588.686,43.90001,63.80002,70.10001,1004.796,17.12934,3.255361,20.88849
9/5/2021 20:35,618.5416,79.58771,3543.475,43.90001,63.80002,70.10001,1004.796,17.18316,3.255361,20.88849
9/5/2021 20:36,607.8125,75.64233,3483.073,43.90001,63.80002,70.10001,1004.796,16.98611,3.269828,20.79535
9/5/2021 20:37,605.1563,87.20636,3501.881,43.90001,63.70001,70.10001,1004.796,16.7717,3.255361,20.79535
9/5/2021 20:38,610.2083,99.45062,3561.921,43.90001,63.60001,70.10001,1004.883,17.05816,3.255361,20.79535
9/5/2021 20:39,610.2604,89.15637,3552.517,43.90001,63.60001,70.10001,1004.883,16.95052,3.255361,20.88849
9/5/2021 20:40,616.9271,83.62378,3505.498,43.90001,63.60001,70.10001,1004.883,17.18403,3.263197,20.77727
9/5/2021 20:41,615.3125,107.5681,3616.175,43.90001,63.60001,70.10001,1004.883,17.12934,3.241858,20.90748
9/5/2021 20:42,616.8229,73.46558,3525.752,43.90001,63.60001,70.10001,1004.883,17.12934,3.256084,20.7402
9/5/2021 20:43,617.8125,64.16901,3492.477,43.90001,63.60001,70.10001,1005.013,17.23698,3.29165,20.7402
9/5/2021 20:44,617.8125,60.08759,3463.18,43.90001,63.60001,70.10001,1005.013,17.23698,3.248248,20.64616
9/5/2021 20:45,617.4479,55.00848,3454.138,43.90001,63.5,70,1005.013,17.27257,3.250057,20.64616
9/5/2021 20:46,618.5416,52.55963,3454.138,43.8,63.5,70,1005.013,17.28993,3.261148,20.64616
9/5/2021 20:47,617.3958,63.53412,3487.775,43.8,63.39999,70,1005.013,17.21962,3.261148,20.64616
9/5/2021 20:48,616.7708,62.08295,3474.031,43.8,63.39999,70,1005.013,17.21962,3.254276,20.64616
9/5/2021 20:49,618.0208,55.32593,3445.819,43.8,63.39999,70,1005.013,17.21962,3.254276,20.64616
9/5/2021 20:50,618.125,39.95258,3422.671,43.8,63.30002,70,1005.165,17.2526,3.254276,20.591
9/5/2021 20:51,618.125,37.05023,3411.82,43.8,63.30002,70,1005.165,17.28993,3.254276,20.55393
9/5/2021 20:52,616.9791,40.17932,3411.82,43.8,63.20001,70,1005.165,17.28993,3.254276,20.55393
9/5/2021 20:53,618.2813,28.20715,3389.757,43.8,63.20001,70,1005.165,17.28993,3.264282,20.55393
9/5/2021 20:54,617.5,38.00256,3403.501,43.7,63.20001,70,1005.165,17.30903,3.243546,20.49877
9/5/2021 20:55,618.4896,27.07343,3379.268,43.7,63.10001,70,1005.165,17.30903,3.238362,20.49877
9/5/2021 20:56,609.4791,19.68152,3318.866,43.7,63.10001,70,1005.273,17.09375,3.260786,20.49877
9/5/2021 20:57,601.7708,28.70599,3318.866,43.7,63,70,1005.273,16.86198,3.244752,20.49877
9/5/2021 20:58,606.1458,30.8374,3340.567,43.7,62.89999,70,1005.273,16.96875,3.261269,20.49877
9/5/2021 20:59,610.8854,30.8374,3365.885,43.7,62.89999,70,1005.273,17.07639,3.261269,20.49877
9/5/2021 21:00,612.0833,24.26178,3343.822,43.7,62.80002,70,1005.273,17.1658,3.257531,20.49877
9/5/2021 21:01,617.3438,31.56299,3384.332,43.60001,62.80002,70,1005.273,17.23698,3.257531,20.49877
9/5/2021 21:02,617.5521,32.28857,3384.332,43.60001,62.80002,70,1005.273,17.23698,3.257531,20.53675
9/5/2021 21:03,619.0104,36.37,3407.841,43.7,62.80002,70,1005.273,17.29861,3.257531,20.53675
9/5/2021 21:04,619.0625,33.87579,3403.863,43.7,62.89999,70,1005.273,17.27257,3.257531,20.57292
9/5/2021 21:05,618.4375,29.38623,3387.948,43.60001,62.89999,69.89999,1005.273,17.30903,3.257531,20.57292
9/5/2021 21:06,619.0104,23.58154,3373.481,43.60001,62.89999,69.89999,1005.273,17.29774,3.257531,20.51686
9/5/2021 21:07,612.5521,29.97577,3369.141,43.60001,62.89999,69.89999,1005.36,17.11111,3.257531,20.51686
9/5/2021 21:08,614.1666,40.85956,3400.246,43.60001,62.80002,69.89999,1005.36,17.1658,3.257531,20.51686
9/5/2021 21:09,617.9166,42.90027,3416.16,43.60001,62.80002,69.89999,1005.36,17.25521,3.257531,20.591
9/5/2021 21:10,618.6458,30.7467,3376.736,43.60001,62.80002,69.89999,1005.36,17.25521,3.268743,20.591
9/5/2021 21:11,616.8229,28.66064,3376.736,43.60001,62.80002,69.89999,1005.36,17.27257,3.253311,20.591
9/5/2021 21:12,617.0313,30.97345,3390.842,43.60001,62.80002,69.89999,1005.36,17.27257,3.253311,20.53584
9/5/2021 21:13,618.4375,26.98273,3381.076,43.60001,62.80002,69.89999,1005.36,17.28993,3.277001,20.53584
9/5/2021 21:14,618.4896,46.21075,3432.436,43.60001,62.80002,69.89999,1005.36,17.23698,3.253191,20.66605
9/5/2021 21:15,618.4896,47.61658,3441.479,43.60001,62.80002,69.80002,1005.469,17.20226,3.253191,20.66605
9/5/2021 21:16,619.7916,46.84564,3441.479,43.60001,62.89999,69.80002,1005.469,17.21875,3.253191,20.66605
9/5/2021 21:17,614.3229,64.12366,3478.009,43.7,62.89999,69.80002,1005.469,17.12934,3.276941,20.66605
9/5/2021 21:18,611.5625,78.31793,3508.753,43.7,62.89999,69.80002,1005.469,17.02257,3.252227,20.77727
9/5/2021 21:19,613.125,85.07495,3523.22,43.7,63,69.80002,1005.469,17.02257,3.249695,20.83333
9/5/2021 21:20,619.2708,75.50629,3508.753,43.7,63,69.80002,1005.469,17.23698,3.249695,20.83333
9/5/2021 21:21,618.5416,71.10742,3518.157,43.7,63.10001,69.80002,1005.469,17.18403,3.256928,20.75828
9/5/2021 21:22,616.875,63.71552,3489.583,43.7,63.10001,69.80002,1005.469,17.21962,3.256928,20.75828
9/5/2021 21:23,619.0104,48.97705,3429.181,43.7,63.10001,69.80002,1005.469,17.25521,3.256928,20.67962
9/5/2021 21:24,617.3958,33.83044,3406.033,43.7,63.10001,69.80002,1005.469,17.23524,3.256928,20.67962
9/5/2021 21:25,618.0208,14.10358,3354.673,43.7,63.10001,69.80002,1005.469,17.30903,3.264162,20.591
9/5/2021 21:26,618.4375,10.0675,3334.057,43.7,63,69.80002,1005.469,17.36198,3.24861,20.48069
9/5/2021 21:27,618.9583,17.14197,3354.673,43.7,62.89999,69.80002,1005.469,17.31337,3.257169,20.48069
9/5/2021 21:28,609.8438,22.67456,3325.014,43.7,62.80002,69.80002,1005.469,17.05816,3.257169,20.48069
9/5/2021 21:29,613.5938,40.17932,3392.65,43.7,62.80002,69.80002,1005.469,17.12326,3.257169,20.591
9/5/2021 21:30,617.3958,57.77478,3447.989,43.7,62.70001,69.80002,1005.469,17.21962,3.249092,20.591
9/5/2021 21:31,617.3438,45.30377,3430.99,43.7,62.80002,69.80002,1005.469,17.30903,3.255602,20.68414
9/5/2021 21:32,616.875,50.56427,3454.861,43.7,62.80002,69.80002,1005.469,17.21962,3.255602,20.64616
9/5/2021 21:33,616.4583,74.05511,3513.093,43.7,62.89999,69.80002,1005.469,17.1658,3.255602,20.64616
9/5/2021 21:34,618.0208,75.32489,3509.476,43.7,62.89999,69.80002,1005.469,17.1658,3.255602,20.75828
9/5/2021 21:35,613.125,68.88531,3493.2,43.7,63,69.80002,1005.469,17.0408,3.270672,20.75828
9/5/2021 21:36,612.6041,80.49469,3493.2,43.8,63.10001,69.80002,1005.599,17.0408,3.241617,20.75828
9/5/2021 21:37,616.25,62.76318,3492.838,43.8,63.10001,69.80002,1005.599,17.21875,3.261269,20.75828
9/5/2021 21:38,617.3958,48.20612,3451.606,43.8,63.10001,69.80002,1005.599,17.24219,3.240773,20.64797
9/5/2021 21:39,606.1979,28.56995,3338.397,43.8,63.10001,69.80002,1005.599,16.98611,3.26597,20.52138
9/5/2021 21:40,611.5104,7.981445,3317.781,43.8,63,69.80002,1005.599,17.1658,3.251142,20.52138
9/5/2021 21:41,615.8854,-21.26874,3255.57,43.8,62.89999,69.80002,1005.599,17.36979,3.251142,20.38665
9/5/2021 21:42,615.8854,-1.859314,3288.122,43.8,62.80002,69.70001,1005.707,17.32639,3.251142,20.33149
9/5/2021 21:43,614.6875,17.18732,3322.844,43.8,62.70001,69.70001,1005.707,17.25434,3.255361,20.44271
9/5/2021 21:44,616.875,38.81885,3405.671,43.8,62.70001,69.70001,1005.707,17.23698,3.255361,20.53584
9/5/2021 21:45,616.875,67.79694,3476.563,43.8,62.70001,69.70001,1005.707,17.20139,3.255361,20.66605
9/5/2021 21:46,612.0833,58.04688,3434.245,43.8,62.80002,69.70001,1005.707,17.0408,3.248007,20.66605
9/5/2021 21:47,600.3646,50.56427,3395.182,43.8,62.89999,69.70001,1005.859,16.82552,3.258496,20.66605
9/5/2021 21:48,601.1458,57.45734,3401.693,43.8,62.89999,69.70001,1005.859,16.7717,3.258496,20.57292
9/5/2021 21:49,602.8646,51.5166,3391.565,43.8,62.80002,69.70001,1005.859,16.86198,3.249815,20.57292
9/5/2021 21:50,607.2396,8.162842,3289.569,43.8,62.80002,69.70001,1005.859,17.11198,3.259942,20.36856
9/5/2021 21:51,611.5625,-10.4303,3264.612,43.8,62.80002,69.70001,1005.859,17.32726,3.245355,20.36856
9/5/2021 21:52,615.7813,-39.45374,3211.082,43.8,62.70001,69.70001,1005.859,17.57639,3.285682,20.25734
9/5/2021 21:53,616.8229,-49.29449,3194.806,43.8,62.60001,69.70001,1005.859,17.66493,3.245596,20.10814
9/5/2021 21:54,615.7813,-53.51196,3183.594,43.7,62.5,69.70001,1005.859,17.71094,3.251986,20.05208
9/5/2021 21:55,617.4479,-60.04224,3174.552,43.7,62.39999,69.70001,1005.859,17.78299,3.26814,20.05208
9/5/2021 21:56,618.4896,-44.75958,3202.763,43.7,62.39999,69.70001,1005.968,17.69358,3.269466,20.16421
9/5/2021 21:57,617.8646,-26.66528,3247.974,43.7,62.39999,69.70001,1005.968,17.52344,3.245113,20.16421
9/5/2021 21:58,616.8229,2.358154,3326.823,43.7,62.30002,69.70001,1005.968,17.34462,3.25946,20.33149
9/5/2021 21:59,616.1979,46.5282,3438.947,43.7,62.39999,69.70001,1005.968,17.20139,3.245957,20.62807
9/5/2021 22:00,618.5416,50.83636,3438.947,43.7,62.5,69.89999,1005.968,17.25521,3.263318,20.62807
9/5/2021 22:01,617.7604,67.026,3497.902,43.7,62.60001,69.89999,1005.968,17.25521,3.289841,20.62807
9/5/2021 22:02,616.4583,81.35632,3532.986,43.8,62.70001,69.89999,1005.968,17.20139,3.252467,20.70313
9/5/2021 22:03,616.4583,56.9585,3459.925,43.8,62.80002,69.89999,1005.968,17.21962,3.252467,20.70313
9/5/2021 22:04,618.0729,29.34088,3407.118,43.8,62.89999,69.89999,1005.968,17.34462,3.252467,20.55483
9/5/2021 22:05,617.8646,15.87219,3341.291,43.8,63,69.89999,1005.968,17.39844,3.268502,20.44271
9/5/2021 22:06,617.5521,-10.83844,3275.463,43.8,62.89999,69.70001,1005.968,17.39844,3.248971,20.33149
9/5/2021 22:07,617.9166,-39.95258,3242.911,43.8,62.80002,69.70001,1006.033,17.64063,3.269828,20.1832
9/5/2021 22:08,621.7188,-68.11438,3181.424,43.8,62.70001,69.70001,1006.033,17.96094,3.260666,20.034
9/5/2021 22:09,617.8646,-58.68176,3181.062,43.8,62.60001,69.70001,1006.033,17.76563,3.260666,20.034
9/5/2021 22:10,617.8646,-54.50964,3194.806,43.8,62.5,69.70001,1006.033,17.73004,3.247404,20.034
9/5/2021 22:11,617.3958,-41.3584,3221.209,43.7,62.39999,69.70001,1006.033,17.58767,3.258737,20.14703
9/5/2021 22:12,619.0104,-48.61426,3201.316,43.7,62.39999,69.70001,1006.033,17.69358,3.258737,20.14703
9/5/2021 22:13,619.0625,-37.63977,3232.06,43.7,62.30002,69.70001,1006.033,17.60504,3.258737,20.23835
9/5/2021 22:14,620.1563,-49.43054,3205.295,43.7,62.30002,69.70001,1006.033,17.65799,3.258737,20.23835
9/5/2021 22:15,613.1771,-36.64209,3189.381,43.7,62.30002,69.70001,1006.033,17.43316,3.242582,20.23835
9/5/2021 22:16,613.6458,-27.02808,3224.465,43.7,62.30002,69.80002,1006.033,17.375,3.268864,20.23835
9/5/2021 22:17,601.25,1.405823,3245.443,43.7,62.30002,69.80002,1006.033,16.86198,3.258616,20.40563
9/5/2021 22:18,599.6354,20.27106,3303.313,43.7,62.20001,69.80002,1006.12,16.82552,3.252467,20.5268
9/5/2021 22:19,603.4896,43.48981,3375.289,43.7,62.20001,69.80002,1006.12,16.84462,3.252467,20.5268
9/5/2021 22:20,608.8541,48.43286,3410.011,43.7,62.30002,69.80002,1006.12,16.93316,3.252467,20.64797
9/5/2021 22:21,613.125,30.51996,3386.502,43.7,62.39999,69.80002,1006.12,17.14844,3.252467,20.53584
9/5/2021 22:22,614.2188,20.95129,3357.566,43.7,62.39999,69.5,1006.12,17.27257,3.252467,20.44271
9/5/2021 22:23,615.2083,7.029114,3332.248,43.7,62.5,69.5,1006.12,17.32726,3.252467,20.44271
9/5/2021 22:24,616.875,-30.65601,3236.4,43.7,62.5,69.5,1006.12,17.57899,3.24656,20.1832
9/5/2021 22:25,615.7291,-35.37231,3236.4,43.7,62.39999,69.5,1006.12,17.57899,3.265488,20.1832
9/5/2021 22:26,615.2083,-48.25146,3194.806,43.60001,62.39999,69.5,1006.12,17.69358,3.251021,20.09729
9/5/2021 22:27,616.7708,-63.57947,3180.338,43.60001,62.30002,69.5,1006.12,17.80035,3.251021,20.0132
9/5/2021 22:28,615.2604,-46.80029,3190.466,43.60001,62.20001,69.5,1006.12,17.65799,3.251021,20.0132
9/5/2021 22:29,614.5833,-53.55731,3190.466,43.60001,62.20001,69.5,1006.12,17.67014,3.251021,20.10814
9/5/2021 22:30,615.2083,-52.33289,3181.424,43.60001,62.10001,69.5,1006.12,17.6224,3.251021,20.10814
9/5/2021 22:31,615.2083,-56.32361,3181.424,43.60001,62.10001,69.5,1006.12,17.65799,3.260545,20.10814
9/5/2021 22:32,615.7813,-64.7132,3155.02,43.60001,62.10001,69.5,1006.12,17.73177,3.260545,20.10814
9/5/2021 22:33,614.7396,-36.73279,3198.423,43.60001,62.10001,69.5,1006.207,17.48785,3.253553,20.10814
9/5/2021 22:34,615.8333,-17.45941,3259.187,43.60001,62,69.5,1006.207,17.4158,3.253553,20.27543
9/5/2021 22:35,617.3958,-15.2373,3267.144,43.60001,62,69.5,1006.207,17.38021,3.253553,20.27543
9/5/2021 22:36,615.7813,7.074463,3320.313,43.60001,62.10001,69.5,1006.207,17.29167,3.254879,20.33149
9/5/2021 22:37,615.8854,20.31641,3351.056,43.60001,62.10001,69.5,1006.207,17.23698,3.241014,20.44271
9/5/2021 22:38,616.875,16.14429,3349.609,43.60001,62.20001,69.5,1006.207,17.37413,3.248127,20.44271
9/5/2021 22:39,616.8229,21.22339,3364.438,43.60001,62.30002,69.5,1006.207,17.30903,3.252829,20.44271
9/5/2021 22:40,616.8229,1.54187,3322.483,43.60001,62.30002,69.5,1006.207,17.36198,3.252829,20.44271
9/5/2021 22:41,617.1875,11.79077,3343.822,43.60001,62.39999,69.5,1006.207,17.36198,3.260425,20.33149
9/5/2021 22:42,616.9271,-12.06287,3299.696,43.60001,62.39999,69.5,1006.207,17.44792,3.239447,20.33149
9/5/2021 22:43,617.5,-16.41638,3276.186,43.60001,62.39999,69.5,1006.207,17.53472,3.260063,20.23745
9/5/2021 22:44,607.1875,-30.02112,3196.615,43.60001,62.30002,69.5,1006.207,17.2934,3.260063,20.23745
9/5/2021 22:45,595.9375,-35.10022,3143.084,43.60001,62.30002,69.5,1006.207,17.00521,3.260063,20.14612
9/5/2021 22:46,600.2083,-34.87347,3163.339,43.60001,62.20001,69.5,1006.207,17.21441,3.260063,20.14612
9/5/2021 22:47,603.9063,-64.57715,3105.83,43.60001,62.10001,69.5,1006.293,17.46267,3.247163,20.05208
9/5/2021 22:48,607.5521,-78.27258,3096.788,43.5,61.89999,69.39999,1006.293,17.67622,3.253673,19.92188
9/5/2021 22:49,605.5729,-77.32025,3096.788,43.5,61.89999,69.39999,1006.293,17.62326,3.265488,19.92188
9/5/2021 22:50,610.8854,-76.18652,3114.873,43.5,61.80002,69.39999,1006.293,17.76649,3.254155,19.92188
9/5/2021 22:51,617.3438,-73.73767,3138.021,43.5,61.80002,69.39999,1006.293,17.94097,3.254155,19.92188
9/5/2021 22:52,616.3021,-75.95978,3145.255,43.5,61.80002,69.39999,1006.293,17.88889,3.254155,19.92188
9/5/2021 22:53,616.25,-78.36328,3145.255,43.5,61.80002,69.39999,1006.293,17.92535,3.254155,19.92188
9/5/2021 22:54,616.4063,-70.15509,3145.255,43.5,61.80002,69.39999,1006.293,17.90799,3.254155,19.92188
9/5/2021 22:55,616.3021,-56.14221,3190.104,43.5,61.80002,69.39999,1006.293,17.80035,3.254155,19.99693
9/5/2021 22:56,616.3021,-52.51428,3190.104,43.5,61.80002,69.39999,1006.293,17.73004,3.254155,19.99693
9/5/2021 22:57,616.8229,-53.14917,3190.104,43.5,61.89999,69.39999,1006.293,17.74045,3.254155,19.99693
9/5/2021 22:58,616.8229,-54.78174,3194.083,43.5,61.89999,69.39999,1006.293,17.78819,3.254155,20.034
9/5/2021 22:59,616.8229,-47.66193,3194.083,43.5,61.89999,69.39999,1006.293,17.73611,3.254155,20.034
9/5/2021 23:00,618.0729,-46.57355,3213.614,43.5,61.89999,69.39999,1006.293,17.73611,3.254155,20.034
9/5/2021 23:01,616.875,-30.42926,3213.614,43.5,61.89999,69.39999,1006.293,17.64931,3.254155,20.034
9/5/2021 23:02,615.7813,8.072144,3330.44,43.5,61.89999,69.39999,1006.293,17.42795,3.254155,20.22027
9/5/2021 23:03,616.4063,27.48157,3394.459,43.5,62,69.5,1006.293,17.28993,3.254155,20.49154
9/5/2021 23:04,617.3958,13.87683,3341.291,43.5,62,69.5,1006.293,17.28993,3.245354,20.49154
9/5/2021 23:05,616.875,-8.208191,3305.121,43.5,62.10001,69.5,1006.293,17.39844,3.261389,20.38665
9/5/2021 23:06,616.3021,-31.74438,3218.316,43.5,62.20001,69.5,1006.293,17.48004,3.247404,20.25644
9/5/2021 23:07,615.2083,-60.72247,3186.849,43.5,62.10001,69.5,1006.293,17.67622,3.247404,20.12623
9/5/2021 23:08,616.3541,-95.00641,3104.384,43.5,62.10001,69.5,1006.185,18.04861,3.260786,19.95895
9/5/2021 23:09,617.3438,-88.20404,3118.49,43.5,62,69.5,1006.185,17.9783,3.260786,19.95895
9/5/2021 23:10,616.4583,-70.78998,3138.021,43.5,61.89999,69.5,1006.185,17.85417,3.26814,19.95895
9/5/2021 23:11,615.9896,-62.85388,3167.318,43.5,61.80002,69.39999,1006.185,17.76563,3.249695,19.95895
9/5/2021 23:12,616.8229,-77.547,3150.318,43.40001,61.80002,69.39999,1006.185,17.94271,3.260786,19.95895
9/5/2021 23:13,617.3438,-89.29242,3130.787,43.40001,61.80002,69.39999,1006.185,18.00868,3.260786,19.95895
9/5/2021 23:14,615.7813,-76.95746,3138.021,43.40001,61.80002,69.39999,1006.185,17.93663,3.246078,19.95895
9/5/2021 23:15,620.0521,-79.08887,3157.914,43.40001,61.70001,69.39999,1006.185,18.03125,3.255602,19.95895
9/5/2021 23:16,617.8646,-86.11798,3129.702,43.40001,61.70001,69.39999,1006.185,17.99653,3.255602,19.95895
9/5/2021 23:17,617.6563,-86.11798,3129.702,43.40001,61.70001,69.39999,1006.185,17.99653,3.255602,19.95895
9/5/2021 23:18,617.3438,-89.88196,3129.702,43.40001,61.70001,69.5,1006.185,17.99653,3.255602,19.92188
9/5/2021 23:19,617.9166,-89.88196,3118.128,43.40001,61.70001,69.5,1006.185,18.02951,3.255602,19.92188
9/5/2021 23:20,616.9271,-83.48773,3133.319,43.40001,61.70001,69.5,1006.185,17.9783,3.255602,19.92188
9/5/2021 23:21,618.9583,-88.15869,3133.319,43.40001,61.70001,69.5,1006.185,18.03125,3.255602,19.92188
9/5/2021 23:22,617.6041,-86.20868,3128.979,43.40001,61.70001,69.5,1006.185,18.01042,3.255602,19.92188
9/5/2021 23:23,617.3958,-84.25867,3128.979,43.40001,61.70001,69.5,1006.185,18.01042,3.255602,19.92188
9/5/2021 23:24,616.25,-72.55859,3158.275,43.40001,61.70001,69.60001,1006.185,17.8316,3.255602,19.99693
9/5/2021 23:25,619.0104,-84.53076,3145.255,43.40001,61.60001,69.60001,1006.185,18.03125,3.261389,19.99693
9/5/2021 23:26,613.6458,-84.71216,3116.681,43.40001,61.70001,69.60001,1006.185,17.90799,3.256446,19.92278
9/5/2021 23:27,614.6875,-86.57147,3116.681,43.40001,61.60001,69.60001,1006.141,17.9783,3.256446,19.92278
9/5/2021 23:28,614.1666,-83.62378,3116.681,43.40001,61.60001,69.60001,1006.141,17.90799,3.278388,19.92278
9/5/2021 23:29,616.25,-85.66449,3116.681,43.40001,61.60001,69.60001,1006.141,17.9783,3.252708,19.92278
9/5/2021 23:30,618.2291,-83.53308,3141.999,43.40001,61.60001,69.60001,1006.141,17.9783,3.252708,19.92278
9/5/2021 23:31,617.4479,-83.98657,3141.999,43.40001,61.60001,69.60001,1006.141,17.9783,3.252708,19.92278
9/5/2021 23:32,619.0625,-87.16101,3136.574,43.40001,61.60001,69.60001,1006.141,18.03125,3.250177,19.92278
9/5/2021 23:33,619.5313,-84.34937,3136.574,43.40001,61.60001,69.5,1006.141,18.15625,3.262715,19.94086
9/5/2021 23:34,619.7396,-82.85284,3148.51,43.40001,61.60001,69.5,1006.141,18.04948,3.257893,19.94086
9/5/2021 23:35,611.4583,-73.10278,3126.808,43.40001,61.60001,69.5,1006.141,17.73004,3.257893,19.94086
9/5/2021 23:36,617.3958,-54.32825,3192.636,43.40001,61.60001,69.5,1006.141,17.73004,3.257893,20.07107
9/5/2021 23:37,622.1875,-54.32825,3210.72,43.40001,61.60001,69.5,1006.141,17.85417,3.257893,20.07107
9/5/2021 23:38,620.1041,-35.32697,3241.102,43.40001,61.60001,69.5,1006.141,17.73004,3.244993,20.07107
9/5/2021 23:39,620.625,-31.2002,3263.166,43.40001,61.70001,69.5,1006.141,17.67622,3.25729,20.16421
9/5/2021 23:40,621.6666,-45.53052,3218.316,43.40001,61.70001,69.5,1006.141,17.7474,3.25729,20.16421
9/5/2021 23:41,620.7813,-41.94794,3237.124,43.40001,61.80002,69.5,1006.141,17.78299,3.248489,20.16421
9/5/2021 23:42,621.7188,-51.65265,3213.614,43.40001,61.80002,69.5,1006.141,17.78299,3.257652,20.16421
9/5/2021 23:43,622.2396,-56.36896,3207.104,43.40001,61.80002,69.30002,1006.141,17.88889,3.257893,20.08916
9/5/2021 23:44,621.6146,-46.80029,3230.252,43.40001,61.80002,69.30002,1006.141,17.81858,3.257893,20.08916
9/5/2021 23:45,621.7188,-41.31305,3230.252,43.40001,61.80002,69.30002,1006.141,17.81858,3.246078,20.08916
9/5/2021 23:46,621.7188,-48.43286,3230.252,43.40001,61.80002,69.30002,1006.141,17.85417,3.260063,20.08916
9/5/2021 23:47,618.4375,-54.1922,3208.912,43.40001,61.80002,69.30002,1006.141,17.76649,3.260063,20.08916
9/5/2021 23:48,606.1458,-60.26898,3150.318,43.40001,61.80002,69.30002,1006.141,17.42795,3.251383,20.08916
9/5/2021 23:49,607.2396,-42.40143,3161.169,43.40001,61.80002,69.30002,1006.141,17.35677,3.251383,20.08916
9/5/2021 23:50,610.3646,-45.03168,3184.679,43.40001,61.70001,69.30002,1006.141,17.4783,3.235348,20.14612
