Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/5/2021 23:51,613.0729,-78.49933,3145.616,43.40001,61.70001,69.30002,1006.141,17.71094,3.251624,20.14612
9/5/2021 23:52,615.7813,-68.70392,3141.638,43.40001,61.60001,69.30002,1006.141,17.88889,3.258616,19.97703
9/5/2021 23:53,617.3958,-59.99689,3179.615,43.40001,61.60001,69.30002,1006.141,17.78299,3.258616,19.97703
9/5/2021 23:54,622.8646,-44.57819,3227.358,43.40001,61.60001,69.30002,1006.141,17.85417,3.248007,20.10814
9/5/2021 23:55,617.3958,-59.0899,3192.998,43.40001,61.70001,69.30002,1006.141,17.78299,3.26163,20.10814
9/5/2021 23:56,615.8333,-57.41199,3170.935,43.40001,61.70001,69.20001,1006.141,17.71094,3.252709,20.10814
9/5/2021 23:57,620.1041,-49.33984,3218.316,43.40001,61.70001,69.20001,1006.141,17.78299,3.252709,20.08916
9/5/2021 23:58,623.3333,-43.8526,3235.677,43.40001,61.70001,69.20001,1006.141,17.83594,3.262112,20.08916
9/5/2021 23:59,622.2396,-62.67249,3185.764,43.40001,61.70001,69.20001,1006.141,17.96094,3.262112,20.08916
9/6/2021 00:00,622.7083,-59.86084,3199.146,43.40001,61.70001,69.20001,1006.141,17.96094,3.27664,20.08916
9/6/2021 00:01,622.1875,-72.87604,3173.828,43.40001,61.80002,69.20001,1006.141,18.04948,3.247524,20.01772
9/6/2021 00:02,623.8541,-85.43774,3151.042,43.40001,61.80002,69.20001,1006.141,18.17361,3.262715,20.01772
9/6/2021 00:03,610.9375,-73.87372,3130.425,43.40001,61.70001,69.20001,1006.141,17.78299,3.248971,19.93996
9/6/2021 00:04,614.5313,-67.66089,3153.935,43.5,61.70001,69.20001,1006.141,17.80382,3.251021,19.93996
9/6/2021 00:05,618.9583,-67.66089,3169.126,43.40001,61.70001,69.20001,1006.141,17.90799,3.257169,20.01501
9/6/2021 00:06,619.4791,-62.98993,3188.657,43.40001,61.70001,69.20001,1006.141,17.80122,3.257169,20.01501
9/6/2021 00:07,622.7083,-74.73535,3188.657,43.40001,61.70001,69.20001,1006.141,17.9783,3.260545,20.01501
9/6/2021 00:08,620.5729,-88.97498,3136.212,43.40001,61.70001,69.20001,1006.141,18.1033,3.260545,20.01501
9/6/2021 00:09,612.5521,-80.08655,3112.341,43.40001,61.70001,69.30002,1006.141,17.83594,3.259098,19.93996
9/6/2021 00:10,614.6875,-80.08655,3125,43.40001,61.60001,69.30002,1006.141,17.87153,3.259098,19.93996
9/6/2021 00:11,608.75,-78.59003,3098.958,43.40001,61.60001,69.30002,1006.141,17.69358,3.243667,19.93996
9/6/2021 00:12,613.2291,-77.04816,3117.043,43.40001,61.60001,69.30002,1006.141,17.81771,3.27019,19.93996
9/6/2021 00:13,615.8333,-78.40863,3123.553,43.40001,61.60001,69.30002,1006.098,17.94271,3.252829,19.93996
9/6/2021 00:14,620.5208,-71.56091,3173.105,43.40001,61.5,69.30002,1006.098,17.94271,3.258857,19.98879
9/6/2021 00:15,620.6771,-64.2597,3184.679,43.40001,61.5,69.30002,1006.098,17.94271,3.258857,19.98879
9/6/2021 00:16,622.1354,-77.4563,3161.892,43.40001,61.60001,69.30002,1006.098,18.04948,3.258857,19.98879
9/6/2021 00:17,622.1354,-75.23419,3185.402,43.5,61.60001,69.30002,1006.098,18.06684,3.258857,19.98879
9/6/2021 00:18,622.7083,-68.02368,3185.402,43.5,61.70001,69.30002,1006.098,17.98698,3.254155,19.98879
9/6/2021 00:19,622.7083,-75.23419,3171.296,43.5,61.70001,69.30002,1006.098,18.03819,3.254155,19.98879
9/6/2021 00:20,622.1875,-67.2981,3194.806,43.5,61.70001,69.30002,1006.098,17.96094,3.254155,19.98879
9/6/2021 00:21,621.1458,-72.33185,3183.955,43.5,61.70001,69.30002,1006.098,17.99653,3.254155,19.98879
9/6/2021 00:22,622.2916,-73.82837,3176.722,43.5,61.70001,69.30002,1006.098,18.0842,3.254155,19.98879
9/6/2021 00:23,622.2916,-73.82837,3176.722,43.5,61.70001,69.30002,1006.098,18.06684,3.254155,19.98879
9/6/2021 00:24,621.6146,-77.68304,3169.126,43.5,61.70001,69.30002,1006.098,18.03125,3.254155,19.98879
9/6/2021 00:25,622.2396,-86.52612,3150.318,43.5,61.70001,69.30002,1006.098,18.13889,3.254155,19.98879
9/6/2021 00:26,617.3438,-85.66449,3131.149,43.5,61.70001,69.30002,1006.098,17.96528,3.254155,19.93996
9/6/2021 00:27,620.5729,-83.80518,3131.149,43.5,61.70001,69.39999,1006.098,18.0842,3.255361,19.93996
9/6/2021 00:28,624.375,-86.79822,3150.318,43.5,61.70001,69.39999,1006.098,18.19184,3.255361,19.93996
9/6/2021 00:29,622.1875,-86.79822,3150.318,43.5,61.70001,69.39999,1006.098,18.14323,3.255361,19.93996
9/6/2021 00:30,611.4583,-87.16101,3107.639,43.5,61.70001,69.39999,1006.098,17.81858,3.255361,19.93996
9/6/2021 00:31,600.4166,-86.70752,3066.044,43.5,61.60001,69.39999,1006.098,17.57031,3.255361,19.93996
9/6/2021 00:32,590.5208,-82.12726,3042.535,43.5,61.60001,69.39999,1006.011,17.21788,3.255361,19.93996
9/6/2021 00:33,578.8021,-93.69128,2944.878,43.40001,61.5,69.39999,1006.011,16.85851,3.241858,19.93996
9/6/2021 00:34,568.1771,-97.22852,2894.604,43.40001,61.20001,69.39999,1006.011,16.60851,3.252829,19.93996
9/6/2021 00:35,557.4479,-104.4844,2830.223,43.40001,61.20001,69.39999,1006.011,16.36111,3.252829,19.93996
9/6/2021 00:36,541.875,-95.82269,2796.586,43.3,60.80002,69.39999,1006.011,15.82205,3.255723,19.93996
9/6/2021 00:37,528.9583,-84.25867,2765.842,43.3,60.60001,69.39999,1006.011,15.32205,3.255723,19.92188
9/6/2021 00:38,514.6875,-85.75519,2713.035,43.2,60.39999,68.89999,1006.011,14.98264,3.255723,20.01591
9/6/2021 00:39,501.3021,-110.017,2596.933,43.2,60.20001,68.89999,1005.903,14.85764,3.255723,19.93092
9/6/2021 00:40,489.3229,-107.8402,2546.658,43.10001,60,68.39999,1005.903,14.51997,3.255723,19.93092
9/6/2021 00:41,480.9375,-107.8402,2493.851,43.10001,59.80002,68.39999,1005.903,14.17969,3.255723,19.93092
9/6/2021 00:42,467.1875,-109.246,2435.981,43,59.39999,67.89999,1005.903,13.85938,3.255964,19.93092
9/6/2021 00:43,459.0104,-110.8333,2407.407,42.90001,59.20001,67.89999,1005.903,13.61285,3.255964,19.93092
9/6/2021 00:44,445.1042,-109.4274,2349.537,42.8,59,67.39999,1005.903,13.23872,3.255964,19.93092
9/6/2021 00:45,432.2396,-111.4228,2288.773,42.7,58.89999,66.80002,1005.903,12.9184,3.255964,19.93092
9/6/2021 00:46,423.3854,-113.1007,2273.944,42.7,58.5,66.80002,1005.794,12.59809,3.257169,19.93092
9/6/2021 00:47,412.6042,-115.6856,2208.116,42.60001,58.30002,66.20001,1005.794,12.34983,3.257169,19.93092
9/6/2021 00:48,405.5208,-118.0891,2175.926,42.5,58.10001,66.20001,1005.794,12.13628,3.239447,19.93092
9/6/2021 00:49,405.625,-118.0891,2162.182,42.40001,57.89999,65.60001,1005.794,12.18924,3.253915,19.93092
9/6/2021 00:50,398.5938,-120.9008,2162.182,42.3,57.70001,65.60001,1005.794,11.99306,3.253915,19.90831
9/6/2021 00:51,392.0833,-115.9124,2119.864,42.2,57.5,65,1005.794,11.77778,3.253915,19.90831
9/6/2021 00:52,391.0417,-117.8624,2107.928,42.10001,57.30002,65,1005.794,11.81424,3.25946,19.90831
9/6/2021 00:53,390.5208,-113.1914,2138.31,42,57.10001,64.5,1005.794,11.65365,3.25946,19.90831
9/6/2021 00:54,395.8854,-117.4542,2138.31,41.90001,57.10001,64.5,1005.794,11.81424,3.251262,19.94267
9/6/2021 00:55,391.25,-121.9891,2106.12,41.8,56.89999,64,1005.794,11.81858,3.251262,19.94267
9/6/2021 00:56,389.9479,-121.9891,2101.78,41.7,56.89999,64,1005.707,11.76042,3.251262,19.94267
9/6/2021 00:57,388.3333,-124.3019,2075.376,41.7,56.80002,63.60001,1005.707,11.76042,3.255964,19.94267
9/6/2021 00:58,388.3854,-120.8101,2090.929,41.60001,56.60001,63.60001,1005.707,11.7066,3.232816,19.92459
9/6/2021 00:59,388.3333,-118.6333,2098.163,41.60001,56.5,63.20001,1005.707,11.7066,3.249815,19.92459
9/6/2021 01:00,386.5104,-123.2589,2067.781,41.5,56.5,63.20001,1005.707,11.75608,3.249815,19.92459
9/6/2021 01:01,386.7188,-129.245,2067.781,41.5,56.39999,63.20001,1005.707,11.77778,3.249815,19.92459
9/6/2021 01:02,387.3438,-124.3926,2080.802,41.40001,56.30002,62.80002,1005.707,11.77778,3.24668,19.92459
9/6/2021 01:03,387.2396,-124.3926,2080.802,41.40001,56.20001,62.80002,1005.707,11.74219,3.259581,19.92459
9/6/2021 01:04,387.2396,-126.5694,2080.802,41.3,56.20001,62.80002,1005.707,11.74219,3.259581,19.92459
9/6/2021 01:05,387.7604,-125.4357,2080.802,41.3,56.10001,62.5,1005.707,11.74219,3.260786,19.92459
9/6/2021 01:06,388.6979,-123.6671,2080.802,41.2,56,62.5,1005.599,11.74219,3.260786,19.92459
9/6/2021 01:07,387.6563,-123.6671,2080.802,41.2,56,62.5,1005.599,11.74219,3.243667,19.92459
9/6/2021 01:08,386.6667,-121.8077,2080.802,41.2,55.90001,62.20001,1005.599,11.7066,3.258496,19.92459
9/6/2021 01:09,387.2917,-124.7101,2080.802,41.10001,55.90001,62.20001,1005.599,11.74219,3.258496,19.92459
9/6/2021 01:10,387.7083,-125.7531,2080.802,41.10001,55.8,62.20001,1005.599,11.74219,3.239447,19.92459
9/6/2021 01:11,386.1979,-125.7531,2080.802,41.10001,55.8,61.89999,1005.599,11.7908,3.270431,19.92459
9/6/2021 01:12,387.1875,-127.1589,2068.142,41,55.7,61.89999,1005.599,11.76042,3.250298,19.92459
9/6/2021 01:13,387.7604,-125.3903,2076.099,41,55.7,61.89999,1005.599,11.76042,3.250298,19.92459
9/6/2021 01:14,387.7604,-123.8031,2083.695,41,55.60001,61.89999,1005.599,11.72483,3.250298,19.92459
9/6/2021 01:15,387.2396,-120.2659,2098.886,40.90001,55.60001,61.89999,1005.599,11.7066,3.250298,19.92459
9/6/2021 01:16,395.3646,-123.6671,2125.651,40.90001,55.5,61.60001,1005.49,11.90278,3.250298,19.92459
9/6/2021 01:17,392.6563,-124.6647,2108.652,40.8,55.5,61.60001,1005.49,11.83247,3.250298,19.92459
9/6/2021 01:18,389.9479,-124.6647,2092.375,40.8,55.5,61.60001,1005.49,11.83247,3.251141,19.92459
9/6/2021 01:19,388.2813,-124.6647,2092.375,40.8,55.40001,61.60001,1005.49,11.77778,3.251141,19.92459
9/6/2021 01:20,388.3333,-124.6647,2085.865,40.8,55.40001,61.39999,1005.49,11.76042,3.251141,19.92459
9/6/2021 01:21,387.8125,-124.6647,2085.865,40.7,55.3,61.39999,1005.49,11.76042,3.251141,19.92459
9/6/2021 01:22,388.3333,-123.395,2085.865,40.7,55.3,61.39999,1005.49,11.74219,3.244992,19.92459
9/6/2021 01:23,388.3333,-128.1566,2085.865,40.7,55.2,61.39999,1005.49,11.81424,3.251262,19.92459
9/6/2021 01:24,388.3854,-126.0706,2078.27,40.7,55.2,61.20001,1005.49,11.81424,3.251262,19.92459
9/6/2021 01:25,387.9167,-128.0659,2078.27,40.60001,55.2,61.20001,1005.49,11.76042,3.251262,19.92459
9/6/2021 01:26,388.2813,-125.3903,2078.27,40.60001,55.10001,61.20001,1005.49,11.76042,3.254999,19.92459
9/6/2021 01:27,388.3333,-131.7392,2059.823,40.60001,55.10001,61.20001,1005.49,11.82031,3.254999,19.92459
9/6/2021 01:28,390.9375,-123.3496,2090.929,40.60001,55,61,1005.49,11.81424,3.243064,19.92459
9/6/2021 01:29,390,-121.3089,2103.226,40.60001,55,61,1005.49,11.81424,3.254879,19.92459
9/6/2021 01:30,388.3854,-118.1798,2103.226,40.60001,55,61,1005.447,11.67101,3.254879,19.92459
9/6/2021 01:31,389.9479,-124.1659,2080.802,40.60001,55,61,1005.447,11.79688,3.254879,19.92459
9/6/2021 01:32,391.0417,-124.1659,2101.78,40.5,54.90001,61,1005.447,11.81424,3.254879,19.92459
9/6/2021 01:33,388.3333,-116.8193,2101.78,40.5,54.90001,60.80002,1005.447,11.7066,3.237518,19.92459
9/6/2021 01:34,394.2708,-116.8193,2121.672,40.5,54.90001,60.80002,1005.447,11.81424,3.253673,19.92459
9/6/2021 01:35,394.8438,-125.2996,2121.672,40.5,54.90001,60.80002,1005.447,11.97569,3.253673,19.92459
9/6/2021 01:36,390.4688,-126.388,2082.61,40.5,54.90001,60.80002,1005.447,11.81424,3.253673,19.92459
9/6/2021 01:37,388.8021,-123.8484,2093.461,40.5,54.90001,60.60001,1005.447,11.76042,3.253311,19.92459
9/6/2021 01:38,387.8125,-123.8484,2093.461,40.5,54.8,60.60001,1005.447,11.72483,3.253311,19.92459
9/6/2021 01:39,390.5729,-123.3043,2093.461,40.5,54.8,60.60001,1005.447,11.81424,3.253311,19.92459
9/6/2021 01:40,388.3333,-121.8531,2093.461,40.5,54.8,60.60001,1005.447,11.72483,3.253311,19.92459
9/6/2021 01:41,392.3958,-123.395,2093.461,40.5,54.7,60.60001,1005.382,11.83247,3.253311,19.92459
9/6/2021 01:42,403.4375,-120.8101,2151.331,40.5,54.7,60.60001,1005.382,12.18924,3.253311,19.92459
9/6/2021 01:43,398.0208,-124.8915,2121.311,40.5,54.7,60.60001,1005.382,12.06424,3.253311,19.92459
9/6/2021 01:44,392.0833,-126.9775,2101.78,40.5,54.7,60.39999,1005.382,11.86806,3.253311,19.92459
9/6/2021 01:45,394.1667,-123.1229,2101.78,40.5,54.7,60.39999,1005.382,11.9401,3.253311,19.92459
9/6/2021 01:46,392.7083,-132.6462,2075.014,40.5,54.7,60.39999,1005.382,11.9401,3.253311,19.92459
9/6/2021 01:47,391.9792,-129.381,2097.801,40.5,54.7,60.39999,1005.382,11.8342,3.253311,19.92459
9/6/2021 01:48,388.8021,-123.6217,2088.759,40.40001,54.60001,60.39999,1005.382,11.76042,3.253311,19.92459
9/6/2021 01:49,387.7083,-123.6217,2088.759,40.40001,54.60001,60.39999,1005.382,11.74219,3.253311,19.92459
9/6/2021 01:50,389.4792,-121.1275,2105.396,40.40001,54.60001,60.39999,1005.382,11.81424,3.245837,19.92459
9/6/2021 01:51,390.9896,-121.1275,2105.396,40.40001,54.60001,60.39999,1005.382,11.81424,3.245837,19.92459
9/6/2021 01:52,392.4479,-123.2589,2105.396,40.40001,54.5,60.39999,1005.382,11.9401,3.252347,19.92459
9/6/2021 01:53,390.4688,-125.6171,2088.035,40.40001,54.5,60.39999,1005.382,11.81424,3.252347,19.92459
9/6/2021 01:54,387.2396,-128.4287,2088.035,40.40001,54.5,60.39999,1005.382,11.76042,3.252347,19.92459
9/6/2021 01:55,387.7604,-128.4287,2069.951,40.40001,54.5,60.20001,1005.339,11.81424,3.252347,19.92459
9/6/2021 01:56,387.7604,-124.2566,2086.95,40.3,54.5,60.20001,1005.339,11.76042,3.252347,19.92459
9/6/2021 01:57,387.7083,-127.1136,2074.653,40.3,54.40001,60.20001,1005.339,11.76042,3.252347,19.92459
9/6/2021 01:58,387.1875,-127.1136,2074.653,40.3,54.40001,60.20001,1005.339,11.76042,3.252347,19.92459
9/6/2021 01:59,387.8646,-129.0636,2074.653,40.3,54.40001,60.20001,1005.339,11.79688,3.256687,19.92459
9/6/2021 02:00,387.2917,-126.9322,2074.653,40.3,54.40001,60.20001,1005.339,11.76823,3.256687,19.92459
9/6/2021 02:01,388.8021,-123.0775,2083.695,40.3,54.3,60.20001,1005.339,11.75,3.25078,19.92459
9/6/2021 02:02,387.8125,-123.0775,2083.695,40.3,54.3,60.20001,1005.339,11.75,3.250057,19.92459
9/6/2021 02:03,392.0833,-123.531,2098.163,40.2,54.3,60,1005.339,11.84983,3.250057,19.92459
9/6/2021 02:04,395.8333,-123.531,2118.779,40.2,54.3,60,1005.339,11.9401,3.250057,19.92459
9/6/2021 02:05,404.4792,-123.531,2149.161,40.2,54.3,60,1005.339,12.18924,3.250057,19.92459
9/6/2021 02:06,406.6667,-124.7101,2149.161,40.2,54.3,60,1005.339,12.22483,3.250057,19.92459
9/6/2021 02:07,405.0521,-125.2996,2154.586,40.2,54.3,60,1005.339,12.22483,3.250057,19.92459
9/6/2021 02:08,395.3646,-127.5217,2125.289,40.2,54.3,60,1005.339,11.97483,3.250057,19.92459
9/6/2021 02:09,396.4583,-124.6647,2122.034,40.10001,54.3,60,1005.339,12.01042,3.260545,19.92459
9/6/2021 02:10,397.5,-130.1066,2122.034,40.10001,54.3,60,1005.339,12.11806,3.249333,19.92459
9/6/2021 02:11,391.7188,-132.6915,2083.695,40.10001,54.2,60,1005.339,11.92101,3.249333,19.92459
9/6/2021 02:12,390.4688,-138.4055,2058.377,40.10001,54.2,60,1005.23,11.95573,3.243908,19.92459
9/6/2021 02:13,387.7604,-130.2427,2069.951,40.10001,54.2,60,1005.23,11.8151,3.243908,19.92459
9/6/2021 02:14,394.8438,-126.7054,2100.694,40.10001,54.10001,59.89999,1005.23,11.9401,3.238121,19.92459
9/6/2021 02:15,389.9479,-130.0613,2100.694,40,54.10001,59.89999,1005.23,11.86806,3.256325,19.92459
9/6/2021 02:16,390.5208,-125.2543,2085.142,40,54.10001,59.89999,1005.23,11.85851,3.251985,19.92459
9/6/2021 02:17,394.2188,-125.2543,2107.205,40,54,59.89999,1005.23,11.92101,3.251985,19.92459
9/6/2021 02:18,391.0417,-132.102,2080.078,40,54,59.89999,1005.143,12.00521,3.251985,19.92459
9/6/2021 02:19,395.8854,-134.052,2080.078,40,54,59.89999,1005.143,12.0816,3.262715,19.92459
9/6/2021 02:20,395.3125,-132.9183,2097.077,40,54,59.89999,1005.143,12.06424,3.258375,19.92459
9/6/2021 02:21,394.7917,-128.1566,2090.567,40,54,59.89999,1005.143,12.01128,3.240412,19.92459
9/6/2021 02:22,396.9792,-119.6763,2137.587,40,54,59.80002,1005.143,11.95833,3.247524,19.92459
9/6/2021 02:23,404.4792,-120.7194,2166.884,39.90001,54,59.80002,1005.143,12.15451,3.233419,19.93996
9/6/2021 02:24,398.5417,-125.6171,2133.97,39.90001,54,59.80002,1005.143,12.10243,3.246801,19.93996
9/6/2021 02:25,392.0833,-128.2927,2088.759,39.90001,54,59.80002,1005.143,11.92101,3.254396,19.93996
9/6/2021 02:26,389.9479,-128.2927,2088.759,39.90001,54,59.80002,1005.143,11.82292,3.244993,19.93996
9/6/2021 02:27,397.5521,-125.5264,2109.013,39.90001,53.90001,59.70001,1005.143,12.04688,3.244993,19.92459
9/6/2021 02:28,394.7396,-127.9299,2129.268,39.90001,53.90001,59.70001,1005.143,12.04688,3.23149,19.92459
9/6/2021 02:29,392.6563,-129.381,2103.226,39.90001,53.90001,59.70001,1005.143,11.9401,3.249092,19.92459
9/6/2021 02:30,391.6146,-127.3857,2090.567,39.90001,53.90001,59.70001,1005.035,11.84983,3.249092,19.92459
9/6/2021 02:31,399.1667,-125.8892,2116.247,39.8,53.8,59.70001,1005.035,12.10069,3.243546,19.92459
9/6/2021 02:32,400.7292,-133.7346,2121.311,39.8,53.8,59.70001,1005.035,12.24392,3.243546,19.92459
9/6/2021 02:33,392.0833,-133.7346,2076.823,39.8,53.8,59.70001,1005.035,11.9401,3.243908,19.92459
9/6/2021 02:34,396.4583,-135.866,2076.823,39.8,53.8,59.60001,1005.035,12.15799,3.243908,19.92459
9/6/2021 02:35,393.6458,-137.3171,2069.227,39.8,53.8,59.60001,1005.035,12.06424,3.248369,19.92459
9/6/2021 02:36,390,-137.7706,2069.227,39.8,53.8,59.60001,1005.035,11.95747,3.24861,19.92459
9/6/2021 02:37,390,-137.7706,2052.951,39.8,53.7,59.60001,1005.035,11.90365,3.24861,19.92459
9/6/2021 02:38,387.7604,-131.8752,2068.142,39.8,53.7,59.60001,1005.035,11.83247,3.236916,19.92459
9/6/2021 02:39,396.4583,-131.9206,2092.375,39.8,53.7,59.60001,1005.035,12.08333,3.249092,19.92459
9/6/2021 02:40,389.9479,-134.1427,2067.781,39.7,53.7,59.60001,1005.035,11.95747,3.258737,19.92459
9/6/2021 02:41,388.3854,-131.5578,2067.781,39.7,53.60001,59.60001,1005.035,11.81424,3.252227,19.92459
9/6/2021 02:42,387.2396,-128.7462,2067.781,39.7,53.60001,59.5,1005.035,11.81424,3.252227,19.92459
9/6/2021 02:43,390.4688,-126.524,2082.61,39.7,53.60001,59.5,1005.035,11.84201,3.252227,19.92459
9/6/2021 02:44,393.75,-121.717,2106.843,39.7,53.60001,59.5,1005.035,11.84201,3.252227,19.92459
9/6/2021 02:45,397.5,-122.0798,2129.268,39.7,53.60001,59.5,1005.035,12.00608,3.252227,19.92459
9/6/2021 02:46,395.9375,-123.7578,2114.439,39.7,53.60001,59.5,1004.991,11.88542,3.252227,19.92459
9/6/2021 02:47,390.3125,-122.6694,2099.971,39.7,53.60001,59.30002,1004.991,11.79688,3.252588,19.92459
9/6/2021 02:48,392.2396,-124.2566,2105.035,39.7,53.60001,59.30002,1004.991,11.92101,3.252588,19.92459
9/6/2021 02:49,390.5208,-128.5194,2086.227,39.60001,53.5,59.30002,1004.991,11.84983,3.256928,19.92459
9/6/2021 02:50,387.7083,-125.9799,2086.227,39.60001,53.5,59.30002,1004.991,11.77083,3.256928,19.92459
9/6/2021 02:51,387.8125,-126.8415,2072.844,39.60001,53.5,59.30002,1004.991,11.77083,3.256928,19.92459
9/6/2021 02:52,387.8125,-124.8915,2083.695,39.60001,53.5,59.30002,1004.991,11.77083,3.239809,19.92459
9/6/2021 02:53,395.3125,-124.6647,2121.672,39.60001,53.40001,59.30002,1004.991,11.9401,3.2638,19.92459
9/6/2021 02:54,397.5521,-124.6647,2121.672,39.60001,53.40001,59.30002,1004.991,11.95747,3.241617,19.92459
9/6/2021 02:55,388.3333,-124.6647,2092.737,39.60001,53.40001,59.10001,1004.991,11.81424,3.248971,19.92459
9/6/2021 02:56,390.0521,-129.6985,2069.951,39.60001,53.40001,59.10001,1004.991,11.81424,3.233299,19.92459
9/6/2021 02:57,388.2813,-129.6985,2069.951,39.5,53.40001,59.10001,1004.991,11.81076,3.2509,19.92459
9/6/2021 02:58,388.9063,-128.8369,2072.483,39.5,53.40001,59.10001,1004.991,11.81076,3.2509,19.92459
9/6/2021 02:59,388.3333,-128.2927,2072.483,39.5,53.40001,59.10001,1004.991,11.83247,3.258134,19.92459
9/6/2021 03:00,388.3333,-128.2927,2072.483,39.5,53.3,59.10001,1004.991,11.82813,3.258134,19.92459
9/6/2021 03:01,388.3333,-127.5217,2072.483,39.5,53.3,59.10001,1004.991,11.83247,3.251141,19.92459
9/6/2021 03:02,388.8542,-131.6485,2072.483,39.5,53.3,59.10001,1004.991,11.83247,3.251141,19.92459
9/6/2021 03:03,388.8021,-127.0229,2072.483,39.5,53.3,59.10001,1004.991,11.83247,3.251141,19.92459
9/6/2021 03:04,392.1354,-125.6624,2088.035,39.5,53.3,59.10001,1004.991,11.88542,3.251141,19.92459
9/6/2021 03:05,388.4375,-131.7845,2060.908,39.5,53.3,58.89999,1004.991,11.82292,3.251141,19.92459
9/6/2021 03:06,387.2917,-135.2764,2060.908,39.5,53.3,58.89999,1004.991,11.90365,3.251141,19.92459
9/6/2021 03:07,388.2813,-136.8183,2053.313,39.5,53.2,58.89999,1004.991,11.90365,3.251141,19.92459
9/6/2021 03:08,388.2813,-135.095,2053.313,39.5,53.2,58.89999,1004.991,11.86806,3.251141,19.94267
9/6/2021 03:09,388.2813,-135.095,2067.419,39.5,53.2,58.89999,1004.991,11.86806,3.251141,19.94267
9/6/2021 03:10,388.3333,-138.0881,2047.164,39.5,53.2,58.89999,1004.991,11.90365,3.251141,19.94267
9/6/2021 03:11,387.2396,-138.0881,2047.164,39.5,53.2,58.89999,1004.904,11.90365,3.234745,19.94267
9/6/2021 03:12,388.3333,-138.4055,2047.164,39.5,53.2,58.89999,1004.904,11.90365,3.250057,19.92459
9/6/2021 03:13,387.7083,-140.1288,2047.164,39.5,53.2,58.89999,1004.904,11.90365,3.251503,19.92459
9/6/2021 03:14,387.7604,-141.3079,2047.164,39.5,53.2,58.89999,1004.904,11.88542,3.251503,19.92459
9/6/2021 03:15,388.8542,-136.4102,2047.164,39.5,53.2,58.89999,1004.904,11.9401,3.251503,19.92459
9/6/2021 03:16,394.7917,-140.2195,2076.823,39.5,53.2,58.89999,1004.904,12.13368,3.251503,19.92459
9/6/2021 03:17,388.2813,-146.1602,2029.08,39.5,53.2,58.89999,1004.904,12.02865,3.292373,19.92459
9/6/2021 03:18,387.2396,-142.3055,2029.08,39.5,53.2,58.89999,1004.904,11.9401,3.236192,19.92459
9/6/2021 03:19,387.7604,-138.4509,2049.696,39.5,53.10001,58.89999,1004.774,11.88889,3.247886,19.92459
9/6/2021 03:20,387.2917,-136.002,2049.696,39.5,53.10001,58.89999,1004.774,11.81858,3.247886,19.92459
9/6/2021 03:21,387.8125,-136.002,2056.207,39.5,53.10001,58.89999,1004.774,11.88542,3.261268,19.92459
9/6/2021 03:22,390.4688,-133.9613,2067.419,39.5,53.10001,58.89999,1004.774,11.90799,3.253915,19.92459
9/6/2021 03:23,388.3333,-134.5508,2067.419,39.5,53.10001,58.89999,1004.774,11.88542,3.253915,19.92459
9/6/2021 03:24,390,-135.5032,2067.419,39.5,53.10001,58.89999,1004.774,11.9401,3.253915,19.92459
9/6/2021 03:25,387.8646,-132.8729,2063.44,39.5,53.10001,58.89999,1004.774,11.83247,3.24439,19.92459
9/6/2021 03:26,391.6146,-132.8729,2076.099,39.5,53.10001,58.89999,1004.774,11.97569,3.262836,19.92459
9/6/2021 03:27,387.2396,-136.6369,2052.59,39.5,53.10001,58.89999,1004.774,11.81424,3.259822,19.92459
9/6/2021 03:28,386.7708,-141.2625,2052.59,39.5,53.10001,58.89999,1004.774,11.88542,3.253673,19.92459
9/6/2021 03:29,388.3333,-141.2625,2048.973,39.5,53.10001,58.80002,1004.774,11.9401,3.253673,19.92459
9/6/2021 03:30,388.3333,-139.2218,2048.973,39.5,53.10001,58.80002,1004.774,11.92101,3.253673,19.92459
9/6/2021 03:31,386.25,-140.8544,2048.973,39.5,53.10001,58.80002,1004.818,11.86719,3.24873,19.92459
9/6/2021 03:32,388.8542,-139.4939,2040.292,39.5,53.10001,58.80002,1004.818,11.92101,3.256928,19.92459
9/6/2021 03:33,387.7083,-136.4102,2047.888,39.5,53.10001,58.80002,1004.818,11.92101,3.256928,19.92459
9/6/2021 03:34,388.125,-133.3264,2068.142,39.5,53.10001,58.80002,1004.818,11.84983,3.253794,19.92459
9/6/2021 03:35,387.2396,-137.5439,2054.76,39.5,53.10001,58.80002,1004.818,11.84983,3.253794,19.92459
9/6/2021 03:36,387.2396,-135.1857,2059.1,39.5,53.10001,58.80002,1004.818,11.83247,3.253794,19.92459
9/6/2021 03:37,388.3333,-135.1857,2059.1,39.5,53.10001,58.80002,1004.818,11.86806,3.253794,19.92459
9/6/2021 03:38,388.3333,-134.0067,2059.1,39.5,53.10001,58.80002,1004.818,11.86806,3.253794,19.92459
9/6/2021 03:39,387.7604,-129.1089,2076.461,39.5,53.10001,58.80002,1004.818,11.83247,3.253794,19.92459
9/6/2021 03:40,395.3646,-128.6555,2094.907,39.5,53,58.80002,1004.818,11.95833,3.239929,19.92459
9/6/2021 03:41,386.6667,-136.8636,2050.058,39.5,53,58.80002,1004.818,11.8151,3.254638,19.92459
9/6/2021 03:42,387.2396,-137.6799,2050.058,39.5,53.10001,58.80002,1004.818,11.85764,3.254638,19.92459
9/6/2021 03:43,387.7604,-134.5962,2050.058,39.5,53,58.80002,1004.818,11.86806,3.254638,19.92459
9/6/2021 03:44,405,-129.9706,2136.14,39.40001,53,58.70001,1004.818,12.20747,3.244992,19.92459
9/6/2021 03:45,407.1875,-129.9706,2136.14,39.40001,53,58.70001,1004.883,12.27865,3.244992,19.92459
9/6/2021 03:46,417.9167,-121.9891,2205.584,39.40001,53.10001,58.70001,1004.883,12.58073,3.244992,19.92459
9/6/2021 03:47,422.1875,-127.2496,2221.861,39.40001,53.10001,58.70001,1004.883,12.70486,3.259942,19.94086
9/6/2021 03:48,426.3542,-122.8054,2240.668,39.40001,53.2,58.70001,1004.883,12.80208,3.247042,19.94086
9/6/2021 03:49,413.125,-121.9891,2190.755,39.5,53.3,58.70001,1004.883,12.43924,3.264644,19.94086
9/6/2021 03:50,400.2083,-120.2659,2163.628,39.5,53.3,58.70001,1004.883,12.10069,3.243908,19.94086
9/6/2021 03:51,394.8438,-117.9077,2141.927,39.5,53.3,58.70001,1004.883,11.97569,3.236674,19.94086
9/6/2021 03:52,396.9792,-115.2775,2141.927,39.5,53.3,58.89999,1004.883,11.86806,3.249092,19.94086
9/6/2021 03:53,404.8438,-110.1984,2178.458,39.5,53.2,58.89999,1004.883,12.17535,3.249092,19.92459
9/6/2021 03:54,410.4688,-115.9577,2196.542,39.40001,53.2,58.89999,1004.883,12.38455,3.249092,19.92459
9/6/2021 03:55,416.3542,-115.9577,2206.669,39.40001,53.2,58.89999,1004.883,12.38455,3.236674,19.92459
9/6/2021 03:56,408.8021,-115.9577,2192.564,39.5,53.3,58.89999,1004.948,12.24392,3.261389,19.92459
9/6/2021 03:57,407.7604,-115.9577,2182.075,39.5,53.3,58.89999,1004.948,12.20747,3.247886,19.92459
9/6/2021 03:58,406.6667,-114.8693,2182.075,39.40001,53.3,58.89999,1004.948,12.20747,3.247886,19.92459
9/6/2021 03:59,408.2292,-121.4903,2182.075,39.40001,53.3,58.89999,1004.948,12.20747,3.247886,19.92459
9/6/2021 04:00,401.7708,-122.3519,2156.395,39.40001,53.3,58.89999,1004.948,12.13628,3.247886,19.92459
9/6/2021 04:01,395.8854,-119.2228,2121.672,39.40001,53.2,58.89999,1004.948,11.90365,3.248248,19.92459
9/6/2021 04:02,399.6875,-119.2228,2141.927,39.40001,53.2,58.89999,1004.948,12.02865,3.248248,19.92459
9/6/2021 04:03,393.6458,-123.7124,2141.927,39.40001,53.2,58.89999,1004.948,11.92101,3.264885,19.92459
9/6/2021 04:04,391.5625,-124.6647,2097.801,39.40001,53.2,58.89999,1004.948,11.86806,3.244149,19.92459
9/6/2021 04:05,390.5208,-121.4903,2097.801,39.40001,53.10001,58.89999,1005.056,11.81597,3.273324,19.92459
9/6/2021 04:06,389.4271,-120.4926,2112.269,39.40001,53.10001,58.89999,1005.056,11.76042,3.28315,19.92459
9/6/2021 04:07,388.2813,-120.4926,2096.716,39.40001,53.10001,58.89999,1005.056,11.73872,3.241376,19.92459
9/6/2021 04:08,394.8438,-122.9415,2096.716,39.40001,53,58.89999,1005.056,11.86719,3.244872,19.92459
9/6/2021 04:09,390.4167,-124.9368,2108.652,39.40001,53,58.89999,1005.056,11.79514,3.256446,19.92459
9/6/2021 04:10,387.7604,-119.9484,2094.184,39.40001,53,58.89999,1005.056,11.72483,3.24017,19.92459
9/6/2021 04:11,390,-116.6379,2110.822,39.40001,53,58.70001,1005.056,11.72483,3.2509,19.92459
9/6/2021 04:12,393.6979,-115.3682,2118.779,39.40001,53,58.70001,1005.056,11.82378,3.2509,19.92459
9/6/2021 04:13,400.7292,-113.6902,2160.011,39.40001,53,58.70001,1005.056,11.96788,3.2509,19.92459
9/6/2021 04:14,407.4479,-109.7449,2190.032,39.40001,53,58.70001,1005.056,12.17188,3.2509,19.94267
9/6/2021 04:15,413.9583,-117.1368,2190.032,39.40001,53,58.70001,1005.056,12.42188,3.2509,19.94267
9/6/2021 04:16,406.6146,-121.0368,2170.862,39.40001,53.10001,58.70001,1005.056,12.17188,3.2509,19.94267
9/6/2021 04:17,395.3125,-119.9031,2137.587,39.40001,53.10001,58.70001,1005.056,11.95747,3.254276,19.94267
9/6/2021 04:18,398.5417,-124.0298,2117.694,39.40001,53.10001,58.70001,1005.056,12.02778,3.242582,19.94267
9/6/2021 04:19,389.4792,-127.1589,2091.652,39.40001,53.10001,58.70001,1005.056,11.77778,3.258978,19.94267
9/6/2021 04:20,394.1667,-123.1682,2105.035,39.40001,53,58.70001,1005.056,11.88542,3.251262,19.92459
9/6/2021 04:21,388.4375,-126.0252,2080.802,39.3,53,58.70001,1005.056,11.76042,3.251262,19.92459
9/6/2021 04:22,394.8438,-118.0438,2124.204,39.3,53,58.70001,1005.056,11.88542,3.251262,19.92459
9/6/2021 04:23,400.2083,-118.0438,2148.438,39.3,52.90001,58.70001,1005.056,12.04688,3.251262,19.92459
9/6/2021 04:24,398.5417,-117.0914,2148.438,39.3,52.90001,58.60001,1005.056,12.01042,3.251262,19.92459
9/6/2021 04:25,395.8854,-117.9531,2148.438,39.3,53,58.60001,1005.056,11.95747,3.246199,19.92459
9/6/2021 04:26,392.1354,-114.4612,2130.353,39.3,53,58.60001,1005.056,11.7066,3.246199,19.92459
9/6/2021 04:27,388.9063,-117.4542,2121.672,39.3,53,58.60001,1005.056,11.68924,3.246199,19.92459
9/6/2021 04:28,390.0521,-117.4542,2111.545,39.3,52.90001,58.60001,1004.948,11.76042,3.246199,19.92459
9/6/2021 04:29,394.7917,-119.631,2128.544,39.3,52.90001,58.60001,1004.948,11.88542,3.258857,19.92459
9/6/2021 04:30,401.3021,-121.9438,2149.522,39.3,52.90001,58.60001,1004.948,12.09635,3.245716,19.92459
9/6/2021 04:31,389.9479,-130.7415,2094.184,39.3,52.90001,58.60001,1004.948,11.9401,3.260545,19.92459
9/6/2021 04:32,389.375,-130.7415,2068.142,39.3,52.90001,58.60001,1004.948,11.84983,3.260545,19.92459
9/6/2021 04:33,390.5208,-119.2682,2088.035,39.3,52.90001,58.60001,1004.948,11.81424,3.241135,19.94267
9/6/2021 04:34,390,-119.2682,2109.737,39.3,52.8,58.5,1004.948,11.71094,3.241135,19.94267
9/6/2021 04:35,389.4271,-123.1229,2090.567,39.2,52.8,58.5,1004.948,11.76042,3.25307,19.94267
9/6/2021 04:36,388.4375,-123.1229,2090.567,39.3,52.8,58.5,1004.948,11.77778,3.25307,19.94267
9/6/2021 04:37,390.4688,-122.488,2090.567,39.3,52.8,58.5,1004.948,11.84635,3.243305,19.94267
9/6/2021 04:38,392.6042,-119.5403,2103.95,39.3,52.8,58.5,1004.948,11.7934,3.24861,19.94267
9/6/2021 04:39,397.5,-118.6333,2119.502,39.3,52.8,58.5,1004.948,11.97483,3.24861,19.92459
9/6/2021 04:40,390.7292,-119.9031,2107.205,39.3,52.8,58.5,1004.948,11.79774,3.24861,19.92459
9/6/2021 04:41,395.9375,-119.9031,2114.439,39.3,52.8,58.39999,1004.948,11.90365,3.24861,19.92459
9/6/2021 04:42,399.1146,-119.2228,2145.906,39.3,52.8,58.39999,1004.948,11.97569,3.24861,19.92459
9/6/2021 04:43,398.0208,-119.2228,2131.438,39.3,52.8,58.39999,1005.035,12.03733,3.24861,19.92459
9/6/2021 04:44,393.6979,-117.8624,2131.438,39.3,52.90001,58.39999,1005.035,11.88542,3.24861,19.92459
9/6/2021 04:45,399.6354,-114.9147,2163.99,39.3,52.90001,58.39999,1005.035,12.02431,3.24861,19.92459
9/6/2021 04:46,401.8229,-122.0798,2140.119,39.3,52.90001,58.39999,1005.035,12.13628,3.247524,19.92459
9/6/2021 04:47,394.2708,-121.5356,2140.119,39.3,52.90001,58.39999,1005.035,11.92101,3.247524,19.92459
9/6/2021 04:48,398.5938,-125.345,2143.374,39.3,52.90001,58.39999,1005.035,11.99306,3.253311,19.92459
9/6/2021 04:49,389.4792,-127.3857,2093.099,39.3,52.90001,58.39999,1005.035,11.93837,3.253311,19.92459
9/6/2021 04:50,390,-126.8868,2080.44,39.3,52.90001,58.39999,1005.035,11.86719,3.253311,19.94267
9/6/2021 04:51,389.4792,-125.7985,2085.865,39.3,52.90001,58.39999,1005.035,11.79514,3.253311,19.94267
9/6/2021 04:52,387.2396,-120.7647,2085.865,39.3,52.8,58.39999,1005.035,11.76042,3.245596,19.94267
9/6/2021 04:53,392.6563,-113.9623,2136.14,39.3,52.8,58.39999,1005.035,11.77778,3.245596,19.94267
9/6/2021 04:54,395.8854,-113.9623,2136.14,39.3,52.8,58.39999,1005.035,11.9184,3.233901,19.94267
9/6/2021 04:55,392.0833,-128.1566,2083.695,39.3,52.8,58.39999,1005.035,11.90365,3.251021,19.92549
9/6/2021 04:56,383.0208,-129.6531,2041.016,39.3,52.8,58.39999,1005.035,11.61719,3.251021,19.92549
9/6/2021 04:57,388.3333,-128.7008,2073.568,39.3,52.8,58.39999,1005.035,11.81424,3.251021,19.92549
9/6/2021 04:58,387.2396,-126.2066,2073.568,39.3,52.8,58.39999,1005.035,11.76042,3.251021,19.92549
9/6/2021 04:59,387.8125,-123.2136,2087.674,39.3,52.8,58.39999,1005.035,11.76042,3.251021,19.92549
9/6/2021 05:00,389.4271,-123.8031,2095.992,39.3,52.7,58.39999,1005.1,11.74219,3.251021,19.92549
9/6/2021 05:01,391.0417,-126.388,2095.992,39.3,52.8,58.39999,1005.1,11.86806,3.251021,19.92549
9/6/2021 05:02,389.4792,-121.6263,2089.844,39.3,52.8,58.39999,1005.1,11.79688,3.243546,19.92549
9/6/2021 05:03,388.2813,-120.4926,2103.95,39.3,52.8,58.30002,1005.1,11.72483,3.240773,19.92549
9/6/2021 05:04,388.3854,-116.6379,2115.162,39.3,52.8,58.30002,1005.1,11.67101,3.240773,19.92549
9/6/2021 05:05,391.5625,-116.5926,2143.736,39.3,52.7,58.30002,1005.1,11.72483,3.252347,19.92549
9/6/2021 05:06,400.2083,-112.874,2163.628,39.3,52.8,58.30002,1005.1,11.99306,3.252347,19.92549
9/6/2021 05:07,406.9792,-114.053,2181.713,39.3,52.8,58.30002,1005.1,12.18924,3.252347,19.92549
9/6/2021 05:08,416.3021,-114.053,2204.861,39.3,52.8,58.30002,1005.1,12.43924,3.238001,19.92549
9/6/2021 05:09,424.2188,-116.0031,2248.625,39.3,52.90001,58.30002,1005.1,12.6875,3.25295,19.92549
9/6/2021 05:10,413.6458,-118.9054,2197.627,39.3,52.90001,58.30002,1005.1,12.43924,3.25295,19.92549
9/6/2021 05:11,406.0938,-116.2298,2197.627,39.3,53,58.30002,1005.1,12.17101,3.247404,19.92549
9/6/2021 05:12,396.4583,-113.2821,2150.608,39.3,53,58.30002,1005.1,11.86806,3.247404,19.92549
9/6/2021 05:13,393.6979,-112.0123,2139.395,39.3,53,58.30002,1005.1,11.81424,3.261871,19.92549
9/6/2021 05:14,392.6563,-115.9124,2124.927,39.3,53,58.30002,1005.1,11.81424,3.252829,19.94267
9/6/2021 05:15,390.9896,-105.1646,2151.331,39.3,52.90001,58.30002,1005.1,11.59983,3.252829,19.94267
9/6/2021 05:16,388.3333,-109.1553,2128.544,39.3,52.90001,58.30002,1005.1,11.67274,3.252829,19.94267
9/6/2021 05:17,395.5729,-113.5089,2148.438,39.3,52.8,58.30002,1005.1,11.86719,3.252829,19.94267
9/6/2021 05:18,405.625,-95.73199,2219.69,39.3,52.8,58.39999,1005.165,11.9401,3.258134,20.05389
9/6/2021 05:19,404.4792,-95.05176,2244.285,39.3,52.8,58.39999,1005.165,11.88628,3.241014,20.05389
9/6/2021 05:20,395.3125,-94.82501,2199.436,39.3,52.90001,58.39999,1005.165,11.59983,3.247524,20.05389
9/6/2021 05:21,401.3021,-61.81085,2311.921,39.3,52.90001,58.39999,1005.165,11.54601,3.247524,20.10995
9/6/2021 05:22,411.5104,-51.01776,2358.579,39.3,52.90001,58.39999,1005.165,11.67101,3.247524,20.24107
9/6/2021 05:23,420.1042,-51.01776,2408.854,39.3,53,58.39999,1005.165,11.88542,3.247524,20.24107
9/6/2021 05:24,429.5313,-32.15253,2489.511,39.3,53.10001,58.39999,1005.273,12.08333,3.247524,20.29622
9/6/2021 05:25,442.8125,-36.05255,2552.807,39.3,53.2,58.39999,1005.273,12.49219,3.247524,20.40835
9/6/2021 05:26,453.1771,-64.84924,2512.297,39.3,53.40001,58.39999,1005.273,13.02517,3.255602,20.24107
9/6/2021 05:27,465.5208,-65.48413,2543.041,39.40001,53.5,58.30002,1005.273,13.27865,3.24439,20.24107
9/6/2021 05:28,464.8958,-94.32617,2496.745,39.40001,53.60001,58.30002,1005.273,13.53819,3.249213,20.20309
9/6/2021 05:29,459.6354,-97.9541,2423.322,39.40001,53.7,58.30002,1005.273,13.50434,3.249213,20.0349
9/6/2021 05:30,471.3021,-64.66785,2560.764,39.40001,53.7,58.60001,1005.273,13.50434,3.255843,20.20309
9/6/2021 05:31,470.9375,-30.61066,2664.569,39.5,53.8,58.60001,1005.273,13.23958,3.258254,20.36946
9/6/2021 05:32,462.0313,-1.587219,2703.631,39.5,54,58.60001,1005.36,12.88368,3.258254,20.48159
9/6/2021 05:33,450.4167,32.33392,2799.479,39.5,54,58.89999,1005.36,12.54427,3.247284,20.64887
9/6/2021 05:34,435.9896,51.19916,2814.67,39.60001,54.2,58.89999,1005.36,12.07986,3.247284,20.77908
9/6/2021 05:35,436.5625,17.95825,2715.205,39.60001,54.3,58.89999,1005.36,12.07726,3.247284,20.77908
9/6/2021 05:36,423.6979,6.076782,2606.337,39.60001,54.40001,59.10001,1005.36,11.83247,3.25946,20.59643
9/6/2021 05:37,411.4583,-11.51868,2472.873,39.7,54.3,59.10001,1005.36,11.4566,3.251141,20.50058
9/6/2021 05:38,401.7708,-23.0827,2448.64,39.7,54.3,59.10001,1005.36,11.26042,3.251141,20.50058
9/6/2021 05:39,394.8438,-57.00385,2313.368,39.60001,54.10001,59.10001,1005.36,11.22569,3.256928,20.24107
9/6/2021 05:40,393.75,-84.53076,2209.201,39.60001,53.90001,59.10001,1005.36,11.42101,3.245596,20.24107
9/6/2021 05:41,388.3854,-83.44238,2209.201,39.60001,53.7,59.10001,1005.36,11.38542,3.250298,20.10995
9/6/2021 05:42,394.3229,-95.18781,2175.564,39.60001,53.60001,59.10001,1005.36,11.61719,3.250298,20.10995
9/6/2021 05:43,405.0521,-107.4321,2189.308,39.5,53.5,58.89999,1005.36,11.99306,3.250298,20.01682
9/6/2021 05:44,413.125,-101.2646,2242.838,39.5,53.40001,58.89999,1005.36,12.13628,3.250298,20.01682
9/6/2021 05:45,405.0521,-89.29242,2242.838,39.5,53.3,58.89999,1005.36,11.76042,3.250298,20.10182
9/6/2021 05:46,392.6042,-61.9469,2257.306,39.5,53.3,58.89999,1005.36,11.32986,3.254638,20.22117
9/6/2021 05:47,392.2396,-33.6944,2370.877,39.5,53.3,58.89999,1005.36,11.09983,3.254638,20.37037
9/6/2021 05:48,392.0313,-21.08734,2393.302,39.40001,53.3,58.89999,1005.36,11.02951,3.254638,20.37037
9/6/2021 05:49,399.6875,-31.24554,2416.088,39.40001,53.3,58.70001,1005.36,11.24306,3.254638,20.37037
9/6/2021 05:50,410.8854,-43.48981,2388.961,39.40001,53.40001,58.70001,1005.36,11.68837,3.234987,20.37037
9/6/2021 05:51,412.5521,-61.26666,2366.536,39.40001,53.40001,58.70001,1005.36,11.83247,3.253071,20.25011
9/6/2021 05:52,410.7813,-90.1087,2266.71,39.40001,53.40001,58.70001,1005.36,12.10069,3.253071,20.12894
9/6/2021 05:53,404.0104,-114.3251,2189.308,39.40001,53.40001,58.70001,1005.36,12.17101,3.253071,19.99873
9/6/2021 05:54,394.2188,-118.3612,2120.587,39.40001,53.40001,58.5,1005.36,11.90365,3.253071,19.92459
9/6/2021 05:55,404.0104,-111.1053,2179.543,39.40001,53.3,58.5,1005.36,12.04427,3.253071,19.92459
9/6/2021 05:56,408.9063,-112.2844,2179.543,39.40001,53.2,58.5,1005.36,12.31424,3.253071,19.92459
9/6/2021 05:57,416.9271,-110.924,2219.329,39.3,53.10001,58.5,1005.36,12.4375,3.235107,19.92459
9/6/2021 05:58,421.0417,-87.20636,2314.091,39.3,53.2,58.5,1005.36,12.32465,3.256687,19.97975
9/6/2021 05:59,414.2188,-74.50861,2321.325,39.3,53.2,58.5,1005.36,12.04688,3.244993,20.10995
9/6/2021 06:00,412.5521,-71.42487,2321.325,39.3,53.2,58.5,1005.36,11.88542,3.256205,20.10995
9/6/2021 06:01,412.0833,-42.40143,2394.748,39.3,53.3,58.5,1005.36,11.74219,3.256205,20.22117
9/6/2021 06:02,421.0938,-41.49445,2453.342,39.3,53.3,58.5,1005.36,11.99306,3.249213,20.29713
9/6/2021 06:03,431.7188,-53.60266,2447.555,39.3,53.40001,58.60001,1005.36,12.36806,3.249213,20.29713
9/6/2021 06:04,438.6979,-60.17828,2451.172,39.3,53.40001,58.60001,1005.36,12.59809,3.249213,20.21846
9/6/2021 06:05,444.6354,-58.04688,2471.427,39.40001,53.5,58.60001,1005.447,12.72309,3.249213,20.21846
9/6/2021 06:06,436.0417,-45.57587,2488.426,39.40001,53.5,58.60001,1005.447,12.47396,3.249213,20.21846
9/6/2021 06:07,449.9479,-43.7619,2560.041,39.40001,53.60001,58.60001,1005.447,12.74045,3.249213,20.21846
9/6/2021 06:08,463.2813,-46.48285,2579.21,39.40001,53.7,58.60001,1005.447,13.22049,3.249213,20.21846
9/6/2021 06:09,476.0417,-43.9433,2632.378,39.40001,53.8,58.60001,1005.447,13.47396,3.234504,20.21846
9/6/2021 06:10,482.5521,-50.29218,2662.399,39.40001,53.90001,58.80002,1005.447,13.8776,3.250539,20.25915
9/6/2021 06:11,493.2291,-63.35272,2662.399,39.40001,54,58.80002,1005.447,14.23264,3.250539,20.15155
9/6/2021 06:12,508.75,-49.1131,2745.587,39.5,54.10001,58.80002,1005.447,14.48003,3.250539,20.15155
9/6/2021 06:13,520.5208,-63.85156,2766.204,39.5,54.40001,59.10001,1005.447,14.94618,3.250539,20.15155
9/6/2021 06:14,532.2396,-88.74823,2723.886,39.5,54.60001,59.10001,1005.447,15.55208,3.250539,20.15155
9/6/2021 06:15,541.4063,-69.5202,2837.818,39.60001,54.60001,59.5,1005.447,15.73351,3.250539,20.0349
9/6/2021 06:16,558.6458,-52.15149,2950.304,39.60001,54.8,59.5,1005.447,16,3.250539,20.16511
9/6/2021 06:17,569.2708,-35.55371,3015.046,39.7,55,60,1005.556,16.25174,3.250539,20.25734
9/6/2021 06:18,573.5938,-22.13037,3094.618,39.7,55.40001,60,1005.556,16.25174,3.257049,20.25734
9/6/2021 06:19,581.875,-11.20123,3137.659,39.8,55.60001,60.5,1005.556,16.42969,3.257049,20.35138
9/6/2021 06:20,597.5521,-17.45941,3179.977,39.90001,55.8,60.5,1005.556,16.85938,3.240894,20.35138
9/6/2021 06:21,603.3854,-24.71527,3191.189,40,56.20001,61,1005.556,17.03733,3.268141,20.35138
9/6/2021 06:22,606.0938,-30.7467,3191.189,40.10001,56.39999,61.5,1005.556,17.25,3.248369,20.35138
9/6/2021 06:23,607.7083,-51.65265,3151.403,40.2,56.60001,61.5,1005.664,17.37153,3.261148,20.23926
9/6/2021 06:24,598.4896,-35.78046,3152.488,40.2,56.70001,62,1005.664,17.0408,3.247524,20.1832
9/6/2021 06:25,589.4791,-16.09894,3152.488,40.3,56.80002,62,1005.664,16.66319,3.257169,20.33239
9/6/2021 06:26,598.5938,-11.47333,3199.508,40.40001,56.89999,62.5,1005.664,16.87674,3.251865,20.33239
9/6/2021 06:27,586.7188,-3.763977,3180.338,40.5,57,62.5,1005.664,16.53733,3.251865,20.33239
9/6/2021 06:28,576.875,1.360474,3145.255,40.5,57.10001,62.89999,1005.664,16.1441,3.251865,20.40563
9/6/2021 06:29,566.6666,19.54547,3170.211,40.60001,57.10001,62.89999,1005.773,15.82292,3.250539,20.49967
9/6/2021 06:30,553.6979,-4.444214,3072.555,40.60001,57.20001,62.89999,1005.773,15.63194,3.250539,20.49967
9/6/2021 06:31,542.9166,-23.62689,2966.58,40.7,57.10001,63.10001,1005.773,15.42969,3.254155,20.35048
9/6/2021 06:32,530.3125,-33.6037,2898.22,40.7,57,63.10001,1005.773,15.08941,3.254155,20.25734
9/6/2021 06:33,519.4271,-49.88403,2814.308,40.7,56.80002,63.10001,1005.773,14.84115,3.288394,20.25734
9/6/2021 06:34,510.3646,-79.27026,2686.27,40.7,56.60001,63.10001,1005.773,14.875,3.253914,20.12442
9/6/2021 06:35,497.4479,-77.2749,2662.399,40.7,56.60001,63.10001,1005.773,14.42795,3.253914,19.99783
9/6/2021 06:36,487.2917,-111.5135,2514.468,40.60001,56.20001,63.10001,1005.773,14.49826,3.253914,19.99783
9/6/2021 06:37,475.9896,-107.9309,2487.702,40.60001,56,62.80002,1005.773,14.09028,3.253914,19.92278
9/6/2021 06:38,464.8958,-83.94122,2487.702,40.5,55.8,62.80002,1005.773,13.53993,3.253914,19.92278
9/6/2021 06:39,451.0417,-92.19476,2412.833,40.5,55.60001,62.80002,1005.773,13.20313,3.254396,20.07107
9/6/2021 06:40,441.9271,-72.33185,2438.151,40.5,55.40001,62.39999,1005.773,12.8125,3.254396,20.07107
9/6/2021 06:41,425.3125,-73.82837,2367.26,40.40001,55.2,62.39999,1005.773,12.30295,3.249333,20.20218
9/6/2021 06:42,417.4479,-71.15277,2351.707,40.40001,55.2,61.89999,1005.881,12.10069,3.249333,20.20218
9/6/2021 06:43,415.3125,-47.61658,2401.62,40.3,55,61.89999,1005.881,11.83247,3.254035,20.20218
9/6/2021 06:44,404.4792,-41.99329,2401.62,40.3,54.8,61.39999,1005.881,11.43837,3.244149,20.34686
9/6/2021 06:45,394.8438,-40.63281,2349.537,40.2,54.8,61.39999,1005.881,11.1901,3.257652,20.34686
9/6/2021 06:46,395.3125,-20.4071,2419.705,40.2,54.7,60.89999,1005.881,11.08247,3.257652,20.4635
9/6/2021 06:47,389.4792,-8.933777,2449.363,40.10001,54.5,60.89999,1005.881,10.90451,3.243546,20.4635
9/6/2021 06:48,387.1875,1.133728,2473.958,40.10001,54.5,60.39999,1005.881,10.85156,3.249695,20.55574
9/6/2021 06:49,387.7604,5.850037,2485.894,40,54.40001,60.39999,1005.968,10.8342,3.249695,20.55574
9/6/2021 06:50,391.5625,0.3174438,2466.001,40,54.40001,60,1005.968,10.88368,3.249695,20.55574
9/6/2021 06:51,388.5938,29.11414,2575.231,39.90001,54.40001,60,1005.968,10.8533,3.249695,20.63079
9/6/2021 06:52,394.2188,0.4988403,2487.702,39.90001,54.40001,59.60001,1005.968,11.11719,3.254879,20.63079
9/6/2021 06:53,397.5,2.902344,2499.277,39.90001,54.40001,59.60001,1005.968,11.15451,3.254879,20.48159
9/6/2021 06:54,401.3021,17.32336,2566.551,39.8,54.3,59.60001,1005.968,11.17188,3.254879,20.59371
9/6/2021 06:55,408.2813,-1.496521,2525.318,39.8,54.3,59.60001,1005.968,11.42101,3.249092,20.59371
9/6/2021 06:56,415.8854,-3.265137,2537.977,39.8,54.3,59.30002,1006.12,11.61719,3.249092,20.48159
9/6/2021 06:57,415.2604,-47.29913,2434.534,39.8,54.3,59.30002,1006.12,11.81684,3.252709,20.31431
9/6/2021 06:58,406.1458,-55.64337,2354.601,39.7,54.3,59.30002,1006.12,11.56337,3.252709,20.31431
9/6/2021 06:59,408.2813,-50.70032,2384.259,39.7,54.3,59.30002,1006.12,11.59896,3.252709,20.31431
9/6/2021 07:00,401.8229,-66.9353,2303.241,39.7,54.2,59.30002,1006.12,11.5816,3.252709,20.27724
9/6/2021 07:01,393.6979,-52.74103,2297.092,39.60001,54.10001,59.30002,1006.12,11.3151,3.264041,20.27724
9/6/2021 07:02,402.8646,-40.72351,2374.494,39.60001,54,59.30002,1006.12,11.40365,3.243908,20.27724
9/6/2021 07:03,409.375,-13.55939,2481.916,39.60001,53.90001,59.30002,1006.12,11.4566,3.24873,20.38845
9/6/2021 07:04,421.6667,10.65704,2604.167,39.60001,53.90001,59.30002,1006.12,11.76042,3.24873,20.63079
9/6/2021 07:05,430.7813,39.00024,2773.438,39.5,54,59.30002,1006.207,12.03733,3.24873,20.63079
9/6/2021 07:06,436.3542,55.00848,2807.436,39.5,54.2,59.30002,1006.207,12.09809,3.257652,20.761
9/6/2021 07:07,442.9688,78.18188,2930.411,39.60001,54.40001,59.30002,1006.207,12.31163,3.257652,20.85323
9/6/2021 07:08,449.3229,73.14813,2918.113,39.60001,54.60001,59.30002,1006.207,12.36545,3.257652,20.96535
9/6/2021 07:09,459.8958,67.84229,2944.155,39.60001,54.8,59.30002,1006.207,12.74132,3.242582,20.8903
9/6/2021 07:10,473.3854,74.55396,3007.451,39.7,55,59.30002,1006.207,13.11719,3.258857,20.8903
9/6/2021 07:11,476.5625,71.56091,3036.386,39.7,55.2,59.30002,1006.207,13.25955,3.244511,20.8903
9/6/2021 07:12,468.0208,62.67249,2953.921,39.7,55.40001,59.60001,1006.207,12.97396,3.248971,20.8903
9/6/2021 07:13,464.9479,78.45398,3000.579,39.8,55.40001,59.60001,1006.207,12.90191,3.248971,20.8903
9/6/2021 07:14,474.9479,73.01208,3033.131,39.8,55.5,59.60001,1006.207,13.22483,3.248971,20.8903
9/6/2021 07:15,487.3438,41.31305,2965.133,39.8,55.60001,59.89999,1006.207,13.46875,3.248971,20.8903
9/6/2021 07:16,495.8854,45.93866,2988.281,39.8,55.60001,59.89999,1006.315,13.7526,3.248971,20.75376
9/6/2021 07:17,502.1875,79.67841,3131.149,39.90001,55.7,60.20001,1006.315,13.93924,3.248971,20.92918
9/6/2021 07:18,515.7813,88.38544,3195.53,39.90001,55.90001,60.20001,1006.315,14.24306,3.248971,21.00152
9/6/2021 07:19,527.6563,83.48773,3218.316,39.90001,56.10001,60.20001,1006.315,14.61806,3.257772,21.00152
9/6/2021 07:20,534.0625,88.70288,3268.591,40,56.30002,60.60001,1006.315,14.8151,3.251262,20.87131
9/6/2021 07:21,544.4791,82.6261,3277.271,40,56.5,60.60001,1006.315,15.19618,3.251262,20.87131
9/6/2021 07:22,552.1875,84.98425,3298.611,40.10001,56.70001,61.10001,1006.315,15.33941,3.251262,20.87131
9/6/2021 07:23,564.1666,84.98425,3347.439,40.2,56.89999,61.10001,1006.424,15.69444,3.284235,20.87131
9/6/2021 07:24,560.6771,82.67145,3317.781,40.3,57.10001,61.60001,1006.424,15.60851,3.260666,20.87131
9/6/2021 07:25,551.3021,97.18317,3342.375,40.3,57.30002,61.60001,1006.424,15.40191,3.245354,20.87131
9/6/2021 07:26,548.4896,126.252,3468.605,40.40001,57.30002,62.10001,1006.424,15.27778,3.233419,20.94907
9/6/2021 07:27,556.5625,132.2834,3509.115,40.5,57.60001,62.10001,1006.424,15.59462,3.248489,21.09375
9/6/2021 07:28,568.0208,114.3705,3483.073,40.60001,57.80002,62.10001,1006.424,15.82205,3.270913,21.09375
9/6/2021 07:29,581.7708,114.3705,3510.199,40.60001,58,62.5,1006.424,16.19531,3.244993,21.00061
9/6/2021 07:30,586.0416,126.7508,3539.858,40.7,58.20001,62.5,1006.424,16.35851,3.25078,21.00061
9/6/2021 07:31,597.2916,131.1043,3651.982,40.8,58.39999,62.89999,1006.554,16.71615,3.25078,21.07476
9/6/2021 07:32,598.5938,133.916,3634.983,40.90001,58.60001,62.89999,1006.554,16.71615,3.255723,21.07476
9/6/2021 07:33,591.5104,162.5313,3715.639,40.90001,58.80002,63.30002,1006.554,16.62934,3.255723,21.07476
9/6/2021 07:34,594.1146,190.8745,3838.252,41,59.10001,63.30002,1006.554,16.68229,3.255723,21.22305
9/6/2021 07:35,600.0521,171.8732,3805.338,41.10001,59.30002,63.70001,1006.554,16.86285,3.255723,21.22305
9/6/2021 07:36,604.5833,152.7358,3729.384,41.2,59.70001,63.70001,1006.554,16.86285,3.255723,21.22305
9/6/2021 07:37,608.5938,164.1638,3769.169,41.40001,59.89999,64.10001,1006.641,17.13108,3.252467,21.11183
9/6/2021 07:38,613.6458,174.5941,3831.018,41.40001,59.89999,64.10001,1006.641,17.21962,3.252467,21.20497
9/6/2021 07:39,615.5208,173.8232,3846.571,41.5,60.10001,64.5,1006.641,17.28559,3.246922,21.20497
9/6/2021 07:40,621.1979,139.7206,3721.065,41.60001,60.30002,64.5,1006.641,17.32205,3.246922,21.07476
9/6/2021 07:41,622.9166,132.3741,3721.065,41.7,60.39999,64.89999,1006.641,17.34462,3.25729,21.07476
9/6/2021 07:42,619.6354,144.8904,3754.702,41.7,60.39999,64.89999,1006.641,17.32031,3.253914,21.04131
9/6/2021 07:43,622.1354,139.902,3733.362,41.8,60.5,64.89999,1006.641,17.42795,3.253914,21.04131
9/6/2021 07:44,621.3021,133.7346,3717.448,41.90001,60.60001,65.30002,1006.641,17.33941,3.253914,21.04131
9/6/2021 07:45,621.25,157.1347,3790.871,41.90001,60.60001,65.30002,1006.641,17.375,3.245957,21.04131
9/6/2021 07:46,620.7291,176.136,3868.996,41.90001,60.70001,65.70001,1006.641,17.44184,3.247886,21.148
9/6/2021 07:47,623.2291,174.5034,3861.039,42,60.89999,65.70001,1006.641,17.49826,3.247886,21.24475
