Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/6/2021 07:48,622.1875,179.4918,3893.591,42.10001,61.10001,65.70001,1006.641,17.44097,3.247886,21.24475
9/6/2021 07:49,621.1979,193.55,3947.844,42.10001,61.30002,66.10001,1006.641,17.51563,3.247886,21.24475
9/6/2021 07:50,620.5729,209.5129,3998.481,42.2,61.5,66.10001,1006.641,17.58767,3.252467,21.33518
9/6/2021 07:51,620.7291,218.3107,4048.032,42.3,61.70001,66.10001,1006.641,17.58767,3.252467,21.33518
9/6/2021 07:52,620.3646,242.6631,4137.008,42.3,61.89999,66.39999,1006.641,17.73524,3.238362,21.42741
9/6/2021 07:53,621.7708,221.4851,4065.393,42.40001,62.30002,66.39999,1006.641,17.67622,3.253311,21.52235
9/6/2021 07:54,621.4583,157.7696,3815.104,42.5,62.5,66.39999,1006.684,17.42795,3.253311,21.33518
9/6/2021 07:55,620.3125,128.8369,3698.64,42.60001,62.5,66.70001,1006.684,17.34809,3.279352,21.00061
9/6/2021 07:56,619.4791,75.73303,3507.306,42.60001,62.30002,66.70001,1006.684,17.23177,3.251141,21.00061
9/6/2021 07:57,620.0521,76.27722,3499.71,42.60001,61.89999,67,1006.684,17.21441,3.251141,20.81254
9/6/2021 07:58,613.0729,120.2205,3631.727,42.60001,61.70001,67,1006.684,17.08941,3.251141,21.00061
9/6/2021 07:59,618.2813,174.4581,3866.826,42.5,61.5,67,1006.684,17.30295,3.251141,21.18598
9/6/2021 08:00,620.4688,176.9523,3896.484,42.5,61.5,67,1006.684,17.35677,3.241738,21.31528
9/6/2021 08:01,620.7813,196.4524,3950.738,42.60001,61.70001,67.20001,1006.684,17.39236,3.257169,21.31528
9/6/2021 08:02,620.6771,225.7026,4062.138,42.60001,62.10001,67.20001,1006.771,17.53472,3.257169,21.44549
9/6/2021 08:03,614.2708,255.3609,4178.241,42.7,62.30002,67.20001,1006.771,17.64757,3.257169,21.55762
9/6/2021 08:04,611.0416,289.6448,4375.723,42.7,62.70001,67.20001,1006.771,17.73004,3.244269,21.70591
9/6/2021 08:05,615.3646,333.316,4576.1,42.90001,63.30002,67.39999,1006.771,18.22656,3.254396,21.85511
9/6/2021 08:06,618.0729,327.8288,4593.822,43,63.89999,67.39999,1006.771,18.26215,3.254396,21.98441
9/6/2021 08:07,619.0625,321.5253,4523.654,43.10001,64.5,67.70001,1006.771,18.26215,3.254396,21.85511
9/6/2021 08:08,619.6354,308.8729,4467.231,43.2,64.89999,67.70001,1006.771,18.15538,3.254396,21.85511
9/6/2021 08:09,620.8333,285.0192,4369.936,43.40001,65.30002,67.70001,1006.771,18.03125,3.254396,21.7249
9/6/2021 08:10,619.8958,274.3622,4318.938,43.40001,65.30002,68.10001,1006.771,17.96007,3.254396,21.7249
9/6/2021 08:11,618.75,165.0708,3859.954,43.5,65.30002,68.10001,1006.771,17.35677,3.241979,21.37225
9/6/2021 08:12,619.0625,125.0729,3674.768,43.5,64.80002,68.5,1006.771,17.33681,3.237639,20.96264
9/6/2021 08:13,618.4896,135.1404,3727.937,43.5,64.20001,68.5,1006.771,17.32031,3.246199,20.96264
9/6/2021 08:14,619.0104,107.16,3624.855,43.40001,63.60001,68.5,1006.771,17.21441,3.258616,20.96264
9/6/2021 08:15,618.4896,151.0126,3765.191,43.3,63.39999,68.5,1006.771,17.33681,3.258616,21.0187
9/6/2021 08:16,618.2813,184.2535,3895.399,43.2,63.20001,68.5,1006.771,17.40972,3.258616,21.18598
9/6/2021 08:17,619.0625,237.7201,4141.348,43.2,63.10001,68.70001,1006.771,17.7474,3.258616,21.35326
9/6/2021 08:18,618.9063,268.0587,4284.939,43.2,63.30002,68.70001,1006.771,17.87153,3.258616,21.52054
9/6/2021 08:19,620.7291,263.0703,4265.046,43.2,63.70001,68.70001,1006.771,17.8533,3.24427,21.64985
9/6/2021 08:20,617.5521,250.0097,4181.857,43.3,64.10001,68.70001,1006.771,17.79948,3.258737,21.64985
9/6/2021 08:21,618.9583,212.506,4016.927,43.40001,64.39999,68.70001,1006.771,17.55208,3.258737,21.52054
9/6/2021 08:22,620.1563,197.7222,3963.035,43.40001,64.39999,68.70001,1006.771,17.49826,3.252227,21.39034
9/6/2021 08:23,620.8333,153.3707,3787.254,43.5,64.39999,68.89999,1006.771,17.35417,3.252227,21.27821
9/6/2021 08:24,620.4688,99.13318,3604.239,43.5,64.10001,68.89999,1006.771,17.28472,3.252227,20.88849
9/6/2021 08:25,619.9479,117.0461,3643.302,43.40001,63.70001,68.89999,1006.966,17.33767,3.252227,20.88849
9/6/2021 08:26,618.9583,112.0577,3632.451,43.40001,63.5,68.89999,1006.966,17.21441,3.252227,21.0187
9/6/2021 08:27,619.5833,92.7843,3568.07,43.3,63.10001,69.10001,1006.966,17.26736,3.273686,20.87041
9/6/2021 08:28,618.1771,104.3483,3611.473,43.2,62.89999,69.10001,1006.966,17.26736,3.254035,20.87041
9/6/2021 08:29,618.4896,100.3123,3611.473,43.2,62.89999,69.10001,1006.966,17.21441,3.254035,20.98253
9/6/2021 08:30,620.1041,129.9706,3663.194,43.2,62.70001,69.10001,1006.966,17.25694,3.254035,20.98253
9/6/2021 08:31,619.375,144.2102,3765.552,43.2,62.70001,69.10001,1006.966,17.35677,3.254035,21.11183
9/6/2021 08:32,618.3854,120.7194,3652.344,43.10001,62.70001,69.10001,1006.966,17.31163,3.254035,20.96987
9/6/2021 08:33,618.5416,102.0809,3597.005,43.10001,62.80002,69,1006.966,17.30295,3.254035,20.88849
9/6/2021 08:34,617.8646,118.2252,3653.791,43.10001,62.70001,69,1006.966,17.29774,3.254035,20.88849
9/6/2021 08:35,618.2813,137.1811,3721.788,43.10001,62.60001,69,1006.966,17.33767,3.254035,21.00061
9/6/2021 08:36,617.9688,149.7881,3756.872,43.10001,62.60001,69,1007.053,17.28472,3.254035,21.10098
9/6/2021 08:37,618.9583,153.1893,3774.957,43.10001,62.70001,69,1007.053,17.37153,3.254035,21.10098
9/6/2021 08:38,618.2291,143.8474,3752.532,43.10001,62.80002,69,1007.053,17.28472,3.254035,21.10098
9/6/2021 08:39,618.3854,153.8242,3789.786,43.10001,62.89999,69,1007.053,17.32899,3.254035,21.10098
9/6/2021 08:40,618.5938,165.3882,3824.87,43.10001,62.89999,68.89999,1007.053,17.35764,3.254035,21.10098
9/6/2021 08:41,618.2291,167.8824,3841.146,43.10001,63,68.89999,1007.053,17.39236,3.243064,21.18598
9/6/2021 08:42,619.1146,172.5988,3841.146,43.2,63.10001,68.89999,1007.053,17.39323,3.254758,21.18598
9/6/2021 08:43,618.3333,181.0337,3882.74,43.2,63.20001,68.89999,1007.161,17.42708,3.254758,21.18598
9/6/2021 08:44,618.8541,167.6557,3844.763,43.2,63.30002,68.89999,1007.161,17.37413,3.254758,21.18598
9/6/2021 08:45,618.8541,172.3267,3839.699,43.2,63.30002,68.89999,1007.161,17.40972,3.254758,21.20497
9/6/2021 08:46,618.9583,163.3929,3823.061,43.2,63.39999,68.89999,1007.161,17.35677,3.250418,21.20497
9/6/2021 08:47,618.2813,159.2661,3805.7,43.2,63.39999,68.89999,1007.161,17.35677,3.250418,21.20497
9/6/2021 08:48,618.4375,137.7706,3754.34,43.2,63.39999,68.89999,1007.161,17.23177,3.250418,21.148
9/6/2021 08:49,620.1563,118.724,3658.492,43.2,63.39999,68.89999,1007.161,17.28472,3.261751,21.0187
9/6/2021 08:50,616.4583,128.4287,3688.513,43.2,63.30002,68.89999,1007.161,17.25,3.261751,21.0187
9/6/2021 08:51,613.3854,119.9031,3639.685,43.2,63.20001,69,1007.161,17.125,3.261751,21.0187
9/6/2021 08:52,613.4375,133.8253,3693.215,43.2,63,69,1007.161,17.125,3.260666,21.0187
9/6/2021 08:53,611.1458,160.7626,3764.106,43.2,63,69,1007.27,17.16146,3.247525,21.18598
9/6/2021 08:54,613.0729,175.0023,3864.656,43.2,62.89999,69,1007.27,17.23177,3.255361,21.18598
9/6/2021 08:55,618.3333,197.9489,3960.865,43.2,63.20001,69,1007.27,17.48004,3.255361,21.2972
9/6/2021 08:56,617.8646,226.0654,4061.777,43.2,63.39999,69,1007.27,17.52778,3.262233,21.40932
9/6/2021 08:57,616.4583,218.0839,4046.224,43.3,63.60001,69,1007.27,17.49653,3.248489,21.45363
9/6/2021 08:58,617.1875,189.3326,3927.951,43.3,63.80002,69,1007.27,17.40972,3.256205,21.33518
9/6/2021 08:59,617.4479,165.4789,3831.38,43.3,63.89999,69,1007.27,17.32031,3.256205,21.33518
9/6/2021 09:00,617.3958,131.2404,3701.895,43.40001,63.89999,69,1007.27,17.2092,3.300692,21.22305
9/6/2021 09:01,617.3958,118.588,3636.068,43.40001,63.70001,69,1007.27,17.2092,3.249695,21.07386
9/6/2021 09:02,615.7813,162.4859,3781.829,43.3,63.5,69,1007.27,17.2092,3.252106,21.07386
9/6/2021 09:03,617.2396,138.4962,3721.788,43.3,63.39999,69,1007.27,17.2092,3.252106,21.26013
9/6/2021 09:04,616.3021,65.57483,3475.116,43.3,63.39999,69.10001,1007.27,17.2092,3.252106,20.87041
9/6/2021 09:05,614.9479,1.677917,3321.036,43.3,63.30002,69.10001,1007.27,17.37413,3.258737,20.42372
9/6/2021 09:06,615.625,-17.59546,3257.378,43.3,62.89999,69.10001,1007.27,17.55208,3.258737,20.25644
9/6/2021 09:07,615.2083,-12.69775,3271.846,43.2,62.5,69.10001,1007.27,17.56944,3.243305,20.25644
9/6/2021 09:08,614.8438,25.89435,3351.418,43.10001,62.30002,69.10001,1007.205,17.30295,3.25295,20.48069
9/6/2021 09:09,615.8333,64.80389,3472.946,43.10001,62.10001,69.10001,1007.205,17.25,3.25295,20.64616
9/6/2021 09:10,615.8333,108.4751,3597.005,43.10001,62.10001,69.10001,1007.205,17.19705,3.260183,20.81344
9/6/2021 09:11,614.1666,147.9288,3727.213,43.10001,62.10001,69.10001,1007.205,17.21441,3.260183,20.96264
9/6/2021 09:12,614.8438,182.5302,3863.571,43.10001,62.30002,69.10001,1007.205,17.37066,3.249574,21.11183
9/6/2021 09:13,614.2708,202.2117,3960.503,43.10001,62.70001,69.10001,1007.205,17.44531,3.263559,21.27369
9/6/2021 09:14,615.2604,200.8059,3960.503,43.10001,63.10001,69.10001,1007.205,17.39236,3.251503,21.35326
9/6/2021 09:15,614.7916,204.2524,3977.141,43.2,63.30002,69.10001,1007.205,17.47222,3.26163,21.35326
9/6/2021 09:16,613.8541,201.2141,3963.035,43.3,63.5,69.10001,1007.205,17.44531,3.245475,21.26013
9/6/2021 09:17,615.0521,201.2594,3956.886,43.3,63.70001,69.10001,1007.205,17.41146,3.261871,21.35326
9/6/2021 09:18,615.0521,203.935,3962.312,43.40001,63.80002,69.10001,1007.205,17.44531,3.261871,21.35326
9/6/2021 09:19,612.7604,203.028,3962.312,43.40001,63.89999,69.10001,1007.205,17.39583,3.252467,21.2972
9/6/2021 09:20,614.0625,201.6675,3951.823,43.40001,64,69.10001,1007.118,17.37413,3.252467,21.2972
9/6/2021 09:21,614.375,199.3094,3951.823,43.5,64.10001,69.20001,1007.118,17.40972,3.252467,21.2972
9/6/2021 09:22,612.6563,208.742,3973.524,43.5,64.10001,69.20001,1007.118,17.40972,3.252467,21.2972
9/6/2021 09:23,612.6041,180.2628,3874.06,43.5,64.20001,69.20001,1007.118,17.25868,3.252467,21.2972
9/6/2021 09:24,612.5,166.3406,3809.317,43.5,64.20001,69.20001,1007.118,17.25868,3.261148,21.1679
9/6/2021 09:25,612.0833,162.9847,3787.977,43.60001,64.10001,69.20001,1007.118,17.19618,3.24644,21.1679
9/6/2021 09:26,612.5521,139.8113,3719.256,43.5,64,69.20001,1007.118,17.16146,3.255602,21.05668
9/6/2021 09:27,613.0208,111.3321,3618.707,43.5,63.89999,69.20001,1007.118,17.125,3.255602,20.92556
9/6/2021 09:28,612.6041,125.9799,3631.366,43.5,63.70001,69.39999,1007.118,17.16233,3.257893,20.92556
9/6/2021 09:29,613.0729,155.0033,3751.085,43.40001,63.5,69.39999,1007.118,17.23177,3.257893,20.92556
9/6/2021 09:30,611.6146,176.3174,3849.103,43.40001,63.39999,69.39999,1007.118,17.27691,3.250659,21.09285
9/6/2021 09:31,612.8125,197.4047,3937.717,43.40001,63.5,69.39999,1007.118,17.37413,3.250659,21.20497
9/6/2021 09:32,612.6041,173.8685,3855.975,43.5,63.70001,69.39999,1007.118,17.28472,3.267538,21.20497
9/6/2021 09:33,613.6979,178.7662,3862.847,43.5,63.80002,69.39999,1007.118,17.28472,3.252709,21.20497
9/6/2021 09:34,606.9271,186.3395,3883.825,43.5,63.89999,69.39999,1007.118,17.16233,3.260063,21.20497
9/6/2021 09:35,610.1041,168.1092,3831.38,43.5,63.89999,69.39999,1007.118,17.17882,3.242823,21.20497
9/6/2021 09:36,611.9791,154.7312,3774.233,43.5,63.89999,69.39999,1007.118,17.17882,3.254155,21.20497
9/6/2021 09:37,611.6146,133.4625,3680.194,43.5,63.89999,69.39999,1007.118,17.11545,3.254155,21.07024
9/6/2021 09:38,610.3646,121.3542,3649.45,43.5,63.80002,69.39999,1007.118,17.08767,3.254155,20.98072
9/6/2021 09:39,611.0416,121.5356,3645.11,43.5,63.60001,69.39999,1007.118,17.08767,3.254155,20.98072
9/6/2021 09:40,611.8229,127.1136,3662.471,43.40001,63.5,69.39999,1007.118,17.08767,3.253311,20.98072
9/6/2021 09:41,612.7083,135.4578,3681.279,43.40001,63.39999,69.39999,1007.118,17.125,3.285863,20.98072
9/6/2021 09:42,612.0833,135.4578,3700.087,43.40001,63.39999,69.39999,1007.118,17.125,3.262715,20.98072
9/6/2021 09:43,611.7188,124.9368,3652.344,43.40001,63.30002,69.39999,1007.118,17.16146,3.249454,20.98072
9/6/2021 09:44,611.7188,136.6823,3699.363,43.40001,63.30002,69.39999,1007.118,17.16146,3.249454,20.98072
9/6/2021 09:45,613.1771,159.9917,3770.978,43.40001,63.30002,69.39999,1007.118,17.28559,3.274048,21.05577
9/6/2021 09:46,611.875,142.3509,3739.873,43.40001,63.30002,69.39999,1007.118,17.21181,3.256084,21.05577
9/6/2021 09:47,611.0416,130.9229,3684.172,43.40001,63.39999,69.30002,1007.118,17.16146,3.256084,20.96264
9/6/2021 09:48,612.6041,128.202,3669.705,43.40001,63.39999,69.30002,1007.118,17.17969,3.308287,20.96264
9/6/2021 09:49,612.3438,124.2112,3644.386,43.40001,63.39999,69.30002,1007.118,17.17969,3.257893,20.90748
9/6/2021 09:50,612.3958,128.5648,3671.152,43.40001,63.30002,69.30002,1007.118,17.17969,3.257893,20.90748
9/6/2021 09:51,611.9271,135.6392,3689.598,43.40001,63.30002,69.30002,1007.118,17.20139,3.250418,20.90748
9/6/2021 09:52,611.8229,131.9206,3689.598,43.40001,63.30002,69.30002,1007.118,17.1441,3.250418,20.90748
9/6/2021 09:53,613.125,129.5624,3666.088,43.40001,63.30002,69.30002,1007.118,17.19618,3.250418,20.90748
9/6/2021 09:54,611.5104,132.9183,3677.662,43.40001,63.30002,69.30002,1007.118,17.19618,3.243787,20.90748
9/6/2021 09:55,611.1458,119.9938,3648.003,43.40001,63.30002,69.30002,1007.118,17.1441,3.255602,20.90748
9/6/2021 09:56,612.6563,111.967,3608.218,43.40001,63.20001,69.30002,1007.118,17.1441,3.255602,20.90748
9/6/2021 09:57,611.9791,111.967,3608.218,43.40001,63.20001,69.30002,1007.118,17.16146,3.252467,20.85142
9/6/2021 09:58,612.4479,99.81342,3576.389,43.40001,63.10001,69.30002,1007.118,17.16146,3.276821,20.85142
9/6/2021 09:59,613.1771,94.05408,3561.198,43.40001,63.10001,69.30002,1007.118,17.16146,3.257772,20.75919
9/6/2021 10:00,612.6041,100.0402,3579.282,43.3,63,69.30002,1007.183,17.16146,3.257772,20.75919
9/6/2021 10:01,612.3958,133.3264,3687.789,43.3,62.89999,69.30002,1007.183,17.24132,3.250298,20.8903
9/6/2021 10:02,611.875,145.1172,3714.554,43.3,63,69.30002,1007.183,17.20139,3.250298,20.8903
9/6/2021 10:03,611.5625,164.2999,3785.446,43.3,63,69.30002,1007.183,17.25,3.249212,20.98072
9/6/2021 10:04,611.5625,163.1661,3807.87,43.3,63.30002,69.30002,1007.183,17.25,3.249212,21.07476
9/6/2021 10:05,611.8229,177.179,3850.188,43.40001,63.30002,69.20001,1007.183,17.28559,3.256928,21.07476
9/6/2021 10:06,611.5625,172.0092,3821.976,43.40001,63.39999,69.20001,1007.183,17.30903,3.256928,21.07476
9/6/2021 10:07,610.5729,148.7451,3747.106,43.40001,63.60001,69.20001,1007.183,17.25,3.256928,20.96264
9/6/2021 10:08,611.875,119.9938,3650.174,43.40001,63.60001,69.20001,1007.183,17.16146,3.256928,20.96264
9/6/2021 10:09,611.875,107.9763,3600.622,43.40001,63.60001,69.20001,1007.183,17.17882,3.248971,20.8469
9/6/2021 10:10,611.1458,91.96802,3544.56,43.40001,63.5,69.20001,1007.183,17.17882,3.254999,20.75828
9/6/2021 10:11,612.0313,73.96442,3490.668,43.40001,63.30002,69.20001,1007.183,17.17882,3.254999,20.66605
9/6/2021 10:12,611.25,81.90051,3509.115,43.40001,63.10001,69.20001,1007.183,17.17882,3.254999,20.66605
9/6/2021 10:13,611.5625,106.1623,3587.24,43.40001,63,69.30002,1007.183,17.21962,3.254999,20.66605
9/6/2021 10:14,610.2083,135.0497,3666.811,43.40001,62.89999,69.30002,1007.075,17.21962,3.254999,20.85142
9/6/2021 10:15,611.0416,150.287,3732.639,43.40001,62.89999,69.30002,1007.075,17.22743,3.254999,20.85142
9/6/2021 10:16,610.2604,179.3558,3859.954,43.40001,63,69.30002,1007.075,17.28559,3.254999,20.98253
9/6/2021 10:17,612.7083,188.8337,3902.633,43.40001,63.30002,69.30002,1007.075,17.40972,3.254999,21.11183
9/6/2021 10:18,610.8333,184.9791,3891.782,43.40001,63.5,69.30002,1007.075,17.39583,3.254999,21.11183
9/6/2021 10:19,610.5208,161.3975,3771.34,43.5,63.70001,69.30002,1007.075,17.27257,3.254999,21.11183
9/6/2021 10:20,611.4583,146.0242,3728.299,43.5,63.80002,69.30002,1007.075,17.27257,3.254999,20.98253
9/6/2021 10:21,610.4166,138.6323,3700.448,43.5,63.70001,69.30002,1007.075,17.21441,3.254999,20.87041
9/6/2021 10:22,610.4166,131.2404,3685.981,43.5,63.70001,69.30002,1006.988,17.21441,3.254999,20.87041
9/6/2021 10:23,611.9791,93.50989,3558.304,43.5,63.60001,69.30002,1006.988,17.16146,3.253553,20.70313
9/6/2021 10:24,610.9375,103.2146,3577.474,43.5,63.5,69.30002,1006.988,17.19705,3.253553,20.70313
9/6/2021 10:25,609.7916,110.3798,3607.132,43.5,63.30002,69.30002,1006.988,17.125,3.253553,20.79535
9/6/2021 10:26,610.9896,127.5671,3637.514,43.5,63.30002,69.30002,1006.988,17.125,3.27031,20.79535
9/6/2021 10:27,611.5104,172.0092,3813.296,43.5,63.20001,69.30002,1006.988,17.25434,3.23366,21.07476
9/6/2021 10:28,611.0416,167.2929,3813.296,43.5,63.30002,69.30002,1006.988,17.28993,3.257893,21.07476
9/6/2021 10:29,609.9479,175.0023,3832.827,43.5,63.5,69.30002,1006.988,17.28993,3.257893,21.07476
9/6/2021 10:30,610.4166,155.7742,3758.68,43.60001,63.60001,69.30002,1006.901,17.28993,3.257893,21.03769
9/6/2021 10:31,610.4166,141.8974,3700.087,43.60001,63.70001,69.30002,1006.901,17.21875,3.257893,20.90748
9/6/2021 10:32,610.1041,130.0159,3676.577,43.60001,63.70001,69.30002,1006.901,17.17882,3.257893,20.90748
9/6/2021 10:33,609.1146,97.9541,3574.219,43.60001,63.60001,69.30002,1006.901,17.125,3.244993,20.79535
9/6/2021 10:34,609.9479,78.40863,3519.965,43.60001,63.5,69.30002,1006.901,17.125,3.246922,20.68414
9/6/2021 10:35,608.8021,73.73767,3484.158,43.60001,63.30002,69.30002,1006.901,17.125,3.249936,20.60999
9/6/2021 10:36,610.8854,90.51685,3521.774,43.5,63.10001,69.30002,1006.901,17.125,3.306117,20.60999
9/6/2021 10:37,609.9479,123.9391,3647.642,43.5,63.10001,69.30002,1006.901,17.14844,3.25512,20.75828
9/6/2021 10:38,610.3125,142.7137,3714.554,43.5,63,69.30002,1006.901,17.14844,3.25512,20.90748
9/6/2021 10:39,611.6146,180.4442,3836.805,43.5,63.10001,69.30002,1006.901,17.29601,3.25512,21.0196
9/6/2021 10:40,611.3541,181.8953,3866.826,43.5,63.30002,69.30002,1006.901,17.36198,3.25512,21.09285
9/6/2021 10:41,609.8438,172.9615,3822.338,43.60001,63.5,69.30002,1006.792,17.32031,3.25512,21.09285
9/6/2021 10:42,609.7916,154.5498,3748.191,43.60001,63.70001,69.30002,1006.792,17.26736,3.25512,21.0187
9/6/2021 10:43,610.4688,137.045,3693.576,43.60001,63.80002,69.30002,1006.792,17.21441,3.268261,20.88849
9/6/2021 10:44,610.4688,133.145,3689.598,43.7,63.80002,69.30002,1006.792,17.21441,3.256446,20.88849
9/6/2021 10:45,609.9479,114.2798,3625.217,43.7,63.70001,69.30002,1006.792,17.16146,3.256446,20.81525
9/6/2021 10:46,611.0416,100.8564,3570.963,43.60001,63.60001,69.39999,1006.792,17.17882,3.254758,20.70313
9/6/2021 10:47,610.4166,97.54596,3559.751,43.60001,63.5,69.39999,1006.792,17.17882,3.254758,20.70313
9/6/2021 10:48,609.8438,80.26794,3504.051,43.60001,63.39999,69.39999,1006.792,17.16146,3.254758,20.60999
9/6/2021 10:49,611.1458,74.00977,3480.179,43.60001,63.20001,69.39999,1006.792,17.19705,3.254758,20.60999
9/6/2021 10:50,610.9896,117.1368,3627.025,43.60001,63.10001,69.39999,1006.792,17.19705,3.254758,20.60999
9/6/2021 10:51,610.6771,141.0358,3695.023,43.60001,63.10001,69.39999,1006.792,17.19705,3.254758,20.83333
9/6/2021 10:52,610.7813,170.2406,3809.317,43.60001,63.10001,69.39999,1006.792,17.26736,3.254758,20.96264
9/6/2021 10:53,610.7813,173.3243,3821.615,43.60001,63.30002,69.39999,1006.792,17.32639,3.254758,21.00061
9/6/2021 10:54,609.7396,187.3826,3886.357,43.60001,63.5,69.39999,1006.727,17.34462,3.25946,21.00061
9/6/2021 10:55,610.8333,244.6585,4129.413,43.7,63.70001,69.39999,1006.727,17.66059,3.25946,21.37225
9/6/2021 10:56,610.8333,220.9409,4028.501,43.7,64.10001,69.39999,1006.727,17.5026,3.25946,21.37225
9/6/2021 10:57,610.9375,191.1012,3889.974,43.8,64.5,69.39999,1006.727,17.38021,3.25946,21.18598
9/6/2021 10:58,610.2083,187.2012,3875.868,43.90001,64.5,69.39999,1006.727,17.36198,3.25946,21.11183
9/6/2021 10:59,610.2604,140.4009,3691.406,43.90001,64.5,69.39999,1006.727,17.1658,3.256325,21.11183
9/6/2021 11:00,609.3229,123.395,3637.514,43.90001,64.30002,69.39999,1006.727,17.12413,3.256325,20.92918
9/6/2021 11:01,609.9479,99.49597,3575.666,43.90001,64.30002,69.60001,1006.727,17.12413,3.256325,20.83333
9/6/2021 11:02,609.3229,94.64362,3546.73,43.90001,63.89999,69.60001,1006.727,17.16146,3.253673,20.72121
9/6/2021 11:03,610.4166,87.84125,3519.242,43.90001,63.70001,69.60001,1006.727,17.11198,3.253673,20.72121
9/6/2021 11:04,611.0416,69.15741,3460.648,43.8,63.5,69.60001,1006.727,17.15538,3.253673,20.64797
9/6/2021 11:05,609.9479,79.67841,3515.625,43.8,63.30002,69.60001,1006.641,17.18056,3.253673,20.51776
9/6/2021 11:06,609.6354,68.52252,3470.775,43.7,63.30002,69.60001,1006.641,17.10677,3.253673,20.62807
9/6/2021 11:07,610.4688,70.38184,3470.775,43.7,63.20001,69.60001,1006.641,17.1441,3.254517,20.62807
9/6/2021 11:08,611.5104,104.2576,3595.92,43.7,63.10001,69.60001,1006.641,17.08941,3.254517,20.83333
9/6/2021 11:09,610.7813,126.2066,3636.068,43.7,63.10001,69.60001,1006.641,17.08941,3.254517,20.83333
9/6/2021 11:10,609.4791,160.2184,3749.638,43.7,63.10001,69.60001,1006.641,17.14236,3.254517,20.96264
9/6/2021 11:11,611.6146,159.9917,3772.425,43.7,63.39999,69.60001,1006.532,17.19705,3.254517,21.09737
9/6/2021 11:12,610.9375,140.2648,3700.81,43.7,63.60001,69.60001,1006.532,17.13976,3.250539,20.96987
9/6/2021 11:13,611.5625,190.0128,3883.463,43.8,63.60001,69.60001,1006.532,17.21441,3.250539,21.148
9/6/2021 11:14,611.5625,268.6935,4241.536,43.8,63.70001,69.60001,1006.532,17.64063,3.264041,21.5757
9/6/2021 11:15,612.1875,322.2509,4494.357,43.90001,64.20001,69.60001,1006.532,18.09549,3.255482,21.7249
9/6/2021 11:16,612.1875,350.9115,4693.287,44.10001,64.80002,69.60001,1006.532,18.4349,3.2638,21.89218
9/6/2021 11:17,611.8229,370.0942,4805.772,44.3,65.89999,69.60001,1006.532,18.5599,3.256808,22.00249
9/6/2021 11:18,610.3646,372.4977,4809.389,44.5,66.89999,69.60001,1006.532,18.61285,3.256808,22.00249
9/6/2021 11:19,612.0833,363.6093,4759.114,44.60001,67.5,69.60001,1006.532,18.56076,3.256808,22.00249
9/6/2021 11:20,611.9791,340.2998,4623.119,44.8,68.10001,70.20001,1006.532,18.39931,3.256808,21.85511
9/6/2021 11:21,610.1041,325.7881,4567.419,44.90001,68.5,70.20001,1006.532,18.25521,3.256808,21.85511
9/6/2021 11:22,611.875,276.0401,4310.619,44.90001,68.5,70.20001,1006.424,17.82726,3.256808,21.68782
9/6/2021 11:23,610.9896,243.4341,4154.007,45,68.30002,70.60001,1006.424,17.57639,3.256808,21.53863
9/6/2021 11:24,610.4688,214.8641,4020.182,45,68,70.60001,1006.424,17.43316,3.256808,21.39034
9/6/2021 11:25,610.8854,211.2816,3977.141,44.90001,67.5,70.60001,1006.424,17.39844,3.267779,21.31528
9/6/2021 11:26,609.6354,182.5756,3852.72,44.90001,67,70.89999,1006.424,17.25521,3.246319,21.18598
9/6/2021 11:27,609.2708,148.7451,3718.895,44.8,66.60001,70.89999,1006.424,17.14844,3.266332,21.05577
9/6/2021 11:28,609.9479,119.5856,3633.897,44.7,66.10001,70.89999,1006.337,17.08941,3.255361,20.92556
9/6/2021 11:29,609.5833,94.77966,3559.028,44.60001,65.80002,70.89999,1006.337,17.05382,3.255361,20.78812
9/6/2021 11:30,608.6458,67.1167,3474.754,44.5,65.30002,70.89999,1006.337,17.05382,3.258013,20.66605
9/6/2021 11:31,608.6458,48.38751,3414.713,44.5,64.89999,70.89999,1006.337,17.05382,3.258013,20.55393
9/6/2021 11:32,610,50.79102,3407.841,44.40001,64.5,70.89999,1006.337,17.07205,3.258013,20.55393
9/6/2021 11:33,609.3229,50.88171,3415.437,44.3,64.10001,70.89999,1006.337,17.08941,3.258013,20.62807
9/6/2021 11:34,609.8958,89.38312,3536.241,44.2,63.89999,70.89999,1006.337,17.03646,3.258013,20.79535
9/6/2021 11:35,610.4166,91.69592,3536.241,44.2,63.89999,70.89999,1006.207,17.0191,3.258013,20.79535
9/6/2021 11:36,608.8021,103.2599,3574.219,44.10001,63.89999,70.89999,1006.207,17.0191,3.248248,20.87041
9/6/2021 11:37,609.2708,107.4774,3593.388,44.10001,63.80002,70.89999,1006.207,16.98351,3.246922,20.87041
9/6/2021 11:38,610.5729,94.37152,3550.709,44.10001,63.89999,70.89999,1006.207,17.0191,3.246922,20.87041
9/6/2021 11:39,611.3541,84.25867,3508.753,44.10001,63.89999,70.60001,1006.207,16.98351,3.269105,20.87041
9/6/2021 11:40,611.4063,75.18884,3490.307,44.10001,63.80002,70.60001,1006.207,17.04601,3.245596,20.87041
9/6/2021 11:41,610.2083,92.19476,3551.794,44.10001,63.80002,70.60001,1006.207,17.04601,3.265609,20.75828
9/6/2021 11:42,610.3646,98.90643,3555.772,44,63.70001,70.39999,1006.12,17.02431,3.256928,20.87041
9/6/2021 11:43,610.9375,97.31921,3563.368,44.10001,63.70001,70.39999,1006.12,17.02431,3.258375,20.87041
9/6/2021 11:44,610,100.7657,3563.368,44.10001,63.70001,70.39999,1006.12,17.02431,3.258375,20.87041
9/6/2021 11:45,610.4688,86.66217,3525.752,44.10001,63.70001,70.39999,1006.12,17.02431,3.258375,20.87041
9/6/2021 11:46,609.8958,71.69696,3472.946,44.10001,63.70001,70.20001,1006.12,17.00087,3.258375,20.75828
9/6/2021 11:47,609.3229,67.70624,3458.84,44.10001,63.60001,70.20001,1006.12,17.00174,3.258375,20.75828
9/6/2021 11:48,609.3229,62.26434,3442.202,44.10001,63.5,70.20001,1006.12,17.00174,3.256084,20.70313
9/6/2021 11:49,608.8021,60.63177,3442.202,44,63.39999,70.20001,1006.12,17.00174,3.256084,20.70313
9/6/2021 11:50,609.9479,53.9201,3424.479,44,63.39999,70.20001,1006.12,17.03646,3.256084,20.70313
9/6/2021 11:51,609.2708,47.29913,3402.778,44,63.30002,70.20001,1006.098,17.03646,3.256084,20.62807
9/6/2021 11:52,608.8021,37.77582,3360.098,44,63.20001,70,1006.098,17.05035,3.255602,20.62807
9/6/2021 11:53,608.3333,33.6037,3360.098,44,63.20001,70,1006.098,17.03646,3.255602,20.55393
9/6/2021 11:54,608.8541,32.42462,3348.163,44,63.10001,70,1005.924,16.98351,3.255602,20.55393
9/6/2021 11:55,608.3854,9.251221,3296.802,44,63.10001,70,1005.924,17.125,3.254638,20.55393
9/6/2021 11:56,608.2291,16.64313,3296.802,44,63,70,1005.924,17.125,3.254638,20.45085
9/6/2021 11:57,602.3438,22.31177,3322.483,44,62.89999,70,1005.924,16.94879,3.255361,20.45085
9/6/2021 11:58,607.2916,22.31177,3309.462,44,62.89999,70,1005.924,17.00174,3.255361,20.51776
9/6/2021 11:59,609.3229,5.577942,3277.995,43.90001,62.80002,69.80002,1005.924,17.1441,3.255361,20.51776
9/6/2021 12:00,607.1354,-18.54779,3218.316,43.90001,62.80002,69.80002,1005.924,17.16233,3.255361,20.42372
9/6/2021 12:01,596.9791,-23.21875,3190.827,43.90001,62.70001,69.80002,1005.924,16.94879,3.262836,20.3134
9/6/2021 12:02,593.1771,-11.65472,3178.168,43.90001,62.60001,69.80002,1005.924,16.78819,3.251744,20.3134
9/6/2021 12:03,581.9271,-16.77917,3138.744,43.8,62.5,69.80002,1005.924,16.46528,3.244631,20.3134
9/6/2021 12:04,578.8021,-15.55475,3124.277,43.8,62.30002,69.80002,1005.924,16.37674,3.254155,20.35048
9/6/2021 12:05,567.7083,-15.55475,3073.278,43.8,62.20001,69.80002,1005.924,16.02517,3.254155,20.35048
9/6/2021 12:06,553.1771,-12.47101,3044.705,43.7,62,69.5,1005.924,15.66146,3.294181,20.35048
9/6/2021 12:07,545.2083,-4.353516,3019.025,43.7,61.80002,69.5,1005.924,15.31337,3.24644,20.35048
9/6/2021 12:08,531.5625,-9.115173,2955.367,43.60001,61.60001,69.5,1005.924,14.92795,3.244993,20.35048
9/6/2021 12:09,528.5416,-27.20947,2899.305,43.60001,61.39999,69.10001,1005.924,14.90451,3.270552,20.35048
9/6/2021 12:10,512.6041,-60.85852,2761.502,43.5,61.20001,69.10001,1005.924,14.76736,3.251744,20.35048
9/6/2021 12:11,516.875,-99.08783,2681.93,43.5,61,69.10001,1005.773,15.14323,3.251744,19.97884
9/6/2021 12:12,523.2813,-89.06567,2731.843,43.40001,60.80002,68.60001,1005.773,15.31684,3.259822,19.97884
9/6/2021 12:13,531.6146,-86.84357,2760.417,43.3,60.60001,68.60001,1005.773,15.44705,3.247645,19.97884
9/6/2021 12:14,543.75,-70.33649,2838.542,43.2,60.39999,68.20001,1005.773,15.67882,3.261389,20.0557
9/6/2021 12:15,556.9791,-57.04919,2924.985,43.2,60.39999,68.20001,1005.773,15.94792,3.2509,20.16511
9/6/2021 12:16,558.5938,-39.22699,2986.834,43.2,60.39999,67.89999,1005.773,15.84028,3.2509,20.27543
9/6/2021 12:17,567.1354,-33.92114,3017.216,43.10001,60.5,67.89999,1005.773,16.09028,3.264644,20.36856
9/6/2021 12:18,571.5104,-48.11542,3009.621,43.10001,60.5,67.89999,1005.773,16.34115,3.244993,20.20218
9/6/2021 12:19,576.1979,-34.91882,3040.365,43.10001,60.60001,67.60001,1005.773,16.41233,3.25934,20.20218
9/6/2021 12:20,570.8854,-34.91882,3058.449,43.10001,60.70001,67.60001,1005.686,16.28733,3.24222,20.20218
9/6/2021 12:21,558.5938,-45.84796,2974.899,43.2,60.70001,67.60001,1005.686,15.94792,3.24656,20.23835
9/6/2021 12:22,559.0625,-44.12469,2974.899,43.2,60.70001,67.60001,1005.686,15.96528,3.245837,20.23835
9/6/2021 12:23,552.2396,-37.82117,2974.899,43.10001,60.70001,67.60001,1005.686,15.73351,3.266091,20.23835
9/6/2021 12:24,551.6146,-44.66888,2932.219,43.10001,60.70001,67.60001,1005.686,15.73351,3.248851,20.23835
9/6/2021 12:25,558.0208,-38.09326,2982.494,43.10001,60.60001,67.60001,1005.686,15.90278,3.248851,20.23835
9/6/2021 12:26,565.5729,-28.3432,3048.322,43.10001,60.5,67.60001,1005.686,16.09983,3.253915,20.23835
9/6/2021 12:27,576.1458,-23.2641,3093.171,43.10001,60.60001,67.39999,1005.686,16.30382,3.253915,20.3134
9/6/2021 12:28,578.3854,-20.08966,3109.809,43.10001,60.60001,67.39999,1005.599,16.42535,3.253915,20.3134
9/6/2021 12:29,584.1146,-26.75598,3097.15,43.10001,60.70001,67.39999,1005.599,16.55556,3.253915,20.3134
9/6/2021 12:30,587.2916,-15.91754,3150.68,43.10001,60.70001,67.39999,1005.599,16.68056,3.253915,20.3134
9/6/2021 12:31,594.0625,-16.09894,3175.636,43.10001,60.80002,67.39999,1005.599,16.85504,3.253915,20.3134
9/6/2021 12:32,596.9271,-11.47333,3197.338,43.10001,60.89999,67.39999,1005.599,16.87674,3.253915,20.3134
9/6/2021 12:33,600.2604,2.403503,3256.293,43.10001,61,67.39999,1005.599,16.92969,3.253915,20.37218
9/6/2021 12:34,594.8438,13.74078,3270.399,43.10001,61.10001,67.39999,1005.469,16.78819,3.28966,20.46079
9/6/2021 12:35,600.2083,30.61066,3288.845,43.10001,61.20001,67.39999,1005.469,16.78819,3.248369,20.46079
9/6/2021 12:36,602.8646,50.02008,3396.629,43.2,61.30002,67.39999,1005.469,16.87674,3.248369,20.55483
9/6/2021 12:37,603.4896,50.11078,3396.629,43.2,61.39999,67.70001,1005.469,16.87674,3.24668,20.66605
9/6/2021 12:38,605,46.4375,3396.629,43.2,61.60001,67.70001,1005.317,16.87674,3.25934,20.66605
9/6/2021 12:39,605,43.98865,3379.991,43.2,61.60001,67.70001,1005.317,16.92708,3.25934,20.60999
9/6/2021 12:40,605.5729,49.06775,3388.31,43.2,61.70001,67.70001,1005.317,16.91233,3.258013,20.60999
9/6/2021 12:41,604.5313,44.21539,3388.31,43.2,61.80002,67.70001,1005.317,16.91233,3.258013,20.60999
9/6/2021 12:42,607.0833,37.41302,3367.332,43.2,61.80002,67.89999,1005.317,16.98351,3.258013,20.60999
9/6/2021 12:43,601.3021,39.45374,3355.758,43.2,61.80002,67.89999,1005.317,16.85938,3.238603,20.60999
9/6/2021 12:44,602.3438,45.57587,3378.544,43.2,61.80002,67.89999,1005.208,16.90104,3.25307,20.60999
9/6/2021 12:45,600.1563,35.9165,3349.609,43.3,61.80002,67.89999,1005.208,16.77344,3.25307,20.60999
9/6/2021 12:46,603.3333,31.65369,3328.27,43.2,61.80002,67.89999,1005.208,16.96615,3.25307,20.55393
9/6/2021 12:47,606.7188,34.51068,3349.609,43.2,61.80002,68.10001,1005.208,16.96615,3.262112,20.55393
9/6/2021 12:48,604.0104,47.38983,3391.204,43.2,61.80002,68.10001,1005.208,16.91233,3.262112,20.55393
9/6/2021 12:49,604.4791,50.15613,3391.204,43.2,61.80002,68.10001,1005.1,16.91233,3.244149,20.62807
9/6/2021 12:50,604.8438,55.64337,3419.777,43.2,61.89999,68.10001,1005.1,16.91233,3.248851,20.62807
9/6/2021 12:51,605.4688,62.80853,3440.755,43.3,61.89999,68.10001,1005.1,16.91233,3.255723,20.676
9/6/2021 12:52,605.0521,68.52252,3456.308,43.3,62,68.10001,1005.1,16.90191,3.255723,20.676
9/6/2021 12:53,605.0521,84.03192,3487.775,43.3,62,68.10001,1004.948,16.90191,3.255723,20.75647
9/6/2021 12:54,604.5313,79.40631,3503.327,43.3,62.10001,68.30002,1004.948,16.88021,3.255723,20.75647
9/6/2021 12:55,606.1979,61.62946,3431.351,43.3,62.20001,68.30002,1004.948,16.94705,3.255723,20.75647
9/6/2021 12:56,604.0104,69.7923,3460.286,43.3,62.20001,68.30002,1004.948,16.8941,3.255723,20.6977
9/6/2021 12:57,604.7916,76.59467,3468.605,43.40001,62.20001,68.30002,1004.948,16.91146,3.255723,20.6977
9/6/2021 12:58,605.625,84.57611,3496.817,43.40001,62.20001,68.30002,1004.948,16.94705,3.255723,20.6977
9/6/2021 12:59,604.4791,91.55988,3512.008,43.40001,62.30002,68.30002,1004.948,16.8941,3.255723,20.75828
9/6/2021 13:00,604.5313,82.4447,3502.966,43.40001,62.30002,68.30002,1004.796,16.8941,3.24222,20.75828
9/6/2021 13:01,605.625,79.08887,3484.881,43.40001,62.30002,68.30002,1004.796,16.94705,3.256567,20.75828
9/6/2021 13:02,605.4688,137.952,3677.3,43.40001,62.39999,68.30002,1004.796,16.94705,3.245475,20.90748
9/6/2021 13:03,606.0416,151.0126,3740.596,43.40001,62.39999,68.39999,1004.796,17.00087,3.250659,21.05577
9/6/2021 13:04,606.0416,155.8649,3756.51,43.40001,62.60001,68.39999,1004.579,17.00087,3.250659,21.12992
9/6/2021 13:05,606.0416,170.3313,3815.104,43.5,63,68.39999,1004.579,17.03646,3.250659,21.12992
9/6/2021 13:06,607.5521,158.1324,3764.468,43.5,63.20001,68.39999,1004.579,17.03646,3.250659,21.20587
9/6/2021 13:07,605.5729,172.236,3815.104,43.5,63.20001,68.39999,1004.579,17.07205,3.258013,21.148
9/6/2021 13:08,604.8438,195.8175,3897.208,43.60001,63.30002,68.60001,1004.579,17.10156,3.242823,21.27821
9/6/2021 13:09,603.9583,219.8072,4017.289,43.60001,63.5,68.60001,1004.384,17.23698,3.24644,21.39034
9/6/2021 13:10,604.8438,201.6222,3946.397,43.7,63.89999,68.60001,1004.384,17.19705,3.262594,21.39034
9/6/2021 13:11,603.1771,152.2823,3740.596,43.8,63.89999,68.60001,1004.384,16.94705,3.247404,21.11093
9/6/2021 13:12,605.3125,162.5766,3783.999,43.8,64,68.60001,1004.384,17.07205,3.247404,21.11093
9/6/2021 13:13,604.5313,163.0301,3783.999,43.8,63.89999,68.80002,1004.384,17.0191,3.253311,21.11093
9/6/2021 13:14,604.5313,139.3125,3691.768,43.8,63.89999,68.80002,1004.384,16.94879,3.253311,21.11093
9/6/2021 13:15,605.3646,139.5392,3699.363,43.8,63.80002,68.80002,1004.384,16.98351,3.253311,20.98253
9/6/2021 13:16,605.625,135.1404,3672.96,43.8,63.70001,68.80002,1004.384,16.98351,3.253311,21.05577
9/6/2021 13:17,607.3438,146.6591,3708.406,43.8,63.60001,68.80002,1004.188,16.98351,3.253311,21.05577
9/6/2021 13:18,605.5729,194.2756,3876.23,43.8,63.60001,69,1004.188,17.10677,3.253311,21.16609
9/6/2021 13:19,604.9479,208.2432,3955.078,43.8,63.70001,69,1004.188,17.17882,3.253311,21.31528
9/6/2021 13:20,606.1979,209.6943,3983.29,43.8,63.89999,69,1004.188,17.17882,3.254396,21.4265
9/6/2021 13:21,604.9479,228.9224,4074.436,43.8,64.10001,69,1004.188,17.21441,3.253914,21.4265
9/6/2021 13:22,603.9063,240.8038,4121.456,43.90001,64.30002,69,1004.188,17.39236,3.253914,21.53953
9/6/2021 13:23,605.625,227.6072,4042.969,43.90001,64.70001,69,1004.036,17.30295,3.253914,21.44549
9/6/2021 13:24,603.3854,228.6503,4076.968,44,64.80002,69.20001,1004.036,17.30295,3.253914,21.44549
9/6/2021 13:25,603.9583,215.9979,3977.503,44,64.89999,69.20001,1004.036,17.19618,3.253914,21.44549
9/6/2021 13:26,605.6771,194.2756,3903.356,44.10001,65,69.20001,1004.036,17.21441,3.253914,21.33518
9/6/2021 13:27,603.8541,199.1733,3913.845,44.10001,65,69.20001,1004.036,17.16406,3.253914,21.20407
9/6/2021 13:28,604.4791,179.9907,3830.657,44.10001,64.89999,69.39999,1004.036,17.14236,3.253914,21.20407
9/6/2021 13:29,605.2604,159.0847,3757.957,44.10001,64.80002,69.39999,1004.036,17.04427,3.253914,21.20407
9/6/2021 13:30,604.5313,161.0347,3757.957,44.10001,64.60001,69.39999,1003.863,17.04427,3.253914,21.05668
9/6/2021 13:31,603.75,147.4753,3727.575,44.10001,64.5,69.39999,1003.863,16.96615,3.237518,21.05668
9/6/2021 13:32,604.5313,137.952,3673.322,44.10001,64.39999,69.60001,1003.863,16.96615,3.262595,21.05668
9/6/2021 13:33,603.8021,137.952,3673.322,44,64.30002,69.60001,1003.863,16.96615,3.252709,20.98072
9/6/2021 13:34,603.6458,137.952,3673.322,44,64.10001,69.60001,1003.863,16.96615,3.252709,20.98072
9/6/2021 13:35,604.0625,134.2334,3673.322,44,64.10001,69.60001,1003.689,16.96615,3.252709,20.98072
9/6/2021 13:36,604.6354,153.1893,3713.831,44,64,69.60001,1003.689,17.03646,3.252709,20.98072
9/6/2021 13:37,603.4375,173.9592,3807.87,44,64,69.60001,1003.689,17.08941,3.252709,21.09285
9/6/2021 13:38,603.75,187.1558,3866.464,44,64,69.60001,1003.689,17.11198,3.252709,21.20497
9/6/2021 13:39,603.3854,207.835,3936.994,44,64.20001,69.60001,1003.689,17.14236,3.247163,21.20497
9/6/2021 13:40,603.9583,209.2862,3950.738,44,64.39999,69.60001,1003.537,17.22483,3.247163,21.31528
9/6/2021 13:41,603.9583,194.4117,3884.91,44,64.60001,69.60001,1003.537,17.22483,3.256205,21.20497
9/6/2021 13:42,603.0729,190.0582,3884.91,44.10001,64.60001,69.60001,1003.537,17.16667,3.256205,21.20497
9/6/2021 13:43,603.2813,204.3885,3935.185,44.10001,64.70001,69.60001,1003.537,17.16667,3.256205,21.20497
9/6/2021 13:44,603.9583,204.3885,3935.185,44.10001,64.70001,69.60001,1003.537,17.13108,3.256205,21.33246
9/6/2021 13:45,604.3229,205.0234,3935.185,44.10001,64.70001,69.60001,1003.537,17.15972,3.256205,21.33246
9/6/2021 13:46,603.9583,208.0618,3958.695,44.2,64.80002,69.60001,1003.537,17.16146,3.256205,21.33246
9/6/2021 13:47,603.9063,216.5874,3986.545,44.2,64.89999,69.70001,1003.407,17.19618,3.247284,21.33246
9/6/2021 13:48,604.4791,209.7397,3966.652,44.2,65,69.70001,1003.407,17.21962,3.254517,21.33246
9/6/2021 13:49,603.2291,205.2955,3934.1,44.2,65.10001,69.70001,1003.407,17.16146,3.254517,21.33246
9/6/2021 13:50,604.5313,195.5454,3895.761,44.2,65.10001,69.70001,1003.407,17.16146,3.254517,21.33246
9/6/2021 13:51,605.1041,179.0383,3832.104,44.3,65.10001,69.89999,1003.407,17.03646,3.254517,21.24114
9/6/2021 13:52,605.4166,175.6371,3816.189,44.3,65.10001,69.89999,1003.407,17.07118,3.254517,21.1679
9/6/2021 13:53,602.5521,181.3965,3847.294,44.2,65,69.89999,1003.407,17.07118,3.254517,21.1679
9/6/2021 13:54,604.5833,157.4068,3755.425,44.2,64.89999,69.89999,1003.277,17.00087,3.254517,21.1679
9/6/2021 13:55,603.5938,168.1092,3806.785,44.2,64.80002,69.89999,1003.277,17.05382,3.25512,21.12992
9/6/2021 13:56,602.8125,176.5895,3820.53,44.2,64.70001,69.89999,1003.277,17.0191,3.25512,21.12992
9/6/2021 13:57,605.1563,173.0522,3805.338,44.2,64.70001,69.89999,1003.277,17.06858,3.25512,21.17061
9/6/2021 13:58,603.125,195.9536,3907.335,44.2,64.60001,69.89999,1003.277,17.12326,3.25512,21.17061
9/6/2021 13:59,603.8541,224.2514,4015.48,44.2,64.70001,69.89999,1003.277,17.28472,3.25512,21.29539
9/6/2021 14:00,603.4375,230.9177,4062.138,44.2,64.89999,69.89999,1003.277,17.32031,3.25512,21.40932
9/6/2021 14:01,603.9583,201.3501,3918.186,44.2,65.10001,70,1003.277,17.14236,3.25512,21.40932
9/6/2021 14:02,604.0104,179.0837,3839.337,44.2,65.20001,70,1003.277,17.05382,3.25512,21.24204
9/6/2021 14:03,603.2813,175.7278,3820.168,44.2,65.20001,70,1003.212,17.05382,3.25512,21.1679
9/6/2021 14:04,602.3438,161.3068,3761.936,44.2,65.10001,70,1003.212,16.94705,3.25512,21.1679
9/6/2021 14:05,602.5521,142.9858,3680.555,44.2,64.89999,70,1003.212,16.91146,3.25512,21.05577
9/6/2021 14:06,601.8229,156.3638,3712.022,44.2,64.70001,70,1003.212,16.91146,3.24861,21.05577
9/6/2021 14:07,602.8646,170.3313,3807.509,44.2,64.60001,70,1003.147,17.00521,3.25524,21.05577
9/6/2021 14:08,601.8229,178.4034,3807.509,44.2,64.60001,70,1003.147,17.00521,3.247284,21.148
9/6/2021 14:09,602.2916,192.7791,3890.335,44.10001,64.60001,70,1003.147,17.07639,3.258857,21.24114
9/6/2021 14:10,601.875,197.4047,3900.101,44.10001,64.60001,70,1003.147,17.07639,3.258857,21.24114
9/6/2021 14:11,602.2916,203.8896,3924.334,44.2,64.70001,70,1003.147,17.11198,3.276339,21.2963
9/6/2021 14:12,602.2916,216.6781,3978.588,44.2,64.80002,70,1003.147,17.19705,3.248127,21.2963
9/6/2021 14:13,602.9166,206.2932,3943.142,44.2,65,70,1003.147,17.19705,3.248127,21.2963
9/6/2021 14:14,602.1354,196.9059,3889.25,44.2,65.10001,70,1003.06,17.11198,3.259098,21.2963
9/6/2021 14:15,601.0938,194.9559,3889.25,44.2,65.10001,70,1003.06,17.07639,3.259098,21.2963
9/6/2021 14:16,601.7708,197.0419,3900.101,44.2,65.10001,70,1003.06,17.11892,3.248369,21.22305
9/6/2021 14:17,601.1458,197.0419,3889.25,44.3,65.10001,70,1003.06,17.08941,3.264644,21.22305
9/6/2021 14:18,599.9479,203.2094,3903.356,44.3,65.10001,70,1003.06,17.08941,3.24439,21.22305
9/6/2021 14:19,600.5208,198.9012,3927.228,44.3,65.10001,70,1003.06,17.11458,3.260063,21.22305
9/6/2021 14:20,598.6979,186.2035,3840.061,44.3,65.10001,70,1003.06,17.00521,3.2638,21.22305
9/6/2021 14:21,599.4791,185.1605,3832.104,44.3,65.10001,70.10001,1003.06,16.99045,3.250177,21.22305
9/6/2021 14:22,600,203.7536,3895.761,44.3,65.10001,70.10001,1002.951,17.02257,3.26368,21.22305
9/6/2021 14:23,602.6041,227.97,4025.969,44.3,65.10001,70.10001,1002.951,17.18403,3.244872,21.40932
9/6/2021 14:24,602.8646,205.2048,3935.908,44.3,65.30002,70.10001,1002.951,17.15104,3.258375,21.40932
9/6/2021 14:25,601.9271,198.5838,3885.272,44.3,65.30002,70.10001,1002.951,17.11198,3.258375,21.2972
9/6/2021 14:26,602.2916,181.3058,3832.827,44.40001,65.30002,70.10001,1002.821,17.02344,3.258375,21.22305
9/6/2021 14:27,599.6354,176.6802,3813.296,44.40001,65.30002,70.10001,1002.821,17.02344,3.239327,21.22305
9/6/2021 14:28,601.25,162.1685,3771.701,44.3,65.20001,70.10001,1002.821,16.92969,3.252708,21.15885
9/6/2021 14:29,604.5313,147.2032,3716.363,44.3,65.10001,70.10001,1002.821,16.98351,3.245958,21.05577
9/6/2021 14:30,600.4688,144.1195,3693.938,44.3,64.89999,70.10001,1002.669,16.87674,3.255723,21.05577
9/6/2021 14:31,601.7188,151.8289,3711.299,44.3,64.80002,70.10001,1002.669,16.92882,3.255723,21.05577
9/6/2021 14:32,603.5416,144.8451,3711.299,44.2,64.70001,70.20001,1002.669,16.92882,3.255723,21.03769
9/6/2021 14:33,602.2396,157.7242,3725.405,44.2,64.60001,70.20001,1002.669,16.96875,3.255723,21.03769
9/6/2021 14:34,601.6666,171.2836,3799.552,44.2,64.5,70.20001,1002.669,16.96875,3.255723,21.12992
9/6/2021 14:35,601.6666,182.8477,3825.955,44.2,64.5,70.20001,1002.669,17.00521,3.255723,21.12992
9/6/2021 14:36,605.5208,188.2442,3879.846,44.2,64.60001,70.20001,1002.561,17.14236,3.255723,21.20407
9/6/2021 14:37,601.3021,213.0502,3962.312,44.2,64.70001,70.20001,1002.561,17.14236,3.255723,21.20407
9/6/2021 14:38,601.875,185.1151,3838.614,44.2,64.80002,70.10001,1002.561,17.05903,3.26585,21.16609
9/6/2021 14:39,602.2916,175.5464,3805.338,44.2,64.89999,70.10001,1002.561,17.05903,3.254035,21.16609
9/6/2021 14:40,601.0938,199.128,3912.399,44.2,65,70.10001,1002.561,17.11198,3.254035,21.16609
9/6/2021 14:41,602.0313,192.1442,3881.655,44.2,65,70.10001,1002.561,17.08073,3.306117,21.26013
9/6/2021 14:42,602.1875,201.4861,3911.675,44.2,65,70.10001,1002.561,17.09635,3.255361,21.26013
9/6/2021 14:43,601.6666,214.2292,3970.631,44.3,65.10001,70.10001,1002.561,17.14844,3.255361,21.26013
9/6/2021 14:44,602.5521,204.5245,3970.631,44.3,65.10001,70.10001,1002.561,17.17882,3.247283,21.33789
9/6/2021 14:45,602.3438,185.2512,3852.358,44.3,65.20001,70.10001,1002.561,17.05903,3.259942,21.33789
9/6/2021 14:46,601.8229,156.4545,3735.532,44.3,65.30002,70.10001,1002.561,16.92969,3.258254,21.22305
9/6/2021 14:47,602.1875,156.1824,3735.532,44.3,65.20001,70.10001,1002.561,16.92969,3.258254,21.09285
9/6/2021 14:48,602.3438,168.472,3777.85,44.3,64.89999,70.10001,1002.561,16.92969,3.243546,21.20135
9/6/2021 14:49,602.7604,168.4266,3777.85,44.2,64.89999,70.10001,1002.561,16.94705,3.25295,21.20135
9/6/2021 14:50,602.1875,180.7162,3844.039,44.2,64.80002,70.10001,1002.561,16.94705,3.24439,21.20135
9/6/2021 14:51,601.7188,183.936,3844.039,44.2,64.80002,70.20001,1002.561,16.98785,3.24439,21.27821
9/6/2021 14:52,603.0729,176.8616,3832.465,44.2,64.89999,70.20001,1002.561,16.94705,3.259219,21.27821
9/6/2021 14:53,602.7604,169.5604,3801.721,44.2,64.89999,70.20001,1002.561,16.94705,3.251985,21.27821
9/6/2021 14:54,602.1875,194.7291,3879.485,44.2,64.89999,70.20001,1002.561,16.94705,3.247524,21.27821
9/6/2021 14:55,601.5104,205.1594,3944.951,44.2,64.89999,70.20001,1002.561,17.03646,3.247524,21.27821
9/6/2021 14:56,602.3438,203.8443,3933.738,44.2,65,70.20001,1002.387,17.03646,3.257411,21.40932
9/6/2021 14:57,602.3438,198.9919,3906.25,44.3,65.10001,70.20001,1002.387,17.03646,3.26151,21.40932
9/6/2021 14:58,603.1771,195.8175,3906.25,44.3,65.20001,70.20001,1002.387,17.00347,3.26151,21.40932
9/6/2021 14:59,602.2396,195.5001,3897.931,44.3,65.20001,70.20001,1002.387,17.00347,3.254517,21.37135
9/6/2021 15:00,602.3438,189.9221,3874.06,44.3,65.20001,70.20001,1002.387,17.00347,3.254517,21.37135
9/6/2021 15:01,602.3438,180.1267,3832.465,44.3,65.20001,70.20001,1002.387,16.96615,3.254517,21.31528
9/6/2021 15:02,602.3438,178.7209,3832.465,44.3,65.20001,70.20001,1002.387,16.92969,3.254517,21.31528
9/6/2021 15:03,603.9063,176.4081,3822.338,44.3,65.20001,70.20001,1002.387,16.94705,3.259822,21.31528
9/6/2021 15:04,603.2813,186.5663,3849.465,44.3,65.10001,70.20001,1002.387,16.96615,3.229682,21.31528
9/6/2021 15:05,603.4896,196.8605,3914.569,44.3,65.10001,70.20001,1002.387,17.05729,3.245113,21.31528
9/6/2021 15:06,604.7916,199.1733,3914.569,44.3,65.10001,70.20001,1002.322,17.05729,3.256084,21.31528
9/6/2021 15:07,602.7083,203.8896,3931.93,44.3,65.20001,70.20001,1002.322,17.05729,3.256084,21.37135
9/6/2021 15:08,603.4375,209.2408,3957.61,44.3,65.20001,70.20001,1002.322,17.09288,3.242702,21.37135
9/6/2021 15:09,602.8646,209.2408,3973.163,44.3,65.30002,70.20001,1002.322,17.09288,3.257652,21.42741
9/6/2021 15:10,603.3333,204.6152,3935.547,44.40001,65.39999,70.20001,1002.322,17.07205,3.257652,21.42741
9/6/2021 15:11,603.3333,211.6443,3968.822,44.40001,65.5,70.20001,1002.322,17.07205,3.292011,21.42741
9/6/2021 15:12,602.9166,211.1909,3992.332,44.40001,65.5,70.20001,1002.322,17.125,3.24656,21.42741
9/6/2021 15:13,605.7291,211.9618,3980.758,44.40001,65.60001,70.20001,1002.322,17.19618,3.264403,21.42741
9/6/2021 15:14,602.1875,225.5212,4040.437,44.40001,65.60001,70.39999,1002.322,17.1658,3.245113,21.42741
9/6/2021 15:15,604.1146,238.5364,4095.414,44.40001,65.70001,70.39999,1002.322,17.26736,3.254999,21.52054
9/6/2021 15:16,603.4896,240.4864,4108.796,44.5,65.80002,70.39999,1002.322,17.28385,3.254999,21.52054
9/6/2021 15:17,602.0313,243.4794,4108.796,44.5,66,70.39999,1002.235,17.28385,3.265006,21.55762
9/6/2021 15:18,604.5313,239.3527,4114.222,44.5,66.10001,70.39999,1002.235,17.26736,3.252227,21.55762
9/6/2021 15:19,603.1771,236.9038,4090.712,44.60001,66.20001,70.39999,1002.235,17.25521,3.252227,21.55762
9/6/2021 15:20,604.5313,213.6397,4000.289,44.60001,66.30002,70.39999,1002.235,17.16667,3.245355,21.42741
9/6/2021 15:21,603.3854,233.2305,4051.288,44.60001,66.30002,70.60001,1002.235,17.20139,3.24861,21.42741
9/6/2021 15:22,603.4375,243.6155,4101.563,44.60001,66.20001,70.60001,1002.235,17.33767,3.24861,21.52054
9/6/2021 15:23,603.4375,238.9445,4094.329,44.60001,66.20001,70.60001,1002.235,17.30295,3.27019,21.52054
9/6/2021 15:24,602.9166,228.0154,4043.692,44.60001,66.30002,70.60001,1002.235,17.23351,3.245355,21.52054
9/6/2021 15:25,602.8125,216.8141,3990.524,44.60001,66.39999,70.60001,1002.235,17.17882,3.255843,21.42741
9/6/2021 15:26,602.2916,212.0071,3969.907,44.60001,66.30002,70.60001,1002.235,17.14844,3.255843,21.42741
9/6/2021 15:27,603.125,206.2478,3937.355,44.60001,66.20001,70.80002,1002.235,17.14236,3.255843,21.37135
9/6/2021 15:28,601.25,214.8641,3963.397,44.60001,66.20001,70.80002,1002.235,17.125,3.255843,21.37135
9/6/2021 15:29,601.7188,214.8641,3993.055,44.60001,66.10001,70.80002,1002.235,17.16146,3.255843,21.37135
9/6/2021 15:30,602.9166,198.1303,3909.867,44.60001,66.10001,70.80002,1002.235,17.125,3.252829,21.37135
9/6/2021 15:31,602.1875,198.1303,3909.867,44.60001,66,70.80002,1002.235,17.07205,3.252829,21.37135
9/6/2021 15:32,601.9271,200.0803,3909.867,44.60001,66,70.80002,1002.235,17.01823,3.252829,21.33337
9/6/2021 15:33,600.9375,195.3187,3892.867,44.60001,65.89999,70.80002,1002.235,16.98351,3.252829,21.33337
9/6/2021 15:34,601.8229,186.5663,3854.89,44.60001,65.80002,70.80002,1002.235,16.98351,3.252829,21.27731
9/6/2021 15:35,600.5729,190.4663,3874.783,44.60001,65.80002,70.80002,1002.235,17.00087,3.252829,21.27731
9/6/2021 15:36,602.1875,182.8023,3825.955,44.5,65.70001,70.80002,1002.235,17.00087,3.253673,21.27731
9/6/2021 15:37,598.9063,179.0383,3825.955,44.5,65.60001,70.80002,1002.235,16.97743,3.253673,21.27731
9/6/2021 15:38,601.3021,160.3091,3743.49,44.5,65.5,70.80002,1002.235,16.91146,3.260183,21.20407
9/6/2021 15:39,600.2083,166.522,3778.573,44.5,65.5,70.80002,1002.235,16.91146,3.260183,21.20407
9/6/2021 15:40,601.8229,155.8649,3731.554,44.5,65.30002,70.80002,1002.235,16.85851,3.251985,21.18598
9/6/2021 15:41,600.2604,155.9103,3738.064,44.40001,65.30002,70.80002,1002.235,16.85851,3.25512,21.18598
