Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/6/2021 15:42,600.2604,155.1847,3738.064,44.40001,65.20001,70.80002,1002.235,16.80556,3.25512,21.148
9/6/2021 15:43,600.4166,165.7057,3778.212,44.40001,65.10001,70.80002,1002.214,16.875,3.259098,21.148
9/6/2021 15:44,599.5313,184.843,3852.72,44.40001,65,70.60001,1002.214,16.91233,3.259098,21.2972
9/6/2021 15:45,600.1041,180.9883,3832.104,44.3,65,70.60001,1002.214,16.8941,3.251142,21.2972
9/6/2021 15:46,602.2396,184.3895,3831.38,44.3,65.10001,70.60001,1002.214,16.92969,3.265126,21.2972
9/6/2021 15:47,600.0521,208.0618,3944.589,44.3,65.10001,70.60001,1002.214,16.98351,3.249092,21.39034
9/6/2021 15:48,602.1875,194.9559,3893.591,44.3,65.20001,70.60001,1002.214,16.94705,3.256205,21.39034
9/6/2021 15:49,601.1458,218.4921,3968.46,44.40001,65.30002,70.60001,1002.214,17.07205,3.256205,21.39034
9/6/2021 15:50,599.5833,219.6258,4015.119,44.40001,65.39999,70.60001,1002.214,17.07205,3.256205,21.44549
9/6/2021 15:51,600.4688,218.356,3987.992,44.40001,65.60001,70.5,1002.214,17.07205,3.256205,21.48257
9/6/2021 15:52,601.9271,218.356,4002.459,44.40001,65.70001,70.5,1002.105,17.07205,3.256205,21.48257
9/6/2021 15:53,600.6771,215.7711,3987.63,44.5,65.80002,70.5,1002.105,17.07205,3.256205,21.48257
9/6/2021 15:54,601.25,206.1571,3935.185,44.5,65.80002,70.5,1002.105,17.00087,3.256205,21.48257
9/6/2021 15:55,600.2604,215.3176,4002.459,44.5,65.89999,70.5,1002.105,17.08941,3.256205,21.46448
9/6/2021 15:56,600.6771,205.8397,3925.419,44.5,65.89999,70.5,1002.105,17.00087,3.256205,21.37135
9/6/2021 15:57,600.6771,209.2862,3950.014,44.5,65.80002,70.5,1002.105,17.03646,3.256205,21.37135
9/6/2021 15:58,599.5833,208.5606,3950.014,44.5,65.80002,70.5,1002.105,17.03646,3.256205,21.37135
9/6/2021 15:59,599.0625,210.6467,3958.695,44.5,65.80002,70.5,1002.105,17.0191,3.256205,21.39034
9/6/2021 16:00,598.4375,190.4663,3855.613,44.5,65.80002,70.5,1002.105,16.8941,3.256205,21.39034
9/6/2021 16:01,598.6979,168.5173,3777.85,44.5,65.80002,70.60001,1002.105,16.84288,3.256205,21.22305
9/6/2021 16:02,600.1563,176.4081,3791.233,44.5,65.60001,70.60001,1002.105,16.91146,3.265006,21.22305
9/6/2021 16:03,598.9063,179.5825,3817.636,44.40001,65.5,70.60001,1002.105,16.87587,3.247042,21.22305
9/6/2021 16:04,600.7291,166.658,3783.999,44.40001,65.39999,70.60001,1002.105,16.8941,3.25729,21.22305
9/6/2021 16:05,600.2083,173.3697,3787.616,44.40001,65.39999,70.60001,1002.105,16.92969,3.25729,21.22305
9/6/2021 16:06,600,173.3697,3801.36,44.40001,65.20001,70.60001,1002.105,16.88021,3.25729,21.20497
9/6/2021 16:07,601.5104,154.9579,3742.043,44.40001,65.20001,70.60001,1002.105,16.85851,3.25729,21.20497
9/6/2021 16:08,600.2083,170.9662,3785.807,44.40001,65.20001,70.60001,1002.105,16.8941,3.256446,21.20497
9/6/2021 16:09,600.1563,172.6895,3792.679,44.40001,65.10001,70.60001,1002.105,16.8941,3.256446,21.20497
9/6/2021 16:10,601.1979,162.8487,3765.191,44.40001,65.10001,70.60001,1002.105,16.8941,3.256446,21.20497
9/6/2021 16:11,600.6771,163.8917,3774.957,44.40001,65.10001,70.5,1002.105,16.85851,3.256446,21.16609
9/6/2021 16:12,600.6771,166.9301,3774.957,44.40001,65.10001,70.5,1002.105,16.8941,3.249936,21.16609
9/6/2021 16:13,601.1458,160.2184,3753.617,44.40001,65,70.5,1002.105,16.85851,3.249936,21.16609
9/6/2021 16:14,601.1458,152.9626,3732.639,44.40001,65,70.5,1002.105,16.85851,3.259822,21.16609
9/6/2021 16:15,602.2916,152.1917,3722.873,44.40001,65,70.5,1002.105,16.85851,3.249333,21.16609
9/6/2021 16:16,600.5208,163.5743,3752.893,44.3,64.89999,70.5,1002.105,16.85851,3.249333,21.16609
9/6/2021 16:17,600.6771,152.237,3723.958,44.3,64.89999,70.5,1002.105,16.85851,3.265729,21.16609
9/6/2021 16:18,600.4688,149.2893,3711.299,44.3,64.89999,70.39999,1002.105,16.85851,3.262474,21.11093
9/6/2021 16:19,599.9479,146.8405,3700.448,44.3,64.89999,70.39999,1002.105,16.82379,3.258254,21.11093
9/6/2021 16:20,599.8958,138.3602,3650.174,44.3,64.80002,70.39999,1002.105,16.78646,3.258254,21.11093
9/6/2021 16:21,601.9791,128.0206,3630.642,44.3,64.80002,70.39999,1002.105,16.78646,3.258254,21.0187
9/6/2021 16:22,600.2083,128.8369,3630.642,44.3,64.70001,70.39999,1002.105,16.78646,3.258254,21.0187
9/6/2021 16:23,599.2708,122.8508,3619.068,44.3,64.60001,70.39999,1002.105,16.78646,3.304489,21.0187
9/6/2021 16:24,600.4166,115.0507,3584.708,44.3,64.5,70.39999,1002.105,16.80556,3.258978,20.96264
9/6/2021 16:25,599.6354,105.6181,3552.879,44.2,64.39999,70.30002,1002.105,16.71615,3.258978,20.96264
9/6/2021 16:26,601.7188,110.7426,3570.24,44.2,64.30002,70.30002,1002.105,16.78646,3.258978,20.96264
9/6/2021 16:27,599.6354,118.4519,3591.58,44.2,64.20001,70.30002,1002.105,16.73351,3.258978,20.96264
9/6/2021 16:28,600.2083,117.3635,3571.687,44.10001,64.20001,70.30002,1002.235,16.75434,3.258978,20.96264
9/6/2021 16:29,600.2083,130.9683,3633.174,44.10001,64.10001,70.10001,1002.235,16.78212,3.258978,20.96264
9/6/2021 16:30,600.2083,140.1741,3675.854,44.10001,64.10001,70.10001,1002.235,16.78212,3.258978,21.05577
9/6/2021 16:31,600.4688,133.3718,3646.557,44.10001,64.20001,70.10001,1002.235,16.78212,3.258978,21.05577
9/6/2021 16:32,600.1563,141.9427,3665.726,44.10001,64.20001,70.10001,1002.235,16.78212,3.256205,21.05577
9/6/2021 16:33,600.2083,140.809,3677.662,44.10001,64.20001,70.10001,1002.235,16.73351,3.256205,21.05577
9/6/2021 16:34,600.5729,140.809,3670.066,44.10001,64.30002,70.10001,1002.235,16.78819,3.256205,21.05577
9/6/2021 16:35,599.1146,136.4102,3660.663,44.10001,64.30002,70.10001,1002.235,16.78819,3.256205,21.05577
9/6/2021 16:36,601.3541,138.9951,3658.492,44.10001,64.30002,70.10001,1002.235,16.80556,3.256205,21.05577
9/6/2021 16:37,599.0625,143.8021,3682.726,44.10001,64.30002,70,1002.235,16.84115,3.256205,21.05577
9/6/2021 16:38,600.5208,115.2321,3598.813,44.10001,64.30002,70,1002.235,16.7691,3.259219,21.05577
9/6/2021 16:39,601.8229,106.3437,3553.602,44.10001,64.30002,70,1002.235,16.7908,3.259219,20.90748
9/6/2021 16:40,600.5729,102.7611,3553.602,44.10001,64.20001,70,1002.235,16.75174,3.24644,20.85142
9/6/2021 16:41,601.875,93.19244,3512.008,44,64.10001,70,1002.235,16.78906,3.296713,20.85142
9/6/2021 16:42,601.875,81.67377,3478.371,44,64,69.89999,1002.235,16.82552,3.250659,20.75828
9/6/2021 16:43,601.4063,78.77142,3467.158,44,63.89999,69.89999,1002.235,16.82552,3.250659,20.75828
9/6/2021 16:44,600.2083,74.14581,3451.606,44,63.70001,69.89999,1002.235,16.7691,3.250659,20.72121
9/6/2021 16:45,602.2916,52.10614,3390.119,43.90001,63.60001,69.89999,1002.235,16.84549,3.263921,20.60909
9/6/2021 16:46,600.1563,61.9469,3419.777,43.90001,63.60001,69.89999,1002.235,16.80816,3.256808,20.60909
9/6/2021 16:47,602.7604,48.97705,3378.183,43.90001,63.5,69.89999,1002.235,16.87674,3.256808,20.60909
9/6/2021 16:48,602.3438,55.28058,3385.778,43.90001,63.39999,69.89999,1002.235,16.87674,3.256808,20.60909
9/6/2021 16:49,600.7291,72.51324,3441.84,43.8,63.30002,69.80002,1002.235,16.84115,3.244872,20.60909
9/6/2021 16:50,604.5313,58.86316,3441.84,43.8,63.20001,69.80002,1002.235,16.92969,3.265006,20.68414
9/6/2021 16:51,601.3021,39.90723,3349.248,43.8,63.20001,69.80002,1002.235,16.92969,3.252588,20.55393
9/6/2021 16:52,601.7708,28.84204,3327.546,43.8,63.20001,69.80002,1002.235,16.87674,3.249454,20.55393
9/6/2021 16:53,602.9166,22.85596,3315.61,43.8,63.10001,69.80002,1002.235,16.95139,3.251985,20.48069
9/6/2021 16:54,601.7708,5.079102,3268.591,43.7,63,69.80002,1002.235,17.00087,3.256928,20.38665
9/6/2021 16:55,601.7708,-12.87915,3218.316,43.7,62.89999,69.60001,1002.235,17.07205,3.260063,20.38665
9/6/2021 16:56,600.7291,-25.849,3183.955,43.60001,62.80002,69.60001,1002.235,17.14236,3.251744,20.27543
9/6/2021 16:57,601.3021,-30.56531,3168.403,43.60001,62.70001,69.60001,1002.235,17.08941,3.251744,20.27543
9/6/2021 16:58,601.7708,3.265137,3235.677,43.60001,62.5,69.60001,1002.235,17.03646,3.251744,20.27543
9/6/2021 16:59,601.875,27.02808,3327.908,43.60001,62.5,69.60001,1002.235,16.87674,3.260907,20.44271
9/6/2021 17:00,600.6771,51.24451,3389.757,43.60001,62.5,69.60001,1002.235,16.80556,3.24644,20.57201
9/6/2021 17:01,601.25,54.41895,3410.735,43.60001,62.5,69.60001,1002.344,16.76736,3.257169,20.68414
9/6/2021 17:02,602.3438,46.93634,3379.991,43.60001,62.60001,69.60001,1002.344,16.85851,3.257169,20.68414
9/6/2021 17:03,600.1563,-2.358154,3250.145,43.60001,62.70001,69.60001,1002.344,16.85938,3.294724,20.591
9/6/2021 17:04,602.2916,-31.51764,3181.424,43.60001,62.70001,69.60001,1002.344,17.10764,3.256325,20.25644
9/6/2021 17:05,598.5938,-26.48389,3167.679,43.60001,62.60001,69.60001,1002.344,17.05469,3.256325,20.25644
9/6/2021 17:06,600.6771,-59.90619,3125.362,43.60001,62.39999,69.39999,1002.344,17.28472,3.256325,20.25644
9/6/2021 17:07,602.8646,-76.91211,3077.257,43.5,62.30002,69.39999,1002.344,17.53472,3.256325,20.10724
9/6/2021 17:08,601.25,-58.04688,3098.958,43.5,62.20001,69.39999,1002.344,17.30035,3.256325,20.10724
9/6/2021 17:09,601.1979,-40.13397,3150.318,43.5,62.10001,69.39999,1002.344,17.1441,3.248369,20.25644
9/6/2021 17:10,604.375,-24.80597,3179.615,43.40001,62,69.39999,1002.344,17.10764,3.248369,20.25644
9/6/2021 17:11,601.25,8.797729,3270.038,43.40001,62,69.39999,1002.344,16.94705,3.251383,20.3776
9/6/2021 17:12,602.3438,13.55939,3293.186,43.40001,62.10001,69.39999,1002.344,16.88542,3.251383,20.53132
9/6/2021 17:13,603.3854,0,3250.506,43.40001,62.10001,69.39999,1002.344,17.03646,3.24656,20.40473
9/6/2021 17:14,603.4896,-9.29657,3228.805,43.5,62.20001,69.39999,1002.344,17.03646,3.24656,20.40473
9/6/2021 17:15,602.9166,-17.64081,3208.912,43.5,62.20001,69.39999,1002.344,17.10764,3.247886,20.3116
9/6/2021 17:16,601.9791,-35.37231,3187.21,43.40001,62.20001,69.39999,1002.344,17.19705,3.258013,20.20128
9/6/2021 17:17,602.8646,-42.85492,3147.063,43.40001,62.10001,69.39999,1002.344,17.28472,3.258013,20.20128
9/6/2021 17:18,602.2396,-37.14093,3164.786,43.40001,62.10001,69.39999,1002.344,17.25,3.258013,20.12623
9/6/2021 17:19,602.8125,-44.44214,3145.255,43.40001,62,69.39999,1002.344,17.28472,3.245234,20.12623
9/6/2021 17:20,602.8646,-42.44678,3154.658,43.40001,62,69.39999,1002.344,17.32031,3.256808,20.12623
9/6/2021 17:21,602.9166,-37.50372,3164.786,43.40001,61.89999,69.39999,1002.344,17.26736,3.256808,20.12623
9/6/2021 17:22,602.8646,-40.95026,3164.786,43.40001,61.89999,69.39999,1002.344,17.26736,3.249574,20.16421
9/6/2021 17:23,603.3854,-40.95026,3152.85,43.40001,61.89999,69.39999,1002.344,17.32639,3.26802,20.16421
9/6/2021 17:24,602.8125,-37.86652,3166.956,43.40001,61.89999,69.39999,1002.344,17.26736,3.251744,20.16421
9/6/2021 17:25,602.5521,-38.27466,3156.105,43.40001,61.89999,69.30002,1002.344,17.28472,3.251744,20.16421
9/6/2021 17:26,602.8646,-35.05487,3169.488,43.40001,61.89999,69.30002,1002.344,17.25,3.251865,20.16421
9/6/2021 17:27,602.8646,-42.12933,3148.51,43.40001,61.80002,69.30002,1002.344,17.32031,3.251865,20.16421
9/6/2021 17:28,602.8125,-42.12933,3148.51,43.40001,61.80002,69.30002,1002.344,17.26736,3.251865,20.12623
9/6/2021 17:29,603.3854,-50.60962,3148.51,43.40001,61.80002,69.30002,1002.344,17.375,3.251865,20.12623
9/6/2021 17:30,603.3854,-57.72943,3120.66,43.40001,61.80002,69.30002,1002.344,17.42795,3.265488,20.12623
9/6/2021 17:31,602.8646,-55.00848,3120.66,43.3,61.80002,69.30002,1002.344,17.42795,3.249695,20.05208
9/6/2021 17:32,603.3854,-53.33057,3128.979,43.40001,61.70001,69.30002,1002.344,17.39149,3.249695,20.05208
9/6/2021 17:33,604.4271,-48.65961,3145.978,43.40001,61.70001,69.30002,1002.344,17.39149,3.263559,20.05208
9/6/2021 17:34,603.3854,-49.83868,3145.978,43.3,61.70001,69.30002,1002.344,17.33941,3.245234,20.10724
9/6/2021 17:35,602.2916,-50.47357,3145.978,43.3,61.70001,69.30002,1002.344,17.28819,3.245234,20.10724
9/6/2021 17:36,604.9479,-49.92938,3154.297,43.3,61.70001,69.30002,1002.344,17.33941,3.258134,20.10724
9/6/2021 17:37,602.8646,-42.94562,3154.297,43.3,61.70001,69.30002,1002.3,17.28472,3.258134,20.10724
9/6/2021 17:38,602.2916,-42.94562,3154.297,43.3,61.70001,69.30002,1002.3,17.33941,3.258134,20.10724
9/6/2021 17:39,603.9583,-32.01648,3175.998,43.3,61.70001,69.30002,1002.3,17.30208,3.258134,20.10724
9/6/2021 17:40,604.0104,-20.04431,3201.678,43.3,61.70001,69.30002,1002.3,17.17882,3.258134,20.18229
9/6/2021 17:41,602.7604,-2.312805,3253.761,43.3,61.70001,69.30002,1002.3,17.10764,3.25946,20.29351
9/6/2021 17:42,606.0938,-14.91986,3232.06,43.3,61.80002,69.30002,1002.3,17.19705,3.25946,20.29351
9/6/2021 17:43,603.4375,-13.28729,3228.082,43.3,61.80002,69.30002,1002.3,17.14149,3.247886,20.29351
9/6/2021 17:44,604.6354,-22.35712,3209.274,43.3,61.80002,69.30002,1002.409,17.19705,3.256687,20.29351
9/6/2021 17:45,606.0416,-29.25018,3195.53,43.40001,61.80002,69.30002,1002.409,17.26736,3.256687,20.20128
9/6/2021 17:46,605.1041,-25.62225,3195.53,43.3,61.80002,69.30002,1002.409,17.26736,3.298522,20.20128
9/6/2021 17:47,606.5625,-34.10254,3195.53,43.3,61.80002,69.30002,1002.409,17.33941,3.244752,20.20128
9/6/2021 17:48,607.1354,-42.58282,3176.36,43.3,61.80002,69.20001,1002.409,17.41406,3.252347,20.20128
9/6/2021 17:49,606.0938,-37.91187,3172.743,43.3,61.80002,69.20001,1002.517,17.41406,3.252347,20.14431
9/6/2021 17:50,607.1875,-37.09558,3181.785,43.3,61.70001,69.20001,1002.517,17.37413,3.252347,20.14431
9/6/2021 17:51,605.5729,-46.75494,3163.339,43.3,61.70001,69.20001,1002.517,17.35677,3.261871,20.14431
9/6/2021 17:52,607.7604,-69.47485,3112.341,43.40001,61.70001,69.20001,1002.517,17.64063,3.250539,20.14431
9/6/2021 17:53,606.0938,-60.85852,3128.617,43.40001,61.70001,69.20001,1002.517,17.57031,3.250539,19.99693
9/6/2021 17:54,606.6666,-58.04688,3128.617,43.3,61.70001,69.20001,1002.517,17.49826,3.261148,20.07107
9/6/2021 17:55,607.5521,-43.53516,3171.296,43.40001,61.60001,69.20001,1002.517,17.49826,3.261148,20.07107
9/6/2021 17:56,606.7188,-26.16644,3196.253,43.40001,61.60001,69.20001,1002.517,17.30295,3.256566,20.19857
9/6/2021 17:57,609.375,-7.391907,3242.549,43.40001,61.70001,69.20001,1002.517,17.30295,3.256566,20.3116
9/6/2021 17:58,607.7083,5.713989,3287.76,43.40001,61.70001,69.20001,1002.517,17.1441,3.261992,20.3116
9/6/2021 17:59,607.7083,-13.24194,3236.4,43.40001,61.80002,69.20001,1002.517,17.28472,3.24873,20.3116
9/6/2021 18:00,607.2396,-21.90363,3219.763,43.40001,61.80002,69.20001,1002.604,17.32031,3.24873,20.3116
9/6/2021 18:01,607.1354,-15.46405,3219.763,43.40001,61.80002,69.20001,1002.604,17.32031,3.238965,20.21936
9/6/2021 18:02,607.7083,-15.96289,3233.507,43.40001,61.80002,69.20001,1002.604,17.26736,3.253914,20.21936
9/6/2021 18:03,607.1354,-20.6792,3217.231,43.40001,61.89999,69.20001,1002.604,17.28472,3.253914,20.23835
9/6/2021 18:04,607.7083,-27.98041,3203.848,43.40001,61.89999,69.20001,1002.604,17.33941,3.253914,20.23835
9/6/2021 18:05,607.1875,-19.99896,3219.763,43.5,61.89999,69.20001,1002.604,17.3316,3.253914,20.16421
9/6/2021 18:06,608.3333,-1.995361,3277.271,43.5,61.89999,69.20001,1002.604,17.17969,3.253914,20.3116
9/6/2021 18:07,607.9166,12.24426,3301.143,43.5,61.89999,69.20001,1002.604,17.125,3.253914,20.44271
9/6/2021 18:08,607.1354,30.88275,3351.056,43.5,61.89999,69.20001,1002.713,17.06858,3.253914,20.44271
9/6/2021 18:09,610,32.46997,3369.141,43.5,62,69.20001,1002.713,17.01389,3.253914,20.55393
9/6/2021 18:10,608.2291,31.06415,3360.098,43.5,62,69.10001,1002.713,17.05382,3.253914,20.55393
9/6/2021 18:11,608.2813,40.85956,3378.183,43.5,62.10001,69.10001,1002.713,17.0191,3.253914,20.55393
9/6/2021 18:12,608.2813,42.40143,3391.565,43.5,62.10001,69.10001,1002.713,17.0191,3.253914,20.55393
9/6/2021 18:13,609.375,49.56659,3409.65,43.5,62.20001,69.10001,1002.713,17.0191,3.253914,20.60909
9/6/2021 18:14,607.8125,40.58746,3382.885,43.5,62.20001,69.10001,1002.713,17.00087,3.253914,20.60909
9/6/2021 18:15,608.75,27.93506,3357.205,43.5,62.30002,69.10001,1002.93,17.08941,3.253914,20.51686
9/6/2021 18:16,608.75,32.06183,3351.418,43.5,62.30002,69.10001,1002.93,17.03646,3.253914,20.51686
9/6/2021 18:17,608.75,33.96649,3370.226,43.5,62.20001,69,1002.93,17.05469,3.253914,20.51686
9/6/2021 18:18,610.8854,37.68512,3401.693,43.40001,62.20001,69,1002.93,17.11372,3.253673,20.51686
9/6/2021 18:19,609.5313,66.88995,3453.414,43.40001,62.20001,69,1002.93,17.05382,3.262956,20.591
9/6/2021 18:20,611.9791,71.65161,3478.371,43.40001,62.30002,69,1002.93,17.09375,3.252106,20.70222
9/6/2021 18:21,612.0833,55.00848,3444.01,43.40001,62.30002,69,1002.93,17.09375,3.254396,20.591
9/6/2021 18:22,613.0208,26.75598,3362.992,43.40001,62.39999,68.89999,1002.93,17.15799,3.254396,20.591
9/6/2021 18:23,611.5625,24.57922,3345.992,43.5,62.39999,68.89999,1002.93,17.25,3.254396,20.46079
9/6/2021 18:24,613.5416,-8.434937,3264.25,43.5,62.39999,68.89999,1002.93,17.41059,3.254396,20.33149
9/6/2021 18:25,614.1666,5.577942,3301.143,43.40001,62.30002,68.89999,1002.93,17.28472,3.254396,20.33149
9/6/2021 18:26,615.1563,-2.811646,3301.143,43.40001,62.20001,68.89999,1002.93,17.35677,3.257049,20.33149
9/6/2021 18:27,616.25,13.1059,3340.567,43.40001,62.20001,68.89999,1002.93,17.35677,3.257049,20.36856
9/6/2021 18:28,615.2604,26.93738,3366.609,43.40001,62.10001,68.89999,1003.038,17.25,3.257049,20.49877
9/6/2021 18:29,618.0208,29.88507,3380.715,43.40001,62.20001,68.89999,1003.038,17.25,3.257049,20.55393
9/6/2021 18:30,616.875,40.36072,3415.075,43.40001,62.20001,68.89999,1003.038,17.25,3.257049,20.55393
9/6/2021 18:31,617.4479,40.36072,3415.075,43.40001,62.20001,68.89999,1003.038,17.25,3.249815,20.60909
9/6/2021 18:32,619.6354,43.62585,3415.075,43.40001,62.30002,69,1003.038,17.33941,3.254396,20.60909
9/6/2021 18:33,619.0104,40.67816,3423.394,43.40001,62.39999,69,1003.038,17.26736,3.254396,20.60909
9/6/2021 18:34,618.3333,35.87115,3404.224,43.40001,62.39999,69,1003.168,17.30295,3.237759,20.60909
9/6/2021 18:35,615.5729,40.54211,3394.459,43.40001,62.39999,69,1003.168,17.22309,3.248971,20.60909
9/6/2021 18:36,619.6354,41.13165,3422.309,43.40001,62.39999,69,1003.168,17.30295,3.257531,20.60909
9/6/2021 18:37,622.1354,47.43518,3445.095,43.5,62.39999,69,1003.429,17.375,3.24222,20.60909
9/6/2021 18:38,623.2291,48.75031,3463.18,43.5,62.5,69,1003.429,17.375,3.247766,20.60909
9/6/2021 18:39,624.4271,56.82245,3487.413,43.5,62.5,69.10001,1003.429,17.42708,3.233901,20.60909
9/6/2021 18:40,623.1771,58.13757,3505.498,43.5,62.60001,69.10001,1003.429,17.35677,3.254035,20.70222
9/6/2021 18:41,624.375,45.43982,3457.031,43.5,62.60001,69.10001,1003.429,17.41059,3.254035,20.70222
9/6/2021 18:42,623.3854,44.85028,3457.031,43.5,62.70001,69.10001,1003.429,17.39757,3.254035,20.62807
9/6/2021 18:43,625.4166,40.17932,3444.372,43.5,62.70001,69.10001,1003.429,17.44792,3.254035,20.62807
9/6/2021 18:44,625.3646,43.53516,3444.372,43.5,62.70001,69.10001,1003.429,17.44792,3.260666,20.62807
9/6/2021 18:45,624.8958,36.0072,3445.095,43.5,62.70001,69.10001,1003.429,17.44792,3.25078,20.62807
9/6/2021 18:46,626.5625,34.23859,3428.819,43.5,62.70001,69.10001,1003.429,17.51563,3.264041,20.57201
9/6/2021 18:47,625.4166,43.48981,3452.329,43.5,62.70001,69.30002,1003.429,17.46267,3.248489,20.57201
9/6/2021 18:48,625.9896,47.48053,3468.967,43.5,62.70001,69.30002,1003.429,17.46267,3.248489,20.57201
9/6/2021 18:49,625.4166,51.6073,3482.349,43.5,62.70001,69.30002,1003.429,17.46267,3.221966,20.62717
9/6/2021 18:50,625.4166,44.07935,3458.84,43.5,62.70001,69.30002,1003.429,17.46267,3.250177,20.62717
9/6/2021 18:51,624.9479,38.32001,3443.649,43.5,62.70001,69.30002,1003.429,17.44531,3.250177,20.62717
9/6/2021 18:52,624.9479,31.92578,3428.819,43.5,62.70001,69.30002,1003.429,17.46267,3.267176,20.62717
9/6/2021 18:53,625.4166,20.7699,3389.395,43.5,62.70001,69.30002,1003.429,17.53472,3.258496,20.53494
9/6/2021 18:54,622.7604,23.30945,3389.395,43.5,62.70001,69.30002,1003.429,17.44531,3.258496,20.53494
9/6/2021 18:55,616.8229,23.53619,3366.609,43.5,62.60001,69.39999,1003.429,17.27083,3.239447,20.53494
9/6/2021 18:56,621.6666,23.1734,3378.183,43.5,62.60001,69.39999,1003.429,17.39236,3.253191,20.53494
9/6/2021 18:57,619.4791,10.56635,3352.141,43.40001,62.5,69.39999,1003.429,17.37413,3.253191,20.49877
9/6/2021 18:58,620.0521,34.64673,3400.608,43.40001,62.5,69.39999,1003.429,17.32031,3.253191,20.49877
9/6/2021 18:59,623.8541,41.85724,3447.266,43.40001,62.5,69.39999,1003.624,17.39236,3.257169,20.64616
9/6/2021 19:00,626.5625,74.41791,3519.604,43.40001,62.5,69.39999,1003.624,17.39236,3.257169,20.64616
9/6/2021 19:01,624.9479,102.2169,3641.493,43.40001,62.5,69.39999,1003.624,17.36111,3.257169,20.92556
9/6/2021 19:02,627.0313,89.92731,3590.133,43.40001,62.70001,69.39999,1003.624,17.36111,3.257169,20.92556
9/6/2021 19:03,625.8333,86.11798,3591.58,43.40001,62.89999,69.39999,1003.624,17.43316,3.257169,20.85142
9/6/2021 19:04,625.8333,57.91083,3512.37,43.5,63,69.39999,1003.624,17.44531,3.257169,20.7185
9/6/2021 19:05,625,60.08759,3496.094,43.5,63,69.39999,1003.624,17.45226,3.257169,20.62717
9/6/2021 19:06,624.9479,31.92578,3447.989,43.5,63,69.39999,1003.624,17.46962,3.257169,20.62717
9/6/2021 19:07,625.4688,13.28729,3387.225,43.5,62.89999,69.39999,1003.472,17.61806,3.257169,20.47888
9/6/2021 19:08,624.8958,-0.9523315,3345.631,43.5,62.80002,69.39999,1003.472,17.61806,3.257169,20.36946
9/6/2021 19:09,624.8958,-12.9245,3317.781,43.40001,62.70001,69.39999,1003.472,17.7474,3.257169,20.27452
9/6/2021 19:10,624.9479,-31.78973,3260.995,43.40001,62.60001,69.39999,1003.472,17.76476,3.257169,20.27452
9/6/2021 19:11,624.8438,-49.24915,3232.06,43.40001,62.5,69.39999,1003.472,17.92535,3.257169,20.14431
9/6/2021 19:12,624.8438,-43.08167,3232.06,43.40001,62.39999,69.39999,1003.472,17.96094,3.253432,20.08916
9/6/2021 19:13,623.8541,-36.77814,3250.145,43.40001,62.30002,69.39999,1003.472,17.88281,3.253432,20.08916
9/6/2021 19:14,625.4688,-31.51764,3277.995,43.3,62.20001,69.60001,1003.472,17.85677,3.253432,20.16421
9/6/2021 19:15,624.2708,-13.37799,3297.164,43.3,62.20001,69.60001,1003.537,17.67535,3.256808,20.27452
9/6/2021 19:16,623.8541,-3.990723,3319.589,43.3,62.20001,69.60001,1003.537,17.6224,3.256808,20.27452
9/6/2021 19:17,623.8541,14.82916,3363.715,43.3,62.20001,69.60001,1003.537,17.6224,3.256808,20.33149
9/6/2021 19:18,621.0938,9.750061,3361.183,43.3,62.20001,69.60001,1003.537,17.53472,3.256808,20.42372
9/6/2021 19:19,625.7813,-6.21283,3329.716,43.3,62.30002,69.60001,1003.537,17.71094,3.259581,20.29351
9/6/2021 19:20,622.2916,-10.3396,3317.057,43.40001,62.30002,69.60001,1003.537,17.71094,3.23571,20.29351
9/6/2021 19:21,622.2916,7.800049,3335.865,43.40001,62.30002,69.60001,1003.537,17.58767,3.256808,20.29351
9/6/2021 19:22,623.2813,32.51532,3419.777,43.40001,62.30002,69.60001,1003.537,17.46267,3.256808,20.49696
9/6/2021 19:23,621.6146,37.50372,3434.968,43.40001,62.30002,69.60001,1003.537,17.40017,3.252347,20.49696
9/6/2021 19:24,622.7083,18.23035,3380.715,43.40001,62.39999,69.60001,1003.537,17.48004,3.252347,20.49696
9/6/2021 19:25,621.1458,19.72687,3380.715,43.40001,62.39999,69.60001,1003.537,17.44531,3.252347,20.49696
9/6/2021 19:26,622.2396,15.10126,3362.269,43.40001,62.39999,69.60001,1003.537,17.44531,3.252347,20.49696
9/6/2021 19:27,621.1458,5.623291,3359.375,43.40001,62.39999,69.60001,1003.537,17.55208,3.27453,20.42372
9/6/2021 19:28,622.1875,3.491882,3343.099,43.40001,62.39999,69.60001,1003.537,17.50608,3.259822,20.42372
9/6/2021 19:29,621.6666,1.315125,3330.078,43.40001,62.39999,69.60001,1003.537,17.55035,3.250659,20.36856
9/6/2021 19:30,623.2813,-5.305847,3330.078,43.40001,62.30002,69.60001,1003.537,17.59722,3.250659,20.36856
9/6/2021 19:31,622.9166,-5.66864,3318.866,43.40001,62.30002,69.60001,1003.711,17.6224,3.255843,20.32968
9/6/2021 19:32,624.5313,-10.92914,3318.866,43.40001,62.30002,69.60001,1003.711,17.6224,3.255843,20.32968
9/6/2021 19:33,625.3646,-15.14661,3308.377,43.40001,62.30002,69.60001,1003.711,17.69097,3.27236,20.32968
9/6/2021 19:34,625.9375,-17.45941,3298.973,43.5,62.30002,69.60001,1003.711,17.73004,3.247886,20.25644
9/6/2021 19:35,626.5104,-18.23035,3298.973,43.5,62.30002,69.60001,1003.711,17.73004,3.252227,20.25644
9/6/2021 19:36,625.4688,-20.99664,3298.973,43.5,62.30002,69.60001,1003.711,17.78299,3.252227,20.25644
9/6/2021 19:37,624.9479,-10.4303,3313.079,43.5,62.30002,69.60001,1003.906,17.73004,3.252227,20.25644
9/6/2021 19:38,625.3646,-8.933777,3324.653,43.5,62.30002,69.60001,1003.906,17.70573,3.261871,20.3116
9/6/2021 19:39,626.0416,-15.328,3312.355,43.60001,62.30002,69.60001,1003.906,17.74913,3.24656,20.3116
9/6/2021 19:40,626.5104,-22.31177,3302.59,43.60001,62.30002,69.60001,1003.906,17.76563,3.245596,20.25644
9/6/2021 19:41,626.4583,-23.76294,3290.654,43.60001,62.30002,69.60001,1004.123,17.78299,3.245957,20.25644
9/6/2021 19:42,627.0833,-29.88507,3290.654,43.60001,62.30002,69.60001,1004.123,17.87153,3.27031,20.25644
9/6/2021 19:43,624.8438,-32.87811,3266.421,43.60001,62.30002,69.60001,1004.123,17.87153,3.252106,20.20038
9/6/2021 19:44,627.4479,-32.87811,3266.421,43.60001,62.30002,69.60001,1004.123,17.85417,3.252106,20.20038
9/6/2021 19:45,626.9791,-41.53979,3241.464,43.60001,62.30002,69.70001,1004.123,17.89063,3.277785,20.20038
9/6/2021 19:46,625.8854,-39.58978,3254.123,43.60001,62.30002,69.70001,1004.123,17.87153,3.252467,20.15607
9/6/2021 19:47,625.4166,-50.15613,3237.124,43.7,62.30002,69.70001,1004.232,17.93403,3.252467,20.15607
9/6/2021 19:48,625.5729,-57.00385,3223.741,43.7,62.30002,69.70001,1004.232,18.01389,3.255361,20.08916
9/6/2021 19:49,625.4166,-50.65497,3223.741,43.7,62.30002,69.70001,1004.232,17.92535,3.255361,20.08916
9/6/2021 19:50,615.2604,-46.93634,3181.785,43.7,62.20001,69.80002,1004.232,17.67622,3.255361,20.1624
9/6/2021 19:51,620.0521,-27.30017,3235.315,43.7,62.20001,69.80002,1004.232,17.60504,3.255361,20.1624
9/6/2021 19:52,621.6146,-18.68384,3283.42,43.7,62.20001,69.80002,1004.232,17.60504,3.259822,20.27452
9/6/2021 19:53,621.6146,-16.32568,3293.186,43.7,62.20001,69.80002,1004.232,17.53472,3.247163,20.33149
9/6/2021 19:54,621.6146,-22.85596,3277.995,43.7,62.30002,69.80002,1004.232,17.62326,3.25524,20.33149
9/6/2021 19:55,614.6354,-8.797729,3266.059,43.7,62.30002,69.80002,1004.232,17.375,3.25524,20.33149
9/6/2021 19:56,616.7708,-6.620972,3279.08,43.7,62.30002,69.80002,1004.34,17.37413,3.310819,20.33149
9/6/2021 19:57,613.5938,-11.79077,3279.08,43.7,62.30002,69.80002,1004.34,17.32205,3.25934,20.33149
9/6/2021 19:58,609.3229,4.217468,3279.08,43.8,62.30002,69.80002,1004.34,17.125,3.245234,20.38665
9/6/2021 19:59,610.4166,1.133728,3284.867,43.7,62.30002,69.80002,1004.34,17.125,3.265126,20.38665
9/6/2021 20:00,608.4375,3.08374,3284.867,43.7,62.30002,69.80002,1004.34,17.09462,3.254999,20.42372
9/6/2021 20:01,613.5416,0.09069824,3289.569,43.7,62.30002,69.80002,1004.34,17.23785,3.253553,20.42372
9/6/2021 20:02,608.2813,-20.4978,3219.401,43.7,62.30002,69.5,1004.34,17.19618,3.252467,20.42372
9/6/2021 20:03,603.9583,-26.43854,3198.061,43.7,62.20001,69.5,1004.34,17.09462,3.252467,20.3116
9/6/2021 20:04,607.8125,-40.13397,3170.573,43.7,62.20001,69.5,1004.34,17.30295,3.252467,20.23745
9/6/2021 20:05,610.9375,-49.56659,3176.722,43.7,62.10001,69.5,1004.34,17.42622,3.270793,20.23745
9/6/2021 20:06,615.8333,-28.4339,3203.848,43.60001,62,69.5,1004.405,17.4349,3.254035,20.23745
9/6/2021 20:07,619.6354,-5.66864,3302.228,43.60001,62,69.30002,1004.405,17.38021,3.254035,20.4201
9/6/2021 20:08,623.3333,1.224426,3329.355,43.60001,62,69.30002,1004.405,17.48004,3.254035,20.48611
9/6/2021 20:09,623.3333,-10.92914,3309.462,43.60001,62.10001,69.30002,1004.405,17.60504,3.254035,20.48611
9/6/2021 20:10,625.3646,-29.38623,3264.612,43.60001,62.20001,69.30002,1004.405,17.7474,3.254035,20.33149
9/6/2021 20:11,623.8541,-31.69904,3264.612,43.60001,62.20001,69.30002,1004.601,17.7474,3.254035,20.23202
9/6/2021 20:12,625.4166,-36.46069,3250.506,43.60001,62.20001,69.30002,1004.601,17.81858,3.254035,20.23202
9/6/2021 20:13,625.5729,-36.55139,3250.506,43.60001,62.20001,69.30002,1004.601,17.81858,3.254035,20.23202
9/6/2021 20:14,624.7916,-35.50836,3254.485,43.60001,62.20001,69.30002,1004.601,17.81858,3.258857,20.23202
9/6/2021 20:15,624.4791,-45.03168,3238.209,43.60001,62.20001,69.30002,1004.601,17.83594,3.258857,20.20038
9/6/2021 20:16,613.5416,-40.31537,3219.763,43.60001,62.20001,69.30002,1004.601,17.49826,3.258857,20.20038
9/6/2021 20:17,613.1771,-32.56067,3204.933,43.60001,62.20001,69.5,1004.601,17.42795,3.303947,20.20038
9/6/2021 20:18,614.5833,-31.15485,3216.507,43.60001,62.10001,69.5,1004.601,17.47917,3.273324,20.20038
9/6/2021 20:19,611.4583,-31.15485,3219.401,43.60001,62.10001,69.5,1004.601,17.39236,3.257531,20.20038
9/6/2021 20:20,615.3125,-23.53619,3243.634,43.60001,62.10001,69.5,1004.601,17.39236,3.257531,20.25644
9/6/2021 20:21,618.4896,-18.0943,3262.804,43.60001,62.10001,69.5,1004.601,17.51563,3.252106,20.25644
9/6/2021 20:22,622.2396,-4.62561,3318.866,43.60001,62.10001,69.5,1004.622,17.51563,3.247042,20.34957
9/6/2021 20:23,625.4166,-6.031433,3327.546,43.60001,62.10001,69.5,1004.622,17.5408,3.262112,20.34957
9/6/2021 20:24,624.4271,-3.945374,3327.546,43.7,62.20001,69.5,1004.622,17.58767,3.262112,20.34957
9/6/2021 20:25,626.5104,-2.176758,3327.546,43.7,62.30002,69.5,1004.622,17.64844,3.256084,20.36856
9/6/2021 20:26,626.5104,-9.523315,3327.546,43.7,62.30002,69.39999,1004.622,17.68403,3.256084,20.36856
9/6/2021 20:27,625.4688,-6.439575,3327.546,43.7,62.39999,69.39999,1004.622,17.63021,3.256084,20.36856
9/6/2021 20:28,625.9896,-8.525635,3327.546,43.7,62.39999,69.39999,1004.622,17.66146,3.256084,20.36856
9/6/2021 20:29,623.8541,-16.96057,3306.207,43.7,62.39999,69.39999,1004.622,17.63021,3.256084,20.33149
9/6/2021 20:30,612.0313,-18.0943,3254.123,43.7,62.39999,69.39999,1004.622,17.29167,3.256084,20.33149
9/6/2021 20:31,616.5104,-16.05359,3254.123,43.7,62.39999,69.39999,1004.622,17.44531,3.256084,20.33149
9/6/2021 20:32,619.4791,-20.4071,3266.782,43.7,62.30002,69.39999,1004.622,17.56944,3.256084,20.29351
9/6/2021 20:33,624.4791,-25.12341,3266.782,43.7,62.30002,69.5,1004.622,17.66667,3.262715,20.29351
9/6/2021 20:34,624.3229,-25.12341,3276.91,43.7,62.30002,69.5,1004.622,17.67882,3.234866,20.29351
9/6/2021 20:35,624.8958,-25.5769,3276.91,43.7,62.30002,69.5,1004.709,17.7309,3.255602,20.25644
9/6/2021 20:36,621.1458,-27.79901,3255.57,43.7,62.30002,69.5,1004.709,17.64063,3.255602,20.25644
9/6/2021 20:37,615.7813,-21.35944,3253.4,43.7,62.30002,69.5,1004.709,17.39236,3.255602,20.25644
9/6/2021 20:38,620.0521,-22.58386,3253.4,43.7,62.20001,69.5,1004.709,17.49392,3.255602,20.25644
9/6/2021 20:39,617.9166,-17.9129,3271.846,43.7,62.20001,69.5,1004.709,17.48004,3.255602,20.3116
9/6/2021 20:40,621.6666,-13.37799,3282.697,43.60001,62.20001,69.5,1004.883,17.5408,3.255602,20.3116
9/6/2021 20:41,624.3229,-17.14197,3296.802,43.60001,62.20001,69.5,1004.883,17.68403,3.255602,20.3116
9/6/2021 20:42,623.8021,-13.33264,3303.313,43.60001,62.20001,69.5,1004.883,17.64063,3.255602,20.3116
9/6/2021 20:43,623.3333,-22.90131,3290.654,43.60001,62.30002,69.5,1004.883,17.64063,3.255602,20.3116
9/6/2021 20:44,616.7708,-22.35712,3267.867,43.60001,62.30002,69.5,1004.883,17.55208,3.255602,20.3116
9/6/2021 20:45,621.1458,-10.83844,3295.356,43.60001,62.30002,69.5,1004.883,17.5408,3.255602,20.3116
9/6/2021 20:46,624.2708,-0.2720947,3345.992,43.60001,62.30002,69.5,1004.883,17.59549,3.255602,20.3116
9/6/2021 20:47,625.4688,-4.62561,3324.653,43.60001,62.30002,69.5,1004.883,17.59549,3.255602,20.40383
9/6/2021 20:48,624.8958,14.60242,3382.523,43.60001,62.30002,69.5,1004.883,17.59549,3.255723,20.40383
9/6/2021 20:49,621.6666,37.50372,3410.735,43.60001,62.30002,69.5,1004.883,17.38021,3.255723,20.55393
9/6/2021 20:50,625.4166,40.58746,3444.01,43.60001,62.39999,69.5,1004.883,17.47049,3.255723,20.55393
9/6/2021 20:51,624.4271,37.41302,3444.01,43.60001,62.5,69.5,1004.883,17.47049,3.255723,20.55393
9/6/2021 20:52,623.8541,34.14789,3427.734,43.60001,62.60001,69.5,1004.883,17.43316,3.286044,20.55393
9/6/2021 20:53,624.4791,28.97809,3410.735,43.60001,62.60001,69.5,1004.883,17.46962,3.251262,20.55393
9/6/2021 20:54,617.3438,27.07343,3387.587,43.60001,62.60001,69.5,1005.035,17.22309,3.258616,20.55393
9/6/2021 20:55,616.4583,35.41766,3387.587,43.60001,62.60001,69.5,1005.035,17.22309,3.258616,20.55393
9/6/2021 20:56,617.3958,25.89435,3387.587,43.60001,62.60001,69.5,1005.035,17.25521,3.258616,20.55393
9/6/2021 20:57,615.8333,21.67688,3353.588,43.60001,62.60001,69.39999,1005.035,17.25521,3.258616,20.49696
9/6/2021 20:58,609.3229,19.54547,3324.653,43.60001,62.5,69.39999,1005.035,17.07639,3.247284,20.49696
9/6/2021 20:59,608.8021,19.18268,3323.929,43.60001,62.5,69.39999,1005.035,17.11198,3.260786,20.49696
9/6/2021 21:00,610,20.27106,3339.12,43.60001,62.39999,69.39999,1005.035,17.13108,3.260786,20.49696
9/6/2021 21:01,612.6563,20.8606,3339.12,43.5,62.39999,69.39999,1005.035,17.13108,3.250298,20.49696
9/6/2021 21:02,615.8854,19.90826,3356.481,43.5,62.30002,69.20001,1005.035,17.27431,3.25295,20.49696
9/6/2021 21:03,618.9063,15.46405,3356.481,43.5,62.30002,69.20001,1005.035,17.34462,3.25295,20.49696
9/6/2021 21:04,623.8541,13.42334,3356.481,43.5,62.39999,69.20001,1005.035,17.54167,3.25295,20.49696
9/6/2021 21:05,623.8021,33.10486,3416.522,43.5,62.39999,69.20001,1005.035,17.50521,3.25295,20.4418
9/6/2021 21:06,624.8958,40.17932,3440.755,43.5,62.39999,69.20001,1005.035,17.43142,3.2638,20.57201
9/6/2021 21:07,618.9583,40.17932,3429.543,43.5,62.5,69.20001,1005.035,17.29167,3.248369,20.57201
9/6/2021 21:08,623.8021,41.99329,3449.797,43.5,62.5,69.20001,1005.122,17.4158,3.266091,20.57201
9/6/2021 21:09,623.3333,37.14093,3440.394,43.5,62.60001,69.20001,1005.122,17.36285,3.244511,20.57201
9/6/2021 21:10,617.4479,39.45374,3422.309,43.5,62.60001,69.20001,1005.122,17.23698,3.244511,20.57201
9/6/2021 21:11,621.6146,39.45374,3422.309,43.5,62.60001,69.20001,1005.122,17.36285,3.246681,20.57201
9/6/2021 21:12,623.75,30.33856,3422.309,43.5,62.60001,69.20001,1005.339,17.43316,3.257411,20.57201
9/6/2021 21:13,623.9063,26.98273,3405.31,43.60001,62.60001,69.20001,1005.339,17.46962,3.257411,20.57201
9/6/2021 21:14,616.8229,21.49548,3362.992,43.5,62.60001,69.20001,1005.339,17.29167,3.257411,20.49696
9/6/2021 21:15,620.625,17.8222,3362.992,43.5,62.5,69.20001,1005.339,17.4158,3.257411,20.49696
9/6/2021 21:16,623.3333,31.65369,3418.33,43.5,62.5,69.20001,1005.339,17.46788,3.257411,20.49696
9/6/2021 21:17,624.4271,29.15948,3418.33,43.5,62.5,69.20001,1005.469,17.46788,3.250659,20.49696
9/6/2021 21:18,624.8958,23.0827,3400.246,43.5,62.5,69.20001,1005.469,17.48785,3.265126,20.49696
9/6/2021 21:19,623.9063,22.94666,3400.246,43.5,62.5,69.20001,1005.469,17.48785,3.249212,20.51866
9/6/2021 21:20,624.3229,15.87219,3374.927,43.5,62.5,69.20001,1005.469,17.55903,3.266091,20.51866
9/6/2021 21:21,618.3854,10.92914,3353.226,43.5,62.5,69.20001,1005.469,17.36198,3.254999,20.4418
9/6/2021 21:22,616.25,5.940735,3304.76,43.5,62.5,69.20001,1005.469,17.25521,3.254999,20.4418
9/6/2021 21:23,616.4063,4.217468,3308.015,43.5,62.39999,69.20001,1005.469,17.36198,3.254999,20.4418
9/6/2021 21:24,617.5521,17.73151,3360.098,43.5,62.39999,69.20001,1005.469,17.30903,3.245716,20.4418
9/6/2021 21:25,618.9583,11.15588,3360.098,43.5,62.30002,69.20001,1005.469,17.41493,3.265609,20.4418
9/6/2021 21:26,621.6666,4.580261,3324.653,43.5,62.30002,69.20001,1005.469,17.48698,3.246801,20.4418
9/6/2021 21:27,623.2813,0.1360474,3337.674,43.5,62.30002,69.20001,1005.469,17.55903,3.260063,20.4418
9/6/2021 21:28,623.8541,-5.305847,3321.036,43.40001,62.30002,69.20001,1005.556,17.55903,3.247404,20.38665
9/6/2021 21:29,621.0938,-2.720947,3312.355,43.40001,62.30002,69.20001,1005.556,17.50521,3.260063,20.38665
9/6/2021 21:30,623.8021,-2.720947,3312.355,43.40001,62.30002,69.20001,1005.556,17.50521,3.295628,20.38665
9/6/2021 21:31,623.2291,-10.74774,3312.355,43.40001,62.30002,69.20001,1005.556,17.57465,3.256687,20.33149
9/6/2021 21:32,624.8958,-4.852356,3312.355,43.40001,62.30002,69.20001,1005.556,17.61285,3.256687,20.33149
9/6/2021 21:33,624.4271,-11.92682,3312.355,43.40001,62.30002,69.20001,1005.751,17.67622,3.256687,20.33149
9/6/2021 21:34,623.2813,-6.21283,3318.866,43.40001,62.30002,69.20001,1005.751,17.55816,3.242582,20.33149
9/6/2021 21:35,621.7188,-19.27338,3280.888,43.40001,62.20001,69.20001,1005.751,17.66667,3.24861,20.33149
9/6/2021 21:36,609.8958,-22.62921,3230.613,43.40001,62.20001,69.20001,1005.751,17.32639,3.24427,20.33149
9/6/2021 21:37,607.8646,-15.78149,3230.613,43.40001,62.20001,69.20001,1005.751,17.20139,3.249333,20.33149
9/6/2021 21:38,612.0313,-14.91986,3244.358,43.40001,62.10001,69.20001,1005.881,17.27257,3.261148,20.33149
9/6/2021 21:39,616.1979,-6.530273,3275.101,43.40001,62,69.30002,1005.881,17.39757,3.246319,20.33149
9/6/2021 21:40,620.5729,-13.24194,3283.42,43.40001,62,69.30002,1005.881,17.52257,3.268864,20.33149
9/6/2021 21:41,622.3438,-7.482605,3310.185,43.40001,62.10001,69.30002,1005.881,17.5625,3.254396,20.33149
9/6/2021 21:42,622.2916,-1.451172,3326.461,43.40001,62.10001,69.30002,1005.881,17.50521,3.254396,20.33149
9/6/2021 21:43,624.0104,-6.394226,3326.461,43.40001,62.10001,69.30002,1005.881,17.56944,3.254396,20.38665
9/6/2021 21:44,624.0104,0.4988403,3326.461,43.40001,62.20001,69.20001,1005.881,17.59549,3.254396,20.38665
9/6/2021 21:45,623.8021,2.766296,3339.482,43.40001,62.20001,69.20001,1006.011,17.55903,3.247524,20.38665
9/6/2021 21:46,622.7604,-3.491882,3308.377,43.5,62.20001,69.20001,1006.011,17.55903,3.258013,20.38665
9/6/2021 21:47,611.0416,1.133728,3277.633,43.5,62.20001,69.20001,1006.011,17.20139,3.246922,20.38665
9/6/2021 21:48,616.4063,6.258179,3310.547,43.5,62.20001,69.20001,1006.011,17.34375,3.254276,20.38665
9/6/2021 21:49,613.2291,-0.1813965,3292.101,43.5,62.20001,69.20001,1006.011,17.34375,3.254276,20.38665
9/6/2021 21:50,617.5,4.036072,3314.164,43.5,62.20001,69.20001,1006.141,17.30903,3.263559,20.38665
9/6/2021 21:51,620.0521,-4.670959,3314.164,43.5,62.20001,69.20001,1006.141,17.46528,3.245475,20.42372
9/6/2021 21:52,622.7604,-4.670959,3314.164,43.5,62.20001,69.20001,1006.141,17.52344,3.251503,20.36856
9/6/2021 21:53,623.3333,-7.7547,3314.164,43.5,62.20001,69.20001,1006.141,17.57639,3.251503,20.36856
9/6/2021 21:54,623.3333,-16.32568,3291.377,43.5,62.20001,69.20001,1006.141,17.57639,3.251624,20.36856
9/6/2021 21:55,611.9791,-19.31873,3268.229,43.5,62.20001,69.20001,1006.141,17.34462,3.251624,20.29351
9/6/2021 21:56,609.3229,-9.069824,3248.336,43.5,62.10001,69.20001,1006.141,17.19184,3.258375,20.29351
9/6/2021 21:57,613.125,3.265137,3300.781,43.5,62.10001,69.20001,1006.141,17.25434,3.258375,20.38665
9/6/2021 21:58,618.9583,4.262817,3317.419,43.5,62.10001,69.20001,1006.207,17.32726,3.258375,20.38665
9/6/2021 21:59,620.4688,4.262817,3329.716,43.5,62.10001,69.20001,1006.207,17.43316,3.243788,20.38665
9/6/2021 22:00,622.7083,-3.038391,3329.716,43.5,62.10001,69.20001,1006.207,17.49306,3.258254,20.42372
9/6/2021 22:01,621.0938,-7.618652,3317.781,43.5,62.20001,69.20001,1006.207,17.54948,3.241979,20.35409
9/6/2021 22:02,622.1354,-3.945374,3327.908,43.5,62.20001,69.20001,1006.207,17.54948,3.258978,20.35409
9/6/2021 22:03,625.4166,-0.1813965,3327.908,43.5,62.20001,69.20001,1006.207,17.54948,3.249333,20.35409
9/6/2021 22:04,623.75,13.92218,3371.311,43.5,62.20001,69.20001,1006.207,17.45226,3.259942,20.4418
9/6/2021 22:05,623.2813,17.27802,3371.311,43.5,62.20001,69.20001,1006.207,17.50521,3.259942,20.4418
9/6/2021 22:06,623.9063,22.58386,3400.246,43.5,62.30002,69.20001,1006.207,17.46962,3.250056,20.51686
9/6/2021 22:07,623.75,24.89667,3400.246,43.60001,62.30002,69.20001,1006.359,17.46962,3.250056,20.51686
9/6/2021 22:08,622.7604,29.88507,3400.246,43.60001,62.39999,69.20001,1006.359,17.46962,3.250056,20.51686
9/6/2021 22:09,622.9166,31.2002,3412.543,43.60001,62.39999,69.20001,1006.359,17.44531,3.250056,20.51686
9/6/2021 22:10,621.25,29.29553,3412.543,43.60001,62.5,69.20001,1006.359,17.44531,3.241979,20.51686
9/6/2021 22:11,624.4271,14.42102,3371.311,43.60001,62.5,69.20001,1006.359,17.5408,3.262956,20.51686
9/6/2021 22:12,624.4271,14.05823,3371.311,43.60001,62.5,69.20001,1006.359,17.5408,3.252347,20.51686
9/6/2021 22:13,621.6146,17.9129,3382.523,43.60001,62.5,69.20001,1006.359,17.46962,3.254517,20.4418
9/6/2021 22:14,620.625,7.165161,3331.886,43.60001,62.5,69.20001,1006.359,17.45226,3.249815,20.4418
9/6/2021 22:15,611.5104,17.27802,3331.886,43.60001,62.5,69.20001,1006.402,17.20139,3.249815,20.4418
9/6/2021 22:16,613.125,24.44318,3353.226,43.60001,62.39999,69.20001,1006.402,17.1658,3.263318,20.51686
9/6/2021 22:17,615.7291,31.33624,3378.906,43.60001,62.39999,69.20001,1006.402,17.21962,3.263318,20.51686
9/6/2021 22:18,620.1563,45.71191,3450.521,43.7,62.39999,69.20001,1006.402,17.32639,3.249574,20.60909
9/6/2021 22:19,622.7083,48.61426,3463.542,43.7,62.39999,69.20001,1006.402,17.38021,3.257531,20.60909
9/6/2021 22:20,622.2396,52.01544,3481.626,43.7,62.5,69.20001,1006.402,17.38021,3.257531,20.60909
9/6/2021 22:21,622.8125,43.21771,3436.415,43.7,62.60001,69.20001,1006.402,17.39757,3.257531,20.66424
9/6/2021 22:22,622.7083,20.36176,3387.225,43.7,62.70001,69.20001,1006.337,17.43316,3.241738,20.51686
9/6/2021 22:23,623.2813,15.73615,3368.417,43.7,62.70001,69.20001,1006.337,17.48785,3.25078,20.51686
9/6/2021 22:24,623.2291,-13.28729,3289.93,43.7,62.70001,69.20001,1006.337,17.57639,3.271395,20.42372
9/6/2021 22:25,610.3125,-9.160522,3257.017,43.7,62.60001,69.20001,1006.337,17.20226,3.255361,20.29351
9/6/2021 22:26,606.5104,3.355835,3266.782,43.7,62.5,69.20001,1006.337,17.02257,3.255361,20.42372
9/6/2021 22:27,611.9271,-0.2267456,3273.655,43.7,62.39999,69.20001,1006.337,17.21875,3.255361,20.47164
9/6/2021 22:28,614.6875,-39.27234,3197.699,43.7,62.30002,69.20001,1006.337,17.60417,3.255361,20.29351
9/6/2021 22:29,610.9375,-0.09069824,3266.782,43.7,62.30002,69.20001,1006.337,17.25521,3.259822,20.29351
9/6/2021 22:30,612.0313,28.20715,3351.056,43.7,62.20001,69.20001,1006.337,17.12934,3.253553,20.51233
9/6/2021 22:31,616.4063,52.15149,3429.181,43.7,62.20001,69.20001,1006.337,17.21962,3.253553,20.60909
9/6/2021 22:32,621.25,86.02728,3546.73,43.7,62.30002,69.20001,1006.337,17.21962,3.253553,20.75828
9/6/2021 22:33,621.1458,110.3344,3645.833,43.7,62.5,69.20001,1006.337,17.25521,3.253553,20.88849
9/6/2021 22:34,623.2813,146.8858,3744.574,43.7,62.70001,69.20001,1006.337,17.40538,3.254638,20.99881
9/6/2021 22:35,617.5,158.3591,3803.53,43.8,63.10001,69.20001,1006.337,17.36198,3.254638,21.07386
9/6/2021 22:36,620.1563,155.5928,3803.53,43.8,63.30002,69.20001,1006.337,17.43316,3.254638,21.07386
9/6/2021 22:37,623.1771,123.0322,3731.554,43.90001,63.5,69.20001,1006.337,17.43316,3.254638,20.96173
9/6/2021 22:38,623.6979,87.16101,3597.005,43.90001,63.70001,69.20001,1006.337,17.38021,3.254638,20.79445
9/6/2021 22:39,622.2396,63.98761,3499.349,44,63.60001,69.20001,1006.337,17.39757,3.254638,20.68414
9/6/2021 22:40,622.8646,45.12238,3439.67,44,63.60001,69.20001,1006.337,17.45313,3.254638,20.55393
9/6/2021 22:41,623.2813,25.9397,3395.182,44,63.30002,69.20001,1006.337,17.5408,3.254638,20.4418
9/6/2021 22:42,622.9166,19.27338,3378.544,44,63.30002,69.20001,1006.337,17.5408,3.254638,20.4418
9/6/2021 22:43,622.2396,64.2597,3507.306,43.90001,63.10001,69.20001,1006.337,17.43316,3.254638,20.4418
9/6/2021 22:44,624.4271,83.44238,3553.964,43.90001,63.10001,69.20001,1006.337,17.43316,3.254638,20.64887
9/6/2021 22:45,624.1666,60.26898,3502.966,43.90001,63.10001,69.20001,1006.337,17.45226,3.254638,20.64887
9/6/2021 22:46,623.3333,64.93994,3502.966,43.90001,63.20001,69.39999,1006.337,17.50521,3.254638,20.57201
9/6/2021 22:47,622.2916,92.10406,3568.432,43.90001,63.20001,69.39999,1006.337,17.43316,3.254638,20.57201
9/6/2021 22:48,622.9166,120.2659,3672.237,44,63.20001,69.39999,1006.337,17.39757,3.254638,20.90115
9/6/2021 22:49,622.6041,134.5508,3725.767,44,63.30002,69.39999,1006.337,17.45226,3.254638,20.90115
9/6/2021 22:50,623.6979,138.1788,3759.042,44,63.5,69.39999,1006.337,17.50521,3.254638,20.92556
9/6/2021 22:51,623.3333,135.9567,3739.149,44,63.70001,69.39999,1006.337,17.50521,3.254638,20.92556
9/6/2021 22:52,624.4791,169.7871,3887.08,44.10001,63.89999,69.39999,1006.337,17.50521,3.254638,21.12901
9/6/2021 22:53,624.8958,147.2486,3809.679,44.10001,64.10001,69.5,1006.337,17.5408,3.254638,21.12901
9/6/2021 22:54,618.9583,133.8706,3727.213,44.2,64.10001,69.5,1006.337,17.38021,3.26163,20.88849
9/6/2021 22:55,621.7188,157.8149,3814.742,44.2,64.20001,69.5,1006.337,17.46962,3.268984,20.88849
9/6/2021 22:56,623.9063,175.5918,3887.08,44.2,64.20001,69.5,1006.337,17.55469,3.254396,21.148
9/6/2021 22:57,616.875,167.429,3857.783,44.2,64.30002,69.5,1006.337,17.34462,3.2509,21.148
9/6/2021 22:58,609.1146,138.7683,3720.703,44.3,64.5,69.70001,1006.337,16.95052,3.253311,21.03678
9/6/2021 22:59,602.8646,120.9461,3635.344,44.3,64.5,69.70001,1006.337,16.82552,3.253311,20.92556
9/6/2021 23:00,608.3854,98.99713,3555.411,44.3,64.20001,69.70001,1006.337,16.93316,3.236433,20.92556
9/6/2021 23:01,609.8958,79.58771,3516.71,44.3,64.20001,69.70001,1006.337,17.05816,3.255723,20.81344
9/6/2021 23:02,612.9166,30.47461,3360.098,44.3,64,69.70001,1006.337,17.21962,3.255723,20.66424
9/6/2021 23:03,617.3438,6.575623,3332.248,44.2,63.80002,69.70001,1006.445,17.41754,3.255723,20.49696
9/6/2021 23:04,620.2083,-27.48157,3263.527,44.2,63.39999,69.70001,1006.445,17.67448,3.255723,20.21936
9/6/2021 23:05,621.0416,-35.32697,3245.081,44.10001,63.39999,69.70001,1006.445,17.71094,3.255723,20.21936
9/6/2021 23:06,622.2396,-38.04791,3231.698,44.10001,63.20001,69.70001,1006.445,17.73177,3.255723,20.21936
9/6/2021 23:07,622.7604,-24.80597,3257.017,44.10001,63,69.70001,1006.445,17.65885,3.255723,20.21936
9/6/2021 23:08,622.2396,-13.69543,3293.909,44,62.89999,69.70001,1006.445,17.60504,3.255723,20.36766
9/6/2021 23:09,624.7916,-14.10358,3293.909,44,62.89999,69.70001,1006.445,17.63542,3.255723,20.36766
9/6/2021 23:10,622.0833,3.990723,3331.886,44,62.80002,69.70001,1006.445,17.46267,3.255723,20.47888
9/6/2021 23:11,621.7188,3.990723,3349.248,44,62.80002,69.70001,1006.445,17.41927,3.255723,20.47888
9/6/2021 23:12,621.0416,-13.0152,3289.569,44,62.80002,69.70001,1006.445,17.51563,3.255723,20.47888
9/6/2021 23:13,621.0938,-4.897705,3318.866,44,62.80002,69.70001,1006.337,17.5408,3.255361,20.34957
9/6/2021 23:14,621.6666,10.88379,3346.354,44,62.80002,69.70001,1006.337,17.42708,3.255361,20.44271
9/6/2021 23:15,622.2396,19.09198,3374.927,44,62.80002,69.70001,1006.337,17.375,3.255361,20.55393
9/6/2021 23:16,623.2813,19.00128,3374.927,44,62.80002,69.80002,1006.337,17.45226,3.255361,20.55393
9/6/2021 23:17,622.0833,27.07343,3389.033,44,62.89999,69.80002,1006.337,17.39236,3.249936,20.55393
9/6/2021 23:18,622.7604,31.2002,3406.033,44,62.89999,69.80002,1006.337,17.39236,3.267056,20.55393
9/6/2021 23:19,620.4688,42.62817,3432.436,44,62.89999,69.80002,1006.25,17.37847,3.253552,20.55393
9/6/2021 23:20,622.3438,56.45966,3464.265,44,63,69.80002,1006.25,17.28993,3.253552,20.69589
9/6/2021 23:21,623.3333,61.03992,3492.838,44,63,69.80002,1006.25,17.34462,3.253552,20.69589
9/6/2021 23:22,622.2396,69.7923,3515.625,44,63.10001,69.80002,1006.25,17.34462,3.248007,20.69589
9/6/2021 23:23,620.9896,77.77374,3552.879,44,63.20001,69.80002,1006.25,17.32639,3.247042,20.75738
9/6/2021 23:24,622.7083,92.28546,3578.197,44,63.20001,69.80002,1006.25,17.27257,3.261269,20.85142
9/6/2021 23:25,622.2396,86.79822,3584.346,44.10001,63.30002,69.80002,1006.25,17.27257,3.260304,20.85142
9/6/2021 23:26,623.3333,83.98657,3568.07,44.10001,63.39999,69.80002,1006.25,17.36285,3.260304,20.85142
9/6/2021 23:27,622.2916,102.9879,3601.345,44.10001,63.5,69.80002,1006.25,17.32726,3.24222,20.85142
9/6/2021 23:28,622.9166,94.55292,3629.557,44.10001,63.5,69.80002,1006.25,17.32726,3.263077,20.85142
9/6/2021 23:29,623.8541,56.27826,3497.902,44.10001,63.60001,69.70001,1006.25,17.38021,3.256325,20.72121
9/6/2021 23:30,616.3541,33.37695,3382.523,44.2,63.60001,69.70001,1006.25,17.21875,3.256325,20.60909
9/6/2021 23:31,610.3646,33.3316,3368.417,44.2,63.39999,69.70001,1006.25,17.11198,3.252106,20.49877
9/6/2021 23:32,612.5,41.63049,3395.182,44.10001,63.39999,69.70001,1006.25,17.1658,3.252106,20.49877
