Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/6/2021 23:33,619.0625,56.09686,3458.116,44.10001,63.20001,69.70001,1006.25,17.30469,3.252106,20.60909
9/6/2021 23:34,620.0521,17.59546,3367.332,44.10001,63.20001,69.70001,1006.25,17.42708,3.252106,20.60909
9/6/2021 23:35,621.25,0.1813965,3320.313,44.10001,63.20001,69.70001,1006.25,17.50434,3.273445,20.43547
9/6/2021 23:36,621.25,-1.224426,3320.313,44.10001,63.20001,69.70001,1006.25,17.55208,3.263077,20.34957
9/6/2021 23:37,622.2396,-3.265137,3320.313,44.10001,63.10001,69.70001,1006.25,17.55208,3.254758,20.34957
9/6/2021 23:38,622.2916,-8.434937,3313.802,44.10001,63,69.70001,1006.25,17.65799,3.254758,20.34957
9/6/2021 23:39,625.0521,-17.68616,3283.42,44.10001,63,69.70001,1006.25,17.73958,3.265368,20.29351
9/6/2021 23:40,616.25,-15.01056,3271.846,44.10001,62.89999,69.70001,1006.25,17.45226,3.265368,20.29351
9/6/2021 23:41,614.1666,-9.160522,3291.377,44,62.89999,69.70001,1006.141,17.35677,3.26368,20.29351
9/6/2021 23:42,612.0313,-23.2641,3229.89,44,62.80002,69.70001,1006.141,17.375,3.26368,20.29351
9/6/2021 23:43,610.8854,-26.16644,3211.805,44,62.80002,69.70001,1006.141,17.39236,3.245234,20.23202
9/6/2021 23:44,611.9791,-8.298889,3262.804,44,62.70001,69.70001,1006.141,17.32379,3.256205,20.23202
9/6/2021 23:45,616.3541,25.44086,3369.502,44,62.60001,69.80002,1006.141,17.32379,3.256205,20.36856
9/6/2021 23:46,608.75,29.11414,3351.418,44,62.60001,69.80002,1006.141,17.14844,3.256205,20.47888
9/6/2021 23:47,608.75,38.8642,3383.608,44,62.70001,69.80002,1006.141,17.02257,3.256205,20.47888
9/6/2021 23:48,612.7083,35.00952,3381.076,44,62.80002,69.80002,1006.141,17.18056,3.256205,20.5485
9/6/2021 23:49,615.8854,16.14429,3346.716,44,62.80002,69.80002,1006.141,17.25521,3.256205,20.46079
9/6/2021 23:50,618.4896,20.6792,3364.438,44,62.80002,69.60001,1006.011,17.35677,3.256205,20.46079
9/6/2021 23:51,623.2813,23.98969,3397.352,44,62.80002,69.60001,1006.011,17.44444,3.263438,20.46079
9/6/2021 23:52,622.3438,17.50476,3378.183,44,62.80002,69.60001,1006.011,17.4375,3.263438,20.46079
9/6/2021 23:53,622.2916,26.84668,3378.183,44,62.89999,69.60001,1006.011,17.42882,3.249695,20.46079
9/6/2021 23:54,623.2813,17.73151,3379.268,44.10001,62.89999,69.60001,1006.011,17.48004,3.257772,20.51686
9/6/2021 23:55,621.9791,15.55475,3372.034,44,62.89999,69.60001,1006.011,17.48004,3.269949,20.51686
9/6/2021 23:56,622.2396,22.76526,3385.778,44,62.89999,69.60001,1005.881,17.46267,3.248489,20.49877
9/6/2021 23:57,620.0521,5.804688,3323.929,44,62.89999,69.60001,1005.881,17.49826,3.272239,20.49877
9/6/2021 23:58,607.1875,-3.537231,3260.634,44.10001,62.89999,69.60001,1005.881,17.125,3.257411,20.38665
9/6/2021 23:59,597.5,-4.761658,3212.891,44.10001,62.89999,69.60001,1005.881,16.94705,3.257411,20.38665
9/7/2021 00:00,606.25,15.6908,3300.419,44,62.80002,69.60001,1005.881,17.02257,3.257411,20.38665
9/7/2021 00:01,608.3854,29.83972,3346.716,44,62.70001,69.60001,1005.881,16.97483,3.249213,20.51686
9/7/2021 00:02,610.4688,17.59546,3330.44,44,62.70001,69.60001,1005.773,17.07205,3.264885,20.51686
9/7/2021 00:03,615.3125,33.05951,3381.8,44,62.70001,69.60001,1005.773,17.23611,3.239326,20.51686
9/7/2021 00:04,620.625,42.53748,3442.202,44,62.70001,69.60001,1005.773,17.28559,3.26368,20.51686
9/7/2021 00:05,623.2291,33.24091,3413.628,44,62.80002,69.60001,1005.773,17.39236,3.252829,20.60909
9/7/2021 00:06,622.2396,28.97809,3413.628,44,62.89999,69.60001,1005.773,17.42708,3.266332,20.55393
9/7/2021 00:07,621.1979,9.976807,3351.418,44,62.89999,69.60001,1005.773,17.53299,3.253432,20.42372
9/7/2021 00:08,619.0625,14.87451,3351.418,44,62.89999,69.60001,1005.773,17.42361,3.261268,20.42372
9/7/2021 00:09,618.4375,-1.451172,3304.398,44,62.89999,69.60001,1005.664,17.48004,3.251985,20.34957
9/7/2021 00:10,619.6875,6.983765,3324.291,44,62.89999,69.60001,1005.664,17.46267,3.251985,20.34957
9/7/2021 00:11,622.8646,-3.718628,3302.228,44,62.80002,69.60001,1005.664,17.56944,3.258496,20.34957
9/7/2021 00:12,616.1979,19.72687,3353.226,44,62.80002,69.60001,1005.664,17.31944,3.258496,20.34957
9/7/2021 00:13,620.6771,10.97449,3365.885,44,62.80002,69.60001,1005.664,17.48004,3.255361,20.42372
9/7/2021 00:14,622.6563,7.800049,3349.609,44,62.80002,69.60001,1005.664,17.55208,3.255361,20.42372
9/7/2021 00:15,621.0416,21.45013,3382.161,44,62.80002,69.60001,1005.664,17.46267,3.255361,20.42372
9/7/2021 00:16,623.8541,9.205872,3340.929,44,62.89999,69.60001,1005.664,17.55208,3.244872,20.42372
9/7/2021 00:17,622.7604,3.900024,3340.929,44,62.89999,69.60001,1005.664,17.60504,3.251383,20.34957
9/7/2021 00:18,621.6146,3.900024,3340.929,44,62.89999,69.60001,1005.664,17.55208,3.251383,20.34957
9/7/2021 00:19,624.2188,-0.9523315,3315.972,44,62.89999,69.60001,1005.664,17.64323,3.25946,20.34957
9/7/2021 00:20,622.7083,-5.623291,3313.44,44,62.89999,69.60001,1005.664,17.64063,3.25946,20.3116
9/7/2021 00:21,622.2396,-48.841,3246.889,44,62.89999,69.60001,1005.664,17.88889,3.25946,20.14431
9/7/2021 00:22,621.6146,-73.19348,3167.318,44,62.80002,69.60001,1005.664,18.08594,3.253432,19.99512
9/7/2021 00:23,623.2813,-81.71912,3159.36,44,62.70001,69.60001,1005.664,18.15625,3.253432,19.93996
9/7/2021 00:24,623.8541,-64.6225,3177.807,44,62.70001,69.60001,1005.664,18.10156,3.237759,19.93996
9/7/2021 00:25,621.25,-45.30377,3231.698,44,62.60001,69.80002,1005.664,17.81858,3.248851,20.07469
9/7/2021 00:26,621.7188,-47.75262,3212.529,44,62.60001,69.80002,1005.664,17.71094,3.270913,20.14612
9/7/2021 00:27,616.25,-24.62457,3243.634,44,62.5,69.80002,1005.664,17.58767,3.253673,20.14612
9/7/2021 00:28,618.4375,-6.938416,3294.271,43.90001,62.5,70,1005.664,17.48004,3.275736,20.27452
9/7/2021 00:29,617.9688,16.91522,3352.865,43.90001,62.60001,70,1005.664,17.35677,3.251503,20.40473
9/7/2021 00:30,608.1771,12.24426,3326.823,43.90001,62.60001,70,1005.664,17.125,3.250659,20.40473
9/7/2021 00:31,609.2188,36.37,3377.098,43.90001,62.60001,70,1005.664,17.07205,3.253673,20.47888
9/7/2021 00:32,611.25,25.62225,3362.269,43.90001,62.60001,70,1005.664,17.1441,3.253673,20.47888
9/7/2021 00:33,615.4688,25.62225,3362.269,43.90001,62.70001,70,1005.599,17.25,3.253673,20.47888
9/7/2021 00:34,620.0521,12.6524,3353.226,43.90001,62.70001,70,1005.599,17.49826,3.253673,20.34957
9/7/2021 00:35,621.0938,-10.29425,3314.887,43.90001,62.70001,69.80002,1005.599,17.6224,3.254879,20.34957
9/7/2021 00:36,620.6771,-13.51404,3296.802,43.90001,62.80002,69.80002,1005.599,17.67622,3.254879,20.21936
9/7/2021 00:37,622.1875,-8.843079,3315.249,43.90001,62.70001,69.80002,1005.599,17.64063,3.254879,20.21936
9/7/2021 00:38,622.1354,-18.2757,3273.293,43.90001,62.70001,69.80002,1005.599,17.67622,3.254879,20.34957
9/7/2021 00:39,612.9688,-35.9165,3203.125,43.90001,62.70001,69.80002,1005.599,17.48004,3.252467,20.21936
9/7/2021 00:40,601.25,-31.0188,3186.849,43.90001,62.60001,69.70001,1005.599,17.1441,3.261148,20.21936
9/7/2021 00:41,596.7708,-6.258179,3223.38,43.90001,62.39999,69.70001,1005.599,16.91146,3.261148,20.21936
9/7/2021 00:42,599.375,2.993042,3252.677,43.90001,62.39999,69.70001,1005.599,16.92969,3.261992,20.36856
9/7/2021 00:43,601.875,-6.983765,3226.635,43.8,62.30002,69.70001,1005.469,17.03646,3.261992,20.36856
9/7/2021 00:44,606.1458,15.82684,3299.696,43.8,62.30002,69.70001,1005.469,17.00521,3.259219,20.36856
9/7/2021 00:45,609.375,5.804688,3288.845,43.8,62.30002,69.70001,1005.469,17.14236,3.259219,20.36856
9/7/2021 00:46,614.7396,-8.162842,3277.633,43.8,62.39999,69.5,1005.469,17.37413,3.235589,20.36856
9/7/2021 00:47,619.0625,0.4988403,3302.59,43.8,62.39999,69.5,1005.469,17.51563,3.243425,20.29351
9/7/2021 00:48,623.2291,1.54187,3337.674,43.8,62.39999,69.5,1005.469,17.58767,3.253071,20.34957
9/7/2021 00:49,623.2291,-6.71167,3322.844,43.8,62.5,69.5,1005.469,17.6224,3.253071,20.34957
9/7/2021 00:50,623.1771,-14.78381,3295.718,43.8,62.5,69.5,1005.469,17.69358,3.255361,20.25644
9/7/2021 00:51,622.2916,-11.60938,3295.718,43.8,62.5,69.5,1005.469,17.69358,3.265126,20.25644
9/7/2021 00:52,622.3438,-11.60938,3301.505,43.8,62.5,69.5,1005.425,17.63542,3.259581,20.25644
9/7/2021 00:53,621.7188,-0.3174438,3328.27,43.8,62.5,69.5,1005.425,17.60504,3.247163,20.33149
9/7/2021 00:54,622.3438,-5.260498,3328.27,43.8,62.5,69.5,1005.425,17.58767,3.261871,20.33149
9/7/2021 00:55,622.7604,-13.24194,3304.036,43.8,62.60001,69.5,1005.425,17.65799,3.261871,20.33149
9/7/2021 00:56,622.2396,-14.87451,3290.292,43.8,62.60001,69.5,1005.425,17.62326,3.254637,20.25644
9/7/2021 00:57,623.3333,-18.54779,3290.292,43.8,62.5,69.5,1005.425,17.67622,3.262594,20.25644
9/7/2021 00:58,619.6354,-9.659363,3290.292,43.8,62.5,69.5,1005.425,17.58767,3.257411,20.25644
9/7/2021 00:59,621.6666,-4.761658,3311.632,43.8,62.5,69.5,1005.425,17.60504,3.257411,20.25644
9/7/2021 01:00,618.9063,-17.9129,3278.718,43.8,62.60001,69.5,1005.425,17.60504,3.25307,20.3116
9/7/2021 01:01,619.5833,-5.124451,3278.718,43.8,62.5,69.5,1005.36,17.51563,3.25307,20.23745
9/7/2021 01:02,621.1979,-13.37799,3285.952,43.8,62.5,69.5,1005.36,17.60504,3.25946,20.27452
9/7/2021 01:03,617.9688,19.27338,3361.183,43.8,62.5,69.5,1005.36,17.49826,3.25946,20.27452
9/7/2021 01:04,621.0938,42.58282,3432.798,43.8,62.5,69.5,1005.36,17.375,3.24439,20.4418
9/7/2021 01:05,620.0521,39.49908,3432.798,43.8,62.60001,69.60001,1005.36,17.36111,3.2767,20.55393
9/7/2021 01:06,618.4896,57.23059,3459.925,43.8,62.70001,69.60001,1005.36,17.26736,3.251503,20.55393
9/7/2021 01:07,618.4896,32.33392,3427.373,43.8,62.70001,69.60001,1005.36,17.32031,3.270793,20.55393
9/7/2021 01:08,617.3958,37.09558,3398.799,43.90001,62.80002,69.60001,1005.23,17.32031,3.255361,20.55393
9/7/2021 01:09,616.7708,46.3468,3426.288,43.90001,62.80002,69.60001,1005.23,17.26736,3.255361,20.55393
9/7/2021 01:10,622.2396,54.1015,3468.605,43.90001,62.80002,69.60001,1005.23,17.35677,3.277544,20.55393
9/7/2021 01:11,617.5521,40.36072,3433.16,43.90001,62.80002,69.60001,1005.23,17.37413,3.252588,20.55393
9/7/2021 01:12,616.7708,37.09558,3414.352,43.90001,62.89999,69.60001,1005.23,17.30295,3.2638,20.55393
9/7/2021 01:13,620.1041,34.69208,3398.438,43.90001,62.89999,69.60001,1005.23,17.40972,3.251624,20.49696
9/7/2021 01:14,622.8125,41.90259,3449.436,43.90001,62.89999,69.60001,1005.23,17.46267,3.252588,20.49696
9/7/2021 01:15,622.1354,36.77814,3449.436,43.90001,62.89999,69.5,1005.23,17.42708,3.252588,20.591
9/7/2021 01:16,617.8646,22.35712,3382.523,43.90001,62.89999,69.5,1005.23,17.40972,3.252588,20.46079
9/7/2021 01:17,611.6146,41.63049,3389.395,43.90001,62.89999,69.5,1005.23,17.14844,3.252588,20.46079
9/7/2021 01:18,616.9271,51.01776,3434.606,43.90001,62.89999,69.5,1005.165,17.30295,3.258857,20.55393
9/7/2021 01:19,618.4896,63.12598,3487.413,43.90001,62.89999,69.5,1005.165,17.28472,3.258857,20.64616
9/7/2021 01:20,624.375,50.60962,3472.222,43.90001,62.89999,69.5,1005.165,17.49826,3.25524,20.64616
9/7/2021 01:21,621.6146,51.6073,3472.222,43.90001,62.89999,69.5,1005.165,17.40104,3.25524,20.591
9/7/2021 01:22,621.5625,54.96313,3493.924,43.90001,63,69.5,1005.165,17.35677,3.25524,20.591
9/7/2021 01:23,619.0625,21.17804,3380.715,43.90001,63,69.5,1005.165,17.30295,3.25524,20.591
9/7/2021 01:24,610.7813,38.36536,3389.757,43.90001,63.10001,69.5,1005.165,17.1658,3.25524,20.46079
9/7/2021 01:25,613.0208,47.38983,3428.096,43.90001,63,69.5,1005.165,17.1441,3.25524,20.591
9/7/2021 01:26,616.1458,34.05719,3403.863,43.90001,62.89999,69.5,1005.165,17.28559,3.25524,20.591
9/7/2021 01:27,619.0104,26.84668,3387.948,43.90001,62.89999,69.5,1005.165,17.35677,3.25524,20.51686
9/7/2021 01:28,612.6563,27.79901,3366.609,43.90001,62.89999,69.5,1005.165,17.18403,3.252227,20.46079
9/7/2021 01:29,613.2813,33.24091,3378.544,43.90001,62.89999,69.5,1005.165,17.23177,3.252227,20.46079
9/7/2021 01:30,616.4583,43.98865,3411.82,43.90001,62.80002,69.5,1005.165,17.33767,3.252227,20.53494
9/7/2021 01:31,617.9688,34.14789,3408.203,43.90001,62.80002,69.5,1005.23,17.32031,3.253552,20.53494
9/7/2021 01:32,621.0938,20.7699,3387.587,43.90001,62.80002,69.5,1005.23,17.45226,3.253552,20.53494
9/7/2021 01:33,617.8646,11.88147,3340.929,43.90001,62.89999,69.5,1005.23,17.39236,3.253552,20.42372
9/7/2021 01:34,615.9896,19.63617,3364.438,43.90001,62.80002,69.5,1005.23,17.42708,3.253552,20.42372
9/7/2021 01:35,610.3646,12.15356,3308.015,43.90001,62.80002,69.5,1005.23,17.17882,3.269225,20.42372
9/7/2021 01:36,610.4166,26.80133,3369.141,43.90001,62.80002,69.5,1005.23,17.17882,3.246199,20.42372
9/7/2021 01:37,614.4791,29.47693,3369.141,43.90001,62.70001,69.5,1005.23,17.30295,3.246199,20.42372
9/7/2021 01:38,618.125,41.90259,3427.011,43.90001,62.70001,69.39999,1005.23,17.30295,3.254276,20.49877
9/7/2021 01:39,623.3333,31.97113,3417.245,43.90001,62.80002,69.39999,1005.23,17.42708,3.254276,20.53494
9/7/2021 01:40,623.8541,24.62457,3384.693,44,62.80002,69.39999,1005.23,17.50087,3.254276,20.4418
9/7/2021 01:41,621.7708,33.10486,3400.608,44,62.89999,69.39999,1005.122,17.50087,3.254276,20.4418
9/7/2021 01:42,624.9479,32.51532,3424.117,44,62.89999,69.39999,1005.122,17.50087,3.254276,20.49696
9/7/2021 01:43,622.9166,44.71423,3424.117,44,62.89999,69.39999,1005.122,17.48004,3.254276,20.49696
9/7/2021 01:44,623.8021,52.46893,3474.754,44,62.89999,69.39999,1005.122,17.42708,3.254276,20.591
9/7/2021 01:45,624.5313,42.85492,3474.754,44,63,69.39999,1005.122,17.48004,3.264282,20.591
9/7/2021 01:46,624.5313,18.77454,3373.481,44,63,69.39999,1005.122,17.55208,3.256084,20.4418
9/7/2021 01:47,623.8021,9.659363,3356.843,44,63.10001,69.5,1005.122,17.60069,3.256084,20.4418
9/7/2021 01:48,622.7083,12.9245,3356.843,44,63,69.5,1005.122,17.56944,3.258375,20.38665
9/7/2021 01:49,623.2813,12.06287,3366.609,44,63,69.5,1005.122,17.56944,3.258375,20.38665
9/7/2021 01:50,622.8125,5.033752,3347.439,44,62.89999,69.5,1005.122,17.56944,3.253311,20.38665
9/7/2021 01:51,623.3333,5.577942,3347.439,44,62.89999,69.5,1005.122,17.60504,3.253311,20.38665
9/7/2021 01:52,623.8541,2.08606,3347.439,44,62.89999,69.70001,1005.013,17.60504,3.264282,20.38665
9/7/2021 01:53,614.5833,-7.527954,3300.419,44,62.89999,69.70001,1005.013,17.46267,3.252106,20.3116
9/7/2021 01:54,612.6563,2.5849,3295.356,44,62.80002,69.70001,1005.013,17.32031,3.252106,20.3116
9/7/2021 01:55,609.8958,-5.079102,3266.421,44,62.80002,69.70001,1005.013,17.26736,3.252106,20.3116
9/7/2021 01:56,609.375,-9.886108,3249.06,43.90001,62.70001,69.70001,1005.013,17.25,3.261389,20.3116
9/7/2021 01:57,606.875,9.477966,3284.144,43.90001,62.60001,69.70001,1005.013,17.1441,3.24861,20.36856
9/7/2021 01:58,611.7708,18.59314,3339.12,43.90001,62.60001,69.70001,1005.013,17.19618,3.24861,20.36856
9/7/2021 01:59,616.1458,-0.4534912,3319.227,43.90001,62.60001,69.70001,1005.013,17.40885,3.264524,20.42372
9/7/2021 02:00,619.4791,-3.900024,3302.228,43.90001,62.60001,69.70001,1005.013,17.49653,3.260063,20.33149
9/7/2021 02:01,622.2396,-11.70007,3302.228,43.90001,62.60001,69.70001,1004.904,17.67622,3.260063,20.33149
9/7/2021 02:02,619.5833,1.179077,3324.291,43.90001,62.60001,69.5,1004.904,17.53472,3.260063,20.33149
9/7/2021 02:03,621.6666,-8.933777,3300.781,43.90001,62.60001,69.5,1004.904,17.62326,3.257772,20.29351
9/7/2021 02:04,616.8229,-12.28961,3281.612,43.8,62.60001,69.5,1004.904,17.49826,3.257772,20.29351
9/7/2021 02:05,616.8229,0.04534912,3301.143,43.8,62.60001,69.5,1004.904,17.42708,3.257772,20.29351
9/7/2021 02:06,619.6875,-0.4534912,3328.631,43.8,62.60001,69.5,1004.904,17.56944,3.253191,20.33149
9/7/2021 02:07,619.4791,-6.757019,3314.164,43.8,62.60001,69.60001,1004.904,17.51476,3.253191,20.33149
9/7/2021 02:08,617.4479,-10.11285,3289.93,43.8,62.60001,69.60001,1004.904,17.47656,3.253191,20.33149
9/7/2021 02:09,619.4791,-10.11285,3277.633,43.8,62.5,69.60001,1004.904,17.60851,3.264162,20.27452
9/7/2021 02:10,621.0938,2.176758,3334.78,43.8,62.5,69.60001,1004.904,17.58767,3.251744,20.27452
9/7/2021 02:11,621.3021,1.451172,3328.631,43.8,62.5,69.60001,1004.904,17.56944,3.251744,20.33149
9/7/2021 02:12,622.3438,0,3342.375,43.8,62.60001,69.60001,1004.904,17.56944,3.249212,20.33149
9/7/2021 02:13,622.2396,-6.16748,3321.036,43.8,62.60001,69.60001,1004.904,17.6224,3.2509,20.33149
9/7/2021 02:14,622.3438,-6.16748,3300.419,43.8,62.60001,69.60001,1004.904,17.6224,3.2509,20.33149
9/7/2021 02:15,622.8125,-14.05823,3300.419,43.8,62.60001,69.60001,1004.904,17.67622,3.246078,20.33149
9/7/2021 02:16,621.25,-28.66064,3275.101,43.8,62.60001,69.60001,1004.904,17.71875,3.266332,20.27452
9/7/2021 02:17,610.9375,-27.79901,3212.167,43.8,62.60001,69.60001,1004.904,17.45226,3.24644,20.20038
9/7/2021 02:18,601.25,-29.02344,3169.126,43.8,62.5,69.60001,1004.904,17.14497,3.256687,20.20038
9/7/2021 02:19,603.9583,-24.80597,3202.04,43.8,62.39999,69.60001,1004.904,17.14497,3.256687,20.20038
9/7/2021 02:20,605.625,-21.31409,3202.04,43.7,62.30002,69.60001,1004.904,17.18056,3.256687,20.25644
9/7/2021 02:21,609.9479,-27.02808,3212.529,43.7,62.20001,69.60001,1004.904,17.35677,3.256687,20.25644
9/7/2021 02:22,612.6563,-35.28162,3212.529,43.7,62.20001,69.60001,1004.904,17.49826,3.256687,20.18229
9/7/2021 02:23,608.8021,-49.29449,3172.381,43.7,62.20001,69.60001,1004.818,17.55208,3.256687,20.18229
9/7/2021 02:24,598.0729,-39.72583,3158.637,43.7,62.10001,69.60001,1004.818,17.14236,3.256687,20.11538
9/7/2021 02:25,598.0729,-26.66528,3154.297,43.7,62.10001,69.60001,1004.818,16.98351,3.256687,20.21936
9/7/2021 02:26,599.0625,-5.986084,3226.273,43.7,62,69.39999,1004.818,16.98351,3.256687,20.21936
9/7/2021 02:27,599.0104,7.165161,3276.91,43.60001,62,69.39999,1004.818,16.89497,3.256687,20.33149
9/7/2021 02:28,586.0416,15.4187,3248.336,43.60001,62,69.39999,1004.818,16.51997,3.256687,20.40473
9/7/2021 02:29,577.8646,6.530273,3188.296,43.60001,62,69.39999,1004.818,16.32205,3.256687,20.40473
9/7/2021 02:30,577.0313,-15.5094,3094.618,43.60001,62,69.39999,1004.818,16.35851,3.238121,20.3134
9/7/2021 02:31,578.8021,-23.2641,3094.256,43.60001,61.89999,69.10001,1004.818,16.49392,3.262112,20.16421
9/7/2021 02:32,586.25,-10.79309,3139.468,43.60001,61.70001,69.10001,1004.818,16.59028,3.262112,20.16421
9/7/2021 02:33,577.2396,-8.525635,3132.595,43.5,61.70001,69.10001,1004.818,16.34115,3.262112,20.3116
9/7/2021 02:34,577.9166,0.6348877,3132.595,43.5,61.60001,68.80002,1004.818,16.34115,3.260545,20.3116
9/7/2021 02:35,582.1875,5.305847,3198.061,43.5,61.60001,68.80002,1004.818,16.40278,3.260545,20.36856
9/7/2021 02:36,574.6875,6.439575,3169.126,43.5,61.60001,68.80002,1004.774,16.23264,3.260545,20.36856
9/7/2021 02:37,559.0625,0.4081421,3095.341,43.5,61.60001,68.5,1004.774,15.7691,3.260545,20.39569
9/7/2021 02:38,553.125,-2.947693,3074.725,43.40001,61.5,68.5,1004.774,15.57292,3.260545,20.39569
9/7/2021 02:39,542.1875,-3.900024,3012.153,43.40001,61.39999,68.5,1004.774,15.25,3.243667,20.39569
9/7/2021 02:40,529.5313,-14.69312,2937.283,43.40001,61.20001,68.5,1004.774,14.91059,3.256084,20.39569
9/7/2021 02:41,517.3438,-17.50476,2873.987,43.3,61,68.10001,1004.774,14.69618,3.256084,20.33149
9/7/2021 02:42,505.1041,-22.03967,2816.117,43.3,60.80002,68.10001,1004.774,14.32118,3.256084,20.33149
9/7/2021 02:43,495.3646,-22.03967,2790.437,43.2,60.60001,67.70001,1004.774,13.99306,3.266091,20.33149
9/7/2021 02:44,486.7188,-23.94434,2731.481,43.2,60.39999,67.70001,1004.774,13.76997,3.244993,20.33149
9/7/2021 02:45,470.9375,-18.95593,2693.504,43.10001,60.20001,67.20001,1004.774,13.27344,3.26802,20.33149
9/7/2021 02:46,461.25,-17.18732,2698.206,43.10001,60,67.20001,1004.774,13.02691,3.246319,20.33149
9/7/2021 02:47,449.9479,-25.16876,2604.528,43,59.80002,66.70001,1004.688,12.75868,3.251503,20.33149
9/7/2021 02:48,442.6042,-11.42798,2604.528,42.90001,59.60001,66.70001,1004.688,12.47222,3.251503,20.33149
9/7/2021 02:49,426.8229,-23.80829,2528.573,42.8,59.20001,66.20001,1004.688,12.08073,3.262836,20.33149
9/7/2021 02:50,421.0938,-15.01056,2543.041,42.7,59,66.20001,1004.688,11.86719,3.252347,20.38755
9/7/2021 02:51,419.375,-10.11285,2543.041,42.60001,58.89999,65.70001,1004.688,11.79427,3.258616,20.38755
9/7/2021 02:52,406.6667,-24.26178,2464.916,42.5,58.70001,65.70001,1004.688,11.47396,3.258616,20.38755
9/7/2021 02:53,393.1771,-27.84436,2393.302,42.40001,58.5,65.20001,1004.688,11.17188,3.258616,20.38755
9/7/2021 02:54,392.0313,-16.37103,2428.024,42.3,58.30002,65.20001,1004.688,11.09549,3.258616,20.38755
9/7/2021 02:55,391.25,-17.50476,2418.981,42.3,58.10001,64.70001,1004.688,11.01215,3.253794,20.38755
9/7/2021 02:56,391.25,-15.01056,2418.981,42.2,58,64.70001,1004.688,11.01215,3.253794,20.38755
9/7/2021 02:57,392.0313,-59.77014,2266.71,42.10001,57.89999,64.20001,1004.688,11.24306,3.253311,20.25915
9/7/2021 02:58,389.9479,-74.41791,2226.563,42,57.60001,64.20001,1004.688,11.36806,3.253311,20.09006
9/7/2021 02:59,394.7396,-80.81213,2246.094,41.90001,57.60001,63.80002,1004.688,11.54601,3.253311,20.09006
9/7/2021 03:00,392.0833,-99.99481,2156.395,41.90001,57.39999,63.80002,1004.688,11.59375,3.244028,20.09006
9/7/2021 03:01,390.9896,-71.69696,2229.818,41.8,57.20001,63.39999,1004.688,11.28038,3.248851,20.09006
9/7/2021 03:02,392.6042,-75.18884,2258.03,41.7,57.10001,63.39999,1004.688,11.34809,3.257169,20.09006
9/7/2021 03:03,389.4271,-60.49573,2274.305,41.7,57,63.39999,1004.688,11.17274,3.257169,20.1841
9/7/2021 03:04,388.3333,-15.5094,2436.704,41.60001,56.89999,63.39999,1004.688,10.83507,3.257169,20.49967
9/7/2021 03:05,393.4375,6.076782,2513.744,41.60001,56.89999,63.10001,1004.688,10.95573,3.257169,20.6118
9/7/2021 03:06,388.8542,23.98969,2564.742,41.5,56.89999,63.10001,1004.688,10.86979,3.254638,20.6118
9/7/2021 03:07,388.5938,53.64801,2646.484,41.5,57,63.10001,1004.688,10.9592,3.254638,20.73477
9/7/2021 03:08,390.7292,60.58643,2707.248,41.5,57,62.80002,1004.688,10.88802,3.250056,20.87131
9/7/2021 03:09,390,52.33289,2680.483,41.5,57.10001,62.80002,1004.688,10.8533,3.250056,20.87131
9/7/2021 03:10,388.9063,2.08606,2489.149,41.5,57.20001,62.5,1004.688,10.86024,3.257049,20.67962
9/7/2021 03:11,388.2813,6.938416,2489.149,41.5,57.20001,62.5,1004.688,10.86024,3.247163,20.57382
9/7/2021 03:12,388.3333,12.78845,2508.68,41.40001,57.10001,62.5,1004.688,10.86024,3.263198,20.57382
9/7/2021 03:13,383.5417,-16.68848,2416.088,41.40001,57,62.20001,1004.579,10.76215,3.25295,20.57382
9/7/2021 03:14,388.2813,-21.58618,2367.983,41.3,56.89999,62.20001,1004.579,10.96788,3.25295,20.4626
9/7/2021 03:15,387.7604,-23.80829,2399.088,41.3,56.80002,62.20001,1004.579,10.90538,3.25295,20.44452
9/7/2021 03:16,388.8021,-41.53979,2336.878,41.2,56.70001,61.89999,1004.579,11.02865,3.25295,20.33239
9/7/2021 03:17,389.0625,-44.39679,2317.708,41.2,56.60001,61.89999,1004.579,11.08247,3.25295,20.33239
9/7/2021 03:18,390.9896,-57.41199,2273.22,41.2,56.5,61.89999,1004.579,11.20747,3.25295,20.33239
9/7/2021 03:19,389.4792,-43.6712,2307.581,41.10001,56.39999,61.89999,1004.579,11.04774,3.249454,20.33239
9/7/2021 03:20,386.7188,-5.079102,2424.045,41.10001,56.30002,61.89999,1004.579,10.85243,3.249454,20.33239
9/7/2021 03:21,387.7604,8.933777,2503.617,41.10001,56.30002,61.89999,1004.579,10.78819,3.274289,20.53675
9/7/2021 03:22,388.3333,32.10718,2567.274,41,56.30002,61.70001,1004.579,10.79861,3.243425,20.64887
9/7/2021 03:23,387.8646,46.39215,2641.421,41,56.30002,61.70001,1004.688,10.79861,3.252106,20.77908
9/7/2021 03:24,387.8125,59.4527,2684.1,41,56.5,61.70001,1004.688,10.85243,3.24861,20.77908
9/7/2021 03:25,387.9688,41.13165,2615.741,41,56.5,61.70001,1004.688,10.8342,3.261389,20.77908
9/7/2021 03:26,387.9688,28.75134,2570.53,41,56.5,61.70001,1004.688,10.8342,3.256808,20.6344
9/7/2021 03:27,387.7083,28.3432,2604.528,41,56.5,61.5,1004.688,10.81597,3.256808,20.6344
9/7/2021 03:28,388.0208,-0.6348877,2467.81,41,56.5,61.5,1004.688,10.90538,3.256808,20.45989
9/7/2021 03:29,387.7604,-7.21051,2449.363,41,56.39999,61.5,1004.688,10.8342,3.256808,20.45989
9/7/2021 03:30,387.7083,-26.71063,2368.345,41,56.30002,61.30002,1004.688,10.96528,3.256808,20.34686
9/7/2021 03:31,387.7083,-29.93042,2346.282,40.90001,56.20001,61.30002,1004.688,11.02431,3.256808,20.34686
9/7/2021 03:32,386.1458,-43.9433,2322.049,40.90001,56.10001,61.30002,1004.557,11.05295,3.24644,20.27724
9/7/2021 03:33,389.4271,-67.34344,2241.392,40.90001,56,61.30002,1004.557,11.29601,3.238483,20.27724
9/7/2021 03:34,389.0625,-81.94586,2194.372,40.90001,55.90001,61.30002,1004.557,11.42361,3.258013,20.14703
9/7/2021 03:35,388.3333,-52.01544,2302.879,40.8,55.8,61.30002,1004.557,11.10069,3.242702,20.14703
9/7/2021 03:36,389.4271,-51.19916,2285.88,40.8,55.7,61.10001,1004.557,11.17274,3.255602,20.25734
9/7/2021 03:37,387.5,-45.12238,2322.41,40.7,55.7,61.10001,1004.405,11.04774,3.258255,20.25734
9/7/2021 03:38,392.6563,-30.97345,2380.281,40.7,55.60001,61.10001,1004.405,11.11719,3.258255,20.35048
9/7/2021 03:39,386.7188,-44.89563,2311.198,40.7,55.60001,61.10001,1004.405,11.02951,3.259822,20.35048
9/7/2021 03:40,388.2813,-43.12701,2311.198,40.7,55.60001,61.10001,1004.405,11.08247,3.242702,20.35048
9/7/2021 03:41,400.1563,-33.7851,2390.046,40.7,55.60001,61.10001,1004.405,11.33247,3.242702,20.35048
9/7/2021 03:42,407.1875,-47.84332,2390.046,40.7,55.60001,61.10001,1004.405,11.5816,3.247163,20.35048
9/7/2021 03:43,413.6458,-60.54108,2369.43,40.7,55.60001,61.10001,1004.405,11.9401,3.247163,20.25282
9/7/2021 03:44,427.4479,-71.74231,2374.855,40.7,55.60001,61.10001,1004.405,12.31424,3.247163,20.25282
9/7/2021 03:45,438.125,-64.66785,2427.662,40.7,55.60001,61,1004.405,12.63455,3.257531,20.16511
9/7/2021 03:46,446.4063,-40.08862,2553.892,40.7,55.60001,61,1004.405,12.63455,3.242823,20.33239
9/7/2021 03:47,458.0208,-42.58282,2575.231,40.7,55.7,61,1004.405,13.02517,3.254999,20.33239
9/7/2021 03:48,470.3646,-46.70959,2586.082,40.7,55.8,61,1004.405,13.4158,3.258857,20.33239
9/7/2021 03:49,480.3125,-31.65369,2688.079,40.7,56,61.30002,1004.405,13.53993,3.258857,20.33239
9/7/2021 03:50,489.1667,-14.64777,2775.246,40.8,56.10001,61.30002,1004.405,13.7526,3.248128,20.42462
9/7/2021 03:51,502.2916,-21.26874,2795.139,40.8,56.30002,61.30002,1004.362,14.13628,3.248128,20.42462
9/7/2021 03:52,508.6458,-17.36871,2830.584,40.8,56.5,61.70001,1004.362,14.32118,3.261269,20.42462
9/7/2021 03:53,521.6666,-25.12341,2849.392,40.90001,56.70001,61.70001,1004.362,14.64236,3.262474,20.42462
9/7/2021 03:54,529.5313,-22.03967,2908.348,40.90001,56.89999,62.10001,1004.362,14.875,3.245475,20.42462
9/7/2021 03:55,541.6146,-15.05591,2983.218,41,57.10001,62.10001,1004.362,15.23177,3.248248,20.42462
9/7/2021 03:56,552.0833,-3.537231,3040.726,41,57.30002,62.60001,1004.362,15.50087,3.25934,20.42462
9/7/2021 03:57,554.2708,7.391907,3093.533,41.10001,57.5,62.60001,1004.362,15.50087,3.262112,20.42462
9/7/2021 03:58,563.4375,-12.06287,3074.725,41.2,57.70001,63.10001,1004.362,15.8559,3.262112,20.51776
9/7/2021 03:59,576.7708,-14.64777,3102.575,41.3,57.89999,63.10001,1004.362,16.2691,3.259701,20.41287
9/7/2021 04:00,592.1354,10.29425,3241.464,41.40001,58.10001,63.60001,1004.362,16.64323,3.244028,20.41287
9/7/2021 04:01,599.6354,18.63849,3300.419,41.5,58.30002,63.60001,1004.362,16.78646,3.273204,20.51776
9/7/2021 04:02,604.1666,25.16876,3327.546,41.60001,58.70001,63.60001,1004.362,16.87674,3.245234,20.51776
9/7/2021 04:03,604.1666,23.21875,3327.546,41.7,58.89999,64.10001,1004.362,16.8941,3.245234,20.57292
9/7/2021 04:04,609.8438,33.6944,3357.205,41.8,59.10001,64.10001,1004.253,17.09028,3.232816,20.57292
9/7/2021 04:05,611.0416,38.72815,3378.544,41.8,59.30002,64.60001,1004.253,17.09028,3.260425,20.57292
9/7/2021 04:06,615.8854,20.7699,3360.822,41.90001,59.5,64.60001,1004.253,17.23177,3.259822,20.57292
9/7/2021 04:07,620.4688,20.90594,3367.332,42,59.60001,65.10001,1004.253,17.37066,3.259822,20.57292
9/7/2021 04:08,620.6771,24.30713,3378.544,42.10001,59.70001,65.10001,1004.253,17.40278,3.251142,20.57292
9/7/2021 04:09,621.25,27.61761,3395.544,42.2,59.80002,65.10001,1004.253,17.35069,3.251142,20.57292
9/7/2021 04:10,621.6666,20.8606,3373.843,42.3,60,65.5,1004.253,17.44531,3.294724,20.57292
9/7/2021 04:11,615.7813,7.346558,3309.462,42.3,60.10001,65.5,1004.253,17.32379,3.256205,20.49877
9/7/2021 04:12,605.1041,5.260498,3275.824,42.40001,60.20001,65.89999,1004.253,17.03646,3.256205,20.44271
9/7/2021 04:13,605.5729,9.341919,3275.824,42.40001,60.20001,65.89999,1004.253,17.03646,3.256205,20.44271
9/7/2021 04:14,605.0521,-2.947693,3273.655,42.5,60.20001,66.20001,1004.253,16.99653,3.256205,20.44271
9/7/2021 04:15,594.2708,-12.6524,3194.806,42.5,60.20001,66.20001,1004.253,16.73351,3.254637,20.44271
9/7/2021 04:16,593.6979,15.96289,3268.591,42.60001,60.10001,66.20001,1004.145,16.66059,3.254637,20.44271
9/7/2021 04:17,592.6563,16.05359,3263.527,42.60001,60.10001,66.5,1004.145,16.6276,3.254637,20.44271
9/7/2021 04:18,587.2396,14.28497,3237.124,42.60001,60.10001,66.5,1004.145,16.50174,3.305574,20.49877
9/7/2021 04:19,577.2396,2.766296,3164.786,42.60001,60.10001,66.5,1004.145,16.30469,3.255241,20.49877
9/7/2021 04:20,563.9063,-15.2373,3063.874,42.7,60.10001,66.5,1004.145,15.92969,3.255241,20.40835
9/7/2021 04:21,552.6041,-28.07111,2998.77,42.7,59.89999,66.5,1004.145,15.69705,3.255241,20.33149
9/7/2021 04:22,543.4375,-3.582581,2997.685,42.7,59.70001,66.5,1004.145,15.21441,3.285501,20.33149
9/7/2021 04:23,536.3541,6.21283,3012.153,42.60001,59.60001,66.5,1004.145,15.0026,3.259581,20.48069
9/7/2021 04:24,528.4375,-18.13965,2930.772,42.60001,59.5,66.5,1004.145,14.92795,3.259581,20.48069
9/7/2021 04:25,520.0521,-3.809326,2930.772,42.60001,59.30002,66.20001,1004.145,14.58854,3.23366,20.42372
9/7/2021 04:26,513.125,-28.20715,2834.201,42.60001,59.30002,66.20001,1004.145,14.44531,3.251383,20.42372
9/7/2021 04:27,511.4583,-14.23962,2863.86,42.5,59.10001,66.20001,1004.145,14.42882,3.251383,20.42372
9/7/2021 04:28,518.9583,-15.37335,2872.902,42.5,58.89999,65.80002,1004.145,14.65972,3.278991,20.42372
9/7/2021 04:29,529.5833,-11.70007,2925.347,42.5,58.89999,65.80002,1004.145,14.80295,3.258978,20.40563
9/7/2021 04:30,539.6875,-14.42102,2962.963,42.5,58.89999,65.39999,1004.145,15.19618,3.258978,20.40563
9/7/2021 04:31,550.9896,-21.54083,2962.963,42.5,58.89999,65.39999,1004.253,15.59028,3.247284,20.40563
9/7/2021 04:32,558.5938,-21.76758,3009.621,42.5,58.89999,65.39999,1004.253,15.83941,3.254517,20.35048
9/7/2021 04:33,570.8333,-3.219788,3125.362,42.5,59,65.10001,1004.253,16.03733,3.254517,20.35048
9/7/2021 04:34,580.8333,-0.9976807,3159.36,42.5,59.10001,65.10001,1004.253,16.30469,3.254517,20.44271
9/7/2021 04:35,588.3333,-3.582581,3194.806,42.5,59.30002,65.10001,1004.253,16.55556,3.254396,20.44271
9/7/2021 04:36,597.5,-4.943054,3226.635,42.5,59.5,65.10001,1004.253,16.92969,3.254396,20.44271
9/7/2021 04:37,603.3333,-5.940735,3249.06,42.60001,59.70001,65.10001,1004.253,17.05469,3.254396,20.34957
9/7/2021 04:38,607.7604,4.353516,3278.718,42.60001,59.70001,65.10001,1004.253,17.125,3.254396,20.44271
9/7/2021 04:39,609.2708,-14.33032,3249.783,42.7,59.89999,65.39999,1004.253,17.21441,3.254396,20.44271
9/7/2021 04:40,613.5938,-18.04895,3237.847,42.7,60.10001,65.39999,1004.253,17.37413,3.254396,20.33149
9/7/2021 04:41,618.0208,-10.11285,3279.803,42.7,60.10001,65.80002,1004.253,17.51563,3.254396,20.33149
9/7/2021 04:42,619.0104,1.723267,3317.419,42.8,60.30002,65.80002,1004.253,17.47917,3.254396,20.40654
9/7/2021 04:43,620.0521,-8.25354,3299.334,42.8,60.39999,65.80002,1004.253,17.47917,3.267056,20.40654
9/7/2021 04:44,619.6354,2.856995,3317.419,42.90001,60.39999,66.20001,1004.362,17.53472,3.260424,20.40654
9/7/2021 04:45,617.8646,11.70007,3346.354,42.90001,60.5,66.20001,1004.362,17.40972,3.251624,20.40654
9/7/2021 04:46,620.5729,-21.49548,3276.186,42.90001,60.60001,66.60001,1004.362,17.64063,3.251624,20.40654
9/7/2021 04:47,620.5729,-22.71991,3264.974,43,60.70001,66.60001,1004.362,17.64063,3.245596,20.29532
9/7/2021 04:48,620.5729,-19.40942,3264.974,43,60.70001,66.60001,1004.362,17.60504,3.257169,20.29532
9/7/2021 04:49,620.1041,-19.72687,3278.718,43,60.70001,67,1004.362,17.55208,3.257169,20.29532
9/7/2021 04:50,619.0625,-33.05951,3234.23,43,60.80002,67,1004.362,17.69358,3.262112,20.29532
9/7/2021 04:51,615.7291,-19.09198,3257.378,43.10001,60.80002,67,1004.362,17.44531,3.246922,20.29532
9/7/2021 04:52,620.7291,-19.68152,3282.697,43.10001,60.80002,67,1004.362,17.5434,3.25946,20.29532
9/7/2021 04:53,619.6875,-17.27802,3277.995,43.10001,60.80002,67.30002,1004.362,17.5842,3.25946,20.29532
9/7/2021 04:54,621.3021,-12.6524,3285.229,43.10001,60.89999,67.30002,1004.362,17.55208,3.249212,20.34957
9/7/2021 04:55,621.6666,-3.718628,3301.505,43.10001,60.89999,67.30002,1004.362,17.55208,3.266694,20.34957
9/7/2021 04:56,621.7708,6.71167,3337.312,43.10001,61,67.60001,1004.362,17.46267,3.282246,20.4418
9/7/2021 04:57,622.1354,11.42798,3356.843,43.10001,61,67.60001,1004.362,17.46267,3.256808,20.4418
9/7/2021 04:58,624.4271,7.800049,3344.907,43.2,61.10001,67.60001,1004.362,17.51563,3.256808,20.4418
9/7/2021 04:59,622.7604,3.446533,3344.907,43.2,61.20001,67.60001,1004.362,17.55208,3.256808,20.4418
9/7/2021 05:00,621.0416,6.893066,3344.907,43.2,61.20001,67.80002,1004.362,17.44531,3.256808,20.4418
9/7/2021 05:01,619.0104,-2.856995,3306.93,43.2,61.30002,67.80002,1004.362,17.51563,3.256808,20.4418
9/7/2021 05:02,621.0938,-2.720947,3306.93,43.3,61.30002,67.80002,1004.362,17.51563,3.256808,20.4418
9/7/2021 05:03,621.1979,6.802368,3337.312,43.3,61.30002,68,1004.275,17.46267,3.267658,20.4418
9/7/2021 05:04,621.6146,1.950012,3337.312,43.3,61.30002,68,1004.275,17.48004,3.25295,20.42372
9/7/2021 05:05,620.7291,16.50708,3358.652,43.3,61.39999,68,1004.275,17.46267,3.254879,20.42372
9/7/2021 05:06,621.7188,11.83612,3369.141,43.3,61.39999,68,1004.275,17.47917,3.254879,20.42372
9/7/2021 05:07,621.7188,16.32568,3376.736,43.3,61.39999,68,1004.275,17.47917,3.254879,20.47888
9/7/2021 05:08,620.1563,30.29321,3401.693,43.40001,61.5,68,1004.275,17.37413,3.254879,20.47888
9/7/2021 05:09,623.1771,15.82684,3379.268,43.40001,61.5,68.20001,1004.275,17.46267,3.254879,20.51686
9/7/2021 05:10,622.3438,26.16644,3369.864,43.40001,61.60001,68.20001,1004.275,17.39236,3.254879,20.51686
9/7/2021 05:11,622.1875,27.75366,3413.267,43.40001,61.60001,68.20001,1004.275,17.39236,3.254879,20.51686
9/7/2021 05:12,621.875,25.849,3393.374,43.40001,61.60001,68.20001,1004.275,17.42708,3.254879,20.51686
9/7/2021 05:13,620.7813,37.36768,3418.692,43.40001,61.70001,68.20001,1004.275,17.40972,3.248971,20.51686
9/7/2021 05:14,620.7813,36.46069,3408.203,43.5,61.70001,68.20001,1004.275,17.33941,3.248971,20.591
9/7/2021 05:15,622.8125,19.99896,3386.14,43.5,61.80002,68.20001,1004.275,17.44531,3.257772,20.591
9/7/2021 05:16,620.1041,2.856995,3360.822,43.5,61.80002,68.20001,1004.275,17.39236,3.257772,20.51686
9/7/2021 05:17,621.6666,-31.38159,3251.591,43.5,61.80002,68.39999,1004.275,17.64063,3.264885,20.34957
9/7/2021 05:18,620.1563,-29.65833,3251.591,43.5,61.80002,68.39999,1004.275,17.69358,3.2421,20.23835
9/7/2021 05:19,620.5729,-33.10486,3229.89,43.5,61.70001,68.39999,1004.275,17.67622,3.252347,20.23835
9/7/2021 05:20,620.625,-46.66425,3205.657,43.5,61.60001,68.39999,1004.275,17.78299,3.252347,20.25644
9/7/2021 05:21,621.3021,-34.60138,3231.698,43.5,61.60001,68.39999,1004.275,17.64063,3.264041,20.25644
9/7/2021 05:22,621.1979,-25.07806,3249.783,43.5,61.5,68.39999,1004.275,17.60504,3.249092,20.38665
9/7/2021 05:23,620.7291,-25.48621,3257.017,43.5,61.5,68.60001,1004.275,17.51302,3.258616,20.38665
9/7/2021 05:24,620.625,-34.64673,3228.805,43.5,61.5,68.60001,1004.275,17.64063,3.258013,20.38665
9/7/2021 05:25,621.8229,4.217468,3327.908,43.5,61.5,68.60001,1004.275,17.46267,3.260063,20.49877
9/7/2021 05:26,621.7188,20.72455,3378.183,43.5,61.60001,68.60001,1004.275,17.37934,3.260063,20.49877
9/7/2021 05:27,621.25,26.52924,3396.267,43.5,61.60001,68.60001,1004.275,17.37934,3.2509,20.591
9/7/2021 05:28,620.1563,49.15845,3461.371,43.5,61.70001,68.60001,1004.275,17.28472,3.2509,20.70222
9/7/2021 05:29,621.25,77.4563,3517.795,43.5,61.80002,68.60001,1004.275,17.25,3.2509,20.70222
9/7/2021 05:30,620.625,81.99121,3569.155,43.5,61.89999,68.70001,1004.275,17.23177,3.2509,20.83152
9/7/2021 05:31,619.4791,70.47253,3508.391,43.60001,62.10001,68.70001,1004.405,17.26736,3.250659,20.83152
9/7/2021 05:32,621.6146,75.09814,3519.242,43.60001,62.20001,68.70001,1004.405,17.2934,3.250659,20.73929
9/7/2021 05:33,621.7188,47.16309,3468.967,43.60001,62.30002,68.70001,1004.405,17.2934,3.250659,20.73929
9/7/2021 05:34,621.5625,27.57227,3402.054,43.60001,62.30002,68.70001,1004.405,17.41146,3.252588,20.591
9/7/2021 05:35,623.6979,6.575623,3348.524,43.7,62.30002,68.70001,1004.405,17.6224,3.252588,20.49696
9/7/2021 05:36,622.8125,-17.59546,3274.016,43.7,62.30002,68.70001,1004.405,17.64063,3.249092,20.35048
9/7/2021 05:37,623.8021,-13.06055,3296.802,43.60001,62.20001,68.70001,1004.405,17.6224,3.249092,20.35048
9/7/2021 05:38,622.2916,15.4187,3356.481,43.60001,62.10001,68.70001,1004.405,17.52604,3.258496,20.35048
9/7/2021 05:39,620.8333,34.19324,3387.587,43.60001,62,68.70001,1004.405,17.39236,3.258496,20.51686
9/7/2021 05:40,620.5729,52.51428,3469.329,43.60001,62.10001,68.70001,1004.405,17.26736,3.256205,20.62807
9/7/2021 05:41,621.0938,76.32257,3527.561,43.60001,62.10001,68.70001,1004.405,17.28472,3.256205,20.75828
9/7/2021 05:42,623.125,93.37384,3585.069,43.60001,62.20001,68.89999,1004.405,17.28472,3.248851,20.75828
9/7/2021 05:43,622.2916,83.35168,3581.091,43.7,62.5,68.89999,1004.405,17.33767,3.247404,20.85142
9/7/2021 05:44,621.5625,66.9353,3512.731,43.7,62.5,68.89999,1004.449,17.33767,3.258375,20.70222
9/7/2021 05:45,621.6146,50.79102,3474.392,43.7,62.60001,68.89999,1004.449,17.35677,3.238603,20.70222
9/7/2021 05:46,622.2396,11.70007,3371.672,43.7,62.60001,68.89999,1004.449,17.46267,3.262836,20.4418
9/7/2021 05:47,621.25,-16.41638,3282.697,43.7,62.5,68.89999,1004.449,17.60504,3.262836,20.3116
9/7/2021 05:48,621.3021,-24.80597,3266.059,43.7,62.39999,68.89999,1004.449,17.71094,3.255482,20.23745
9/7/2021 05:49,622.2396,-20.13501,3266.059,43.7,62.30002,68.89999,1004.449,17.71094,3.255482,20.23745
9/7/2021 05:50,621.7708,-7.119812,3310.547,43.7,62.20001,68.89999,1004.449,17.60504,3.255482,20.23745
9/7/2021 05:51,621.0938,9.750061,3334.78,43.7,62.10001,68.89999,1004.449,17.55295,3.24861,20.33149
9/7/2021 05:52,623.3333,12.28961,3367.332,43.60001,62.10001,68.89999,1004.449,17.55208,3.266935,20.4418
9/7/2021 05:53,623.2813,18.13965,3384.693,43.60001,62.10001,69.10001,1004.449,17.51736,3.266935,20.4418
9/7/2021 05:54,620.5729,26.75598,3401.693,43.60001,62.20001,69.10001,1004.449,17.44531,3.251503,20.4418
9/7/2021 05:55,622.2916,17.09662,3374.927,43.60001,62.20001,69.10001,1004.449,17.53472,3.253794,20.4418
9/7/2021 05:56,620.0521,26.80133,3396.991,43.60001,62.20001,69.10001,1004.449,17.44531,3.281643,20.4418
9/7/2021 05:57,620.7291,25.44086,3389.033,43.60001,62.20001,69.10001,1004.449,17.47917,3.254155,20.42372
9/7/2021 05:58,620.5729,31.97113,3406.395,43.7,62.30002,69.10001,1004.449,17.44531,3.254155,20.42372
9/7/2021 05:59,622.8646,50.79102,3463.18,43.60001,62.30002,69.10001,1004.449,17.37413,3.254155,20.56297
9/7/2021 06:00,621.6666,53.05847,3472.946,43.7,62.30002,69.10001,1004.449,17.40885,3.254155,20.62807
9/7/2021 06:01,620.5208,49.38519,3472.946,43.7,62.39999,69.10001,1004.449,17.37413,3.254155,20.62807
9/7/2021 06:02,621.1458,41.72119,3442.202,43.7,62.5,69.10001,1004.449,17.41059,3.254155,20.55393
9/7/2021 06:03,623.1771,-6.757019,3324.653,43.7,62.5,69.10001,1004.449,17.6224,3.254155,20.38665
9/7/2021 06:04,621.25,-12.01752,3298.611,43.7,62.5,69.10001,1004.449,17.71094,3.25307,20.25644
9/7/2021 06:05,621.6146,-36.23395,3244.358,43.7,62.39999,69.10001,1004.449,17.80035,3.248971,20.25644
9/7/2021 06:06,620.5208,-45.21307,3203.487,43.7,62.30002,69.10001,1004.449,17.80122,3.248971,20.08916
9/7/2021 06:07,621.7708,-15.46405,3290.654,43.60001,62.20001,69.10001,1004.449,17.6224,3.260666,20.25644
9/7/2021 06:08,621.6666,-18.185,3290.654,43.60001,62.10001,69.10001,1004.449,17.65799,3.255361,20.25644
9/7/2021 06:09,622.6563,-17.86755,3294.994,43.60001,62.10001,69.10001,1004.449,17.71094,3.255361,20.25644
9/7/2021 06:10,621.1979,5.577942,3326.823,43.60001,62.10001,69.10001,1004.449,17.48004,3.255361,20.36766
9/7/2021 06:11,621.7188,17.45941,3379.268,43.60001,62.10001,69.30002,1004.449,17.48004,3.255361,20.47888
9/7/2021 06:12,621.6666,24.48853,3372.034,43.60001,62.10001,69.30002,1004.449,17.48004,3.255361,20.47888
9/7/2021 06:13,621.6146,37.05023,3425.564,43.60001,62.10001,69.30002,1004.449,17.35677,3.255361,20.58558
9/7/2021 06:14,622.6041,32.06183,3411.82,43.60001,62.20001,69.30002,1004.622,17.40972,3.253311,20.58558
9/7/2021 06:15,621.3021,48.75031,3462.095,43.60001,62.30002,69.30002,1004.622,17.35677,3.253311,20.58558
9/7/2021 06:16,622.8646,52.06079,3462.095,43.60001,62.39999,69.30002,1004.622,17.35677,3.253311,20.66605
9/7/2021 06:17,624.3229,41.81189,3462.095,43.60001,62.39999,69.30002,1004.622,17.35677,3.268261,20.66605
9/7/2021 06:18,623.2813,60.49573,3512.37,43.7,62.5,69.30002,1004.622,17.40972,3.25307,20.66605
9/7/2021 06:19,623.5938,55.73407,3472.222,43.7,62.5,69.30002,1004.622,17.33767,3.25307,20.70222
9/7/2021 06:20,623.3333,62.26434,3500.434,43.7,62.60001,69.30002,1004.622,17.3941,3.255843,20.70222
9/7/2021 06:21,623.8021,69.7016,3521.05,43.7,62.60001,69.30002,1004.622,17.33767,3.255843,20.70222
9/7/2021 06:22,615.1563,72.87604,3521.05,43.7,62.60001,69.30002,1004.622,17.09028,3.255843,20.7619
9/7/2021 06:23,606.1458,61.26666,3443.649,43.7,62.70001,69.20001,1004.774,16.84115,3.253553,20.7619
9/7/2021 06:24,604.0104,69.4295,3443.649,43.7,62.70001,69.20001,1004.774,16.84115,3.25934,20.7619
9/7/2021 06:25,604.0104,75.68768,3467.52,43.7,62.60001,69.20001,1004.774,16.80729,3.25934,20.7619
9/7/2021 06:26,608.2813,55.05383,3414.352,43.7,62.60001,69.20001,1004.774,16.95399,3.243184,20.7619
9/7/2021 06:27,613.1771,47.93402,3425.564,43.7,62.60001,69.20001,1004.774,17.1276,3.252227,20.68414
9/7/2021 06:28,616.3541,25.30481,3393.735,43.7,62.60001,69.20001,1004.904,17.23177,3.252227,20.62807
9/7/2021 06:29,621.0938,30.29321,3381.8,43.7,62.5,69,1004.904,17.32031,3.252227,20.62807
9/7/2021 06:30,620.7291,59.99689,3481.264,43.7,62.5,69,1004.904,17.19618,3.248127,20.77637
9/7/2021 06:31,621.1458,20.63385,3383.608,43.7,62.5,69,1004.904,17.28125,3.260666,20.77637
9/7/2021 06:32,621.0416,34.51068,3424.479,43.7,62.5,69,1004.904,17.37413,3.247645,20.57201
9/7/2021 06:33,620.1563,59.22595,3487.413,43.7,62.5,69,1004.904,17.25,3.262956,20.7402
9/7/2021 06:34,620.7291,84.57611,3543.475,43.7,62.5,69,1004.904,17.19618,3.262956,20.88849
9/7/2021 06:35,621.7188,123.4857,3704.427,43.7,62.60001,69,1004.904,17.24392,3.258978,21.0187
9/7/2021 06:36,622.3438,130.9229,3717.086,43.7,62.70001,69,1004.904,17.28472,3.258978,21.0187
9/7/2021 06:37,623.2291,98.27155,3609.664,43.7,62.89999,69,1004.904,17.32031,3.258978,21.0187
9/7/2021 06:38,621.6666,91.10638,3582.899,43.8,63.10001,69.10001,1004.904,17.26736,3.258978,20.83152
9/7/2021 06:39,620.9896,85.70984,3582.899,43.8,63.10001,69.10001,1004.904,17.24913,3.24668,20.83152
9/7/2021 06:40,620.0521,66.43646,3488.498,43.8,63.10001,69.10001,1004.904,17.2717,3.261027,20.83152
9/7/2021 06:41,616.875,13.42334,3352.141,43.8,63.10001,69.10001,1004.904,17.33767,3.261027,20.49877
9/7/2021 06:42,611.1979,-7.482605,3274.378,43.8,62.89999,69.10001,1004.904,17.30208,3.249213,20.34957
9/7/2021 06:43,612.1354,-12.15356,3266.782,43.8,62.70001,69.10001,1004.818,17.39236,3.263921,20.34957
9/7/2021 06:44,616.3541,-23.53619,3246.166,43.7,62.5,69.10001,1004.818,17.51302,3.263921,20.34957
9/7/2021 06:45,619.5833,9.976807,3322.844,43.7,62.5,69.10001,1004.818,17.39236,3.25946,20.34957
9/7/2021 06:46,620.5729,44.44214,3431.713,43.60001,62.39999,69.20001,1004.818,17.35677,3.25946,20.55393
9/7/2021 06:47,620.5729,77.22955,3536.241,43.60001,62.39999,69.20001,1004.818,17.29167,3.25946,20.72121
9/7/2021 06:48,620.7291,101.1285,3593.388,43.60001,62.5,69.20001,1004.818,17.26736,3.25946,20.85142
9/7/2021 06:49,620.5729,121.9438,3670.066,43.7,62.70001,69.20001,1004.818,17.26736,3.238965,20.98072
9/7/2021 06:50,620.625,110.7426,3640.77,43.7,62.89999,69.20001,1004.818,17.21441,3.263318,20.98072
9/7/2021 06:51,620.4688,98.95178,3605.324,43.7,63,69.20001,1004.818,17.25,3.24439,20.98072
9/7/2021 06:52,620.7813,81.53772,3537.688,43.7,63.10001,69.20001,1004.818,17.25,3.253794,20.8695
9/7/2021 06:53,618.9063,16.41638,3382.885,43.8,63.10001,69.30002,1004.818,17.35677,3.253794,20.70222
9/7/2021 06:54,621.6146,25.80365,3372.757,43.8,63.10001,69.30002,1004.818,17.35677,3.243426,20.51686
9/7/2021 06:55,620.1041,30.06647,3390.842,43.7,62.89999,69.30002,1004.818,17.30208,3.260786,20.64616
9/7/2021 06:56,619.8958,59.2713,3483.435,43.7,62.80002,69.30002,1004.818,17.25521,3.248851,20.79535
9/7/2021 06:57,620.6771,42.40143,3460.648,43.7,62.70001,69.30002,1004.904,17.23177,3.247163,20.79535
9/7/2021 06:58,624.2708,23.40015,3383.608,43.7,62.80002,69.30002,1004.904,17.46267,3.262112,20.60909
9/7/2021 06:59,621.1458,26.71063,3379.991,43.7,62.70001,69.30002,1004.904,17.39149,3.262112,20.60909
9/7/2021 07:00,623.2813,26.71063,3384.693,43.7,62.70001,69.30002,1004.904,17.37413,3.264644,20.60909
9/7/2021 07:01,621.0938,36.23395,3420.5,43.60001,62.70001,69.30002,1004.904,17.32031,3.250057,20.70222
9/7/2021 07:02,620.2083,38.90955,3425.926,43.60001,62.60001,69.30002,1004.904,17.32031,3.263197,20.70222
9/7/2021 07:03,620.4688,38.81885,3391.204,43.7,62.60001,69.30002,1004.904,17.36979,3.261992,20.62807
9/7/2021 07:04,620.0521,77.90979,3515.625,43.60001,62.60001,69.30002,1005.013,17.26823,3.261992,20.77637
9/7/2021 07:05,620.5729,111.5135,3626.302,43.60001,62.70001,69.30002,1005.013,17.24913,3.256325,20.90657
9/7/2021 07:06,621.5625,134.188,3722.511,43.60001,62.80002,69.30002,1005.013,17.24913,3.2509,21.03678
9/7/2021 07:07,621.1458,120.4473,3693.938,43.7,63,69.30002,1005.013,17.24913,3.2509,21.16609
9/7/2021 07:08,620.4688,96.72968,3629.557,43.7,63.20001,69.30002,1005.013,17.24913,3.25729,21.00061
9/7/2021 07:09,620.6771,82.26331,3531.177,43.8,63.30002,69.30002,1005.013,17.28038,3.25729,20.85142
9/7/2021 07:10,620.7291,101.446,3627.749,43.8,63.30002,69.30002,1005.013,17.28038,3.252106,20.85142
9/7/2021 07:11,621.7188,105.1646,3619.792,43.8,63.30002,69.30002,1005.013,17.35417,3.252106,20.85142
9/7/2021 07:12,621.6146,72.69464,3534.794,43.8,63.30002,69.30002,1005.013,17.33767,3.260425,20.85142
9/7/2021 07:13,621.7188,54.1922,3485.605,43.8,63.30002,69.30002,1005.013,17.40972,3.241617,20.68414
9/7/2021 07:14,620.5729,20.4978,3380.715,43.8,63.20001,69.30002,1005.013,17.45052,3.260907,20.55393
9/7/2021 07:15,619.0625,2.720947,3324.653,43.8,63,69.30002,1005.165,17.51563,3.260907,20.40563
9/7/2021 07:16,621.9271,-26.75598,3245.081,43.7,63,69.30002,1005.165,17.76129,3.253673,20.29351
9/7/2021 07:17,622.7083,-15.28265,3292.462,43.7,62.80002,69.30002,1005.165,17.71094,3.253673,20.29351
9/7/2021 07:18,622.2396,3.900024,3348.524,43.7,62.70001,69.39999,1005.165,17.51563,3.253673,20.29351
9/7/2021 07:19,623.8021,2.267456,3322.483,43.60001,62.60001,69.39999,1005.165,17.56944,3.27453,20.44271
9/7/2021 07:20,621.25,32.19788,3379.991,43.60001,62.5,69.39999,1005.165,17.48004,3.255723,20.44271
9/7/2021 07:21,621.6146,65.03064,3485.243,43.60001,62.5,69.39999,1005.165,17.33767,3.255723,20.591
9/7/2021 07:22,620.4688,98.81573,3590.495,43.60001,62.60001,69.39999,1005.273,17.26736,3.288937,20.75828
9/7/2021 07:23,620.4688,138.9497,3733.362,43.60001,62.80002,69.5,1005.273,17.26736,3.255482,20.90657
9/7/2021 07:24,620.6771,168.7441,3864.656,43.60001,63,69.5,1005.273,17.40972,3.255482,21.22305
9/7/2021 07:25,621.25,155.8196,3793.403,43.7,63.20001,69.5,1005.273,17.39149,3.255482,21.09285
9/7/2021 07:26,621.1458,130.4694,3699.002,43.7,63.60001,69.5,1005.447,17.35677,3.255482,21.09285
9/7/2021 07:27,621.5104,107.6135,3635.344,43.8,63.70001,69.5,1005.447,17.30295,3.255482,20.96264
9/7/2021 07:28,620.5208,94.77966,3591.58,43.8,63.70001,69.5,1005.447,17.33767,3.255482,20.87041
9/7/2021 07:29,620.5208,93.41919,3591.58,43.8,63.60001,69.5,1005.447,17.33767,3.286948,20.79535
