Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/7/2021 07:30,621.0416,91.46918,3572.772,43.8,63.5,69.5,1005.447,17.37413,3.254879,20.79535
9/7/2021 07:31,621.1979,92.60291,3572.772,43.8,63.5,69.5,1005.447,17.33073,3.254879,20.7402
9/7/2021 07:32,620.5729,57.72943,3488.498,43.8,63.39999,69.5,1005.447,17.37413,3.248851,20.591
9/7/2021 07:33,620.3646,43.7619,3432.798,43.8,63.39999,69.5,1005.447,17.40972,3.265368,20.591
9/7/2021 07:34,619.8438,25.53156,3400.969,43.8,63.20001,69.5,1005.447,17.45399,3.251141,20.47888
9/7/2021 07:35,618.3854,-14.91986,3277.271,43.7,63.10001,69.5,1005.447,17.56944,3.273083,20.33149
9/7/2021 07:36,615.7291,-39.27234,3212.891,43.7,62.89999,69.5,1005.534,17.74826,3.248851,20.16421
9/7/2021 07:37,619.5313,-24.62457,3245.081,43.7,62.70001,69.5,1005.534,17.69792,3.264282,20.16421
9/7/2021 07:38,620,-10.20355,3284.144,43.60001,62.60001,69.5,1005.534,17.64063,3.251383,20.34957
9/7/2021 07:39,619.0625,13.96753,3342.737,43.60001,62.5,69.5,1005.534,17.44531,3.251262,20.34957
9/7/2021 07:40,620.6771,37.86652,3408.927,43.60001,62.5,69.5,1005.534,17.44531,3.251262,20.46079
9/7/2021 07:41,621.6146,47.48053,3430.628,43.60001,62.5,69.5,1005.534,17.37413,3.256567,20.591
9/7/2021 07:42,620.7813,70.38184,3510.199,43.60001,62.5,69.5,1005.534,17.32031,3.240773,20.70313
9/7/2021 07:43,622.3438,113.7356,3645.833,43.60001,62.60001,69.60001,1005.534,17.32031,3.252347,20.8695
9/7/2021 07:44,622.9166,123.1229,3696.832,43.60001,62.89999,69.60001,1005.534,17.35677,3.252347,21.00061
9/7/2021 07:45,623.3333,144.8451,3775.318,43.60001,63.10001,69.60001,1005.534,17.41319,3.252347,21.07386
9/7/2021 07:46,622.3438,142.3055,3748.191,43.7,63.30002,69.60001,1005.577,17.41319,3.252347,21.07386
9/7/2021 07:47,623.3333,127.9752,3699.363,43.7,63.5,69.60001,1005.577,17.41319,3.267055,20.98072
9/7/2021 07:48,624.375,114.053,3669.705,43.7,63.60001,69.60001,1005.577,17.42795,3.253071,20.98072
9/7/2021 07:49,621.9271,118.8147,3670.428,43.8,63.60001,69.60001,1005.577,17.42795,3.306659,20.90748
9/7/2021 07:50,620.5729,95.23315,3578.197,43.8,63.60001,69.60001,1005.577,17.35677,3.245837,20.7619
9/7/2021 07:51,620.625,67.70624,3508.391,43.8,63.60001,69.60001,1005.577,17.39149,3.25729,20.64616
9/7/2021 07:52,620.0521,9.614014,3375.651,43.8,63.5,69.60001,1005.577,17.47222,3.25729,20.44542
9/7/2021 07:53,620.4166,-44.034,3212.167,43.8,63.30002,69.60001,1005.577,17.84809,3.25729,20.25644
9/7/2021 07:54,618.9583,-58.27362,3175.998,43.7,63.10001,69.60001,1005.686,17.99566,3.25729,20.08916
9/7/2021 07:55,624.7916,-33.73975,3262.442,43.7,62.70001,69.60001,1005.686,17.85677,3.25729,20.08916
9/7/2021 07:56,621.1979,-25.7583,3279.08,43.60001,62.70001,69.60001,1005.686,17.80035,3.25729,20.20128
9/7/2021 07:57,621.7188,-13.1059,3295.356,43.60001,62.60001,69.60001,1005.686,17.64063,3.25729,20.31792
9/7/2021 07:58,622.2396,-6.21283,3309.462,43.60001,62.5,69.60001,1005.686,17.64063,3.25729,20.31792
9/7/2021 07:59,623.6458,11.92682,3353.226,43.60001,62.5,69.60001,1005.686,17.56944,3.25729,20.40563
9/7/2021 08:00,623.8021,45.66656,3462.457,43.5,62.5,69.60001,1005.686,17.48004,3.25729,20.53584
9/7/2021 08:01,621.7708,114.1437,3647.642,43.5,62.5,69.70001,1005.686,17.38021,3.25729,20.72121
9/7/2021 08:02,623.9583,148.1556,3786.169,43.60001,62.70001,69.70001,1005.686,17.44531,3.234022,21.07386
9/7/2021 08:03,624.8438,227.4258,4095.414,43.60001,63.10001,69.70001,1005.686,17.76476,3.253915,21.27821
9/7/2021 08:04,622.2916,243.5248,4179.688,43.7,63.39999,69.70001,1005.686,17.81771,3.253915,21.48257
9/7/2021 08:05,623.3333,252.1411,4200.304,43.8,64.30002,69.70001,1005.816,17.87153,3.253915,21.48257
9/7/2021 08:06,623.2813,267.5598,4289.641,43.90001,64.60001,69.70001,1005.816,18.03125,3.253915,21.53953
9/7/2021 08:07,623.2291,194.8198,3968.099,44,65.10001,69.70001,1005.816,17.6224,3.30467,21.33337
9/7/2021 08:08,624.5313,190.4663,3942.781,44.10001,65.30002,69.70001,1005.816,17.6224,3.252106,21.26013
9/7/2021 08:09,622.2396,214.5467,4013.31,44.2,65.30002,69.70001,1005.816,17.69271,3.252106,21.26013
9/7/2021 08:10,623.3333,192.3256,3946.759,44.2,65.20001,69.89999,1005.816,17.69271,3.272481,21.26013
9/7/2021 08:11,623.1771,173.6871,3905.165,44.2,65.20001,69.89999,1005.903,17.6224,3.260063,21.11093
9/7/2021 08:12,624.4271,149.1986,3768.084,44.2,65.20001,69.89999,1005.903,17.51563,3.254276,20.98072
9/7/2021 08:13,622.7083,178.4034,3892.144,44.2,65,69.89999,1005.903,17.62413,3.254276,20.98072
9/7/2021 08:14,623.2813,165.6603,3834.635,44.2,64.89999,70.10001,1005.903,17.55208,3.254276,21.16609
9/7/2021 08:15,622.9166,145.3893,3765.191,44.2,64.89999,70.10001,1005.903,17.4974,3.258978,21.07386
9/7/2021 08:16,620.7813,133.5078,3706.597,44.2,64.80002,70.10001,1005.903,17.40972,3.253794,20.98072
9/7/2021 08:17,624.8958,111.2867,3644.748,44.2,64.70001,70.10001,1005.903,17.48004,3.258616,20.8695
9/7/2021 08:18,622.7083,113.6449,3651.62,44.2,64.60001,70.10001,1005.903,17.48004,3.258616,20.8695
9/7/2021 08:19,622.2916,119.2228,3671.152,44.10001,64.39999,70.10001,1005.903,17.44531,3.249695,20.8695
9/7/2021 08:20,622.1354,126.4333,3697.555,44.10001,64.30002,70.10001,1005.903,17.48004,3.249695,20.8695
9/7/2021 08:21,623.2813,122.7601,3683.087,44.10001,64.30002,70.10001,1005.903,17.48004,3.249333,20.8695
9/7/2021 08:22,621.6146,130.288,3717.086,44.10001,64.20001,70.20001,1006.011,17.48004,3.256566,20.8695
9/7/2021 08:23,623.9063,89.74591,3578.921,44.10001,64.20001,70.20001,1006.011,17.42708,3.256566,20.8695
9/7/2021 08:24,621.9791,106.4344,3619.43,44.10001,64.20001,70.20001,1006.011,17.4809,3.256566,20.77637
9/7/2021 08:25,620.1563,135.8206,3721.788,44.10001,64.10001,70.20001,1006.011,17.4809,3.256566,20.92556
9/7/2021 08:26,623.75,122.9415,3689.959,44.10001,64.10001,70.20001,1006.011,17.44531,3.256566,21.03678
9/7/2021 08:27,621.6146,89.06567,3588.686,44.10001,64.20001,70.20001,1006.011,17.3941,3.256566,20.85142
9/7/2021 08:28,622.2916,100.2669,3599.899,44.10001,64.10001,70.20001,1006.011,17.3941,3.256566,20.85142
9/7/2021 08:29,622.1354,100.2669,3601.707,44,64,70.20001,1006.011,17.42708,3.252106,20.85142
9/7/2021 08:30,621.1979,118.9961,3651.62,44,64,70.20001,1006.011,17.37413,3.254758,20.85142
9/7/2021 08:31,621.1979,125.8438,3695.023,44,64,70.20001,1006.011,17.35677,3.254758,20.98072
9/7/2021 08:32,622.1354,131.4218,3695.023,44.10001,64,70.20001,1006.011,17.44531,3.254758,20.98072
9/7/2021 08:33,624.4791,122.9868,3695.023,44.10001,64.10001,70.20001,1006.011,17.44531,3.254758,20.98072
9/7/2021 08:34,620.4688,136.5916,3725.405,44.10001,64.10001,70.20001,1006.011,17.39236,3.254758,20.98072
9/7/2021 08:35,623.9063,154.5498,3785.807,44.10001,64.10001,70.20001,1006.011,17.44184,3.259942,20.98072
9/7/2021 08:36,622.2916,162.9847,3839.699,44.10001,64.20001,70.20001,1006.011,17.49826,3.259942,21.09285
9/7/2021 08:37,621.7188,166.7941,3839.699,44.10001,64.30002,70.10001,1005.99,17.48004,3.251865,21.16609
9/7/2021 08:38,622.2916,149.8788,3769.169,44.2,64.5,70.10001,1005.99,17.44531,3.251865,21.05577
9/7/2021 08:39,620.5729,138.0881,3740.596,44.2,64.5,70.10001,1005.99,17.44531,3.240653,21.05577
9/7/2021 08:40,621.5104,136.6369,3740.596,44.2,64.60001,70.10001,1005.99,17.44531,3.25512,21.00061
9/7/2021 08:41,620.625,146.5684,3764.106,44.2,64.5,70.10001,1005.99,17.44531,3.25512,21.00061
9/7/2021 08:42,621.7708,154.5045,3788.701,44.2,64.5,70.10001,1005.99,17.48004,3.25512,21.00061
9/7/2021 08:43,622.0833,155.5021,3815.827,44.2,64.5,70.10001,1005.99,17.48004,3.25512,21.07386
9/7/2021 08:44,621.3021,168.0185,3852.72,44.2,64.60001,70.20001,1006.033,17.48004,3.25512,21.07386
9/7/2021 08:45,620.7813,167.2476,3859.592,44.2,64.60001,70.20001,1006.033,17.51563,3.25512,21.148
9/7/2021 08:46,622.1875,153.0533,3797.02,44.3,64.70001,70.20001,1006.033,17.46181,3.254276,21.148
9/7/2021 08:47,621.25,167.3836,3857.422,44.3,64.80002,70.20001,1006.033,17.49132,3.254276,21.07386
9/7/2021 08:48,620.7813,178.086,3889.974,44.3,64.80002,70.20001,1006.033,17.53299,3.254276,21.16609
9/7/2021 08:49,621.5625,170.8301,3854.528,44.3,64.89999,70.20001,1006.033,17.48004,3.254276,21.16609
9/7/2021 08:50,620.9375,169.1522,3848.741,44.3,64.89999,70.20001,1006.033,17.48004,3.239327,21.16609
9/7/2021 08:51,621.5625,171.1476,3867.188,44.3,65,70.20001,1006.185,17.53299,3.249333,21.16609
9/7/2021 08:52,621.8229,172.2813,3867.188,44.40001,65,70.20001,1006.185,17.49826,3.260907,21.16609
9/7/2021 08:53,620.4688,173.0522,3867.188,44.40001,65,70.30002,1006.185,17.49826,3.248007,21.16609
9/7/2021 08:54,621.7708,158.4498,3810.402,44.40001,65.10001,70.30002,1006.185,17.48004,3.250418,21.12992
9/7/2021 08:55,620.7813,163.2568,3831.018,44.40001,65.10001,70.30002,1006.185,17.46267,3.250418,21.12992
9/7/2021 08:56,622.3438,161.3975,3831.018,44.40001,65.10001,70.30002,1006.185,17.48004,3.250418,21.12992
9/7/2021 08:57,621.1458,146.9765,3760.851,44.40001,65.10001,70.30002,1006.185,17.40885,3.254999,21.09375
9/7/2021 08:58,622.8125,155.6382,3801.36,44.40001,65,70.30002,1006.185,17.49826,3.254999,21.09375
9/7/2021 08:59,615.5729,153.0079,3787.977,44.40001,65,70.39999,1006.185,17.30469,3.254999,21.07386
9/7/2021 09:00,612.4479,129.1996,3680.555,44.40001,65,70.39999,1006.185,17.19618,3.254999,21.07386
9/7/2021 09:01,606.4583,143.666,3701.172,44.40001,64.89999,70.39999,1006.185,17.03646,3.254999,20.98072
9/7/2021 09:02,609.9479,157.6789,3767.361,44.3,64.80002,70.39999,1006.185,17.16146,3.254999,21.07386
9/7/2021 09:03,612.6041,175.9092,3829.21,44.3,64.70001,70.39999,1006.185,17.26736,3.254999,21.07386
9/7/2021 09:04,616.9271,192.1442,3926.143,44.3,64.70001,70.39999,1006.185,17.44444,3.254999,21.1679
9/7/2021 09:05,619.5833,178.8116,3872.251,44.3,64.89999,70.39999,1006.185,17.44444,3.254999,21.24114
9/7/2021 09:06,617.9166,189.2419,3912.399,44.40001,65,70.39999,1006.141,17.49826,3.254999,21.20407
9/7/2021 09:07,623.75,183.5732,3902.633,44.40001,65.10001,70.39999,1006.141,17.6224,3.254999,21.20407
9/7/2021 09:08,620.5729,181.7593,3879.485,44.40001,65.20001,70.39999,1006.141,17.4974,3.254999,21.20407
9/7/2021 09:09,617.1875,199.2187,3939.525,44.40001,65.20001,70.39999,1006.141,17.49826,3.254999,21.20407
9/7/2021 09:10,609.7916,213.9118,3970.269,44.40001,65.30002,70.39999,1006.141,17.37413,3.254999,21.2972
9/7/2021 09:11,613.0729,195.0919,3930.483,44.5,65.39999,70.39999,1006.141,17.42708,3.254999,21.2972
9/7/2021 09:12,614.5833,171.2836,3856.698,44.5,65.5,70.39999,1006.141,17.35677,3.254999,21.1679
9/7/2021 09:13,618.5416,158.5859,3807.87,44.5,65.5,70.5,1006.141,17.39149,3.254999,21.05577
9/7/2021 09:14,619.7396,149.1533,3765.191,44.5,65.39999,70.5,1006.141,17.39149,3.254999,21.05577
9/7/2021 09:15,619.5313,119.8124,3664.28,44.5,65.30002,70.5,1006.141,17.35417,3.261871,20.96264
9/7/2021 09:16,617.9688,111.6042,3640.77,44.5,65.20001,70.5,1006.141,17.35417,3.261871,20.85142
9/7/2021 09:17,617.9688,123.2136,3663.194,44.40001,64.89999,70.5,1006.141,17.31337,3.256928,20.85142
9/7/2021 09:18,617.1875,119.3135,3655.599,44.40001,64.80002,70.5,1006.141,17.26736,3.256928,20.94365
9/7/2021 09:19,615.1563,129.8799,3682.726,44.40001,64.70001,70.5,1006.076,17.26736,3.256928,20.94365
9/7/2021 09:20,609.7916,142.3055,3702.619,44.40001,64.70001,70.5,1006.076,17.17969,3.256928,20.94365
9/7/2021 09:21,605.1041,165.2522,3780.02,44.40001,64.70001,70.5,1006.076,17.03646,3.256928,21.05577
9/7/2021 09:22,610.7291,175.3651,3832.827,44.40001,64.70001,70.5,1006.076,17.25,3.256928,21.12992
9/7/2021 09:23,597.4479,177.7232,3801.721,44.40001,64.70001,70.5,1006.076,16.91146,3.250418,21.12992
9/7/2021 09:24,585,199.4454,3861.039,44.40001,64.89999,70.5,1006.076,16.73351,3.25946,21.19954
9/7/2021 09:25,573.9583,211.735,3901.91,44.40001,64.89999,70.5,1006.076,16.43056,3.240653,21.33518
9/7/2021 09:26,564.375,190.9198,3747.83,44.40001,65,70.5,1006.076,16.07292,3.260545,21.33518
9/7/2021 09:27,551.25,188.1082,3703.704,44.40001,65,70.30002,1005.968,15.77517,3.260545,21.20497
9/7/2021 09:28,538.3333,204.842,3729.745,44.40001,64.80002,70.30002,1005.968,15.53559,3.260545,21.33518
9/7/2021 09:29,529.8438,236.8131,3863.571,44.40001,64.70001,70.30002,1005.968,15.5,3.260545,21.48257
9/7/2021 09:30,518.2291,227.1991,3796.296,44.40001,64.70001,69.89999,1005.968,15.07118,3.271395,21.48257
9/7/2021 09:31,508.0208,210.556,3671.513,44.40001,64.70001,69.89999,1005.968,14.79774,3.259339,21.39034
9/7/2021 09:32,493.0208,171.7371,3477.647,44.3,64.60001,69.89999,1005.968,14.09983,3.244872,21.26013
9/7/2021 09:33,482.8125,143.1672,3336.588,44.3,64.39999,69.5,1005.881,13.72483,3.251262,21.09285
9/7/2021 09:34,471.9792,119.3589,3166.956,44.2,63.89999,69.5,1005.881,13.40278,3.260666,20.96264
9/7/2021 09:35,463.125,90.1994,3025.897,44.10001,63.30002,69,1005.881,13.02691,3.260666,20.85232
9/7/2021 09:36,449.6875,108.203,3062.789,44,62.70001,69,1005.881,12.6875,3.249815,20.85232
9/7/2021 09:37,440.3125,142.7137,3180.338,43.8,62.30002,68.5,1005.881,12.61545,3.263318,20.94455
9/7/2021 09:38,426.0417,156.4545,3199.146,43.7,62.10001,68,1005.881,12.38368,3.236433,21.11183
9/7/2021 09:39,417.6042,180.4442,3284.867,43.60001,61.89999,68,1005.881,12.24045,3.264765,21.18688
9/7/2021 09:40,413.8021,201.985,3367.694,43.5,61.80002,67.5,1005.881,12.34809,3.252347,21.32614
9/7/2021 09:41,413.2813,192.2803,3325.014,43.40001,61.80002,67.5,1005.881,12.28906,3.252347,21.32614
9/7/2021 09:42,407.8646,194.1396,3340.567,43.3,61.80002,67,1005.881,12.18142,3.258013,21.32614
9/7/2021 09:43,397.1354,182.3488,3247.974,43.3,61.80002,67,1005.881,11.79427,3.258013,21.32614
9/7/2021 09:44,393.8542,171.0115,3183.232,43.2,61.70001,66.5,1005.881,11.63281,3.258857,21.24204
9/7/2021 09:45,391.7708,154.9579,3110.894,43.2,61.5,66.5,1005.881,11.47396,3.258857,21.14981
9/7/2021 09:46,391.5625,141.1718,3040.726,43.10001,61.30002,66.5,1005.881,11.29601,3.25078,21.14981
9/7/2021 09:47,393.125,128.6555,2982.133,43.10001,61.10001,66.10001,1005.881,11.32639,3.25078,21.07566
9/7/2021 09:48,400.8333,99.58667,2889.178,43,60.70001,66.10001,1005.881,11.31337,3.258496,20.96445
9/7/2021 09:49,411.8229,98.90643,2889.178,42.90001,60.5,65.70001,1005.881,11.61719,3.258496,20.96445
9/7/2021 09:50,399.8438,107.5681,2903.284,42.8,60.30002,65.70001,1005.881,11.36806,3.252347,20.92647
9/7/2021 09:51,404.5833,115.0054,2957.176,42.7,60.10001,65.30002,1005.881,11.54601,3.252347,21.00152
9/7/2021 09:52,396.6146,134.0974,3024.088,42.7,60.10001,65.30002,1005.881,11.34983,3.252347,21.00152
9/7/2021 09:53,393.3854,182.6209,3227.358,42.60001,60,65.30002,1005.881,11.65191,3.253553,21.15071
9/7/2021 09:54,390.2083,206.4745,3368.055,42.5,60,65,1005.881,11.8967,3.253553,21.31709
9/7/2021 09:55,393.9063,255.5876,3626.302,42.5,60.20001,65,1005.881,12.43229,3.262594,21.44821
9/7/2021 09:56,399.2708,298.3972,3880.932,42.5,60.39999,65,1005.881,13.07378,3.254638,21.80085
9/7/2021 09:57,400.0521,264.2947,3696.47,42.60001,61.30002,64.70001,1005.881,12.70573,3.254638,21.67064
9/7/2021 09:58,395.5729,245.6108,3558.304,42.7,61.5,64.70001,1005.794,12.40104,3.245716,21.54044
9/7/2021 09:59,390.6771,232.2328,3481.626,42.7,61.60001,64.70001,1005.794,12.19878,3.259701,21.54044
9/7/2021 10:00,390.1042,219.6711,3428.819,42.7,61.60001,64.70001,1005.794,11.98524,3.259701,21.44821
9/7/2021 10:01,389.5833,207.699,3344.546,42.7,61.30002,64.70001,1005.794,11.91493,3.245113,21.44821
9/7/2021 10:02,388.9063,197.5861,3293.547,42.7,61.30002,64.70001,1005.794,11.75955,3.254276,21.35417
9/7/2021 10:03,390.2083,211.3723,3357.205,42.60001,61.10001,64.70001,1005.794,11.91493,3.254276,21.35417
9/7/2021 10:04,390.1563,201.3954,3300.419,42.60001,60.89999,64.70001,1005.794,11.82899,3.254276,21.35417
9/7/2021 10:05,389.0625,180.2174,3243.634,42.5,60.89999,64.5,1005.794,11.54601,3.254276,21.35417
9/7/2021 10:06,389.0625,170.4673,3166.594,42.5,60.60001,64.5,1005.794,11.47396,3.254276,21.26103
9/7/2021 10:07,387.9688,148.6998,3039.28,42.40001,60.39999,64.5,1005.794,11.34983,3.254276,21.1688
9/7/2021 10:08,388.5417,125.2543,2956.091,42.40001,60.39999,64.5,1005.794,11.17274,3.254276,21.03859
9/7/2021 10:09,394.2708,106.6611,2898.22,42.3,60,64.5,1005.794,11.15451,3.305574,21.03859
9/7/2021 10:10,391.7188,84.89355,2802.011,42.2,59.80002,64.20001,1005.794,11.08333,3.256928,20.92828
9/7/2021 10:11,387.9688,118.5426,2939.453,42.2,59.39999,64.20001,1005.794,11.06858,3.256928,20.92828
9/7/2021 10:12,391.8229,141.8974,3039.28,42.10001,59.30002,64.20001,1005.794,11.29601,3.249454,21.11364
9/7/2021 10:13,389.6354,185.1605,3216.507,42,59.20001,64.20001,1005.642,11.65191,3.264403,21.22396
9/7/2021 10:14,389.0625,207.3362,3356.481,42,59.30002,63.89999,1005.642,11.82552,3.254155,21.39214
9/7/2021 10:15,389.5313,205.6129,3333.333,42,59.5,63.89999,1005.642,11.80729,3.254155,21.39214
9/7/2021 10:16,391.7708,184.5709,3253.761,42,59.70001,63.89999,1005.642,11.80729,3.254155,21.318
9/7/2021 10:17,392.8125,167.0208,3167.679,42,59.80002,63.89999,1005.642,11.59896,3.254276,21.1688
9/7/2021 10:18,396.0417,171.5104,3177.807,42,59.80002,63.70001,1005.642,11.72396,3.254276,21.1688
9/7/2021 10:19,396.0938,164.4359,3148.871,42,59.70001,63.70001,1005.642,11.56337,3.254276,21.1688
9/7/2021 10:20,409.4792,167.8824,3199.146,42,59.60001,63.70001,1005.642,11.96007,3.254276,21.22396
9/7/2021 10:21,419.6354,162.6673,3209.274,42,59.60001,63.5,1005.642,12.1684,3.244149,21.22396
9/7/2021 10:22,429.6875,158.4045,3209.274,42,59.60001,63.5,1005.642,12.38368,3.248971,21.22396
9/7/2021 10:23,439.8438,172.7348,3333.695,41.90001,59.60001,63.5,1005.642,12.88368,3.248971,21.20587
9/7/2021 10:24,450.2083,170.9208,3340.929,42,59.60001,63.5,1005.642,13.00955,3.248971,21.20587
9/7/2021 10:25,459.6354,158.994,3308.377,42,59.80002,63.5,1005.642,13.20573,3.248971,21.20587
9/7/2021 10:26,473.3333,167.565,3380.353,42,59.89999,63.5,1005.642,13.55469,3.258857,21.20587
9/7/2021 10:27,481.25,172.4174,3425.926,42,59.89999,63.5,1005.642,13.77865,3.243064,21.20587
9/7/2021 10:28,493.5416,166.8394,3444.372,42,60.10001,63.80002,1005.642,14.0816,3.25512,21.20587
9/7/2021 10:29,501.6146,169.379,3476.924,42,60.20001,63.80002,1005.642,14.34288,3.25512,21.20587
9/7/2021 10:30,514.1146,169.379,3499.71,42.10001,60.30002,63.80002,1005.642,14.64149,3.25512,21.20587
9/7/2021 10:31,524.1666,166.7487,3515.625,42.10001,60.39999,64.20001,1005.642,14.90972,3.25512,21.1679
9/7/2021 10:32,533.9063,168.3813,3572.772,42.10001,60.60001,64.20001,1005.556,15.17795,3.25512,21.1679
9/7/2021 10:33,541.5625,176.4081,3609.664,42.2,60.80002,64.60001,1005.556,15.39236,3.25512,21.1679
9/7/2021 10:34,553.3333,176.1813,3654.875,42.2,61,64.60001,1005.556,15.75087,3.241738,21.1679
9/7/2021 10:35,562.0313,178.4941,3697.193,42.3,61.20001,65.10001,1005.556,15.96528,3.259942,21.1679
9/7/2021 10:36,567.5,171.329,3673.322,42.3,61.39999,65.10001,1005.556,16.03559,3.252588,21.18688
9/7/2021 10:37,578.2291,179.1744,3742.766,42.40001,61.60001,65.60001,1005.556,16.35851,3.252588,21.18688
9/7/2021 10:38,591.5104,176.6348,3763.744,42.5,61.80002,65.60001,1005.556,16.71615,3.252588,21.18688
9/7/2021 10:39,600.9896,175.7278,3811.487,42.60001,62,66.10001,1005.556,17.00087,3.239326,21.18688
9/7/2021 10:40,606.1979,174.2313,3811.487,42.7,62.20001,66.10001,1005.556,17.16146,3.251624,21.14981
9/7/2021 10:41,608.3854,180.7162,3835.72,42.8,62.39999,66.60001,1005.556,17.19618,3.251624,21.14981
9/7/2021 10:42,613.125,161.6696,3788.701,42.90001,62.60001,66.60001,1005.556,17.26736,3.272842,21.14981
9/7/2021 10:43,617.3958,163.3475,3805.7,42.90001,62.80002,67.10001,1005.556,17.3941,3.25078,21.14981
9/7/2021 10:44,616.4583,168.4266,3832.104,43,62.89999,67.10001,1005.556,17.3941,3.256205,21.11183
9/7/2021 10:45,617.2916,158.6312,3803.892,43.10001,63,67.60001,1005.556,17.37413,3.256205,21.11183
9/7/2021 10:46,616.8229,164.708,3814.381,43.10001,63.10001,67.60001,1005.556,17.37413,3.256205,21.11183
9/7/2021 10:47,616.875,153.5521,3789.063,43.2,63.20001,68,1005.556,17.37413,3.256205,21.07024
9/7/2021 10:48,617.1354,142.9858,3730.107,43.2,63.30002,68,1005.556,17.33767,3.256205,21.07024
9/7/2021 10:49,617.3438,138.5416,3726.49,43.3,63.30002,68,1005.556,17.33767,3.256205,20.98253
9/7/2021 10:50,616.9271,140.9904,3726.49,43.3,63.30002,68.39999,1005.556,17.33767,3.256205,20.98253
9/7/2021 10:51,617.4479,137.3625,3709.491,43.3,63.30002,68.39999,1005.556,17.30208,3.256205,20.98253
9/7/2021 10:52,618.0208,130.7415,3691.768,43.40001,63.30002,68.39999,1005.556,17.33767,3.256205,20.98253
9/7/2021 10:53,617.5,135.9567,3713.108,43.40001,63.30002,68.70001,1005.556,17.33767,3.256205,20.98253
9/7/2021 10:54,617.1875,129.6531,3673.683,43.40001,63.30002,68.70001,1005.556,17.30295,3.256205,20.98253
9/7/2021 10:55,617.8646,131.2404,3673.683,43.5,63.30002,68.70001,1005.556,17.30295,3.251262,20.92556
9/7/2021 10:56,618.2813,154.0056,3783.637,43.5,63.30002,69,1005.556,17.33767,3.251262,21.05577
9/7/2021 10:57,618.3854,162.3499,3810.402,43.5,63.30002,69,1005.556,17.39149,3.24644,21.13444
9/7/2021 10:58,618.3854,158.4952,3810.402,43.60001,63.5,69,1005.556,17.35851,3.259581,21.13444
9/7/2021 10:59,618.9583,154.8672,3794.488,43.60001,63.60001,69,1005.556,17.36719,3.259581,21.13444
9/7/2021 11:00,618.8541,144.0742,3731.554,43.7,63.70001,69,1005.556,17.33333,3.259581,21.06934
9/7/2021 11:01,615.7291,158.7219,3795.935,43.7,63.70001,69.20001,1005.556,17.33333,3.259581,21.06934
9/7/2021 11:02,620.5729,164.4813,3821.615,43.7,63.70001,69.20001,1005.556,17.44531,3.247645,21.06934
9/7/2021 11:03,620.7291,157.7696,3798.105,43.8,63.80002,69.20001,1005.556,17.42708,3.267658,21.148
9/7/2021 11:04,620.1041,157.7696,3807.147,43.8,63.89999,69.20001,1005.556,17.42708,3.258134,21.148
9/7/2021 11:05,620.1041,149.9242,3773.51,43.8,64,69.39999,1005.556,17.39236,3.258134,21.10731
9/7/2021 11:06,621.7708,146.6591,3773.51,43.90001,64,69.39999,1005.556,17.40972,3.258134,21.10731
9/7/2021 11:07,621.1979,137.9974,3723.958,43.90001,64,69.39999,1005.556,17.40972,3.258134,21.03769
9/7/2021 11:08,621.0938,156.8173,3799.913,43.90001,64,69.39999,1005.556,17.44444,3.251141,21.03769
9/7/2021 11:09,621.6146,157.6789,3818.721,43.90001,64,69.60001,1005.556,17.46267,3.257772,21.12992
9/7/2021 11:10,622.0313,153.3254,3798.828,44,64.10001,69.60001,1005.556,17.46267,3.257772,21.12992
9/7/2021 11:11,622.7604,149.9695,3785.084,44,64.10001,69.60001,1005.556,17.46267,3.257772,21.07386
9/7/2021 11:12,621.5625,149.9695,3777.85,44,64.20001,69.60001,1005.556,17.40972,3.246199,21.07386
9/7/2021 11:13,619.5313,148.3823,3777.85,44,64.20001,69.80002,1005.425,17.44618,3.266814,21.07386
9/7/2021 11:14,623.6979,155.8196,3804.253,44,64.20001,69.80002,1005.425,17.48004,3.252829,21.07386
9/7/2021 11:15,622.8125,149.0172,3785.084,44.10001,64.20001,69.80002,1005.425,17.48004,3.266694,21.07386
9/7/2021 11:16,622.1354,138.4055,3763.744,44.10001,64.30002,69.80002,1005.534,17.48004,3.24873,21.07386
9/7/2021 11:17,618.4896,124.0752,3676.577,44.10001,64.30002,69.80002,1005.534,17.30295,3.254276,20.96264
9/7/2021 11:18,618.9063,143.0765,3747.106,44.10001,64.20001,70,1005.534,17.35677,3.254276,20.96264
9/7/2021 11:19,624.2708,144.3009,3767.361,44.10001,64.20001,70,1005.534,17.49826,3.254276,21.05577
9/7/2021 11:20,624.8958,136.8636,3746.383,44.10001,64.20001,70,1005.534,17.49826,3.254276,21.05577
9/7/2021 11:21,621.25,134.4148,3724.32,44.10001,64.20001,70,1005.534,17.37413,3.254276,21.00061
9/7/2021 11:22,624.8958,134.4148,3724.32,44.10001,64.20001,70,1005.534,17.4974,3.260786,21.00061
9/7/2021 11:23,624.3229,115.867,3654.152,44.10001,64.20001,70.20001,1005.534,17.44531,3.260786,21.00061
9/7/2021 11:24,624.3229,122.3519,3654.152,44.2,64.20001,70.20001,1005.534,17.48004,3.260786,20.88849
9/7/2021 11:25,621.6666,143.3032,3747.106,44.2,64.20001,70.20001,1005.534,17.42708,3.240773,21.03769
9/7/2021 11:26,622.7604,148.9265,3778.212,44.10001,64.20001,70.20001,1005.534,17.42708,3.260063,21.11093
9/7/2021 11:27,621.6146,166.3406,3840.061,44.2,64.20001,70.20001,1005.534,17.40972,3.260063,21.11093
9/7/2021 11:28,612.6041,184.5709,3871.889,44.2,64.30002,70.20001,1005.534,17.26736,3.260063,21.20407
9/7/2021 11:29,616.0938,178.1767,3863.209,44.2,64.60001,70.20001,1005.534,17.35677,3.247163,21.27821
9/7/2021 11:30,613.9063,178.2674,3868.272,44.3,64.60001,70.20001,1005.534,17.28472,3.253071,21.20407
9/7/2021 11:31,618.8541,139.5392,3739.149,44.3,64.70001,70.30002,1005.534,17.35677,3.253071,21.20407
9/7/2021 11:32,619.4271,86.70752,3553.602,44.3,64.70001,70.30002,1005.534,17.30295,3.256928,20.85142
9/7/2021 11:33,614.3229,72.3772,3489.222,44.3,64.5,70.30002,1005.534,17.13194,3.256928,20.70222
9/7/2021 11:34,611.6146,70.92603,3485.243,44.3,64.30002,70.30002,1005.534,17.11111,3.262594,20.70222
9/7/2021 11:35,601.3021,89.74591,3502.966,44.3,64.10001,70.30002,1005.534,16.73351,3.253673,20.83152
9/7/2021 11:36,589.3229,119.9031,3559.389,44.2,63.89999,70.39999,1005.534,16.42969,3.253673,20.96264
9/7/2021 11:37,580.7291,153.5975,3638.961,44.2,63.80002,70.39999,1005.469,16.28559,3.253673,21.12992
9/7/2021 11:38,570.2083,147.1125,3616.898,44.2,63.70001,70.39999,1005.469,16.05469,3.253673,21.12992
9/7/2021 11:39,558.8021,138.7683,3544.56,44.2,63.80002,70.39999,1005.469,15.72483,3.254637,21.12992
9/7/2021 11:40,545.3125,134.4601,3488.498,44.10001,63.70001,70.10001,1005.469,15.40017,3.247284,21.0187
9/7/2021 11:41,532.1875,100.6297,3296.802,44.10001,63.60001,70.10001,1005.469,14.89236,3.27224,20.88759
9/7/2021 11:42,520.8854,72.92139,3164.063,44.10001,63.20001,69.70001,1005.469,14.64149,3.248971,20.7402
9/7/2021 11:43,510.7291,75.00745,3139.829,44,63,69.70001,1005.469,14.30642,3.255964,20.7402
9/7/2021 11:44,498.9063,89.33777,3151.403,43.90001,62.60001,69.70001,1005.382,14.03646,3.255964,20.7402
9/7/2021 11:45,490,60.54108,2996.962,43.90001,62.20001,69.20001,1005.382,13.71701,3.255964,20.7402
9/7/2021 11:46,477.6042,64.80389,2974.899,43.8,62,69.20001,1005.382,13.37934,3.255964,20.7402
9/7/2021 11:47,468.5938,88.79358,3024.088,43.7,61.60001,68.70001,1005.382,13.15191,3.299788,20.7402
9/7/2021 11:48,458.8021,73.82837,2962.24,43.60001,61.39999,68.20001,1005.382,12.84722,3.254637,20.7402
9/7/2021 11:49,445.3125,82.7168,2962.963,43.5,61.20001,68.20001,1005.382,12.60243,3.26151,20.79716
9/7/2021 11:50,434.5313,86.34473,2962.963,43.40001,61,67.70001,1005.382,12.1684,3.242823,20.79716
9/7/2021 11:51,427.9167,62.71783,2830.584,43.3,60.80002,67.70001,1005.382,12.04601,3.255843,20.79716
9/7/2021 11:52,424.2188,53.9201,2768.735,43.2,60.39999,67.10001,1005.208,11.86719,3.255843,20.68504
9/7/2021 11:53,422.6563,53.9201,2768.735,43.10001,60.39999,67.10001,1005.208,11.86719,3.255843,20.68504
9/7/2021 11:54,417.8646,20.45245,2629.485,43,60,66.5,1005.208,11.67101,3.255843,20.68504
9/7/2021 11:55,404.4792,7.618652,2557.87,42.90001,59.80002,66.5,1005.208,11.34722,3.255843,20.53675
9/7/2021 11:56,393.6979,14.33032,2525.318,42.8,59.39999,66,1005.208,11.10069,3.255843,20.49967
9/7/2021 11:57,392.1354,-13.96753,2434.896,42.7,59.20001,66,1005.208,11.0651,3.255843,20.49967
9/7/2021 11:58,388.4375,-33.3316,2338.325,42.60001,59,65.5,1005.056,11.0651,3.244992,20.36946
9/7/2021 11:59,388.0729,-43.12701,2306.858,42.5,58.80002,65.5,1005.056,11.10069,3.26163,20.25915
9/7/2021 12:00,387.7083,-47.11774,2306.858,42.3,58.39999,65,1005.056,11.04774,3.245837,20.25915
9/7/2021 12:01,387.8125,-42.35608,2322.049,42.2,58.20001,65,1005.056,11.08333,3.24644,20.25915
9/7/2021 12:02,388.8021,-15.10126,2397.28,42.10001,58,64.60001,1005.056,10.9592,3.245475,20.35138
9/7/2021 12:03,385.625,-23.0827,2372.685,42.10001,57.89999,64.60001,1005.056,10.86979,3.262715,20.40654
9/7/2021 12:04,388.3333,-24.98737,2361.834,42,57.80002,64.20001,1004.926,10.9592,3.262715,20.40654
9/7/2021 12:05,387.8125,-15.4187,2412.471,41.90001,57.80002,64.20001,1004.926,10.9592,3.274892,20.40654
9/7/2021 12:06,386.9271,-43.39911,2315.9,41.90001,57.60001,63.80002,1004.926,10.99479,3.246801,20.33239
9/7/2021 12:07,387.7604,-47.66193,2294.198,41.8,57.60001,63.80002,1004.926,11.10069,3.251262,20.23926
9/7/2021 12:08,394.2708,-52.24219,2308.304,41.7,57.39999,63.80002,1004.926,11.38542,3.251262,20.23926
9/7/2021 12:09,392.6563,-66.34576,2248.264,41.7,57.30002,63.39999,1004.796,11.38542,3.251262,20.10995
9/7/2021 12:10,390.4167,-69.38416,2248.264,41.60001,57.20001,63.39999,1004.796,11.33247,3.251262,20.10995
9/7/2021 12:11,387.9167,-65.62018,2248.264,41.60001,57.10001,63.39999,1004.796,11.24306,3.251262,20.10995
9/7/2021 12:12,388.8542,-70.56323,2234.158,41.5,57,63.10001,1004.796,11.38542,3.250539,20.10995
9/7/2021 12:13,389.4792,-83.17029,2194.734,41.5,56.89999,63.10001,1004.796,11.43837,3.258616,20.01591
9/7/2021 12:14,391.5104,-78.54468,2215.712,41.40001,56.80002,63.10001,1004.796,11.42101,3.249333,20.01591
9/7/2021 12:15,390.9896,-69.5202,2239.583,41.40001,56.70001,62.80002,1004.796,11.33247,3.254396,20.14703
9/7/2021 12:16,389.9479,-60.08759,2266.71,41.3,56.60001,62.80002,1004.796,11.20747,3.254396,20.14703
9/7/2021 12:17,389.4271,-55.09918,2290.22,41.3,56.60001,62.80002,1004.666,11.20747,3.249695,20.20218
9/7/2021 12:18,392.6042,-50.06543,2311.56,41.3,56.5,62.5,1004.666,11.24219,3.249695,20.20218
9/7/2021 12:19,390.9896,-57.41199,2296.73,41.2,56.5,62.5,1004.666,11.24219,3.249695,20.23926
9/7/2021 12:20,387.7083,-60.08759,2274.305,41.2,56.5,62.5,1004.666,11.1901,3.251503,20.23926
9/7/2021 12:21,388.3333,-58.90851,2274.305,41.2,56.39999,62.5,1004.666,11.15451,3.251503,20.23926
9/7/2021 12:22,388.3333,-49.52124,2303.241,41.10001,56.39999,62.20001,1004.492,11.15451,3.251503,20.23926
9/7/2021 12:23,388.3333,-42.71887,2333.623,41.10001,56.30002,62.20001,1004.492,11.10069,3.259822,20.23926
9/7/2021 12:24,388.2813,-35.50836,2333.623,41.10001,56.30002,62.20001,1004.492,11.03385,3.23366,20.3333
9/7/2021 12:25,388.2813,-33.6037,2350.984,41.10001,56.20001,62.20001,1004.492,11.03385,3.250057,20.3333
9/7/2021 12:26,388.2813,-33.6037,2350.984,41,56.20001,61.89999,1004.492,11.03385,3.250057,20.3333
9/7/2021 12:27,392.6563,-24.12573,2393.663,41,56.20001,61.89999,1004.492,11.01215,3.250057,20.3333
9/7/2021 12:28,391.5104,-41.72119,2336.516,41,56.20001,61.89999,1004.492,11.11806,3.250057,20.3333
9/7/2021 12:29,387.7604,-39.68048,2314.091,41,56.10001,61.60001,1004.492,11.10069,3.256687,20.3333
9/7/2021 12:30,391.6146,-35.37231,2362.558,41,56.10001,61.60001,1004.405,11.15451,3.256687,20.3333
9/7/2021 12:31,389.4271,-33.19556,2343.75,40.90001,56.10001,61.60001,1004.405,11.08333,3.298883,20.29622
9/7/2021 12:32,390.9896,-20.99664,2407.046,40.90001,56,61.60001,1004.405,11.03038,3.248128,20.29622
9/7/2021 12:33,392.6042,-39.90723,2344.835,40.90001,56,61.60001,1004.405,11.22569,3.247284,20.31431
9/7/2021 12:34,392.6042,-51.6073,2295.645,40.90001,56,61.39999,1004.405,11.26128,3.247284,20.23926
9/7/2021 12:35,401.25,-64.6225,2288.411,40.90001,56,61.39999,1004.405,11.5816,3.242944,20.14703
9/7/2021 12:36,405.625,-67.52484,2315.9,40.90001,55.90001,61.39999,1004.405,11.72483,3.257049,20.14703
9/7/2021 12:37,409.4271,-64.80389,2337.24,40.90001,55.90001,61.20001,1004.275,11.9401,3.257049,20.14703
9/7/2021 12:38,423.0729,-72.92139,2337.24,40.90001,55.90001,61.20001,1004.275,12.29688,3.257049,20.09006
9/7/2021 12:39,428.0208,-80.54004,2358.941,40.90001,55.90001,61.20001,1004.275,12.50955,3.241135,20.09006
9/7/2021 12:40,425.8333,-89.42847,2326.75,40.90001,55.90001,61.20001,1004.275,12.52691,3.249936,20.01139
9/7/2021 12:41,420.0521,-79.99585,2326.75,40.90001,55.90001,61.20001,1004.275,12.31424,3.249936,20.01139
9/7/2021 12:42,420.625,-71.78766,2334.708,40.90001,55.90001,61.20001,1004.145,12.29688,3.249936,20.10995
9/7/2021 12:43,431.3542,-69.92834,2411.748,40.90001,55.90001,61.20001,1004.145,12.50955,3.254638,20.10995
9/7/2021 12:44,421.0417,-72.15045,2352.792,40.90001,55.90001,61.20001,1004.145,12.24392,3.254638,20.16511
9/7/2021 12:45,408.9583,-75.37024,2297.092,40.90001,55.90001,61.39999,1004.145,11.88542,3.254638,20.16511
9/7/2021 12:46,401.7708,-62.94458,2319.155,40.90001,55.90001,61.39999,1004.145,11.61719,3.256084,20.16511
9/7/2021 12:47,400.7292,-50.92706,2335.431,40.90001,55.8,61.39999,1004.145,11.43837,3.234625,20.27724
9/7/2021 12:48,395.9375,-50.92706,2335.431,40.90001,55.8,61.39999,1004.145,11.31597,3.252467,20.27724
9/7/2021 12:49,392.0833,-40.40607,2345.558,40.90001,55.7,61.39999,1004.145,11.1901,3.243546,20.27724
9/7/2021 12:50,391.6146,-27.48157,2369.068,40.8,55.7,61.39999,1004.145,11.0651,3.258857,20.36946
9/7/2021 12:51,395.3646,-28.70599,2403.429,40.90001,55.7,61.39999,1004.145,11.20747,3.258857,20.36946
9/7/2021 12:52,390.9896,-23.98969,2373.047,40.90001,55.7,61.39999,1004.145,11.11806,3.254276,20.36946
9/7/2021 12:53,393.2292,-5.66864,2467.81,40.90001,55.7,61.39999,1004.145,11.01215,3.254276,20.44542
9/7/2021 12:54,390.9896,-0.7255859,2482.277,40.90001,55.7,61.20001,1004.145,11.04774,3.245596,20.51866
9/7/2021 12:55,394.8438,3.219788,2482.277,40.90001,55.7,61.20001,1004.145,11.10069,3.248971,20.51866
9/7/2021 12:56,406.3542,19.18268,2588.976,40.90001,55.7,61.20001,1004.036,11.41059,3.248971,20.59552
9/7/2021 12:57,419.0104,37.95721,2675.781,40.90001,55.8,61,1004.036,11.66753,3.255482,20.59552
9/7/2021 12:58,429.4792,61.53876,2812.138,40.90001,55.90001,61,1004.036,12.04427,3.255482,20.72211
9/7/2021 12:59,439.2188,73.73767,2901.476,41,56.10001,61,1004.036,12.25781,3.255482,20.83424
9/7/2021 13:00,456.875,53.55731,2872.902,41,56.5,61,1004.036,12.75868,3.255482,20.70403
9/7/2021 13:01,468.8021,37.73047,2872.541,41.10001,56.5,61,1003.928,13.0599,3.255482,20.70403
9/7/2021 13:02,481.3021,66.43646,3009.259,41.10001,56.70001,60.89999,1003.928,13.38542,3.255482,20.70403
9/7/2021 13:03,494.7916,69.11206,3058.449,41.10001,56.89999,60.89999,1003.928,13.7526,3.243064,20.81525
9/7/2021 13:04,499.0625,74.05511,3106.916,41.2,57.10001,60.89999,1003.928,14.05469,3.241256,20.81525
9/7/2021 13:05,513.1771,97.31921,3200.231,41.3,57.30002,61.30002,1003.928,14.28559,3.283331,20.94907
9/7/2021 13:06,524.1146,113.6449,3316.696,41.3,57.70001,61.30002,1003.733,14.63715,3.246801,21.03859
9/7/2021 13:07,524.1146,151.6021,3452.691,41.40001,57.89999,61.70001,1003.733,14.76736,3.246801,21.19141
9/7/2021 13:08,524.7396,175.6371,3572.772,41.5,58.30002,61.70001,1003.733,14.85764,3.251865,21.31709
9/7/2021 13:09,524.0625,154.5498,3482.349,41.60001,58.70001,62.20001,1003.733,14.74913,3.251865,21.31709
9/7/2021 13:10,520.9375,176.5895,3586.155,41.7,58.89999,62.20001,1003.733,14.80295,3.251865,21.31709
9/7/2021 13:11,522.0313,195.364,3648.003,41.8,59.30002,62.70001,1003.733,14.875,3.263438,21.31709
9/7/2021 13:12,521.4583,172.5534,3561.56,42,59.5,62.70001,1003.733,14.76736,3.255241,21.42831
9/7/2021 13:13,521.9791,190.6931,3625.94,42.2,59.70001,63.20001,1003.733,14.89236,3.255241,21.37225
9/7/2021 13:14,521.9791,193.2326,3643.302,42.3,59.89999,63.20001,1003.516,14.89236,3.255241,21.42741
9/7/2021 13:15,521.9791,199.4001,3678.385,42.40001,60.30002,63.20001,1003.516,14.92795,3.255241,21.42741
9/7/2021 13:16,522.5521,204.7059,3695.746,42.60001,60.39999,63.70001,1003.516,14.9809,3.255241,21.42741
9/7/2021 13:17,522.6041,215.2269,3743.49,42.8,60.60001,63.70001,1003.516,15.05295,3.255241,21.48438
9/7/2021 13:18,522.5521,239.7608,3853.082,42.90001,60.80002,64.20001,1003.516,15.21441,3.255241,21.59559
9/7/2021 13:19,522.5,243.5248,3881.655,43,61.20001,64.20001,1003.516,15.26736,3.255241,21.59559
9/7/2021 13:20,522.5521,232.0515,3836.805,43.10001,61.39999,64.60001,1003.516,15.17882,3.244631,21.64985
9/7/2021 13:21,522.5,222.2107,3777.127,43.10001,61.60001,64.60001,1003.364,15.10677,3.249936,21.55852
9/7/2021 13:22,522.5,202.8466,3709.129,43.2,61.80002,65,1003.364,14.91059,3.249936,21.55852
9/7/2021 13:23,522.5,173.9592,3562.645,43.3,61.80002,65,1003.364,14.80208,3.25946,21.42741
9/7/2021 13:24,522.5,178.1767,3611.834,43.3,61.80002,65,1003.364,14.73177,3.25946,21.35326
9/7/2021 13:25,523.6458,158.8126,3471.137,43.3,61.60001,65.39999,1003.364,14.74826,3.257531,21.35326
9/7/2021 13:26,522.4479,187.4733,3610.749,43.3,61.5,65.39999,1003.299,14.8724,3.257531,21.35326
9/7/2021 13:27,522.4479,196.8605,3671.875,43.3,61.39999,65.39999,1003.299,14.89236,3.257531,21.50246
9/7/2021 13:28,522.6041,192.2349,3662.109,43.3,61.5,65.70001,1003.299,14.89236,3.257531,21.50246
9/7/2021 13:29,521.5104,163.0301,3516.348,43.3,61.60001,65.70001,1003.103,14.74913,3.252709,21.37225
9/7/2021 13:30,522.5,175.9999,3553.964,43.3,61.60001,65.70001,1003.103,14.78472,3.252709,21.31709
9/7/2021 13:31,521.9791,133.009,3408.203,43.3,61.5,66,1003.103,14.64149,3.252709,21.31709
9/7/2021 13:32,522.5521,140.9451,3430.628,43.3,61.5,66,1003.103,14.64149,3.255481,21.18688
9/7/2021 13:33,522.0313,152.7812,3476.201,43.2,61.30002,66,1003.103,14.68316,3.255481,21.27912
9/7/2021 13:34,522.5,172.3267,3555.411,43.2,61.30002,66,1002.886,14.76736,3.255481,21.27912
9/7/2021 13:35,522.5,216.3607,3740.958,43.2,61.30002,66,1002.886,15.07118,3.255481,21.39034
9/7/2021 13:36,522.5521,228.5596,3836.082,43.2,61.5,66,1002.886,15.17882,3.255481,21.55852
9/7/2021 13:37,523.0729,251.3702,3906.25,43.2,61.70001,66,1002.886,15.32205,3.255481,21.61368
9/7/2021 13:38,523.6458,272.5029,4044.054,43.3,62.10001,66.20001,1002.886,15.53559,3.255481,21.76197
9/7/2021 13:39,523.6458,253.2295,3930.483,43.40001,62.5,66.20001,1002.886,15.46528,3.255481,21.76197
9/7/2021 13:40,524.2188,243.4341,3905.527,43.40001,62.70001,66.20001,1002.778,15.375,3.255481,21.65166
9/7/2021 13:41,524.0625,232.641,3841.507,43.5,62.89999,66.5,1002.778,15.26736,3.255481,21.55762
9/7/2021 13:42,523.6458,211.9164,3718.533,43.5,62.89999,66.5,1002.778,15.07118,3.243064,21.4464
9/7/2021 13:43,523.5938,218.7642,3753.255,43.5,62.89999,66.5,1002.778,15.17969,3.261268,21.4464
9/7/2021 13:44,523.4375,195.0012,3659.577,43.5,62.80002,66.5,1002.778,15.01736,3.236072,21.4464
9/7/2021 13:45,523.1771,172.9615,3545.645,43.5,62.70001,66.70001,1002.669,14.875,3.247042,21.33518
9/7/2021 13:46,523.125,175.6825,3572.049,43.5,62.5,66.70001,1002.669,14.875,3.254517,21.24204
9/7/2021 13:47,523.6458,182.3942,3590.856,43.5,62.39999,66.70001,1002.669,14.92708,3.259822,21.24204
9/7/2021 13:48,523.125,182.3942,3590.856,43.5,62.30002,66.70001,1002.669,14.92708,3.259822,21.27912
9/7/2021 13:49,522.5521,161.3522,3518.157,43.5,62.20001,66.89999,1002.669,14.76649,3.259822,21.27912
9/7/2021 13:50,522.5,160.4452,3509.115,43.40001,62.20001,66.89999,1002.669,14.79427,3.249454,21.17061
9/7/2021 13:51,523.1771,153.9149,3479.456,43.40001,62,66.89999,1002.517,14.82031,3.260786,21.17061
9/7/2021 13:52,523.125,164.1638,3525.752,43.40001,61.89999,66.89999,1002.517,14.83767,3.262836,21.17061
9/7/2021 13:53,523.0729,180.943,3593.388,43.40001,61.89999,66.89999,1002.517,14.875,3.249454,21.2972
9/7/2021 13:54,523.125,175.9999,3565.177,43.3,61.89999,66.89999,1002.517,14.89236,3.270793,21.2972
9/7/2021 13:55,523.125,173.2336,3565.177,43.3,61.89999,66.89999,1002.517,14.875,3.241135,21.2972
9/7/2021 13:56,523.125,191.8268,3632.089,43.3,61.89999,66.89999,1002.517,14.9809,3.247524,21.2972
9/7/2021 13:57,523.6458,194.5931,3653.429,43.3,62,66.89999,1002.517,14.9809,3.259581,21.37225
9/7/2021 13:58,524.6875,193.7768,3653.067,43.40001,62.10001,66.89999,1002.517,15.06337,3.259581,21.37225
9/7/2021 13:59,525.2083,178.6302,3599.899,43.40001,62.10001,66.89999,1002.517,14.92795,3.253914,21.37225
9/7/2021 14:00,525.7291,188.1535,3624.855,43.2,62.20001,66.89999,1002.626,15.03559,3.253914,21.31528
9/7/2021 14:01,525,190.8745,3646.557,43.2,62.10001,66.89999,1002.626,14.9809,3.253914,21.31528
9/7/2021 14:02,525.6771,187.6093,3630.642,43.10001,62.10001,66.89999,1002.626,15.01736,3.254999,21.35326
9/7/2021 14:03,525.2083,200.942,3674.768,43,62.10001,67,1002.626,15.14323,3.242341,21.35326
9/7/2021 14:04,525.7291,200.942,3684.896,42.90001,62.10001,67,1002.713,15.07118,3.262594,21.35326
9/7/2021 14:05,526.25,215.0909,3763.744,42.90001,62.10001,67,1002.713,15.21354,3.262594,21.41475
9/7/2021 14:06,525.2083,206.1571,3702.619,42.90001,62.20001,67,1002.713,15.10677,3.249574,21.41475
9/7/2021 14:07,525.6771,194.1396,3650.174,42.90001,62.30002,67,1002.713,15.05295,3.253071,21.41475
9/7/2021 14:08,525.7291,189.7861,3641.131,42.90001,62.30002,67,1002.713,15.01736,3.253071,21.41475
9/7/2021 14:09,525.6771,203.2548,3699.002,43,62.30002,67,1002.843,15.08854,3.253071,21.41475
9/7/2021 14:10,525.4166,192.7338,3673.322,43,62.20001,67,1002.843,15.02257,3.253071,21.39034
9/7/2021 14:11,525.4166,192.7338,3648.003,43.10001,62.30002,67,1002.843,15.02257,3.253071,21.39034
9/7/2021 14:12,525.4166,195.228,3660.663,43.10001,62.30002,67.10001,1002.843,15.04601,3.253071,21.39034
9/7/2021 14:13,525.4166,191.7361,3642.94,43.10001,62.30002,67.10001,1002.843,15.03559,3.253071,21.35326
9/7/2021 14:14,525.4166,198.7652,3675.492,43.10001,62.30002,67.10001,1002.843,15.08854,3.253071,21.35326
9/7/2021 14:15,525.2083,184.8884,3607.132,43.10001,62.30002,67.10001,1002.626,14.9809,3.253071,21.35326
9/7/2021 14:16,524.1666,183.5279,3607.132,43.10001,62.30002,67.10001,1002.626,14.9809,3.253071,21.35326
9/7/2021 14:17,525.2083,181.7593,3607.132,43.10001,62.30002,67.10001,1002.626,14.96267,3.253071,21.35326
9/7/2021 14:18,525.6771,178.8569,3585.431,43.10001,62.20001,67.10001,1002.626,14.94531,3.24873,21.2972
9/7/2021 14:19,525.6771,193.2326,3624.494,43.10001,62.20001,67.10001,1002.626,15.01476,3.24873,21.2972
9/7/2021 14:20,525.2083,186.1581,3616.898,43.10001,62.20001,67.10001,1002.431,14.9809,3.240532,21.36502
9/7/2021 14:21,525.1563,186.8384,3635.344,43.10001,62.20001,67.10001,1002.431,14.9809,3.260063,21.36502
9/7/2021 14:22,525.2604,195.1373,3638.961,43.10001,62.20001,67.10001,1002.431,15.05295,3.247283,21.36502
9/7/2021 14:23,525.2604,188.1989,3624.494,43.2,62.30002,67.10001,1002.431,15.01736,3.253553,21.36502
9/7/2021 14:24,525.2604,179.6732,3595.197,43.2,62.30002,67.10001,1002.235,14.96354,3.253553,21.33518
9/7/2021 14:25,525.2083,183.6186,3595.197,43.2,62.30002,67.20001,1002.235,14.96354,3.265488,21.33518
9/7/2021 14:26,525.2083,196.1349,3659.577,43.2,62.30002,67.20001,1002.235,15,3.24873,21.33518
9/7/2021 14:27,525.2083,191.6454,3646.918,43.2,62.30002,67.20001,1002.235,15.01736,3.24873,21.33518
9/7/2021 14:28,525.3125,173.9139,3571.687,43.3,62.39999,67.20001,1002.235,14.92188,3.265126,21.33518
9/7/2021 14:29,525.3125,174.7755,3555.411,43.3,62.39999,67.20001,1002.235,14.92188,3.253673,21.33518
9/7/2021 14:30,525.6771,188.6977,3622.685,43.3,62.30002,67.20001,1002.235,15.01736,3.253673,21.2972
9/7/2021 14:31,525.7291,207.4722,3728.299,43.3,62.30002,67.20001,1002.235,15.16059,3.253673,21.39034
9/7/2021 14:32,525.6771,225.3398,3794.849,43.3,62.39999,67.20001,1002.235,15.23177,3.297979,21.48257
9/7/2021 14:33,525.6771,233.7747,3841.146,43.40001,62.60001,67.20001,1002.235,15.32118,3.256084,21.48257
9/7/2021 14:34,524.7916,219.5804,3789.063,43.40001,62.80002,67.20001,1002.235,15.23177,3.256084,21.48257
9/7/2021 14:35,525.6771,199.7175,3671.875,43.40001,63,67.20001,1002.235,15.09983,3.256084,21.31709
9/7/2021 14:36,525.2083,208.4246,3710.214,43.5,63,67.39999,1002.235,15.16059,3.256084,21.31709
9/7/2021 14:37,525.2604,196.8152,3669.343,43.5,62.89999,67.39999,1002.235,15.12413,3.256084,21.31709
9/7/2021 14:38,525.2604,189.1058,3626.664,43.5,62.89999,67.39999,1002.235,15.03472,3.256084,21.31709
9/7/2021 14:39,525.2604,182.0314,3585.069,43.5,62.89999,67.39999,1002.235,14.99219,3.256084,21.22305
9/7/2021 14:40,525.7291,170.6941,3553.602,43.5,62.70001,67.39999,1002.105,14.99219,3.256084,21.22305
9/7/2021 14:41,525.2604,166.8394,3537.326,43.5,62.60001,67.39999,1002.105,14.95747,3.256084,21.1679
9/7/2021 14:42,525.2604,166.8394,3528.284,43.5,62.60001,67.39999,1002.105,14.92188,3.255723,21.1679
9/7/2021 14:43,525.2604,173.7325,3559.028,43.5,62.5,67.5,1002.105,14.9809,3.255723,21.1679
9/7/2021 14:44,525.6771,160.1277,3515.987,43.5,62.39999,67.5,1001.975,14.89236,3.255723,21.1679
9/7/2021 14:45,525.2083,168.1545,3532.624,43.5,62.39999,67.5,1001.975,14.96788,3.255723,21.1679
9/7/2021 14:46,525.2083,162.6673,3535.518,43.40001,62.30002,67.5,1001.975,14.96788,3.262594,21.1679
9/7/2021 14:47,525.1563,156.2731,3479.818,43.40001,62.30002,67.5,1001.975,14.89236,3.247284,21.1679
9/7/2021 14:48,525.1563,150.1963,3479.818,43.40001,62.30002,67.5,1001.801,14.87413,3.247284,21.09375
9/7/2021 14:49,525.7291,153.1893,3485.243,43.40001,62.20001,67.5,1001.801,14.87413,3.254035,21.09375
9/7/2021 14:50,524.6354,162.9847,3504.774,43.40001,62.20001,67.5,1001.801,14.94531,3.260425,21.09375
9/7/2021 14:51,525.2604,143.8474,3418.692,43.40001,62.10001,67.5,1001.801,14.82031,3.293096,21.09375
9/7/2021 14:52,524.6875,138.4509,3418.692,43.40001,62.10001,67.5,1001.801,14.82031,3.256928,21.09375
9/7/2021 14:53,525.2083,138.4509,3408.203,43.40001,62.10001,67.5,1001.801,14.80295,3.256928,21.0196
9/7/2021 14:54,524.9479,134.7322,3408.203,43.40001,62,67.5,1001.801,14.80295,3.256928,21.0196
9/7/2021 14:55,524.9479,131.7845,3385.778,43.40001,61.89999,67.5,1001.801,14.80295,3.256928,21.0196
9/7/2021 14:56,525.2604,126.388,3360.098,43.3,61.89999,67.5,1001.801,14.78472,3.256928,21.0196
9/7/2021 14:57,524.5313,123.9845,3360.098,43.3,61.80002,67.5,1001.801,14.74913,3.256928,20.96445
9/7/2021 14:58,525.4166,123.8031,3360.098,43.3,61.70001,67.5,1001.801,14.78472,3.312265,20.96445
9/7/2021 14:59,525.5729,116.8193,3336.95,43.3,61.70001,67.39999,1001.801,14.74913,3.261027,20.96445
9/7/2021 15:00,524.6875,116.8193,3323.929,43.3,61.70001,67.39999,1001.801,14.74913,3.252467,20.96445
9/7/2021 15:01,525.625,130.5601,3368.417,43.3,61.60001,67.39999,1001.801,14.81858,3.252467,20.96445
9/7/2021 15:02,524.6875,148.8812,3434.606,43.2,61.60001,67.39999,1001.801,14.86806,3.266212,20.96445
9/7/2021 15:03,525.2083,171.2836,3538.05,43.2,61.60001,67.39999,1001.801,14.92188,3.273445,21.09285
9/7/2021 15:04,525.2083,185.0244,3610.388,43.2,61.80002,67.30002,1001.801,15.04601,3.258616,21.22396
9/7/2021 15:05,524.7396,188.1535,3610.388,43.3,62,67.30002,1001.563,15.07899,3.258616,21.22396
9/7/2021 15:06,527.7083,216.8595,3750,43.3,62,67.30002,1001.563,15.20573,3.258616,21.22396
9/7/2021 15:07,527.7604,222.4828,3825.231,43.3,62.30002,67.30002,1001.563,15.38368,3.260183,21.42741
9/7/2021 15:08,545.8854,215.363,3779.658,43.40001,62.5,67.30002,1001.432,15.75608,3.260183,21.33518
9/7/2021 15:09,570.7291,247.7422,4036.458,43.40001,62.70001,67.30002,1001.432,16.64497,3.260183,21.33518
9/7/2021 15:10,592.0833,264.7935,4156.539,43.5,63.10001,67.30002,1001.432,17.24913,3.252347,21.52145
9/7/2021 15:11,595.7813,281.2552,4238.281,43.60001,63.70001,67.30002,1001.432,17.48004,3.252347,21.52145
9/7/2021 15:12,601.7188,344.5626,4645.182,43.7,64.30002,67.80002,1001.693,18.10156,3.258013,21.83702
9/7/2021 15:13,606.7188,342.1138,4648.799,43.8,64.89999,67.80002,1001.693,18.23872,3.258013,21.83702
9/7/2021 15:14,609.9479,318.6229,4501.229,44,65.80002,67.80002,1001.693,18.09549,3.258013,21.83702
9/7/2021 15:15,609.4791,337.9417,4628.183,44.2,66.30002,68.30002,1001.693,18.25608,3.252106,21.74298
9/7/2021 15:16,612.0313,355.3557,4727.647,44.3,66.80002,68.89999,1001.693,18.52865,3.263921,21.91026
9/7/2021 15:17,611.7188,361.3871,4738.86,44.5,67.39999,68.89999,1001.801,18.52865,3.249815,21.91026
9/7/2021 15:18,613.2291,366.0128,4760.2,44.60001,68,69.5,1001.801,18.52865,3.249815,22.00249
9/7/2021 15:19,614.2708,355.0836,4724.031,44.8,68.30002,69.5,1001.801,18.50347,3.258857,22.00249
9/7/2021 15:20,612.5,315.3124,4516.42,44.90001,68.70001,70,1001.801,18.15972,3.251142,21.85511
9/7/2021 15:21,613.125,286.9239,4376.447,45,68.70001,70,1001.801,17.96007,3.254517,21.7249
9/7/2021 15:22,609.9479,248.105,4131.583,45.10001,68.5,70.5,1001.801,17.53299,3.254517,21.59469
9/7/2021 15:23,610,225.7933,4065.755,45.10001,68.10001,70.5,1001.801,17.46267,3.254035,21.44549
9/7/2021 15:24,609.375,197.2233,3928.675,45.2,67.60001,70.89999,1001.801,17.28472,3.260666,21.31528
9/7/2021 15:25,609.3229,162.8487,3796.658,45.3,67.30002,70.89999,1001.801,17.21441,3.260666,21.18598
9/7/2021 15:26,610.4688,134.1427,3684.172,45.3,66.60001,70.89999,1001.801,17.10677,3.249333,21.03678
