Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/7/2021 15:27,609.7916,138.5869,3684.172,45.3,66.39999,71.20001,1001.693,17.09201,3.245475,21.03678
9/7/2021 15:28,610.1041,147.4753,3736.979,45.3,66,71.20001,1001.693,17.09201,3.260786,21.03678
9/7/2021 15:29,609.8438,170.7394,3816.189,45.3,65.80002,71.20001,1001.693,17.15017,3.245113,21.18598
9/7/2021 15:30,609.375,180.1267,3861.4,45.3,65.70001,71.20001,1001.693,17.15017,3.247524,21.27821
9/7/2021 15:31,611.5104,171.3743,3836.805,45.3,65.70001,71.20001,1001.693,17.15017,3.266332,21.27821
9/7/2021 15:32,610.3125,168.3359,3809.679,45.3,65.70001,71.20001,1001.693,17.15017,3.301234,21.27821
9/7/2021 15:33,611.1979,165.9324,3809.679,45.3,65.70001,71.20001,1001.693,17.15017,3.263559,21.22305
9/7/2021 15:34,609.8958,179.4465,3841.507,45.3,65.70001,71.20001,1001.693,17.16146,3.255723,21.22305
9/7/2021 15:35,613.6458,198.4024,3922.888,45.3,65.70001,71.20001,1001.693,17.30208,3.255723,21.33518
9/7/2021 15:36,615.4688,226.1561,4044.054,45.2,65.70001,71.20001,1001.693,17.51476,3.255723,21.33518
9/7/2021 15:37,616.4063,234.5003,4109.158,45.2,65.89999,71.20001,1001.693,17.56944,3.264644,21.46448
9/7/2021 15:38,615.8333,213.8665,4020.906,45,66.10001,71.20001,1001.693,17.49219,3.261148,21.46448
9/7/2021 15:39,615.0521,195.5908,3944.227,44.90001,66.30002,71.20001,1001.693,17.35677,3.241135,21.31528
9/7/2021 15:40,616.6666,175.5464,3874.783,44.8,66.30002,71.30002,1001.693,17.35677,3.257531,21.31528
9/7/2021 15:41,617.5,152.0556,3764.468,44.7,66,71.30002,1001.693,17.2717,3.257531,21.22305
9/7/2021 15:42,616.7708,159.765,3781.467,44.60001,65.80002,71.30002,1001.693,17.2717,3.257531,21.11093
9/7/2021 15:43,617.5,157.9056,3793.041,44.60001,65.60001,71.30002,1001.693,17.2717,3.257531,21.18598
9/7/2021 15:44,617.9166,179.7639,3849.103,44.5,65.5,71.30002,1001.693,17.32031,3.260545,21.18598
9/7/2021 15:45,616.7708,199.7175,3962.312,44.5,65.5,71.30002,1001.801,17.40972,3.245596,21.29901
9/7/2021 15:46,616.4583,211.463,4018.374,44.5,65.5,71.30002,1001.801,17.46267,3.258134,21.40842
9/7/2021 15:47,617.5,209.6943,4018.374,44.5,65.70001,71.30002,1001.801,17.46267,3.258134,21.40842
9/7/2021 15:48,616.875,202.7106,4002.821,44.60001,65.80002,71.30002,1001.801,17.42708,3.258134,21.42741
9/7/2021 15:49,618.4896,195.1373,3944.951,44.60001,65.89999,71.30002,1001.801,17.37413,3.244149,21.42741
9/7/2021 15:50,617.4479,197.5861,3944.951,44.60001,65.89999,71.30002,1001.801,17.40885,3.245957,21.37135
9/7/2021 15:51,617.4479,191.3733,3944.951,44.60001,65.89999,71.30002,1001.649,17.35677,3.257652,21.37135
9/7/2021 15:52,618.4375,180.943,3889.25,44.60001,65.89999,71.30002,1001.649,17.37413,3.257652,21.37135
9/7/2021 15:53,618.3854,200.3978,3970.631,44.60001,65.89999,71.30002,1001.649,17.42708,3.257652,21.37135
9/7/2021 15:54,619.0625,196.6791,3970.631,44.60001,65.89999,71.30002,1001.649,17.42708,3.257652,21.37135
9/7/2021 15:55,618.125,177.9953,3884.549,44.60001,65.89999,71.30002,1001.454,17.37413,3.257652,21.37135
9/7/2021 15:56,618.9063,168.5627,3825.231,44.60001,65.89999,71.30002,1001.454,17.32465,3.257652,21.20678
9/7/2021 15:57,618.4896,186.2488,3903.718,44.60001,65.80002,71.30002,1001.454,17.37413,3.257652,21.31528
9/7/2021 15:58,619.5833,180.4895,3903.718,44.60001,65.80002,71.30002,1001.454,17.39149,3.257652,21.31528
9/7/2021 15:59,615.8854,189.0605,3919.271,44.7,65.80002,71.30002,1001.649,17.39149,3.257652,21.31528
9/7/2021 16:00,611.0938,205.9304,3972.077,44.7,65.80002,71.30002,1001.649,17.26649,3.257652,21.40842
9/7/2021 16:01,616.7708,205.9757,3972.077,44.7,65.80002,71.30002,1001.649,17.40972,3.261269,21.40842
9/7/2021 16:02,618.0208,211.9164,4038.99,44.7,65.89999,71.30002,1001.649,17.4974,3.24644,21.40842
9/7/2021 16:03,617.0833,210.0118,4013.31,44.7,66,71.30002,1001.649,17.45747,3.251865,21.42741
9/7/2021 16:04,619.5833,222.1653,4052.734,44.7,66.10001,71.30002,1001.649,17.56684,3.251744,21.42741
9/7/2021 16:05,619.0625,220.7142,4042.969,44.8,66.20001,71.30002,1001.649,17.56684,3.251744,21.48257
9/7/2021 16:06,619.4271,202.1664,3977.503,44.8,66.30002,71.30002,1001.649,17.51563,3.263077,21.39034
9/7/2021 16:07,619.4271,199.9443,3977.503,44.8,66.39999,71.30002,1001.649,17.4974,3.252829,21.39034
9/7/2021 16:08,619.1146,195.8175,3960.865,44.90001,66.39999,71.30002,1001.649,17.46267,3.252829,21.39034
9/7/2021 16:09,620.0521,192.0535,3941.334,44.90001,66.30002,71.5,1001.649,17.46267,3.252829,21.34874
9/7/2021 16:10,618.9063,196.9512,3941.334,44.90001,66.30002,71.5,1001.649,17.46267,3.262715,21.34874
9/7/2021 16:11,622.2396,199.5361,3981.12,44.90001,66.30002,71.5,1001.649,17.56944,3.291469,21.34874
9/7/2021 16:12,621.5104,198.9012,3965.929,44.90001,66.30002,71.5,1001.649,17.53299,3.25307,21.34874
9/7/2021 16:13,621.1979,194.2303,3965.929,44.90001,66.30002,71.5,1001.649,17.48004,3.25307,21.34874
9/7/2021 16:14,621.6146,187.8361,3927.951,44.90001,66.30002,71.5,1001.649,17.48004,3.25307,21.34874
9/7/2021 16:15,620.9896,189.2419,3927.951,44.90001,66.30002,71.5,1001.649,17.48004,3.25307,21.31528
9/7/2021 16:16,621.6146,172.5988,3862.124,44.90001,66.30002,71.5,1001.649,17.46267,3.262595,21.31528
9/7/2021 16:17,616.8229,180.5802,3887.08,44.90001,66.20001,71.60001,1001.649,17.37413,3.260304,21.24114
9/7/2021 16:18,620.5729,170.5127,3887.08,44.90001,66.20001,71.60001,1001.432,17.40712,3.254397,21.24114
9/7/2021 16:19,615.5729,158.4045,3805.7,44.90001,66.10001,71.60001,1001.432,17.25,3.254397,21.24114
9/7/2021 16:20,620.625,159.901,3830.295,44.90001,66,71.60001,1001.432,17.37413,3.254397,21.24114
9/7/2021 16:21,621.0938,147.1125,3781.829,44.90001,66,71.60001,1001.432,17.37413,3.254397,21.148
9/7/2021 16:22,614.1666,141.9881,3729.745,44.90001,65.89999,71.60001,1001.215,17.10677,3.254397,21.148
9/7/2021 16:23,618.4896,136.7276,3718.895,44.90001,65.80002,71.60001,1001.215,17.23177,3.254397,21.09285
9/7/2021 16:24,609.4791,132.6462,3675.13,44.8,65.60001,71.60001,1001.215,17.03646,3.254397,21.09285
9/7/2021 16:25,611.4583,128.0659,3675.13,44.8,65.5,71.60001,1001.215,17.03646,3.254397,21.09285
9/7/2021 16:26,615.7291,122.1705,3652.344,44.8,65.39999,71.60001,1001.215,17.125,3.254397,21.03769
9/7/2021 16:27,607.7604,131.3764,3672.237,44.8,65.30002,71.60001,1001.215,16.95486,3.254397,21.03769
9/7/2021 16:28,612.0313,117.0007,3637.876,44.7,65.20001,71.60001,1001.215,17.01823,3.254397,21.03769
9/7/2021 16:29,604.7916,113.6449,3586.516,44.7,65.20001,71.60001,1001.215,16.92969,3.254397,21.03769
9/7/2021 16:30,602.5,107.296,3583.261,44.7,65.10001,71.60001,1001.345,16.80556,3.2638,20.97801
9/7/2021 16:31,597.1875,107.9763,3549.985,44.7,65,71.39999,1001.345,16.64497,3.246199,20.97801
9/7/2021 16:32,573.3333,103.0332,3452.329,44.60001,64.80002,71.39999,1001.345,15.8941,3.255482,20.97801
9/7/2021 16:33,556.3541,107.7042,3432.436,44.60001,64.70001,71.39999,1001.345,15.39236,3.255482,20.97801
9/7/2021 16:34,532.9166,129.4717,3410.011,44.60001,64.30002,71.39999,1001.345,14.88889,3.255482,21.11093
9/7/2021 16:35,523.6458,147.0219,3457.031,44.60001,64.10001,71.10001,1001.345,14.70747,3.255482,21.11093
9/7/2021 16:36,509.6354,163.0754,3480.541,44.60001,64.10001,71.10001,1001.345,14.38628,3.255482,21.20497
9/7/2021 16:37,487.7083,182.2581,3507.306,44.5,63.89999,70.60001,1001.345,14.01042,3.255482,21.35326
9/7/2021 16:38,465.8333,148.337,3299.334,44.5,63.80002,70.60001,1001.411,13.13108,3.265609,21.20497
9/7/2021 16:39,445.3125,144.7544,3217.231,44.40001,63.60001,70.10001,1001.411,12.68056,3.247886,21.20497
9/7/2021 16:40,452.2917,126.8415,3141.638,44.3,63.20001,70.10001,1001.411,12.79514,3.254879,21.11183
9/7/2021 16:41,430.7813,103.8495,3002.387,44.3,63,69.5,1001.411,12.07986,3.254879,20.98886
9/7/2021 16:42,416.4583,90.83429,2890.987,44.2,62.60001,69.5,1001.411,11.70573,3.254879,20.98886
9/7/2021 16:43,430.1563,82.49005,2912.688,44.10001,62.20001,68.89999,1001.411,12.04427,3.254879,20.88939
9/7/2021 16:44,430.5729,76.14117,2896.412,43.90001,61.80002,68.30002,1001.237,12.06163,3.254879,20.88939
9/7/2021 16:45,424.1667,59.4527,2819.372,43.8,61.60001,68.30002,1001.237,11.84896,3.263197,20.80711
9/7/2021 16:46,422.6563,69.24811,2825.159,43.60001,61.20001,67.70001,1001.237,11.79514,3.250298,20.80711
9/7/2021 16:47,407.1875,47.07239,2679.036,43.5,61,67.70001,1001.237,11.33247,3.250298,20.80711
9/7/2021 16:48,403.4375,34.69208,2618.996,43.40001,60.80002,67.20001,1001.237,11.26042,3.258496,20.72211
9/7/2021 16:49,397.5521,27.25482,2598.741,43.3,60.39999,67.20001,1001.237,11.11806,3.258496,20.62988
9/7/2021 16:50,391.9792,19.13733,2533.999,43.2,60.20001,66.70001,1001.237,10.92274,3.258496,20.62988
9/7/2021 16:51,390.9896,7.7547,2501.808,43.10001,60,66.70001,1001.237,10.92274,3.252467,20.62988
9/7/2021 16:52,388.8021,0.04534912,2484.086,43,59.60001,66.20001,1001.237,10.92274,3.252467,20.55483
9/7/2021 16:53,388.8542,12.9245,2509.042,43,59.39999,66.20001,1001.237,10.85156,3.252467,20.55483
9/7/2021 16:54,388.3854,6.484924,2512.659,42.8,59.20001,65.70001,1001.237,10.86979,3.252467,20.55483
9/7/2021 16:55,388.3854,-17.00592,2394.748,42.8,59.20001,65.70001,1001.237,10.9592,3.252467,20.55483
9/7/2021 16:56,388.3333,4.217468,2467.086,42.7,58.89999,65.30002,1001.237,10.88715,3.251262,20.55483
9/7/2021 16:57,386.7188,30.8374,2568.359,42.60001,58.89999,65.30002,1001.237,10.8342,3.24873,20.66696
9/7/2021 16:58,390.4688,44.39679,2633.463,42.5,58.80002,64.89999,1001.215,10.8342,3.24873,20.77184
9/7/2021 16:59,387.7604,70.88068,2733.652,42.5,58.80002,64.89999,1001.215,10.88802,3.255482,20.88939
9/7/2021 17:00,387.7083,82.30865,2786.82,42.40001,58.80002,64.89999,1001.215,10.86979,3.255482,20.88939
9/7/2021 17:01,388.5417,53.73871,2664.207,42.40001,58.80002,64.5,1001.215,10.86979,3.255482,20.88939
9/7/2021 17:02,387.3958,53.23987,2652.271,42.40001,58.80002,64.5,1001.215,10.81684,3.247886,20.88939
9/7/2021 17:03,388.0208,31.29089,2601.273,42.3,58.80002,64.10001,1001.215,10.81684,3.250057,20.79716
9/7/2021 17:04,385.625,-2.312805,2460.214,42.3,58.70001,64.10001,1001.215,10.78125,3.262836,20.62988
9/7/2021 17:05,387.2917,-30.88275,2362.919,42.2,58.5,64.10001,1001.215,10.92274,3.262836,20.49967
9/7/2021 17:06,387.1875,-25.89435,2366.175,42.2,58.30002,64.10001,1001.215,10.9401,3.243426,20.38845
9/7/2021 17:07,387.2917,-52.87708,2286.965,42.10001,58.10001,63.80002,1001.215,11.10069,3.264765,20.38845
9/7/2021 17:08,390.9896,-28.70599,2373.77,42.10001,57.89999,63.80002,1001.215,11.01215,3.24873,20.38845
9/7/2021 17:09,397.5,-6.666321,2471.427,42,57.80002,63.80002,1001.215,11.02951,3.24873,20.51866
9/7/2021 17:10,392.6563,22.81061,2553.892,41.90001,57.80002,63.5,1001.215,10.97656,3.258616,20.66696
9/7/2021 17:11,388.9063,50.88171,2669.271,41.90001,57.80002,63.5,1001.215,10.81684,3.253191,20.81615
9/7/2021 17:12,387.9688,82.94354,2770.906,41.90001,57.80002,63.5,1001.215,10.90538,3.253191,20.81615
9/7/2021 17:13,391.7188,96.82037,2876.519,41.90001,57.89999,63.5,1001.215,11.06424,3.253191,20.96445
9/7/2021 17:14,390.9375,84.12262,2802.373,41.90001,58.10001,63.20001,1001.215,10.9592,3.253191,20.96445
9/7/2021 17:15,389.0625,83.71448,2803.819,41.90001,58.10001,63.20001,1001.215,10.94184,3.253191,20.96445
9/7/2021 17:16,392.8646,39.49908,2647.931,41.90001,58.20001,63.20001,1001.367,10.94184,3.253191,20.7411
9/7/2021 17:17,389.6354,16.09894,2513.744,41.8,58.10001,63.20001,1001.367,10.85156,3.253191,20.62988
9/7/2021 17:18,388.8021,-6.757019,2449.363,41.8,57.89999,62.89999,1001.367,10.92274,3.253191,20.62988
9/7/2021 17:19,387.9688,-25.48621,2390.046,41.8,57.70001,62.89999,1001.367,10.94184,3.253191,20.50148
9/7/2021 17:20,395.5208,-33.01416,2376.302,41.7,57.5,62.89999,1001.367,11.17188,3.253191,20.40654
9/7/2021 17:21,398.5417,-55.82477,2313.73,41.7,57.5,62.89999,1001.563,11.42101,3.253191,20.27724
9/7/2021 17:22,399.6875,-57.50269,2313.73,41.60001,57.30002,62.89999,1001.563,11.47569,3.253191,20.27724
9/7/2021 17:23,401.3542,-40.27002,2376.664,41.5,57.20001,62.70001,1001.563,11.43924,3.253794,20.27724
9/7/2021 17:24,392.6563,-13.33264,2432.726,41.5,57.10001,62.70001,1001.563,11.02951,3.266091,20.42643
9/7/2021 17:25,390.4688,15.91754,2540.147,41.5,57.10001,62.70001,1001.779,10.88715,3.247886,20.59371
9/7/2021 17:26,392.8646,37.23163,2605.252,41.40001,57,62.70001,1001.779,10.9592,3.251142,20.70403
9/7/2021 17:27,390.9896,37.23163,2601.273,41.40001,57.10001,62.70001,1001.779,10.9592,3.251142,20.70403
9/7/2021 17:28,391.5625,22.76526,2546.296,41.40001,57.10001,62.70001,1001.779,10.92274,3.238844,20.62717
9/7/2021 17:29,388.8542,8.434937,2492.766,41.40001,57.20001,62.5,1001.779,10.97656,3.253914,20.49967
9/7/2021 17:30,388.8542,16.55243,2517.361,41.40001,57.10001,62.5,1001.779,10.8941,3.253914,20.49967
9/7/2021 17:31,390.4688,-12.01752,2429.47,41.40001,57,62.5,1001.91,11.08247,3.253914,20.36946
9/7/2021 17:32,388.2813,-23.67224,2377.387,41.40001,57,62.20001,1001.91,10.97656,3.237397,20.36946
9/7/2021 17:33,387.7604,-71.96906,2246.094,41.3,56.89999,62.20001,1001.91,11.29601,3.232816,20.05389
9/7/2021 17:34,388.3333,-96.23083,2168.33,41.3,56.80002,62.20001,1001.91,11.47569,3.245596,20.05389
9/7/2021 17:35,394.2708,-66.70856,2262.731,41.3,56.60001,62.20001,1001.91,11.51042,3.245596,19.92278
9/7/2021 17:36,388.2813,-23.4455,2388.961,41.2,56.5,62.20001,1001.91,11.03038,3.242823,20.29622
9/7/2021 17:37,392.6563,-5.532593,2456.235,41.2,56.39999,62.20001,1001.91,11.10069,3.252227,20.37037
9/7/2021 17:38,394.2708,18.0036,2518.084,41.10001,56.39999,62,1001.91,11.10069,3.252227,20.37037
9/7/2021 17:39,390.6771,75.32489,2760.778,41.10001,56.5,62,1001.91,11.01215,3.255602,20.7411
9/7/2021 17:40,390,70.97137,2747.396,41.10001,56.70001,62,1001.91,10.9592,3.255602,20.81615
9/7/2021 17:41,389.2188,57.54803,2689.525,41.2,56.70001,62,1001.736,10.90451,3.258978,20.72302
9/7/2021 17:42,390.6771,44.48749,2631.293,41.2,56.80002,62,1001.736,10.9592,3.245355,20.72302
9/7/2021 17:43,389.4792,12.8338,2519.893,41.2,56.89999,61.80002,1001.736,10.90451,3.245355,20.63079
9/7/2021 17:44,388.3333,-4.670959,2463.108,41.2,56.80002,61.80002,1001.736,10.90451,3.262353,20.50058
9/7/2021 17:45,417.5,-19.18268,2479.384,41.10001,56.70001,61.80002,1001.736,11.79688,3.249092,20.38845
9/7/2021 17:46,439.1667,-42.03864,2479.384,41.10001,56.60001,61.80002,1001.628,12.5625,3.262956,20.23926
9/7/2021 17:47,458.5417,-52.19684,2530.382,41.10001,56.60001,61.60001,1001.628,13.16667,3.249574,20.23926
9/7/2021 17:48,456.4063,-85.34705,2471.427,41.10001,56.60001,61.60001,1001.628,13.43316,3.249574,20.12804
9/7/2021 17:49,441.3542,-80.0412,2424.045,41.10001,56.70001,61.60001,1001.628,12.93576,3.249574,19.96166
9/7/2021 17:50,452.0833,-51.47125,2511.936,41.10001,56.60001,61.60001,1001.628,12.97135,3.249574,20.09006
9/7/2021 17:51,467.6563,-28.47925,2639.612,41.10001,56.60001,61.89999,1001.628,13.30903,3.249574,20.20218
9/7/2021 17:52,482.9167,-11.29193,2763.672,41.10001,56.70001,61.89999,1001.628,13.74306,3.249574,20.29803
9/7/2021 17:53,490.9375,18.185,2875.796,41.10001,56.89999,62.20001,1001.628,13.86806,3.259098,20.44452
9/7/2021 17:54,517.3958,46.84564,3054.832,41.2,57.10001,62.20001,1001.519,14.52865,3.251986,20.62988
9/7/2021 17:55,536.7188,42.17468,3125.362,41.2,57.30002,62.20001,1001.519,15.13542,3.251986,20.62988
9/7/2021 17:56,565.5729,22.85596,3154.297,41.3,57.70001,62.60001,1001.519,15.82031,3.251986,20.51686
9/7/2021 17:57,574.0625,-5.124451,3123.191,41.40001,58.10001,62.60001,1001.519,16.21615,3.251986,20.40563
9/7/2021 17:58,561.7708,-38.6828,2981.409,41.5,58.30002,63.10001,1001.519,16.12587,3.256446,20.22027
9/7/2021 17:59,577.3438,-46.2561,3033.492,41.5,58.5,63.10001,1001.519,16.59028,3.256446,20.10814
9/7/2021 18:00,560.1041,-80.44934,2897.135,41.60001,58.60001,63.60001,1001.519,16.32379,3.250298,19.96076
9/7/2021 18:01,542.8646,-80.44934,2829.499,41.7,58.60001,64.10001,1001.519,15.8559,3.250298,19.96076
9/7/2021 18:02,542.3958,-66.20972,2847.584,41.7,58.60001,64.10001,1001.649,15.7691,3.250298,19.96076
9/7/2021 18:03,550.4688,-42.44678,2923.177,41.8,58.5,64.60001,1001.649,15.78646,3.250298,20.09006
9/7/2021 18:04,562.2916,-18.86523,3023.727,41.8,58.5,64.60001,1001.649,16.03733,3.250298,20.22027
9/7/2021 18:05,588.8021,0.5441895,3214.699,41.90001,58.70001,64.60001,1001.649,16.68056,3.250298,20.33239
9/7/2021 18:06,604.5313,5.532593,3276.91,41.90001,58.89999,64.89999,1001.649,17.1441,3.250298,20.33239
9/7/2021 18:07,607.8125,10.2489,3296.802,42,59.10001,64.89999,1001.845,17.21441,3.245234,20.33239
9/7/2021 18:08,608.75,48.07007,3410.011,42.10001,59.5,64.89999,1001.845,17.07205,3.250659,20.53584
9/7/2021 18:09,613.6979,34.78278,3391.204,42.2,59.70001,65.30002,1001.845,17.25,3.250659,20.53584
9/7/2021 18:10,617.5,57.91083,3452.329,42.3,59.89999,65.30002,1001.845,17.28559,3.249454,20.48069
9/7/2021 18:11,617.8125,38.7735,3413.267,42.40001,60.10001,65.70001,1001.845,17.33941,3.260666,20.64525
9/7/2021 18:12,617.3958,29.38623,3381.076,42.5,60.30002,65.70001,1001.845,17.40972,3.24234,20.47436
9/7/2021 18:13,617.3958,20.36176,3381.076,42.5,60.39999,65.70001,1002.018,17.40972,3.267056,20.42372
9/7/2021 18:14,618.3854,34.05719,3389.395,42.60001,60.5,66.10001,1002.018,17.34549,3.249695,20.42372
9/7/2021 18:15,618.9583,31.74438,3391.565,42.7,60.60001,66.10001,1002.018,17.39236,3.258737,20.55393
9/7/2021 18:16,610.9375,50.97241,3422.671,42.7,60.70001,66.5,1002.235,17.10764,3.258737,20.55393
9/7/2021 18:17,613.3333,62.71783,3458.84,42.8,60.80002,66.5,1002.235,17.10764,3.257772,20.68414
9/7/2021 18:18,609.9479,33.92114,3367.694,42.90001,60.89999,66.5,1002.235,17.17882,3.257772,20.55393
9/7/2021 18:19,579.7916,44.17004,3295.718,42.90001,60.89999,66.80002,1002.235,16.30469,3.257772,20.55393
9/7/2021 18:20,566.4063,46.70959,3264.612,42.90001,60.89999,66.80002,1002.235,15.85764,3.250539,20.55393
9/7/2021 18:21,550.9896,22.90131,3135.127,43,60.80002,66.80002,1002.235,15.47309,3.250539,20.55393
9/7/2021 18:22,534.7916,24.57922,3045.79,43,60.60001,66.89999,1002.235,15.04601,3.252709,20.44271
9/7/2021 18:23,547.2396,43.26306,3176.722,43,60.39999,66.89999,1002.235,15.34375,3.252709,20.44271
9/7/2021 18:24,566.875,40.45142,3213.976,42.90001,60.30002,66.89999,1002.235,15.84201,3.252709,20.60999
9/7/2021 18:25,590.9375,63.67017,3395.544,42.90001,60.30002,66.89999,1002.235,16.46528,3.252709,20.60999
9/7/2021 18:26,605.5729,64.48645,3443.287,42.90001,60.39999,66.60001,1002.235,16.87674,3.252709,20.70313
9/7/2021 18:27,607.7604,54.87244,3420.5,43,60.60001,66.60001,1002.235,16.97917,3.252709,20.70313
9/7/2021 18:28,610.7291,46.30145,3417.245,43,60.80002,66.60001,1002.235,17.05469,3.252709,20.60909
9/7/2021 18:29,614.7916,42.76422,3417.245,43.10001,60.89999,66.60001,1002.235,17.19705,3.234504,20.60909
9/7/2021 18:30,619.0625,9.387268,3326.823,43.10001,61.10001,66.60001,1002.235,17.39236,3.250418,20.49877
9/7/2021 18:31,618.5416,10.29425,3326.823,43.10001,61.10001,66.60001,1002.235,17.41059,3.26368,20.38665
9/7/2021 18:32,615.8854,33.28625,3393.374,43.10001,61.20001,66.60001,1002.235,17.30295,3.243546,20.51776
9/7/2021 18:33,616.3541,28.1618,3393.374,43.2,61.20001,67,1002.235,17.25,3.259701,20.591
9/7/2021 18:34,618.0729,42.67352,3407.841,43.2,61.30002,67,1002.235,17.25,3.259701,20.591
9/7/2021 18:35,616.3021,61.26666,3475.839,43.2,61.30002,67,1002.235,17.17882,3.249092,20.75828
9/7/2021 18:36,617.5,70.83533,3521.412,43.3,61.39999,67.30002,1002.235,17.15538,3.25946,20.75828
9/7/2021 18:37,618.8541,77.81909,3521.412,43.3,61.5,67.30002,1002.235,17.15538,3.253191,20.83333
9/7/2021 18:38,619.2708,93.87268,3563.006,43.3,61.70001,67.30002,1002.235,17.17882,3.253191,20.83333
9/7/2021 18:39,618.3333,100.5844,3604.962,43.40001,61.80002,67.30002,1002.235,17.14844,3.253191,20.90748
9/7/2021 18:40,618.8021,113.1914,3630.642,43.40001,61.89999,67.60001,1002.235,17.18837,3.255481,20.98072
9/7/2021 18:41,618.75,126.7054,3693.938,43.5,62.10001,67.60001,1002.235,17.21962,3.255481,20.98072
9/7/2021 18:42,618.4896,93.60059,3559.028,43.5,62.39999,67.60001,1002.235,17.1658,3.255481,20.98072
9/7/2021 18:43,619.0625,75.59698,3534.794,43.60001,62.39999,67.60001,1002.235,17.1658,3.240532,20.81525
9/7/2021 18:44,618.4896,52.06079,3444.01,43.60001,62.39999,67.89999,1002.235,17.19618,3.245113,20.81525
9/7/2021 18:45,618.5416,28.11646,3389.395,43.60001,62.39999,67.89999,1002.235,17.24653,3.256205,20.70222
9/7/2021 18:46,618.5416,15.91754,3349.971,43.60001,62.30002,67.89999,1002.235,17.31597,3.256205,20.57201
9/7/2021 18:47,618.5416,10.83844,3324.291,43.60001,62.10001,67.89999,1002.409,17.28559,3.256205,20.57201
9/7/2021 18:48,617.9166,-27.66296,3244.358,43.60001,62,68.20001,1002.409,17.48004,3.256205,20.42372
9/7/2021 18:49,618.9063,-28.11646,3235.315,43.60001,61.89999,68.20001,1002.409,17.53472,3.256205,20.3116
9/7/2021 18:50,619.1146,-50.38287,3208.188,43.60001,61.80002,68.20001,1002.409,17.65799,3.256205,20.3116
9/7/2021 18:51,617.3958,-60.72247,3179.253,43.60001,61.80002,68.20001,1002.409,17.7474,3.256205,20.14431
9/7/2021 18:52,618.9583,-69.92834,3147.786,43.60001,61.70001,68.20001,1002.409,17.87326,3.256205,20.14431
9/7/2021 18:53,618.4375,-82.26331,3123.553,43.5,61.60001,68.5,1002.409,17.9783,3.256205,19.99512
9/7/2021 18:54,618.9583,-66.9353,3144.893,43.5,61.60001,68.5,1002.409,17.90625,3.256205,19.99512
9/7/2021 18:55,617.9166,-63.39807,3170.935,43.60001,61.5,68.5,1002.409,17.77344,3.256205,20.10724
9/7/2021 18:56,618.4896,-36.0979,3221.933,43.60001,61.5,68.5,1002.409,17.64063,3.256205,20.21936
9/7/2021 18:57,621.0938,-9.704712,3288.122,43.60001,61.5,68.80002,1002.409,17.55469,3.256205,20.33149
9/7/2021 18:58,616.3021,23.94434,3362.992,43.60001,61.60001,68.80002,1002.409,17.1441,3.256205,20.49877
9/7/2021 18:59,612.5,62.21899,3464.265,43.60001,61.70001,68.80002,1002.409,17.02951,3.256205,20.66605
9/7/2021 19:00,617.9166,99.17853,3597.005,43.60001,61.89999,68.80002,1002.409,17.15538,3.256205,20.81344
9/7/2021 19:01,607.6041,94.37152,3554.688,43.7,62.10001,68.80002,1002.409,16.89844,3.256205,20.88849
9/7/2021 19:02,607.1354,65.89227,3472.222,43.7,62.30002,68.80002,1002.409,16.86198,3.256205,20.88849
9/7/2021 19:03,610.4688,38.09326,3374.927,43.8,62.30002,68.80002,1002.409,16.95052,3.256205,20.75828
9/7/2021 19:04,608.75,19.86292,3317.057,43.8,62.30002,68.80002,1002.409,17.05903,3.256205,20.62807
9/7/2021 19:05,609.9479,1.723267,3271.846,43.8,62.20001,68.80002,1002.431,17.09201,3.256205,20.51686
9/7/2021 19:06,613.6979,1.859314,3284.867,43.8,62.20001,68.80002,1002.431,17.17014,3.256205,20.51686
9/7/2021 19:07,609.3229,-19.90826,3221.571,43.8,62.10001,68.80002,1002.431,17.23177,3.256205,20.44271
9/7/2021 19:08,611.9791,-43.80725,3194.083,43.8,62,68.80002,1002.431,17.46267,3.252347,20.27543
9/7/2021 19:09,608.2291,-20.31641,3207.104,43.8,61.89999,68.60001,1002.431,17.18837,3.252347,20.27543
9/7/2021 19:10,611.5104,-24.76062,3228.805,43.8,61.80002,68.60001,1002.431,17.26736,3.252347,20.40563
9/7/2021 19:11,615.2604,-62.17365,3150.318,43.7,61.80002,68.60001,1002.431,17.65799,3.255964,20.21936
9/7/2021 19:12,610.3646,-52.96777,3159.722,43.7,61.80002,68.60001,1002.431,17.42795,3.255964,20.18229
9/7/2021 19:13,615.7291,-26.61993,3228.082,43.7,61.70001,68.60001,1002.539,17.40972,3.255964,20.3116
9/7/2021 19:14,614.2188,-2.993042,3282.697,43.7,61.70001,68.60001,1002.539,17.21441,3.255964,20.42372
9/7/2021 19:15,607.1875,35.37231,3374.566,43.7,61.70001,68.60001,1002.539,16.89757,3.255964,20.57744
9/7/2021 19:16,610.4688,54.73639,3440.394,43.7,61.80002,68.60001,1002.539,17.00521,3.268985,20.70222
9/7/2021 19:17,610.9896,96.27618,3565.538,43.8,61.89999,68.60001,1002.539,17.00521,3.244632,20.81344
9/7/2021 19:18,613.1771,96.41223,3563.73,43.8,62.10001,68.70001,1002.713,16.96875,3.248851,20.96264
9/7/2021 19:19,616.875,58.50037,3475.839,43.8,62.30002,68.70001,1002.713,17.13108,3.255482,20.79535
9/7/2021 19:20,616.875,34.73743,3400.969,43.90001,62.5,68.70001,1002.713,17.20139,3.255482,20.66424
9/7/2021 19:21,616.8229,-8.389587,3285.229,43.90001,62.5,68.70001,1002.713,17.39236,3.255482,20.51686
9/7/2021 19:22,617.3438,-31.2002,3229.167,43.90001,62.5,68.70001,1002.713,17.53472,3.255482,20.36494
9/7/2021 19:23,617.4479,-16.82452,3248.698,43.90001,62.30002,68.70001,1002.713,17.53472,3.255482,20.27452
9/7/2021 19:24,618.4375,-3.446533,3304.036,43.90001,62.20001,68.70001,1002.713,17.46615,3.254517,20.27452
9/7/2021 19:25,619.6354,19.40942,3365.885,43.90001,62.20001,68.70001,1002.865,17.38021,3.254517,20.38574
9/7/2021 19:26,620.0521,38.27466,3422.671,43.90001,62.20001,68.70001,1002.865,17.32465,3.254517,20.49877
9/7/2021 19:27,620.625,61.49341,3492.477,43.90001,62.30002,68.70001,1002.865,17.32465,3.254517,20.591
9/7/2021 19:28,620.1041,141.0358,3745.66,43.90001,62.5,68.70001,1002.865,17.27257,3.254517,21.03678
9/7/2021 19:29,620.1041,171.0569,3852.358,43.90001,62.70001,68.70001,1002.865,17.32726,3.254517,21.20407
9/7/2021 19:30,620.1041,171.1929,3842.231,44,63.10001,68.70001,1002.865,17.44792,3.254517,21.20407
9/7/2021 19:31,615.0521,149.5161,3758.68,44,63.30002,68.70001,1002.865,17.23264,3.254517,21.05577
9/7/2021 19:32,618.0208,160.6266,3803.892,44.10001,63.5,68.70001,1002.865,17.27257,3.258857,21.18598
9/7/2021 19:33,619.1146,167.0662,3839.337,44.2,63.70001,68.89999,1002.865,17.30903,3.258857,21.18598
9/7/2021 19:34,606.9271,137.3625,3692.853,44.2,63.80002,68.89999,1002.865,16.9158,3.258857,21.05577
9/7/2021 19:35,596.1979,84.39471,3457.031,44.3,63.89999,68.89999,1002.93,16.63021,3.258857,20.85142
9/7/2021 19:36,583.4896,41.94794,3319.589,44.3,63.70001,68.89999,1002.93,16.30903,3.258857,20.68414
9/7/2021 19:37,581.9271,22.44781,3214.337,44.2,63.30002,68.89999,1002.93,16.22049,3.258857,20.53584
9/7/2021 19:38,592.0313,30.9281,3283.058,44.2,62.89999,68.89999,1002.93,16.53906,3.240532,20.53584
9/7/2021 19:39,602.8125,24.53387,3321.397,44.10001,62.70001,68.89999,1002.93,16.74653,3.260545,20.60909
9/7/2021 19:40,607.1875,13.24194,3297.164,44.10001,62.60001,68.89999,1002.93,16.94618,3.25512,20.60909
9/7/2021 19:41,603.9583,25.30481,3337.312,44.10001,62.60001,68.89999,1002.93,16.91146,3.255361,20.51686
9/7/2021 19:42,608.8021,33.96649,3366.609,44,62.5,68.89999,1002.93,16.88455,3.255361,20.66605
9/7/2021 19:43,613.0208,33.87579,3358.652,44,62.5,68.89999,1002.93,17.0191,3.255361,20.66605
9/7/2021 19:44,608.6979,51.15381,3401.693,44,62.5,68.89999,1002.93,16.93316,3.255361,20.66605
9/7/2021 19:45,606.6146,51.15381,3389.395,44,62.5,68.89999,1002.93,16.80816,3.249815,20.75919
9/7/2021 19:46,599.0625,36.50604,3335.142,44,62.60001,68.89999,1002.93,16.68403,3.250177,20.75919
9/7/2021 19:47,598.0729,34.60138,3331.886,44,62.60001,68.80002,1003.103,16.61111,3.250177,20.68414
9/7/2021 19:48,585.8854,41.99329,3280.527,44,62.5,68.80002,1003.103,16.1849,3.250177,20.68414
9/7/2021 19:49,569.6354,70.47253,3327.908,44,62.5,68.80002,1003.103,15.82899,3.253432,20.83333
9/7/2021 19:50,565.9896,83.71448,3345.631,44,62.39999,68.80002,1003.103,15.65104,3.253432,20.92556
9/7/2021 19:51,561.9791,77.2749,3312.355,43.90001,62.30002,68.80002,1003.103,15.59722,3.254035,20.92556
9/7/2021 19:52,538.8541,69.29346,3239.656,43.90001,62.30002,68.5,1003.103,14.97483,3.254035,20.92556
9/7/2021 19:53,509.2708,60.04224,3063.874,43.90001,62.20001,68.5,1003.103,14.06424,3.254035,20.85142
9/7/2021 19:54,481.8229,70.56323,3063.874,43.90001,61.80002,68.5,1003.212,13.43837,3.254035,20.85142
9/7/2021 19:55,477.6563,54.0108,2977.43,43.8,61.60001,68.10001,1003.212,13.27778,3.254035,20.85142
9/7/2021 19:56,446.7188,31.65369,2781.756,43.7,61.20001,68.10001,1003.212,12.40278,3.252227,20.72211
9/7/2021 19:57,420.625,31.74438,2698.568,43.7,60.80002,67.60001,1003.212,11.72483,3.252227,20.72211
9/7/2021 19:58,415.3125,12.96985,2611.762,43.5,60.60001,67,1003.212,11.63455,3.252227,20.72211
9/7/2021 19:59,413.6458,10.02216,2591.508,43.40001,60.20001,67,1003.212,11.52865,3.254638,20.60999
9/7/2021 20:00,412.6042,12.60706,2582.827,43.3,59.80002,66.39999,1003.212,11.52865,3.254638,20.60999
9/7/2021 20:01,403.4375,2.131409,2524.595,43.10001,59.60001,66.39999,1003.212,11.26128,3.254638,20.60999
9/7/2021 20:02,393.6458,4.444214,2502.894,43.10001,59.39999,65.80002,1003.212,11.01389,3.254638,20.60999
9/7/2021 20:03,400.2083,-7.981445,2494.575,42.90001,59,65.80002,1003.212,11.17361,3.254638,20.60999
9/7/2021 20:04,418.0208,-13.55939,2497.468,42.8,58.89999,65.30002,1003.212,11.79514,3.254638,20.53675
9/7/2021 20:05,422.6563,-22.13037,2519.169,42.7,58.80002,65.30002,1003.299,11.86632,3.254638,20.53675
9/7/2021 20:06,428.8542,-19.50012,2535.807,42.7,58.70001,64.80002,1003.299,12.05035,3.254638,20.4626
9/7/2021 20:07,422.1875,-16.23499,2514.829,42.60001,58.60001,64.80002,1003.299,11.87934,3.254638,20.4626
9/7/2021 20:08,416.25,-16.23499,2508.319,42.5,58.5,64.39999,1003.299,11.75,3.254638,20.4626
9/7/2021 20:09,395.3125,-7.437256,2477.575,42.5,58.39999,64.39999,1003.299,11.0651,3.254638,20.53765
9/7/2021 20:10,394.7917,-2.403503,2477.575,42.40001,58.30002,64.39999,1003.299,11.03472,3.246801,20.53765
9/7/2021 20:11,393.6979,-9.886108,2443.576,42.3,58.20001,64.39999,1003.299,11.03472,3.252588,20.53765
9/7/2021 20:12,392.6042,-6.666321,2464.193,42.3,58.10001,64,1003.299,10.92274,3.252588,20.53765
9/7/2021 20:13,390.4688,-20.04431,2401.62,42.2,57.89999,64,1003.299,10.97656,3.252588,20.53765
9/7/2021 20:14,390.9375,-27.39087,2384.259,42.2,57.89999,64,1003.299,11.01215,3.252588,20.53765
9/7/2021 20:15,388.2813,-23.49084,2384.259,42.10001,57.70001,63.60001,1003.299,10.94184,3.252588,20.4626
9/7/2021 20:16,388.8542,-24.35248,2384.259,42.10001,57.60001,63.60001,1003.299,10.94184,3.257772,20.4626
9/7/2021 20:17,388.3333,-15.2373,2408.854,42,57.5,63.60001,1003.19,10.94184,3.247766,20.4626
9/7/2021 20:18,388.8021,-13.78613,2421.875,41.90001,57.39999,63.20001,1003.19,10.90538,3.261389,20.51866
9/7/2021 20:19,388.5938,-14.78381,2414.641,41.90001,57.30002,63.20001,1003.19,10.90538,3.252227,20.51866
9/7/2021 20:20,388.8021,-25.9397,2383.897,41.8,57.30002,63.20001,1003.19,10.94184,3.26175,20.51866
9/7/2021 20:21,388.2813,-13.37799,2428.747,41.8,57.20001,62.89999,1003.19,10.94184,3.244993,20.48159
9/7/2021 20:22,391.5625,9.840759,2505.787,41.8,57.20001,62.89999,1003.19,10.94184,3.271154,20.6118
9/7/2021 20:23,389.9479,18.86523,2527.127,41.7,57.10001,62.60001,1003.19,10.86979,3.260304,20.6118
9/7/2021 20:24,388.2813,26.61993,2567.998,41.7,57.10001,62.60001,1003.19,10.86979,3.248127,20.68594
9/7/2021 20:25,403.9583,23.3548,2579.572,41.7,57.10001,62.60001,1003.19,11.36719,3.248127,20.68594
9/7/2021 20:26,424.1667,25.53156,2668.186,41.60001,57.20001,62.60001,1003.19,11.86632,3.254638,20.68594
9/7/2021 20:27,451.5625,27.25482,2778.139,41.60001,57.20001,62.30002,1003.299,12.5625,3.254638,20.68594
9/7/2021 20:28,481.25,24.12573,2858.435,41.60001,57.5,62.30002,1003.299,13.4566,3.25934,20.68594
9/7/2021 20:29,499.0625,26.61993,2934.389,41.60001,57.5,62.30002,1003.299,13.90365,3.24644,20.68594
9/7/2021 20:30,527.0833,28.3432,3053.024,41.60001,57.89999,62.30002,1003.299,14.65451,3.250539,20.64797
9/7/2021 20:31,549.4271,30.20251,3132.234,41.7,58.10001,62.30002,1003.299,15.27778,3.250539,20.64797
9/7/2021 20:32,571.5104,24.53387,3178.168,41.7,58.5,62.30002,1003.299,15.9375,3.250539,20.64797
9/7/2021 20:33,573.5416,20.54315,3187.572,41.8,58.70001,62.80002,1003.472,16.06076,3.250539,20.59191
9/7/2021 20:34,588.3333,24.21643,3252.315,41.8,58.89999,63.39999,1003.472,16.38455,3.250539,20.59191
9/7/2021 20:35,585.1041,30.02112,3239.656,41.90001,59.30002,63.39999,1003.472,16.41667,3.250539,20.59191
9/7/2021 20:36,601.25,44.71423,3355.035,42,59.5,64,1003.472,16.71962,3.250539,20.59191
9/7/2021 20:37,605.625,41.76654,3372.757,42,59.70001,64,1003.472,16.86285,3.250539,20.59191
9/7/2021 20:38,611.0938,45.53052,3395.182,42.10001,59.89999,64.60001,1003.472,16.97135,3.257772,20.64797
9/7/2021 20:39,616.4063,39.45374,3409.288,42.2,60.10001,64.60001,1003.472,17.14844,3.257772,20.64797
9/7/2021 20:40,619.5833,33.73975,3397.352,42.3,60.30002,65.20001,1003.472,17.28993,3.247524,20.64797
9/7/2021 20:41,621.6666,28.20715,3397.352,42.40001,60.60001,65.70001,1003.472,17.32726,3.26368,20.64797
9/7/2021 20:42,622.0313,33.24091,3407.118,42.5,60.60001,65.70001,1003.472,17.32726,3.272239,20.57292
9/7/2021 20:43,622.6563,30.38391,3407.118,42.60001,60.70001,66.20001,1003.472,17.32726,3.256567,20.57292
9/7/2021 20:44,610.4166,27.93506,3349.971,42.60001,60.89999,66.20001,1003.472,17.07639,3.256567,20.57292
9/7/2021 20:45,613.125,31.65369,3373.119,42.7,60.89999,66.60001,1003.472,17.07639,3.256567,20.60999
9/7/2021 20:46,616.4583,29.29553,3373.119,42.7,61,66.60001,1003.472,17.21962,3.256567,20.60999
9/7/2021 20:47,620.6771,29.93042,3394.459,42.8,61,66.60001,1003.581,17.30903,3.256567,20.60999
9/7/2021 20:48,623.3333,32.92346,3411.097,42.8,61.10001,67,1003.581,17.38021,3.250539,20.591
9/7/2021 20:49,622.7604,26.52924,3393.012,42.90001,61.20001,67,1003.581,17.38021,3.250539,20.591
9/7/2021 20:50,622.2396,22.03967,3385.778,42.90001,61.20001,67,1003.581,17.4158,3.247042,20.591
9/7/2021 20:51,623.8021,14.78381,3364.438,43,61.30002,67.30002,1003.581,17.48785,3.261269,20.53584
9/7/2021 20:52,624.8958,8.072144,3355.396,43,61.30002,67.30002,1003.581,17.48785,3.248248,20.53584
9/7/2021 20:53,607.1875,9.115173,3289.93,43.10001,61.39999,67.30002,1003.581,17.0408,3.260907,20.47888
9/7/2021 20:54,610.4166,9.115173,3289.93,43.10001,61.30002,67.60001,1003.581,17.13108,3.260907,20.47888
9/7/2021 20:55,612.1354,7.527954,3302.951,43.10001,61.30002,67.60001,1003.581,17.16667,3.24644,20.47888
9/7/2021 20:56,618.4375,1.54187,3309.462,43.10001,61.30002,67.60001,1003.581,17.32726,3.259581,20.47888
9/7/2021 20:57,621.25,1.54187,3326.461,43.10001,61.30002,67.80002,1003.581,17.44879,3.259581,20.47888
9/7/2021 20:58,622.9166,7.255859,3344.546,43.10001,61.30002,67.80002,1003.646,17.44879,3.264524,20.47888
9/7/2021 20:59,623.3333,2.630249,3328.27,43.2,61.39999,67.80002,1003.646,17.48785,3.256205,20.47888
9/7/2021 21:00,623.8021,3.174438,3328.27,43.2,61.39999,67.80002,1003.646,17.48785,3.256205,20.47888
9/7/2021 21:01,623.8541,0.1360474,3328.27,43.2,61.5,68,1003.646,17.48785,3.256205,20.46079
9/7/2021 21:02,609.2708,-11.06519,3252.315,43.2,61.5,68,1003.646,17.16667,3.256205,20.46079
9/7/2021 21:03,613.0729,-5.079102,3269.676,43.3,61.5,68,1003.646,17.16667,3.254638,20.40563
9/7/2021 21:04,615.7291,-7.573303,3275.824,43.3,61.5,68.20001,1003.646,17.30903,3.254638,20.40563
9/7/2021 21:05,619.0104,-11.29193,3277.995,43.3,61.5,68.20001,1003.646,17.42708,3.254638,20.40563
9/7/2021 21:06,622.2396,-17.45941,3285.229,43.3,61.5,68.20001,1003.646,17.50521,3.254638,20.40563
9/7/2021 21:07,622.1354,-19.59082,3270.038,43.3,61.5,68.20001,1003.646,17.55903,3.254638,20.40563
9/7/2021 21:08,611.9791,-29.29553,3239.656,43.3,61.5,68.20001,1003.646,17.33941,3.254638,20.34957
9/7/2021 21:09,607.1875,-25.25946,3204.933,43.3,61.5,68.39999,1003.646,17.16406,3.254638,20.34957
9/7/2021 21:10,612.5,-19.45477,3233.507,43.3,61.39999,68.39999,1003.646,17.27951,3.267658,20.33149
9/7/2021 21:11,616.3021,-21.90363,3233.507,43.3,61.39999,68.39999,1003.646,17.40972,3.267658,20.33149
9/7/2021 21:12,599.6875,-12.19891,3209.274,43.3,61.39999,68.39999,1003.646,16.93316,3.254638,20.33149
9/7/2021 21:13,602.9166,-14.78381,3209.274,43.3,61.39999,68.39999,1003.646,16.98785,3.254638,20.40563
9/7/2021 21:14,598.5938,-23.71759,3174.913,43.3,61.39999,68.39999,1003.646,16.89757,3.254638,20.40563
9/7/2021 21:15,598.4896,-20.45245,3174.913,43.3,61.30002,68.39999,1003.646,16.89757,3.254638,20.33149
9/7/2021 21:16,603.4375,-25.21411,3190.104,43.3,61.30002,68.5,1003.646,17.02344,3.254638,20.33149
9/7/2021 21:17,603.3854,-27.39087,3190.104,43.3,61.30002,68.5,1003.646,17.00781,3.254638,20.33149
9/7/2021 21:18,605.625,-20.45245,3190.104,43.3,61.20001,68.5,1003.646,17.07986,3.254638,20.33149
9/7/2021 21:19,608.3333,-28.07111,3210.72,43.3,61.20001,68.5,1003.754,17.21441,3.254638,20.33149
9/7/2021 21:20,612.0313,-32.78741,3204.933,43.3,61.20001,68.5,1003.754,17.32031,3.245234,20.33149
9/7/2021 21:21,605.5729,-32.37927,3172.381,43.3,61.30002,68.39999,1003.754,17.12934,3.263318,20.33149
9/7/2021 21:22,603.4375,-30.29321,3172.381,43.3,61.20001,68.39999,1003.754,17.07205,3.256084,20.33149
9/7/2021 21:23,605,-35.00952,3172.381,43.3,61.20001,68.39999,1003.754,17.07205,3.256084,20.29351
9/7/2021 21:24,606.6146,-32.51532,3172.381,43.3,61.20001,68.39999,1003.754,17.19879,3.256084,20.29351
9/7/2021 21:25,611.0416,-38.32001,3188.296,43.3,61.20001,68.39999,1003.754,17.35677,3.256084,20.29351
9/7/2021 21:26,599.0625,-36.0072,3163.701,43.3,61.20001,68.39999,1003.754,16.93316,3.256084,20.29351
9/7/2021 21:27,599.0625,-19.99896,3182.87,43.3,61.20001,68.39999,1003.841,16.86372,3.261751,20.29351
9/7/2021 21:28,602.2396,-21.99432,3182.87,43.3,61.20001,68.39999,1003.841,16.98611,3.24656,20.39026
9/7/2021 21:29,607.8125,-28.07111,3194.806,43.3,61.20001,68.39999,1003.841,17.11198,3.249212,20.39026
9/7/2021 21:30,590,-28.07111,3144.169,43.3,61.20001,68.39999,1003.841,16.66493,3.25512,20.39026
9/7/2021 21:31,579.3229,-35.82581,3069.661,43.3,61.20001,68.39999,1003.841,16.44792,3.25512,20.3333
9/7/2021 21:32,580.3125,-35.82581,3069.661,43.3,61.10001,68.39999,1004.015,16.38455,3.254396,20.3333
9/7/2021 21:33,600.6771,-31.97113,3163.701,43.2,61,68.39999,1004.015,16.94879,3.254396,20.3333
9/7/2021 21:34,604.0104,-29.25018,3183.232,43.2,60.89999,68.39999,1004.015,17.07205,3.254396,20.3333
9/7/2021 21:35,608.75,-29.52228,3191.913,43.2,61,68.20001,1004.015,17.18403,3.254396,20.3333
9/7/2021 21:36,614.1666,-24.62457,3230.252,43.2,61.10001,68.20001,1004.015,17.32726,3.254396,20.36856
9/7/2021 21:37,616.25,-31.0188,3230.252,43.2,61.10001,68.20001,1004.015,17.40972,3.265729,20.36856
9/7/2021 21:38,601.25,-32.78741,3177.445,43.2,61.20001,68.20001,1004.015,17.00521,3.259822,20.36856
9/7/2021 21:39,602.8125,-26.07574,3172.381,43.3,61.20001,68.20001,1004.015,17.00521,3.259822,20.36856
9/7/2021 21:40,592.5,-27.70831,3161.169,43.3,61.20001,68.20001,1004.015,16.71962,3.251986,20.36856
9/7/2021 21:41,572.5,-34.05719,3043.981,43.3,61.20001,68.20001,1004.015,16.22483,3.264282,20.36856
9/7/2021 21:42,556.9791,-28.70599,2995.877,43.2,61,68.20001,1004.015,15.68663,3.243667,20.35048
9/7/2021 21:43,534.8438,-32.60602,2898.22,43.2,60.80002,68.20001,1004.015,15.17101,3.257893,20.35048
9/7/2021 21:44,516.3541,-32.46997,2823.351,43.2,60.60001,68.20001,1004.015,14.63628,3.237397,20.38665
9/7/2021 21:45,500.7291,-34.82813,2779.586,43.10001,60.39999,68.20001,1004.015,14.22483,3.277062,20.38665
9/7/2021 21:46,496.9791,-34.55603,2748.843,43.10001,60.20001,67.70001,1004.015,14.06424,3.254517,20.38665
9/7/2021 21:47,493.1771,-26.84668,2769.821,43,60,67.70001,1004.015,13.90365,3.254517,20.38665
9/7/2021 21:48,492.1354,-23.53619,2751.374,43,59.80002,67.20001,1004.015,13.81337,3.254517,20.4626
9/7/2021 21:49,489.0104,-33.46765,2716.291,42.90001,59.70001,67.20001,1004.015,13.72483,3.254517,20.4626
9/7/2021 21:50,458.3333,-19.00128,2638.527,42.90001,59.5,66.70001,1004.015,12.91927,3.250177,20.40563
9/7/2021 21:51,450.9896,-22.85596,2640.336,42.8,59.30002,66.70001,1004.015,12.63455,3.276218,20.49877
9/7/2021 21:52,422.6563,-13.83148,2567.998,42.8,59.10001,66.20001,1004.167,11.91927,3.249213,20.49877
9/7/2021 21:53,414.9479,-13.83148,2499.638,42.7,58.89999,66.20001,1004.167,11.63455,3.249695,20.49877
9/7/2021 21:54,397.9688,-34.14789,2373.77,42.60001,58.70001,65.60001,1004.167,11.27865,3.261027,20.49877
9/7/2021 21:55,394.8438,-40.22467,2353.516,42.5,58.30002,65.60001,1004.167,11.20747,3.252106,20.40654
9/7/2021 21:56,388.2813,-50.02008,2327.836,42.40001,58.10001,65,1004.167,11.0651,3.259942,20.40654
9/7/2021 21:57,389.4271,-49.47589,2294.198,42.3,57.89999,65,1004.167,11.0651,3.259942,20.35138
9/7/2021 21:58,387.7083,-44.62354,2312.283,42.2,57.70001,64.5,1004.167,11.01215,3.249695,20.35138
9/7/2021 21:59,388.3333,-44.62354,2309.389,42.10001,57.5,64,1004.167,11.0651,3.271396,20.35138
9/7/2021 22:00,388.3333,-50.88171,2289.858,42,57.39999,64,1004.167,11.0651,3.247524,20.35138
9/7/2021 22:01,392.5521,-41.3584,2343.75,41.90001,57.30002,63.5,1004.167,11.15451,3.243667,20.35138
9/7/2021 22:02,394.8438,-29.88507,2379.196,41.8,57.10001,63.5,1004.167,11.15451,3.253553,20.40654
9/7/2021 22:03,406.3021,-26.71063,2430.555,41.8,57.10001,63.5,1004.167,11.42101,3.253553,20.40654
9/7/2021 22:04,409.375,-20.4071,2456.959,41.7,57,63.10001,1004.167,11.51042,3.253553,20.4626
9/7/2021 22:05,410.9375,6.983765,2561.125,41.60001,57,63.10001,1004.167,11.52865,3.247284,20.4626
9/7/2021 22:06,426.875,36.0072,2712.674,41.60001,57,63.10001,1004.167,12.04427,3.23571,20.59371
9/7/2021 22:07,426.3021,40.85956,2758.247,41.60001,57.10001,62.80002,1004.167,11.79514,3.248851,20.7411
9/7/2021 22:08,429.0625,25.9397,2691.696,41.60001,57.30002,62.80002,1004.167,12.02691,3.248851,20.7411
9/7/2021 22:09,451.6146,15.01056,2737.992,41.60001,57.30002,62.80002,1004.167,12.67014,3.248851,20.62988
9/7/2021 22:10,466.0417,-0.04534912,2737.992,41.60001,57.39999,62.60001,1004.167,13.0625,3.260545,20.62988
9/7/2021 22:11,480.3125,-28.66064,2712.674,41.60001,57.39999,62.60001,1004.167,13.65278,3.244631,20.55483
9/7/2021 22:12,493.1771,-31.42694,2744.502,41.5,57.5,62.60001,1004.167,13.9566,3.252227,20.42462
9/7/2021 22:13,522.2396,-47.52588,2810.691,41.5,57.60001,62.60001,1004.167,14.88542,3.252227,20.31431
9/7/2021 22:14,538.0729,-37.50372,2879.774,41.5,57.60001,62.60001,1004.167,15.28646,3.252227,20.31431
9/7/2021 22:15,566.6666,-30.51996,3001.302,41.60001,57.80002,62.60001,1004.058,16.03733,3.252227,20.31431
9/7/2021 22:16,571.5104,-5.895386,3091.724,41.60001,58,63,1004.058,16.09635,3.252227,20.44271
9/7/2021 22:17,587.2396,3.310486,3205.657,41.7,58.39999,63,1004.058,16.46962,3.252227,20.55483
9/7/2021 22:18,592.1354,47.11774,3334.78,41.7,58.80002,63.5,1004.058,16.50608,3.252227,20.70313
9/7/2021 22:19,598.3854,59.4527,3398.076,41.8,59,64.10001,1004.058,16.61198,3.258375,20.77727
9/7/2021 22:20,584.0625,78.40863,3398.076,41.90001,59.39999,64.10001,1004.058,16.17361,3.258375,20.90748
9/7/2021 22:21,599.1146,80.31329,3478.009,42,59.60001,64.70001,1004.058,16.57726,3.248369,20.90748
9/7/2021 22:22,601.25,66.9353,3438.585,42.10001,60,64.70001,1004.232,16.70139,3.248369,20.90748
9/7/2021 22:23,604.6354,68.79462,3458.84,42.2,60.20001,65.20001,1004.232,16.80816,3.248369,20.90748
9/7/2021 22:24,610.4688,59.99689,3458.84,42.3,60.39999,65.20001,1004.232,16.93316,3.248369,20.85142
9/7/2021 22:25,614.7916,56.73175,3457.031,42.40001,60.39999,65.70001,1004.232,17.05903,3.26597,20.85142
9/7/2021 22:26,618.4896,59.1806,3462.457,42.5,60.60001,65.70001,1004.232,17.13108,3.24644,20.85142
9/7/2021 22:27,618.9063,25.12341,3378.906,42.5,60.70001,66.10001,1004.232,17.21962,3.265006,20.66605
9/7/2021 22:28,621.0938,13.60474,3356.481,42.60001,60.80002,66.10001,1004.232,17.32726,3.254879,20.66605
9/7/2021 22:29,594.7916,9.115173,3257.378,42.60001,60.80002,66.5,1004.232,16.57639,3.254879,20.57292
9/7/2021 22:30,580.8854,38.32001,3274.378,42.7,60.80002,66.5,1004.232,16.2066,3.254879,20.57292
9/7/2021 22:31,554.0104,45.93866,3221.933,42.7,60.70001,66.5,1004.362,15.33073,3.256446,20.72121
9/7/2021 22:32,541.8229,64.66785,3221.933,42.7,60.60001,66.80002,1004.362,15.04601,3.256446,20.81706
9/7/2021 22:33,512.6041,71.37952,3135.127,42.7,60.5,66.80002,1004.362,14.26042,3.251744,20.87041
9/7/2021 22:34,509.6354,79.99585,3175.636,42.7,60.39999,66.80002,1004.362,14.15365,3.251744,20.96264
9/7/2021 22:35,523.2813,69.7923,3154.297,42.7,60.20001,66.80002,1004.362,14.49306,3.251744,20.96264
9/7/2021 22:36,540.0521,62.76318,3201.678,42.7,60.10001,66.80002,1004.362,15.08247,3.251744,20.96264
9/7/2021 22:37,572.2396,51.5166,3274.378,42.7,60.10001,66.39999,1004.362,15.84722,3.251744,20.88849
9/7/2021 22:38,568.75,24.76062,3195.53,42.60001,60.20001,66.39999,1004.362,15.8533,3.26368,20.77727
9/7/2021 22:39,592.6041,16.73383,3246.528,42.7,60.20001,66.10001,1004.362,16.44618,3.247404,20.66605
9/7/2021 22:40,580.8333,21.58618,3246.528,42.7,60.30002,66.10001,1004.362,16.15017,3.253311,20.66605
9/7/2021 22:41,580.8854,-2.539551,3132.234,42.60001,60.30002,66.10001,1004.362,16.42882,3.253311,20.66605
9/7/2021 22:42,600.5729,4.534912,3255.57,42.7,60.30002,66.10001,1004.362,16.75434,3.253311,20.49877
9/7/2021 22:43,603.4896,19.54547,3282.335,42.7,60.39999,66.10001,1004.253,16.89757,3.241617,20.49877
9/7/2021 22:44,607.7604,26.0304,3330.44,42.7,60.39999,66.10001,1004.253,16.89757,3.250056,20.60999
9/7/2021 22:45,611.4583,43.48981,3394.459,42.7,60.5,66.39999,1004.253,17.01649,3.250056,20.70313
9/7/2021 22:46,617.7604,46.75494,3432.436,42.8,60.80002,66.39999,1004.253,17.09462,3.257652,20.70313
9/7/2021 22:47,622.3438,64.75854,3516.348,42.8,60.80002,66.39999,1004.253,17.25521,3.257652,20.77727
9/7/2021 22:48,623.9063,69.33881,3509.115,42.8,61,66.70001,1004.253,17.32465,3.260545,20.81344
9/7/2021 22:49,623.3333,45.93866,3467.158,42.90001,61.20001,66.70001,1004.253,17.32465,3.24439,20.68414
9/7/2021 22:50,625.4166,38.00256,3420.862,42.90001,61.39999,66.70001,1004.167,17.46267,3.255964,20.68414
9/7/2021 22:51,624.3229,43.7619,3440.755,43,61.39999,67.10001,1004.167,17.3967,3.255964,20.64616
9/7/2021 22:52,625.9896,25.21411,3394.821,43,61.5,67.10001,1004.167,17.49826,3.255964,20.64616
9/7/2021 22:53,624.4271,22.13037,3394.821,43,61.5,67.10001,1004.167,17.49826,3.245596,20.55393
9/7/2021 22:54,624.8438,24.44318,3394.821,43,61.5,67.39999,1004.167,17.46267,3.260424,20.55393
9/7/2021 22:55,625.9896,17.95825,3394.821,43.10001,61.5,67.39999,1004.167,17.46267,3.247524,20.55393
9/7/2021 22:56,626.5104,3.809326,3348.163,43.10001,61.5,67.70001,1004.167,17.58767,3.264041,20.55393
9/7/2021 22:57,596.3541,3.809326,3251.953,43.10001,61.5,67.70001,1004.167,16.73698,3.243546,20.47888
9/7/2021 22:58,604.5833,3.809326,3247.974,43.10001,61.5,67.70001,1004.167,16.92969,3.260063,20.47888
9/7/2021 22:59,606.6146,1.224426,3261.357,43.10001,61.39999,68,1004.34,17.0191,3.260063,20.47888
9/7/2021 23:00,612.6563,1.723267,3286.675,43.10001,61.30002,68,1004.34,17.16146,3.252106,20.47888
9/7/2021 23:01,614.7396,4.444214,3300.781,43.10001,61.30002,68,1004.34,17.25521,3.252106,20.47888
9/7/2021 23:02,621.6146,6.620972,3335.865,43.10001,61.30002,68,1004.34,17.40972,3.247042,20.47888
9/7/2021 23:03,622.7604,10.1582,3357.205,43.10001,61.30002,68,1004.34,17.4809,3.254879,20.47888
9/7/2021 23:04,624.4791,-2.403503,3321.036,43.10001,61.39999,68,1004.34,17.4809,3.254879,20.47888
9/7/2021 23:05,627.0313,-7.301208,3321.036,43.2,61.5,68.20001,1004.405,17.64583,3.254879,20.47888
9/7/2021 23:06,625,9.79541,3369.502,43.2,61.5,68.20001,1004.405,17.51563,3.254879,20.47888
9/7/2021 23:07,624.8958,15.05591,3369.502,43.2,61.5,68.20001,1004.405,17.4809,3.241858,20.47888
9/7/2021 23:08,624.8958,20.90594,3393.012,43.2,61.60001,68.20001,1004.405,17.4809,3.258737,20.55393
9/7/2021 23:09,628.0729,12.7431,3372.034,43.2,61.60001,68.20001,1004.405,17.4809,3.258737,20.55393
9/7/2021 23:10,624.8438,-4.262817,3324.653,43.3,61.70001,68.39999,1004.188,17.55208,3.258737,20.4418
9/7/2021 23:11,624.9479,-3.08374,3324.653,43.3,61.70001,68.39999,1004.188,17.58767,3.252347,20.4418
9/7/2021 23:12,625.9375,1.224426,3339.482,43.3,61.70001,68.39999,1004.188,17.55208,3.251624,20.4418
9/7/2021 23:13,625.8854,-18.41174,3294.271,43.3,61.70001,68.39999,1004.188,17.65712,3.304308,20.4418
9/7/2021 23:14,625.3646,-10.11285,3308.015,43.3,61.70001,68.60001,1004.188,17.62326,3.235469,20.38665
9/7/2021 23:15,623.8021,-5.441895,3318.504,43.3,61.70001,68.60001,1004.188,17.56944,3.25295,20.38665
9/7/2021 23:16,625.2083,-17.55011,3295.356,43.3,61.70001,68.60001,1004.188,17.65799,3.30467,20.38665
9/7/2021 23:17,625.4166,-7.482605,3326.099,43.3,61.70001,68.60001,1004.188,17.53472,3.254276,20.38665
9/7/2021 23:18,623.2813,-6.847717,3326.099,43.3,61.70001,68.60001,1004.188,17.57031,3.254276,20.4418
9/7/2021 23:19,624.5833,-6.21283,3326.099,43.3,61.70001,68.80002,1004.232,17.57031,3.257652,20.4418
