Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/7/2021 23:20,598.0729,6.031433,3249.06,43.3,61.70001,68.80002,1004.232,16.78819,3.242823,20.4418
9/7/2021 23:21,605.625,6.031433,3261.357,43.3,61.70001,68.80002,1004.232,16.91233,3.258616,20.51686
9/7/2021 23:22,608.2291,23.89899,3325.014,43.40001,61.60001,68.80002,1004.232,17.02083,3.258616,20.51686
9/7/2021 23:23,613.5416,18.54779,3333.333,43.40001,61.60001,68.80002,1004.232,17.17882,3.248248,20.591
9/7/2021 23:24,617.8646,0.09069824,3297.526,43.40001,61.70001,68.80002,1004.232,17.33681,3.248248,20.47888
9/7/2021 23:25,621.25,-11.11053,3297.526,43.40001,61.70001,68.80002,1004.232,17.56944,3.248248,20.47888
9/7/2021 23:26,621.6666,-18.59314,3268.952,43.40001,61.70001,68.80002,1004.232,17.55208,3.25512,20.38665
9/7/2021 23:27,625.9375,-37.32233,3254.485,43.40001,61.70001,68.80002,1004.232,17.80035,3.25512,20.38665
9/7/2021 23:28,625,-25.07806,3254.485,43.40001,61.70001,68.70001,1004.145,17.73611,3.25512,20.27452
9/7/2021 23:29,624.3229,-20.22571,3281.612,43.40001,61.70001,68.70001,1004.145,17.69358,3.248851,20.34957
9/7/2021 23:30,624.4791,-24.98737,3290.292,43.40001,61.70001,68.70001,1004.145,17.65799,3.302138,20.34957
9/7/2021 23:31,624.375,-34.69208,3247.251,43.40001,61.70001,68.70001,1004.145,17.71701,3.251503,20.34957
9/7/2021 23:32,623.1771,-6.394226,3308.377,43.40001,61.70001,68.70001,1004.145,17.53472,3.251503,20.34957
9/7/2021 23:33,623.9583,-10.20355,3304.398,43.40001,61.70001,68.70001,1004.145,17.56076,3.261269,20.46079
9/7/2021 23:34,623.8541,-10.20355,3310.547,43.40001,61.80002,68.89999,1004.145,17.58767,3.246199,20.46079
9/7/2021 23:35,624.3229,-12.24426,3310.547,43.40001,61.80002,68.89999,1004.145,17.58767,3.237518,20.46079
9/7/2021 23:36,624.3229,-25.44086,3270.761,43.40001,61.80002,68.89999,1004.145,17.65799,3.256687,20.40563
9/7/2021 23:37,625.9375,-30.06647,3270.761,43.5,61.80002,68.89999,1004.145,17.69531,3.256687,20.40563
9/7/2021 23:38,627.0313,-25.71295,3270.761,43.5,61.80002,68.89999,1004.015,17.69531,3.247524,20.36856
9/7/2021 23:39,627.5521,-29.02344,3276.186,43.5,61.80002,68.89999,1004.015,17.76563,3.255964,20.36856
9/7/2021 23:40,627.0313,-44.66888,3246.889,43.5,61.80002,68.89999,1004.015,17.80035,3.255964,20.36856
9/7/2021 23:41,604.8958,-48.70496,3150.68,43.5,61.80002,68.89999,1004.015,17.28559,3.255964,20.29351
9/7/2021 23:42,594.8438,-34.37463,3144.169,43.5,61.80002,69.10001,1004.015,16.85938,3.255964,20.29351
9/7/2021 23:43,594.7916,-23.62689,3134.766,43.5,61.60001,69.10001,1004.015,16.84115,3.255964,20.40473
9/7/2021 23:44,582.4479,0.1813965,3167.318,43.5,61.5,69.10001,1004.015,16.34115,3.252227,20.53584
9/7/2021 23:45,587.8125,-0.1360474,3203.487,43.40001,61.39999,69.10001,1004.015,16.46528,3.252227,20.53584
9/7/2021 23:46,570.8333,9.750061,3162.977,43.40001,61.39999,69.10001,1004.015,15.94878,3.242944,20.591
9/7/2021 23:47,574.6354,29.47693,3206.742,43.40001,61.39999,68.80002,1004.015,15.98264,3.254879,20.591
9/7/2021 23:48,580.2604,0,3155.744,43.40001,61.30002,68.80002,1004.015,16.23004,3.254879,20.51866
9/7/2021 23:49,576.6146,-3.854675,3136.936,43.40001,61.30002,68.80002,1004.015,16.23264,3.254879,20.51866
9/7/2021 23:50,584.6354,-3.854675,3152.127,43.40001,61.20001,68.39999,1004.015,16.46528,3.254879,20.51866
9/7/2021 23:51,598.0208,-6.983765,3215.422,43.40001,61.20001,68.39999,1004.015,16.84115,3.254879,20.49877
9/7/2021 23:52,599.6354,-12.87915,3179.977,43.3,61.20001,68.39999,1004.015,16.94618,3.254879,20.44271
9/7/2021 23:53,594.5833,-5.260498,3205.295,43.3,61.20001,68.10001,1004.015,16.69705,3.250659,20.44271
9/7/2021 23:54,587.1875,7.029114,3205.295,43.3,61.20001,68.10001,1004.015,16.44792,3.250659,20.44271
9/7/2021 23:55,601.7188,19.68152,3302.228,43.3,61.30002,68.10001,1004.015,16.82379,3.250659,20.57111
9/7/2021 23:56,607.7083,13.55939,3302.228,43.3,61.30002,68.10001,1004.188,16.91233,3.259219,20.57111
9/7/2021 23:57,611.0416,17.95825,3325.014,43.3,61.39999,68.10001,1004.188,17.07205,3.277363,20.57111
9/7/2021 23:58,614.5833,-0.9976807,3295.356,43.40001,61.5,68.10001,1004.188,17.32205,3.258134,20.57111
9/7/2021 23:59,621.5104,1.496521,3336.95,43.40001,61.60001,68.10001,1004.188,17.40972,3.258134,20.46079
9/8/2021 00:00,622.8646,2.267456,3336.95,43.40001,61.60001,68.10001,1004.188,17.44531,3.245234,20.46079
9/8/2021 00:01,610,-21.54083,3221.571,43.40001,61.70001,68.10001,1004.188,17.19705,3.25078,20.46079
9/8/2021 00:02,607.1875,-28.66064,3198.423,43.40001,61.70001,68.10001,1004.188,17.22917,3.25078,20.46079
9/8/2021 00:03,611.4583,-10.4303,3245.081,43.40001,61.60001,68.10001,1004.188,17.22917,3.237518,20.34957
9/8/2021 00:04,615.1563,-8.616333,3258.825,43.40001,61.60001,68.10001,1004.188,17.39236,3.24656,20.42372
9/8/2021 00:05,609.3229,-4.036072,3279.441,43.40001,61.60001,68.10001,1004.188,17.16146,3.247404,20.42372
9/8/2021 00:06,612.5,-5.804688,3270.038,43.40001,61.60001,68.30002,1004.188,17.16146,3.286044,20.46079
9/8/2021 00:07,616.3541,-9.069824,3286.313,43.40001,61.60001,68.30002,1004.188,17.35069,3.24439,20.46079
9/8/2021 00:08,622.2396,-15.28265,3282.335,43.40001,61.70001,68.30002,1004.188,17.53472,3.261992,20.46079
9/8/2021 00:09,622.6563,-17.27802,3288.845,43.40001,61.70001,68.30002,1004.188,17.60504,3.248971,20.40473
9/8/2021 00:10,624.8438,-46.02936,3235.677,43.40001,61.70001,68.5,1004.036,17.83594,3.243184,20.40473
9/8/2021 00:11,621.0938,-59.95154,3188.296,43.40001,61.80002,68.5,1004.036,17.83594,3.252227,20.25644
9/8/2021 00:12,608.6979,-48.47821,3141.999,43.40001,61.80002,68.5,1004.036,17.42708,3.252227,20.20128
9/8/2021 00:13,613.6458,-44.89563,3177.807,43.40001,61.70001,68.5,1004.036,17.4809,3.252227,20.20128
9/8/2021 00:14,617.0833,-36.41534,3236.4,43.40001,61.60001,68.5,1004.036,17.53299,3.252227,20.27452
9/8/2021 00:15,621.6666,-44.034,3216.507,43.40001,61.60001,68.70001,1004.036,17.71267,3.275374,20.27452
9/8/2021 00:16,623.3333,-48.29681,3216.507,43.40001,61.60001,68.70001,1004.036,17.80122,3.252709,20.27452
9/8/2021 00:17,601.25,-58.63641,3121.745,43.40001,61.60001,68.70001,1004.036,17.30295,3.252709,20.27452
9/8/2021 00:18,570.5729,-56.05151,3020.833,43.40001,61.60001,68.70001,1004.036,16.36545,3.252709,20.20128
9/8/2021 00:19,556.1979,-47.97937,2946.325,43.40001,61.39999,68.70001,1004.036,15.85764,3.252709,20.29351
9/8/2021 00:20,522.8125,-57.77478,2803.458,43.40001,61.20001,68.70001,1003.928,14.92795,3.252709,20.29351
9/8/2021 00:21,509.3229,-47.20844,2746.311,43.3,60.80002,68.80002,1003.928,14.55295,3.252709,20.29351
9/8/2021 00:22,518.8541,-49.61194,2796.947,43.3,60.60001,68.80002,1003.928,14.71354,3.254638,20.29351
9/8/2021 00:23,496.9791,-73.28418,2650.463,43.2,60.39999,68.39999,1003.928,14.42795,3.254638,20.29351
9/8/2021 00:24,508.2813,-67.88763,2711.95,43.10001,60.20001,68.39999,1003.928,14.55295,3.254638,20.1832
9/8/2021 00:25,530.4688,-51.01776,2841.073,43.10001,59.80002,67.89999,1003.928,15.07031,3.254638,20.27543
9/8/2021 00:26,550.4166,-53.82941,2885.561,43.10001,59.80002,67.89999,1003.733,15.69271,3.260786,20.27543
9/8/2021 00:27,574.5833,-58.09222,2985.026,43,59.80002,67.39999,1003.733,16.46528,3.260786,20.27543
9/8/2021 00:28,576.7708,-48.65961,3026.259,43,59.89999,67.39999,1003.733,16.51997,3.250659,20.27543
9/8/2021 00:29,586.6666,-39.00024,3089.193,43,60.10001,67.10001,1003.733,16.71615,3.250659,20.27543
9/8/2021 00:30,604.0104,-36.32465,3155.744,43,60.30002,67.10001,1003.733,17.08941,3.250659,20.27543
9/8/2021 00:31,604.4271,-43.9433,3155.744,43,60.39999,67.10001,1003.581,17.22656,3.242944,20.27543
9/8/2021 00:32,607.7083,-33.4223,3197.338,43,60.60001,67.10001,1003.581,17.22656,3.236916,20.27543
9/8/2021 00:33,611.9791,-33.4223,3197.338,43,60.70001,67.10001,1003.581,17.35677,3.264403,20.33149
9/8/2021 00:34,616.1979,-20.8606,3258.825,43.10001,60.80002,67.10001,1003.581,17.42795,3.248007,20.33149
9/8/2021 00:35,622.2396,-22.26642,3270.761,43.10001,60.89999,67.10001,1003.581,17.56771,3.259822,20.33149
9/8/2021 00:36,624.8958,-35.19092,3250.506,43.10001,61,67.10001,1003.581,17.71267,3.259822,20.33149
9/8/2021 00:37,622.2916,-31.0188,3250.506,43.10001,61.10001,67.5,1003.581,17.62326,3.259822,20.33149
9/8/2021 00:38,616.875,-55.28058,3200.231,43.10001,61.20001,67.5,1003.581,17.57031,3.259822,20.33149
9/8/2021 00:39,598.5416,-41.53979,3119.574,43.10001,61.20001,67.5,1003.581,17.07205,3.245354,20.21936
9/8/2021 00:40,603.9583,-26.34784,3169.126,43.10001,61.20001,67.80002,1003.581,17.1224,3.245354,20.33149
9/8/2021 00:41,606.6146,-21.22339,3212.891,43.10001,61.20001,67.80002,1003.581,17.19618,3.249574,20.33149
9/8/2021 00:42,610.9375,-33.15021,3195.891,43.10001,61.10001,67.80002,1003.581,17.33681,3.294181,20.36856
9/8/2021 00:43,615.7813,-42.71887,3209.274,43.10001,61.20001,67.80002,1003.581,17.49826,3.25524,20.29351
9/8/2021 00:44,617.3438,-45.48517,3195.891,43.10001,61.20001,68,1003.429,17.60156,3.27236,20.29351
9/8/2021 00:45,623.2813,-32.28857,3245.081,43.2,61.20001,68,1003.429,17.67622,3.251744,20.29351
9/8/2021 00:46,623.5416,-33.15021,3263.527,43.2,61.30002,68,1003.429,17.67622,3.267658,20.29351
9/8/2021 00:47,612.3958,-45.98401,3182.87,43.2,61.30002,68,1003.429,17.40972,3.260545,20.29351
9/8/2021 00:48,600.2083,-51.10846,3128.617,43.2,61.39999,68,1003.255,17.21441,3.260545,20.29351
9/8/2021 00:49,598.5416,-50.15613,3112.341,43.2,61.30002,68.30002,1003.255,17.07205,3.257893,20.25644
9/8/2021 00:50,596.9271,-57.45734,3079.789,43.2,61.20001,68.30002,1003.255,17.07552,3.257893,20.25644
9/8/2021 00:51,599.1146,-63.12598,3096.065,43.2,61.10001,68.30002,1003.255,17.19705,3.257893,20.20128
9/8/2021 00:52,593.6979,-56.82245,3072.555,43.2,61.10001,68.30002,1003.255,17.07552,3.257893,20.20128
9/8/2021 00:53,602.3438,-36.86884,3152.488,43.10001,61,68.30002,1003.255,17.08941,3.258978,20.20128
9/8/2021 00:54,606.6666,-49.0224,3152.488,43.10001,61,68.30002,1003.255,17.23177,3.258978,20.3116
9/8/2021 00:55,612.6041,-42.58282,3172.381,43.10001,61,68.30002,1003.255,17.53472,3.258978,20.23835
9/8/2021 00:56,617.5,-32.46997,3235.677,43.10001,61.10001,68.30002,1003.255,17.55208,3.258013,20.23835
9/8/2021 00:57,621.7708,-40.13397,3235.677,43.2,61.10001,68.30002,1003.255,17.67622,3.252588,20.33149
9/8/2021 00:58,624.8958,-39.68048,3235.677,43.2,61.20001,68.30002,1003.255,17.76563,3.252588,20.33149
9/8/2021 00:59,625.7813,-37.50372,3235.677,43.2,61.30002,68.30002,1003.19,17.82639,3.260063,20.29351
9/8/2021 01:00,625.7813,-51.92474,3235.677,43.2,61.39999,68.30002,1003.19,17.89149,3.291288,20.21936
9/8/2021 01:01,625.4688,-41.0863,3231.698,43.2,61.39999,68.30002,1003.19,17.80035,3.257049,20.21936
9/8/2021 01:02,624.8438,-55.41663,3219.763,43.2,61.5,68.5,1003.19,17.80035,3.312265,20.29351
9/8/2021 01:03,625.3646,-59.04456,3198.061,43.3,61.5,68.5,1003.19,17.99653,3.259098,20.15155
9/8/2021 01:04,609.3229,-53.9201,3165.509,43.3,61.5,68.5,1003.19,17.46962,3.259098,20.15155
9/8/2021 01:05,598.5416,-49.2038,3119.574,43.3,61.5,68.70001,1003.19,17.16146,3.24017,20.21936
9/8/2021 01:06,603.4375,-37.41302,3163.701,43.3,61.39999,68.70001,1003.19,17.10764,3.2638,20.33149
9/8/2021 01:07,592.0833,-60.81317,3066.044,43.3,61.30002,68.70001,1003.19,16.99479,3.2638,20.33149
9/8/2021 01:08,591.0938,-74.69,3017.216,43.3,61.20001,68.70001,1003.19,17.03646,3.260545,20.21936
9/8/2021 01:09,590.4688,-66.66321,3017.216,43.2,61.10001,68.70001,1003.103,16.91233,3.260545,20.14431
9/8/2021 01:10,600.7291,-28.38855,3185.402,43.2,61.10001,68.70001,1003.103,17.00174,3.243667,20.3116
9/8/2021 01:11,607.7083,-20.18036,3208.188,43.2,61,68.70001,1003.103,17.13976,3.25946,20.42372
9/8/2021 01:12,610.4688,-14.05823,3252.315,43.2,61.10001,68.70001,1003.103,17.13976,3.241376,20.42372
9/8/2021 01:13,616.4063,-2.947693,3275.101,43.2,61.20001,68.70001,1003.103,17.28559,3.263921,20.49877
9/8/2021 01:14,620.0521,5.986084,3318.504,43.2,61.30002,68.70001,1003.103,17.37413,3.295628,20.49877
9/8/2021 01:15,624.4271,19.36407,3381.076,43.2,61.39999,68.5,1003.103,17.44531,3.260183,20.591
9/8/2021 01:16,624.8958,1.768616,3337.312,43.3,61.5,68.5,1003.103,17.53472,3.25307,20.591
9/8/2021 01:17,625.4166,24.53387,3389.395,43.3,61.70001,68.5,1002.995,17.43056,3.25307,20.51686
9/8/2021 01:18,624.9479,109.3821,3661.386,43.3,61.70001,68.5,1002.995,17.33681,3.25307,20.94365
9/8/2021 01:19,625.5729,99.31458,3610.749,43.40001,61.89999,68.5,1002.995,17.375,3.25307,20.94365
9/8/2021 01:20,623.2813,65.52948,3535.88,43.40001,62.30002,68.5,1002.995,17.375,3.266453,20.77637
9/8/2021 01:21,599.1146,55.73407,3409.65,43.5,62.39999,68.5,1002.995,16.64497,3.247042,20.68414
9/8/2021 01:22,604.0104,26.43854,3327.546,43.5,62.39999,68.70001,1002.995,16.89063,3.261992,20.68414
9/8/2021 01:23,606.6666,16.28033,3315.61,43.5,62.30002,68.70001,1002.995,17.05469,3.245596,20.53494
9/8/2021 01:24,612.1875,11.33728,3315.61,43.5,62.10001,68.70001,1002.995,17.125,3.252467,20.53494
9/8/2021 01:25,614.5833,-8.525635,3285.952,43.5,62,68.70001,1002.995,17.36198,3.252467,20.42372
9/8/2021 01:26,621.25,-15.55475,3267.867,43.40001,62,68.70001,1002.995,17.51563,3.254396,20.42372
9/8/2021 01:27,616.25,-9.069824,3288.122,43.40001,61.89999,68.70001,1002.995,17.40972,3.254396,20.3559
9/8/2021 01:28,596.4063,20.54315,3266.059,43.40001,61.89999,68.60001,1002.995,16.73351,3.255843,20.49877
9/8/2021 01:29,587.6041,74.32721,3406.395,43.40001,61.80002,68.60001,1003.103,16.35938,3.255843,20.70222
9/8/2021 01:30,600.1563,75.32489,3481.626,43.40001,61.80002,68.60001,1003.103,16.68663,3.255843,20.88849
9/8/2021 01:31,593.8021,51.6073,3357.205,43.40001,61.89999,68.60001,1003.103,16.55556,3.2509,20.73929
9/8/2021 01:32,603.4896,43.8526,3357.205,43.40001,62,68.60001,1003.103,16.84115,3.261148,20.64073
9/8/2021 01:33,604.4791,5.577942,3283.058,43.40001,62,68.60001,1003.103,17.04514,3.244993,20.47888
9/8/2021 01:34,609.9479,-32.65137,3193.721,43.40001,61.89999,68.60001,1003.103,17.30295,3.25741,20.33149
9/8/2021 01:35,603.1771,-45.12238,3150.318,43.40001,61.89999,68.60001,1003.103,17.27083,3.25741,20.18953
9/8/2021 01:36,607.1875,-21.17804,3201.316,43.40001,61.70001,68.39999,1002.951,17.17969,3.25741,20.33149
9/8/2021 01:37,609.375,-3.265137,3259.187,43.40001,61.60001,68.39999,1002.951,17.17448,3.242823,20.46079
9/8/2021 01:38,614.1146,-8.072144,3282.335,43.40001,61.60001,68.39999,1002.951,17.25,3.252829,20.46079
9/8/2021 01:39,618.0208,-3.174438,3298.973,43.40001,61.60001,68.39999,1002.951,17.32031,3.25934,20.51866
9/8/2021 01:40,607.2916,20.90594,3318.504,43.40001,61.70001,68.39999,1002.951,16.97049,3.25934,20.51866
9/8/2021 01:41,609.2708,45.48517,3397.352,43.40001,61.70001,68.39999,1002.778,16.92969,3.253311,20.64616
9/8/2021 01:42,612.5,62.76318,3454.138,43.40001,61.80002,68.39999,1002.778,16.94705,3.253311,20.79445
9/8/2021 01:43,618.125,110.5612,3639.685,43.40001,62,68.5,1002.778,17.08941,3.247042,20.93551
9/8/2021 01:44,622.1354,129.245,3698.64,43.40001,62.20001,68.5,1002.778,17.21441,3.251624,21.09285
9/8/2021 01:45,624.4271,141.716,3767.723,43.5,62.39999,68.5,1002.778,17.32031,3.256687,21.18598
9/8/2021 01:46,623.8021,150.1509,3801.721,43.5,62.80002,68.5,1002.778,17.32031,3.256687,21.18598
9/8/2021 01:47,624.8438,154.2777,3822.338,43.60001,63,68.5,1002.778,17.35677,3.256687,21.18598
9/8/2021 01:48,625.8854,114.7786,3693.215,43.7,63.20001,68.5,1002.778,17.35677,3.256687,21.18598
9/8/2021 01:49,604.6875,81.49237,3495.732,43.7,63.30002,68.70001,1002.778,16.80556,3.256687,20.92556
9/8/2021 01:50,601.3021,85.211,3495.732,43.8,63.30002,68.70001,1002.669,16.71615,3.256687,20.92556
9/8/2021 01:51,601.875,51.74335,3382.161,43.8,63.10001,68.70001,1002.669,16.75174,3.277544,20.83333
9/8/2021 01:52,598.5416,11.51868,3257.017,43.7,62.89999,68.70001,1002.669,16.71615,3.254276,20.66605
9/8/2021 01:53,600.6771,1.950012,3241.826,43.7,62.70001,68.70001,1002.669,16.8941,3.253794,20.51686
9/8/2021 01:54,593.6979,-21.76758,3154.297,43.7,62.5,68.70001,1002.669,16.8099,3.253794,20.42191
9/8/2021 01:55,598.5416,16.50708,3258.102,43.60001,62.10001,68.70001,1002.517,16.75174,3.253794,20.42191
9/8/2021 01:56,599.1146,29.70367,3320.313,43.60001,62.10001,68.70001,1002.517,16.75174,3.263559,20.60909
9/8/2021 01:57,602.2916,57.27594,3421.585,43.5,62,68.70001,1002.517,16.7691,3.249936,20.73929
9/8/2021 01:58,605.625,66.34576,3437.862,43.5,62,68.70001,1002.517,16.8941,3.249936,20.73929
9/8/2021 01:59,599.7396,84.03192,3468.967,43.5,62.10001,68.70001,1002.517,16.66233,3.257893,20.81615
9/8/2021 02:00,600.625,73.28418,3468.967,43.5,62.20001,68.70001,1002.517,16.64497,3.251624,20.81615
9/8/2021 02:01,605,55.18988,3402.054,43.5,62.30002,68.70001,1002.517,16.82379,3.259822,20.81615
9/8/2021 02:02,607.1875,43.6712,3387.587,43.5,62.30002,68.5,1002.517,16.94705,3.259822,20.81615
9/8/2021 02:03,612.6041,45.62122,3404.586,43.5,62.30002,68.5,1002.517,17.0191,3.237277,20.6977
9/8/2021 02:04,615.8854,44.07935,3415.075,43.5,62.30002,68.5,1002.517,17.08941,3.247404,20.6977
9/8/2021 02:05,613.5938,39.00024,3398.076,43.5,62.30002,68.5,1002.517,17.17882,3.245716,20.6977
9/8/2021 02:06,620.1563,39.31769,3425.202,43.5,62.30002,68.5,1002.517,17.21441,3.245716,20.68414
9/8/2021 02:07,616.5625,23.1734,3369.502,43.5,62.30002,68.5,1002.517,17.28299,3.24861,20.591
9/8/2021 02:08,619.4271,31.92578,3402.416,43.5,62.30002,68.5,1002.517,17.26736,3.262112,20.591
9/8/2021 02:09,624.9479,52.10614,3474.031,43.5,62.30002,68.5,1002.517,17.33767,3.256808,20.68414
9/8/2021 02:10,624.8958,60.13293,3495.009,43.5,62.30002,68.5,1002.517,17.39236,3.256808,20.68414
9/8/2021 02:11,624.4791,54.1922,3495.009,43.5,62.39999,68.5,1002.517,17.40191,3.256808,20.73929
9/8/2021 02:12,624.4791,50.11078,3470.775,43.60001,62.5,68.70001,1002.517,17.40191,3.24873,20.73929
9/8/2021 02:13,623.8021,31.1095,3418.692,43.60001,62.5,68.70001,1002.517,17.40191,3.25946,20.66605
9/8/2021 02:14,619.5833,31.78973,3398.076,43.60001,62.60001,68.70001,1002.517,17.26823,3.25946,20.66605
9/8/2021 02:15,622.7604,22.94666,3398.076,43.60001,62.5,68.70001,1002.517,17.48004,3.249574,20.60909
9/8/2021 02:16,623.8541,18.32104,3371.672,43.60001,62.5,68.70001,1002.517,17.48004,3.249574,20.60909
9/8/2021 02:17,627.0833,11.97217,3371.672,43.60001,62.5,68.89999,1002.713,17.55208,3.256928,20.57201
9/8/2021 02:18,621.6666,2.811646,3309.823,43.60001,62.5,68.89999,1002.713,17.42708,3.258737,20.49877
9/8/2021 02:19,607.1875,14.42102,3311.27,43.60001,62.39999,68.89999,1002.713,17.0191,3.251985,20.49877
9/8/2021 02:20,609.375,6.666321,3288.845,43.5,62.30002,68.89999,1002.713,17.10764,3.251985,20.49877
9/8/2021 02:21,596.3541,7.391907,3246.889,43.5,62.20001,68.89999,1002.713,16.7691,3.247766,20.49877
9/8/2021 02:22,603.3854,1.269775,3246.889,43.5,62.10001,68.89999,1002.713,16.96354,3.247766,20.49877
9/8/2021 02:23,592.1354,-18.59314,3166.956,43.5,62.10001,69,1002.713,16.68056,3.262233,20.49877
9/8/2021 02:24,601.25,10.79309,3251.591,43.5,62,69,1002.713,16.80556,3.296532,20.49877
9/8/2021 02:25,602.9166,33.01416,3329.716,43.5,61.89999,69,1002.713,16.84115,3.2509,20.49877
9/8/2021 02:26,608.75,13.83148,3315.61,43.40001,61.89999,69,1002.713,17.00087,3.266935,20.64073
9/8/2021 02:27,611.3021,-20.54315,3230.975,43.40001,61.89999,68.80002,1002.843,17.21441,3.244993,20.51686
9/8/2021 02:28,582.5521,-7.074463,3160.084,43.40001,61.89999,68.80002,1002.843,16.4349,3.24873,20.36856
9/8/2021 02:29,567.1354,4.036072,3160.084,43.40001,61.89999,68.80002,1002.843,15.8941,3.24873,20.49877
9/8/2021 02:30,540.7813,6.031433,3046.152,43.40001,61.60001,68.80002,1002.843,15.07118,3.264885,20.49877
9/8/2021 02:31,542.4479,9.29657,3043.981,43.3,61.39999,68.80002,1002.843,15.19618,3.249936,20.55393
9/8/2021 02:32,564.4791,-0.1360474,3080.15,43.3,61.20001,68.5,1003.038,15.85764,3.264403,20.55393
9/8/2021 02:33,582.3958,-8.117493,3123.915,43.3,61.10001,68.5,1003.038,16.37674,3.25512,20.47888
9/8/2021 02:34,598.5938,-13.37799,3191.913,43.2,61.10001,68.10001,1003.038,16.87674,3.25512,20.47888
9/8/2021 02:35,600.6771,10.92914,3252.315,43.2,61.20001,68.10001,1003.038,16.87674,3.25512,20.47888
9/8/2021 02:36,579.2708,20.54315,3199.87,43.2,61.30002,68.10001,1002.821,16.01736,3.260425,20.62988
9/8/2021 02:37,574.0625,40.27002,3233.507,43.2,61.30002,68.10001,1002.821,15.94705,3.260425,20.62988
9/8/2021 02:38,555.5729,66.39111,3257.378,43.2,61.39999,68.10001,1002.821,15.33941,3.260425,20.75828
9/8/2021 02:39,533.5416,67.47949,3190.827,43.2,61.30002,67.89999,1002.821,14.70747,3.245475,20.90748
9/8/2021 02:40,507.5521,82.4447,3190.827,43.2,61.30002,67.89999,1002.821,13.98264,3.259339,20.90748
9/8/2021 02:41,494.6354,68.43182,3058.811,43.2,61.20001,67.89999,1002.821,13.68142,3.241979,20.92556
9/8/2021 02:42,506.4583,51.56195,3044.343,43.2,61,67.5,1002.821,14.07205,3.256325,20.81525
9/8/2021 02:43,528.8021,67.43414,3163.701,43.10001,60.80002,67.5,1002.821,14.6033,3.244872,20.81525
9/8/2021 02:44,546.3541,68.11438,3242.549,43.10001,60.70001,67,1002.821,15.12413,3.256808,20.81525
9/8/2021 02:45,533.2291,48.29681,3148.871,43.10001,60.70001,67,1002.604,14.78472,3.256808,20.81525
9/8/2021 02:46,513.4896,62.58179,3122.468,43.10001,60.80002,67,1002.604,14.17188,3.256808,20.81525
9/8/2021 02:47,501.5104,43.58051,2995.877,43,60.70001,66.60001,1002.604,13.92101,3.256808,20.7402
9/8/2021 02:48,515.7813,0,2933.666,43,60.5,66.60001,1002.865,14.46354,3.290022,20.60999
9/8/2021 02:49,518.4375,-16.82452,2897.859,42.90001,60.39999,66.60001,1002.865,14.63542,3.257169,20.42372
9/8/2021 02:50,493.125,-21.13269,2743.417,42.90001,60.20001,66.20001,1002.865,13.86111,3.257169,20.42372
9/8/2021 02:51,471.9271,-17.8222,2696.397,42.8,60,66.20001,1002.865,13.26823,3.256325,20.42372
9/8/2021 02:52,440.2604,-23.76294,2568.721,42.8,59.80002,66.20001,1002.865,12.35417,3.256325,20.40563
9/8/2021 02:53,421.0417,-13.92218,2539.063,42.7,59.39999,65.89999,1002.865,11.79861,3.256325,20.49967
9/8/2021 02:54,409.8958,-20.99664,2475.767,42.60001,59,65.89999,1002.778,11.51042,3.256325,20.49967
9/8/2021 02:55,406.6146,-10.65704,2510.851,42.5,58.80002,65.39999,1002.778,11.34983,3.256325,20.49967
9/8/2021 02:56,399.6354,-23.3548,2450.448,42.40001,58.60001,65.39999,1002.778,11.12847,3.251986,20.49967
9/8/2021 02:57,394.2708,-13.65009,2444.3,42.3,58.39999,64.89999,1002.778,10.99479,3.251986,20.49967
9/8/2021 02:58,391.5625,7.981445,2516.638,42.2,58.20001,64.89999,1002.778,10.90538,3.251986,20.55483
9/8/2021 02:59,393.2292,34.41998,2593.677,42.10001,58,64.39999,1002.778,10.88715,3.251986,20.72211
9/8/2021 03:00,390,38.04791,2609.592,42,57.89999,64.39999,1002.778,10.76215,3.251986,20.81615
9/8/2021 03:01,390.4167,44.71423,2646.123,41.90001,57.89999,63.89999,1002.778,10.79861,3.262354,20.81615
9/8/2021 03:02,389.1146,40.08862,2630.208,41.90001,57.80002,63.89999,1002.778,10.79861,3.250659,20.81615
9/8/2021 03:03,389.4271,55.96082,2691.696,41.8,57.80002,63.5,1002.778,10.79861,3.259098,20.81615
9/8/2021 03:04,389.4271,41.4491,2641.059,41.7,57.80002,63.5,1002.778,10.79861,3.254396,20.81615
9/8/2021 03:05,388.2813,19.22803,2536.531,41.7,57.70001,63.10001,1002.951,10.85243,3.254396,20.66696
9/8/2021 03:06,388.3333,-5.124451,2461.661,41.60001,57.60001,63.10001,1002.951,10.92274,3.244511,20.51866
9/8/2021 03:07,389.8958,-42.08398,2353.877,41.60001,57.39999,63.10001,1002.951,11.04774,3.298702,20.36946
9/8/2021 03:08,388.8021,-53.64801,2285.88,41.5,57.20001,62.80002,1002.951,11.0651,3.247766,20.36946
9/8/2021 03:09,387.7604,-15.01056,2393.302,41.40001,57,62.80002,1002.951,10.9401,3.254999,20.4635
9/8/2021 03:10,387.7604,14.51172,2520.978,41.3,56.89999,62.80002,1002.951,10.74479,3.254999,20.6118
9/8/2021 03:11,389.5833,57.18524,2669.271,41.3,56.89999,62.80002,1002.951,10.82118,3.254999,20.761
9/8/2021 03:12,401.4063,101.3553,2918.837,41.3,56.89999,62.5,1002.951,11.27865,3.273325,20.94636
9/8/2021 03:13,405.1563,86.75287,2847.222,41.2,57.10001,62.5,1002.951,11.31597,3.244028,21.05758
9/8/2021 03:14,431.0938,64.2597,2842.882,41.2,57.30002,62.5,1002.951,12.0625,3.253914,20.90838
9/8/2021 03:15,427.0313,25.07806,2665.654,41.2,57.39999,62.5,1002.951,11.8125,3.253914,20.75919
9/8/2021 03:16,404.4792,-38.13861,2407.407,41.2,57.39999,62.30002,1002.951,11.42188,3.252467,20.38845
9/8/2021 03:17,396.9792,-66.66321,2287.688,41.2,57.20001,62.30002,1002.951,11.42188,3.252467,20.23926
9/8/2021 03:18,392.0313,-83.98657,2229.818,41.2,57,62.30002,1002.951,11.42101,3.252467,20.23926
9/8/2021 03:19,389.9479,-82.85284,2196.18,41.10001,56.60001,62.30002,1002.951,11.33073,3.254638,20.16511
9/8/2021 03:20,388.8542,-76.54932,2196.18,41,56.39999,62.30002,1002.951,11.18924,3.254638,20.23745
9/8/2021 03:21,387.7604,-52.10614,2307.943,41,56.20001,62.30002,1002.648,11.09896,3.254638,20.23745
9/8/2021 03:22,392.0833,-40.27002,2336.516,40.90001,56.20001,62.10001,1002.648,11.10069,3.253673,20.37037
9/8/2021 03:23,389.4271,-21.45013,2383.536,40.8,56.10001,62.10001,1002.648,10.93837,3.253673,20.48159
9/8/2021 03:24,387.7083,21.58618,2540.871,40.8,56.10001,62.10001,1002.648,10.80295,3.253673,20.62084
9/8/2021 03:25,387.9688,31.2002,2556.424,40.8,56.10001,62.10001,1002.648,10.71354,3.253673,20.761
9/8/2021 03:26,388.5417,48.65961,2659.505,40.8,56.20001,62.10001,1002.648,10.79861,3.243305,20.761
9/8/2021 03:27,392.0313,58.27362,2702.546,40.7,56.30002,61.80002,1002.539,10.85156,3.290745,20.83514
9/8/2021 03:28,391.5625,44.66888,2648.293,40.7,56.30002,61.80002,1002.539,10.86892,3.256687,20.83514
9/8/2021 03:29,388.2813,39.27234,2612.124,40.7,56.39999,61.80002,1002.539,10.77951,3.242823,20.72302
9/8/2021 03:30,388.3333,25.35016,2566.189,40.7,56.39999,61.80002,1002.539,10.79861,3.264524,20.72302
9/8/2021 03:31,387.7604,23.12805,2547.02,40.7,56.39999,61.5,1002.539,10.86979,3.247163,20.64073
9/8/2021 03:32,408.75,18.13965,2588.976,40.7,56.30002,61.5,1002.409,11.38628,3.251503,20.64073
9/8/2021 03:33,393.75,-0.09069824,2480.469,40.7,56.30002,61.5,1002.409,10.99479,3.251503,20.51866
9/8/2021 03:34,393.6979,27.43622,2566.551,40.7,56.20001,61.5,1002.409,10.9401,3.251503,20.51866
9/8/2021 03:35,394.7917,56.55035,2697.121,40.60001,56.10001,61.30002,1002.409,10.9401,3.251503,20.81615
9/8/2021 03:36,394.8958,51.7887,2679.398,40.60001,56.10001,61.30002,1002.409,10.99392,3.251503,20.81615
9/8/2021 03:37,394.7917,18.185,2548.828,40.60001,56.20001,61.30002,1002.409,11.01302,3.251503,20.63079
9/8/2021 03:38,392.0313,5.033752,2481.192,40.60001,56.20001,61.30002,1002.409,10.9592,3.251503,20.63079
9/8/2021 03:39,389.4271,-1.813965,2481.192,40.60001,56.10001,61.10001,1002.235,10.86979,3.251503,20.53675
9/8/2021 03:40,387.8125,7.21051,2500,40.60001,56,61.10001,1002.235,10.92101,3.251503,20.53675
9/8/2021 03:41,394.7917,2.448853,2495.66,40.60001,55.90001,61.10001,1002.235,10.99566,3.251503,20.53675
9/8/2021 03:42,398.5938,-1.04303,2495.66,40.5,55.90001,61.10001,1002.235,11.11806,3.251503,20.53675
9/8/2021 03:43,412.0313,-14.42102,2469.618,40.5,55.8,61.10001,1002.235,11.61632,3.251503,20.4626
9/8/2021 03:44,431.0938,-21.58618,2537.616,40.5,55.8,60.89999,1002.235,12.17188,3.250298,20.4626
9/8/2021 03:45,462.8646,-34.69208,2601.635,40.5,55.8,60.89999,1002.235,13.07813,3.250298,20.42462
9/8/2021 03:46,469.7917,-62.21899,2560.041,40.5,55.90001,60.89999,1002.235,13.48611,3.250298,20.23926
9/8/2021 03:47,463.2813,-44.62354,2575.231,40.5,56,60.89999,1002.105,13.11372,3.250298,20.23926
9/8/2021 03:48,441.3542,-25.849,2577.04,40.5,56.10001,60.89999,1002.105,12.34983,3.24861,20.38755
9/8/2021 03:49,412.5521,-19.54547,2506.51,40.5,56.10001,61.30002,1002.105,11.56337,3.262474,20.48159
9/8/2021 03:50,400.1563,-6.666321,2490.596,40.5,56,61.30002,1002.105,11.1901,3.262474,20.48159
9/8/2021 03:51,395.9896,7.845398,2525.318,40.5,55.90001,61.30002,1002.105,10.98177,3.244752,20.55574
9/8/2021 03:52,393.6979,5.033752,2509.042,40.5,55.8,61.30002,1002.105,10.90451,3.249695,20.64887
9/8/2021 03:53,391.5625,-9.069824,2434.172,40.40001,55.8,61.30002,1002.105,10.88715,3.249936,20.53675
9/8/2021 03:54,388.5417,4.670959,2481.554,40.40001,55.7,61.30002,1002.105,10.86979,3.249936,20.53675
9/8/2021 03:55,391.8229,14.55707,2545.211,40.40001,55.60001,61.30002,1002.105,10.90451,3.249936,20.63079
9/8/2021 03:56,392.6563,19.31873,2559.317,40.40001,55.60001,61.30002,1002.105,10.86979,3.249936,20.63079
9/8/2021 03:57,410.4167,14.14893,2591.508,40.40001,55.60001,61.30002,1002.105,11.3151,3.249936,20.68594
9/8/2021 03:58,412.7604,-0.09069824,2543.764,40.40001,55.60001,61.30002,1002.105,11.49132,3.249936,20.59371
9/8/2021 03:59,419.5313,1.904663,2567.998,40.40001,55.60001,61,1002.062,11.67101,3.258616,20.59371
9/8/2021 04:00,438.125,6.666321,2664.569,40.40001,55.7,61,1002.062,12.2066,3.25524,20.59371
9/8/2021 04:01,444.5313,5.713989,2676.866,40.40001,55.7,61,1002.062,12.40278,3.245957,20.59371
9/8/2021 04:02,453.1771,9.387268,2707.972,40.40001,55.8,61,1002.062,12.52778,3.248007,20.59371
9/8/2021 04:03,478.0208,24.17108,2866.392,40.40001,55.90001,61,1002.062,13.2526,3.248007,20.59371
9/8/2021 04:04,482.8646,11.47333,2825.883,40.40001,56.10001,61,1002.062,13.45139,3.264403,20.68594
9/8/2021 04:05,495.7813,16.73383,2889.902,40.5,56.30002,61,1002.062,13.83073,3.238965,20.59191
9/8/2021 04:06,496.4583,18.41174,2911.965,40.5,56.30002,61,1002.062,13.82378,3.300692,20.59191
9/8/2021 04:07,492.6041,10.88379,2867.477,40.60001,56.5,61.39999,1002.062,13.69965,3.258254,20.59191
9/8/2021 04:08,488.8542,5.623291,2812.5,40.60001,56.60001,61.39999,1002.062,13.69965,3.241858,20.59191
9/8/2021 04:09,485.9896,19.81757,2877.966,40.60001,56.60001,61.39999,1002.062,13.53993,3.253312,20.64797
9/8/2021 04:10,475,0.7709351,2804.181,40.60001,56.70001,61.80002,1002.062,13.30903,3.253312,20.64797
9/8/2021 04:11,469.2708,14.14893,2803.458,40.7,56.70001,61.80002,1001.975,13.08767,3.253312,20.55574
9/8/2021 04:12,449.0104,17.23267,2722.439,40.7,56.70001,62.10001,1001.975,12.4566,3.253312,20.64887
9/8/2021 04:13,421.7708,20.27106,2657.335,40.7,56.60001,62.10001,1001.975,11.68837,3.253312,20.64887
9/8/2021 04:14,416.9271,17.41406,2624.421,40.7,56.60001,62.10001,1001.975,11.54601,3.253312,20.64887
9/8/2021 04:15,432.7083,9.069824,2653.356,40.7,56.39999,62.10001,1001.975,12.06424,3.253312,20.64887
9/8/2021 04:16,441.875,7.664001,2653.356,40.7,56.30002,62.20001,1001.975,12.31424,3.253312,20.64887
9/8/2021 04:17,446.1458,7.936096,2671.802,40.7,56.20001,62.20001,1001.975,12.43924,3.260425,20.64887
9/8/2021 04:18,437.5521,2.358154,2656.612,40.7,56.20001,62.20001,1001.975,12.18924,3.249815,20.59371
9/8/2021 04:19,435.4688,16.23499,2671.802,40.7,56.20001,62.20001,1001.888,12.11806,3.249815,20.59371
9/8/2021 04:20,428.4896,-2.675598,2597.294,40.7,56.20001,62.20001,1001.888,11.93837,3.249815,20.62988
9/8/2021 04:21,455.2604,-5.487244,2683.738,40.60001,56.20001,62,1001.888,12.82986,3.265488,20.53675
9/8/2021 04:22,476.0417,17.09662,2847.222,40.60001,56.10001,62,1001.888,13.4158,3.247163,20.53675
9/8/2021 04:23,490.5208,25.35016,2892.433,40.60001,56.20001,62,1001.888,13.6441,3.251383,20.62988
9/8/2021 04:24,472.9688,9.069824,2799.841,40.7,56.39999,62,1001.888,13.25608,3.251383,20.62988
9/8/2021 04:25,492.0833,-0.9523315,2823.351,40.7,56.5,62,1001.888,13.80642,3.251383,20.62988
9/8/2021 04:26,502.9166,-12.51636,2839.988,40.7,56.5,62,1001.888,14.23003,3.255361,20.53584
9/8/2021 04:27,514.2708,-6.439575,2870.009,40.7,56.60001,62,1001.888,14.35764,3.255361,20.48069
9/8/2021 04:28,519.0104,21.99432,3007.813,40.7,56.70001,62,1001.888,14.375,3.269225,20.62988
9/8/2021 04:29,529.5313,15.5094,3007.813,40.8,56.80002,62,1001.888,14.78559,3.258978,20.62988
9/8/2021 04:30,501.25,15.5094,2917.39,40.8,57,62.39999,1001.888,13.97396,3.251624,20.62988
9/8/2021 04:31,480.8854,26.21179,2885.199,40.8,57.10001,62.39999,1001.888,13.32639,3.251624,20.62988
9/8/2021 04:32,451.1979,14.05823,2759.693,40.90001,57.10001,62.80002,1001.888,12.54427,3.251624,20.62988
9/8/2021 04:33,464.4792,18.72919,2799.479,40.90001,56.89999,62.80002,1001.888,12.97135,3.251624,20.62988
9/8/2021 04:34,471.9271,6.439575,2787.182,40.90001,56.89999,62.80002,1001.888,13.14931,3.257169,20.62988
9/8/2021 04:35,481.3021,25.07806,2876.519,40.90001,56.80002,62.80002,1001.888,13.4158,3.243064,20.62988
9/8/2021 04:36,467.0313,32.10718,2861.69,40.90001,56.80002,62.80002,1001.888,12.95573,3.304308,20.62988
9/8/2021 04:37,463.9063,27.48157,2825.883,40.90001,56.89999,62.80002,1001.888,12.86545,3.251744,20.70403
9/8/2021 04:38,463.2813,26.30249,2807.436,40.90001,56.89999,62.80002,1001.888,12.81337,3.256446,20.70403
9/8/2021 04:39,479.2188,29.61298,2860.243,40.90001,56.80002,62.80002,1001.888,13.23872,3.25512,20.70403
9/8/2021 04:40,502.9166,53.87476,3052.662,40.90001,56.80002,62.80002,1001.888,14.08073,3.245475,20.70403
9/8/2021 04:41,520.0521,44.48749,3081.597,40.90001,57,62.80002,1001.888,14.46354,3.245475,20.70403
9/8/2021 04:42,549.375,48.9317,3164.786,41,57.20001,62.60001,1001.888,15.23177,3.251503,20.7411
9/8/2021 04:43,571.5104,44.21539,3238.209,41,57.39999,62.60001,1001.888,15.85764,3.251503,20.7411
9/8/2021 04:44,574.5313,42.90027,3256.293,41.10001,57.80002,62.60001,1001.888,15.98351,3.259098,20.7411
9/8/2021 04:45,595.3646,42.90027,3334.057,41.10001,58,63,1001.888,16.64497,3.259098,20.69499
9/8/2021 04:46,606.5625,36.91418,3366.609,41.2,58.20001,63,1001.845,16.91233,3.248971,20.69499
9/8/2021 04:47,607.7604,39.45374,3377.098,41.3,58.60001,63.5,1001.845,16.96615,3.260907,20.64797
9/8/2021 04:48,598.5416,43.35376,3371.311,41.40001,58.80002,63.5,1001.845,16.70139,3.267056,20.64797
9/8/2021 04:49,593.5416,47.79797,3342.737,41.5,58.89999,64,1001.845,16.53733,3.251383,20.70313
9/8/2021 04:50,589.2188,44.53284,3322.844,41.60001,59,64,1001.845,16.3941,3.247404,20.70313
9/8/2021 04:51,585.625,30.38391,3267.144,41.7,59.10001,64.5,1001.845,16.35851,3.247404,20.70313
9/8/2021 04:52,580.8854,28.84204,3246.166,41.7,59.20001,64.5,1001.953,16.0599,3.258375,20.62807
9/8/2021 04:53,567.1354,45.16772,3216.146,41.8,59.20001,64.89999,1001.953,15.78646,3.239568,20.62807
9/8/2021 04:54,544.3229,37.41302,3145.616,41.8,59.10001,64.89999,1001.953,15.1276,3.250539,20.70313
9/8/2021 04:55,517.9166,20.72455,2989.728,41.8,59.10001,64.89999,1001.953,14.33854,3.266453,20.70313
9/8/2021 04:56,503.4896,19.45477,2939.091,41.8,58.89999,64.89999,1001.953,14.07205,3.287671,20.60999
9/8/2021 04:57,475,21.45013,2855.541,41.8,58.70001,65.10001,1001.953,13.20139,3.260063,20.60999
9/8/2021 04:58,471.3542,38.36536,2880.859,41.8,58.5,65.10001,1001.953,13.07986,3.254638,20.70403
9/8/2021 04:59,469.7396,36.59674,2854.456,41.8,58.10001,64.70001,1001.953,13.0625,3.254638,20.70403
9/8/2021 05:00,484.1146,23.98969,2895.327,41.7,58.10001,64.70001,1001.953,13.46875,3.254638,20.70403
9/8/2021 05:01,510.9375,21.85828,2970.558,41.7,58,64.20001,1001.953,14.23003,3.254638,20.70403
9/8/2021 05:02,533.75,40.31537,3114.149,41.7,57.89999,64.20001,1002.018,14.85677,3.254638,20.66696
9/8/2021 05:03,529.5313,48.07007,3116.681,41.7,58.10001,64.20001,1002.018,14.64236,3.249936,20.7402
9/8/2021 05:04,528.3854,43.12701,3094.256,41.7,58.30002,63.89999,1002.018,14.68056,3.262112,20.7402
9/8/2021 05:05,533.2291,52.55963,3135.851,41.7,58.30002,63.89999,1002.018,14.72656,3.250539,20.7402
9/8/2021 05:06,559.1146,52.55963,3195.53,41.7,58.39999,63.89999,1002.018,15.53646,3.250539,20.7402
9/8/2021 05:07,583.4896,48.841,3305.845,41.8,58.60001,63.89999,1002.018,16.28559,3.256808,20.7402
9/8/2021 05:08,599.6354,41.90259,3325.738,41.8,58.80002,63.89999,1002.018,16.73351,3.256808,20.7402
9/8/2021 05:09,606.0938,70.06439,3463.18,41.90001,59,63.89999,1002.018,16.82465,3.256808,20.77727
9/8/2021 05:10,609.2708,78.13654,3481.626,41.90001,59.20001,63.89999,1002.018,16.95486,3.244993,20.77727
9/8/2021 05:11,614.6875,70.33649,3511.285,42,59.60001,63.89999,1002.018,17.03733,3.263077,20.87041
9/8/2021 05:12,616.6666,57.54803,3460.648,42.10001,59.80002,64.5,1002.018,17.25,3.26175,20.7402
9/8/2021 05:13,623.2813,69.92834,3519.242,42.10001,59.89999,64.5,1002.018,17.34115,3.243185,20.7402
9/8/2021 05:14,625.4166,72.92139,3538.411,42.2,60.10001,64.5,1002.127,17.40972,3.26368,20.7402
9/8/2021 05:15,626.9271,78.31793,3538.411,42.3,60.30002,65,1002.127,17.40972,3.248851,20.77727
9/8/2021 05:16,627.0313,73.10278,3542.028,42.3,60.39999,65,1002.127,17.40972,3.248851,20.77727
9/8/2021 05:17,628.1771,75.18884,3554.688,42.40001,60.5,65.5,1002.127,17.40972,3.248851,20.77727
9/8/2021 05:18,627.1875,82.67145,3582.538,42.5,60.60001,65.5,1002.127,17.41319,3.248851,20.83333
9/8/2021 05:19,627.6041,53.51196,3489.222,42.5,60.80002,65.89999,1002.127,17.44531,3.249092,20.83333
9/8/2021 05:20,626.5625,55.00848,3495.009,42.60001,60.89999,65.89999,1002.127,17.44531,3.264403,20.68414
9/8/2021 05:21,628.1771,64.3504,3518.157,42.60001,60.89999,66.30002,1002.127,17.53472,3.245113,20.68414
9/8/2021 05:22,623.125,59.31665,3494.285,42.60001,60.89999,66.30002,1002.127,17.39236,3.264162,20.75828
9/8/2021 05:23,627.1354,61.53876,3515.625,42.7,61,66.30002,1002.127,17.42708,3.252708,20.75828
9/8/2021 05:24,626.4583,61.53876,3515.625,42.7,61,66.70001,1002.127,17.50087,3.252708,20.75828
9/8/2021 05:25,629.2708,86.43542,3601.707,42.8,61.10001,66.70001,1002.127,17.53299,3.252708,20.75828
9/8/2021 05:26,629.6354,92.14941,3617.26,42.8,61.20001,67.10001,1002.127,17.44531,3.252708,20.87041
9/8/2021 05:27,627.6563,91.69592,3617.26,42.90001,61.30002,67.10001,1002.127,17.44531,3.252708,20.87041
9/8/2021 05:28,627.8646,92.05872,3602.792,42.90001,61.5,67.10001,1002.192,17.46094,3.252708,20.87041
9/8/2021 05:29,628.125,96.77502,3624.132,42.90001,61.5,67.10001,1002.192,17.42708,3.252708,20.87041
9/8/2021 05:30,628.6979,92.60291,3615.09,43,61.60001,67.39999,1002.192,17.46267,3.252708,20.88849
9/8/2021 05:31,628.6979,93.87268,3615.09,43,61.70001,67.39999,1002.192,17.46267,3.252708,20.88849
9/8/2021 05:32,621.7188,83.39703,3572.772,43.10001,61.80002,67.39999,1002.192,17.28906,3.26585,20.88849
9/8/2021 05:33,624.8958,87.20636,3594.112,43.10001,61.80002,67.70001,1002.192,17.28906,3.253432,20.88849
9/8/2021 05:34,627.1354,101.7634,3633.174,43.10001,61.80002,67.70001,1002.192,17.39236,3.253432,20.88849
9/8/2021 05:35,627.5521,98.54364,3633.174,43.10001,61.89999,67.70001,1002.192,17.45833,3.253432,20.88849
9/8/2021 05:36,628.6458,95.6413,3608.579,43.10001,62,67.70001,1002.192,17.46267,3.253432,20.88849
9/8/2021 05:37,628.125,114.96,3666.088,43.2,62,67.70001,1002.192,17.46267,3.252467,20.88849
9/8/2021 05:38,627.3438,109.9263,3657.769,43.2,62.10001,67.89999,1002.192,17.39236,3.252467,21.00061
9/8/2021 05:39,628.125,75.59698,3577.112,43.2,62.20001,67.89999,1002.192,17.44444,3.252467,20.8469
9/8/2021 05:40,628.125,80.63074,3580.006,43.2,62.20001,67.89999,1002.192,17.44444,3.252467,20.8469
9/8/2021 05:41,627.0313,83.94122,3594.112,43.2,62.20001,68.10001,1002.192,17.37413,3.252467,20.8469
9/8/2021 05:42,621.1458,81.99121,3563.006,43.2,62.20001,68.10001,1002.127,17.26823,3.252467,20.8469
9/8/2021 05:43,611.9791,76.86676,3510.199,43.2,62.20001,68.10001,1002.127,16.96701,3.255602,20.8469
9/8/2021 05:44,591.5104,75.0528,3440.394,43.2,62.10001,68.10001,1002.127,16.44705,3.255602,20.83333
9/8/2021 05:45,587.2396,60.85852,3348.524,43.2,62,68.30002,1002.127,16.25174,3.255602,20.83333
9/8/2021 05:46,573.3333,57.04919,3294.994,43.2,61.80002,68.30002,1002.127,15.91146,3.255602,20.7402
9/8/2021 05:47,589.1666,77.547,3422.671,43.2,61.60001,68.30002,1002.127,16.3941,3.245837,20.7402
9/8/2021 05:48,603.3854,59.58875,3396.991,43.10001,61.5,68.30002,1002.127,16.71615,3.265247,20.83333
9/8/2021 05:49,605,42.49213,3367.694,43.10001,61.5,68,1002.127,16.8941,3.265247,20.68414
9/8/2021 05:50,611.0416,76.64001,3474.754,43.10001,61.5,68,1002.127,17.01997,3.244872,20.81525
9/8/2021 05:51,614.8438,89.88196,3567.346,43.10001,61.5,68,1002.127,17.01997,3.244752,20.81525
9/8/2021 05:52,616.25,105.8902,3609.664,43.10001,61.60001,68,1002.127,17.1033,3.264162,20.90748
9/8/2021 05:53,617.7604,93.46454,3586.155,43.10001,61.80002,68,1002.127,17.16146,3.263318,20.94455
9/8/2021 05:54,622.2396,103.8041,3604.239,43.10001,61.89999,68,1002.127,17.28559,3.245354,20.94455
9/8/2021 05:55,624.8958,105.346,3653.429,43.10001,62,68,1002.127,17.28559,3.249092,20.94455
9/8/2021 05:56,627.0313,110.5612,3667.896,43.2,62.10001,68,1002.127,17.42708,3.238724,21.00061
9/8/2021 05:57,627.2916,85.66449,3585.431,43.2,62.20001,68,1002.127,17.42708,3.257772,21.00061
9/8/2021 05:58,626.5104,68.97601,3531.177,43.2,62.30002,68,1002.192,17.35677,3.257772,20.87041
9/8/2021 05:59,624.4271,71.51556,3515.987,43.2,62.30002,68,1002.192,17.35677,3.266212,20.79535
9/8/2021 06:00,627.0313,96.04944,3619.068,43.2,62.30002,68.20001,1002.192,17.40972,3.247886,20.92556
9/8/2021 06:01,628.0729,105.6181,3651.259,43.2,62.30002,68.20001,1002.192,17.39236,3.247886,20.92556
9/8/2021 06:02,628.0208,94.32617,3619.43,43.2,62.30002,68.20001,1002.192,17.39236,3.239809,20.96264
9/8/2021 06:03,628.1771,97.81805,3619.43,43.3,62.5,68.39999,1002.192,17.39236,3.249574,20.96264
9/8/2021 06:04,627.1875,108.5658,3666.088,43.3,62.5,68.39999,1002.192,17.39236,3.249574,20.96264
9/8/2021 06:05,628.1771,100.8564,3641.493,43.3,62.5,68.39999,1001.997,17.46267,3.244872,20.96264
9/8/2021 06:06,626.5625,88.38544,3586.155,43.3,62.60001,68.39999,1001.997,17.42708,3.260304,20.96264
9/8/2021 06:07,622.6563,85.61914,3553.602,43.3,62.60001,68.60001,1001.997,17.25,3.260304,20.88849
9/8/2021 06:08,623.9583,127.295,3704.427,43.3,62.60001,68.60001,1001.997,17.33681,3.236433,21.05577
9/8/2021 06:09,628.0729,108.5658,3665.726,43.3,62.60001,68.60001,1001.997,17.40972,3.257893,21.05577
9/8/2021 06:10,630.6771,112.0123,3682.726,43.3,62.70001,68.60001,1001.997,17.46267,3.250659,21.00061
9/8/2021 06:11,628.1771,109.4274,3668.62,43.3,62.80002,68.80002,1001.845,17.46267,3.262233,21.00061
9/8/2021 06:12,628.1771,103.532,3640.408,43.40001,62.80002,68.80002,1001.845,17.40972,3.249936,21.00061
9/8/2021 06:13,629.7396,101.446,3647.642,43.40001,62.80002,68.80002,1001.845,17.44792,3.249936,21.00061
9/8/2021 06:14,629.2188,121.3089,3701.172,43.40001,62.80002,68.80002,1001.845,17.46267,3.260907,21.00061
9/8/2021 06:15,628.75,125.9345,3721.065,43.40001,62.89999,68.80002,1001.845,17.46267,3.25078,21.00061
9/8/2021 06:16,628.6458,121.7624,3721.065,43.40001,63,68.80002,1001.845,17.42708,3.274771,21.05577
9/8/2021 06:17,628.3333,108.6111,3671.152,43.40001,63,69,1001.845,17.42708,3.257893,21.05577
9/8/2021 06:18,624.8438,104.9832,3644.748,43.5,63.10001,69,1001.845,17.39236,3.257893,20.96264
9/8/2021 06:19,627.6563,119.3135,3689.959,43.5,63.10001,69,1001.845,17.51563,3.257893,20.96264
9/8/2021 06:20,629.6354,127.6578,3736.256,43.5,63.10001,69,1001.845,17.48004,3.25295,21.05577
9/8/2021 06:21,628.6979,126.9322,3731.192,43.5,63.10001,69,1001.845,17.48004,3.25295,21.05577
9/8/2021 06:22,627.5521,123.6217,3726.49,43.5,63.20001,69.20001,1001.845,17.46267,3.241738,21.09285
9/8/2021 06:23,627.6041,127.3403,3716.363,43.5,63.30002,69.20001,1001.845,17.46267,3.256205,21.09285
9/8/2021 06:24,629.6354,130.3334,3731.916,43.5,63.30002,69.20001,1001.845,17.4974,3.256205,21.09285
9/8/2021 06:25,625.9375,129.381,3713.108,43.60001,63.30002,69.20001,1001.693,17.35504,3.256325,21.09285
9/8/2021 06:26,627.6041,120.1298,3713.108,43.60001,63.39999,69.20001,1001.693,17.39323,3.256325,21.09285
9/8/2021 06:27,627.6041,122.8961,3709.852,43.60001,63.39999,69.20001,1001.693,17.42708,3.256446,21.03678
9/8/2021 06:28,626.9271,124.1659,3709.852,43.60001,63.39999,69.39999,1001.693,17.37587,3.256446,21.03678
9/8/2021 06:29,628.0208,131.2404,3738.426,43.60001,63.39999,69.39999,1001.693,17.42708,3.243546,21.09285
9/8/2021 06:30,610.5729,113.3728,3643.302,43.60001,63.39999,69.39999,1001.693,16.92969,3.273324,21.09285
9/8/2021 06:31,614.7916,116.1844,3651.259,43.60001,63.39999,69.39999,1001.693,17.05382,3.24668,21.05215
9/8/2021 06:32,603.9063,92.14941,3522.859,43.60001,63.30002,69.39999,1001.693,16.66233,3.255361,21.05215
9/8/2021 06:33,600.1563,111.8763,3553.964,43.60001,63.10001,69.39999,1001.693,16.64497,3.255361,20.94455
9/8/2021 06:34,600.6771,116.4112,3584.346,43.60001,63.10001,69.39999,1001.693,16.71615,3.244149,21.05577
9/8/2021 06:35,600.3125,109.7902,3571.687,43.60001,63,69.39999,1001.693,16.66233,3.260666,21.05577
9/8/2021 06:36,602.9166,116.6379,3602.792,43.60001,63,69.39999,1001.779,16.71615,3.260666,21.05577
9/8/2021 06:37,606.6146,131.0136,3644.386,43.60001,63,69.39999,1001.779,16.83854,3.24656,21.05577
9/8/2021 06:38,608.2291,135.8206,3685.619,43.60001,63,69.39999,1001.779,16.92969,3.24656,21.05577
9/8/2021 06:39,614.7396,133.9613,3721.065,43.60001,63.10001,69.20001,1001.779,17.03646,3.266332,21.1679
9/8/2021 06:40,615.6771,120.9461,3662.471,43.60001,63.20001,69.20001,1001.779,17.10677,3.26151,21.07386
9/8/2021 06:41,620.3646,128.1566,3708.044,43.60001,63.30002,69.20001,1001.779,17.32031,3.247284,21.07386
9/8/2021 06:42,623.6979,153.4161,3801.36,43.60001,63.30002,69.20001,1001.779,17.40972,3.247284,21.07386
9/8/2021 06:43,629.0104,150.7858,3823.423,43.60001,63.30002,69.20001,1001.779,17.49306,3.250298,21.20407
9/8/2021 06:44,627.0313,147.8835,3797.02,43.7,63.5,69.20001,1001.779,17.44444,3.250298,21.20407
9/8/2021 06:45,628.0729,141.8067,3770.978,43.7,63.60001,69.20001,1001.866,17.48872,3.254879,21.148
9/8/2021 06:46,629.5833,144.6183,3782.19,43.7,63.70001,69.20001,1001.866,17.42708,3.254879,21.148
9/8/2021 06:47,614.2708,133.9613,3709.852,43.8,63.80002,69.20001,1001.866,17.10764,3.254879,21.148
9/8/2021 06:48,610.2604,129.1996,3680.194,43.8,63.80002,69.20001,1001.866,16.98351,3.254879,21.148
9/8/2021 06:49,607.8125,140.1741,3686.704,43.7,63.70001,69.39999,1001.866,16.91146,3.254879,21.148
9/8/2021 06:50,612.6041,145.7521,3751.447,43.7,63.70001,69.39999,1001.866,17.08507,3.254879,21.148
9/8/2021 06:51,616.3021,127.9299,3713.108,43.7,63.60001,69.39999,1001.866,17.08507,3.270793,21.148
9/8/2021 06:52,607.1354,130.7415,3672.96,43.7,63.70001,69.39999,1001.866,16.8941,3.249092,21.148
9/8/2021 06:53,610.0521,146.9312,3726.49,43.7,63.60001,69.39999,1001.866,16.98351,3.257893,21.148
9/8/2021 06:54,615.5729,156.137,3795.211,43.7,63.60001,69.39999,1001.866,17.10677,3.257893,21.148
9/8/2021 06:55,605.2083,151.2393,3751.808,43.8,63.70001,69.39999,1001.866,16.91146,3.257893,21.22305
9/8/2021 06:56,597.8646,156.2277,3731.554,43.8,63.70001,69.39999,1001.866,16.69792,3.257893,21.22305
9/8/2021 06:57,603.75,174.7755,3812.572,43.8,63.80002,69.39999,1001.866,16.94618,3.257893,21.22305
9/8/2021 06:58,607.5,141.3532,3716.363,43.8,63.80002,69.39999,1001.866,16.91146,3.250418,21.22305
9/8/2021 06:59,611.9791,129.4717,3673.322,43.8,63.80002,69.39999,1001.866,17.05382,3.250418,21.07476
9/8/2021 07:00,615.625,136.2288,3706.597,43.8,63.70001,69.39999,1001.975,17.1224,3.258496,21.07476
9/8/2021 07:01,619.5833,139.2672,3738.788,43.8,63.70001,69.39999,1001.975,17.30208,3.252227,21.07476
9/8/2021 07:02,622.1354,127.0682,3691.044,43.8,63.70001,69.39999,1001.975,17.26736,3.252829,21.07476
9/8/2021 07:03,624.8958,135.1857,3747.106,43.8,63.80002,69.39999,1001.975,17.42708,3.252829,21.07476
9/8/2021 07:04,626.9791,148.2916,3781.467,43.7,63.70001,69.39999,1001.975,17.48004,3.252829,21.148
9/8/2021 07:05,627.5521,153.4614,3816.189,43.8,63.80002,69.39999,1001.975,17.55208,3.252829,21.148
9/8/2021 07:06,628.0208,160.6719,3845.486,43.8,63.89999,69.39999,1001.975,17.53472,3.290384,21.148
9/8/2021 07:07,627.6563,175.1383,3893.591,43.8,64,69.60001,1001.975,17.58681,3.248851,21.21853
9/8/2021 07:08,630.2604,169.8778,3893.591,43.8,64.10001,69.60001,1001.975,17.58681,3.269466,21.21853
9/8/2021 07:09,627.7604,180.0814,3902.633,43.90001,64.30002,69.60001,1001.975,17.55035,3.251503,21.2972
9/8/2021 07:10,628.5416,168.6987,3881.293,43.90001,64.39999,69.60001,1001.975,17.61458,3.251503,21.2972
9/8/2021 07:11,627.4479,154.8219,3824.87,43.90001,64.5,69.80002,1001.975,17.55208,3.251503,21.18598
9/8/2021 07:12,628.6979,158.6766,3844.763,43.90001,64.5,69.80002,1002.17,17.56771,3.251865,21.18598
9/8/2021 07:13,624.8438,151.0579,3793.403,44,64.5,69.80002,1002.17,17.48004,3.251865,21.18598
