Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/8/2021 07:14,622.1354,154.6405,3816.551,44,64.5,69.80002,1002.17,17.35677,3.276459,21.18598
9/8/2021 07:15,623.6979,166.658,3840.061,44,64.5,70,1002.17,17.40972,3.258013,21.18598
9/8/2021 07:16,621.1979,137.952,3740.234,44,64.5,70,1002.17,17.28559,3.258013,21.18598
9/8/2021 07:17,607.1875,123.4403,3634.259,44,64.39999,70,1002.17,16.94705,3.258013,21.07024
9/8/2021 07:18,603.9583,147.43,3713.831,43.90001,64.20001,70,1002.3,16.84201,3.258013,21.07024
9/8/2021 07:19,608.0208,150.8765,3747.83,43.90001,64.10001,70,1002.3,17.00087,3.268141,21.18688
9/8/2021 07:20,613.6979,146.8858,3742.766,43.90001,64.10001,70,1002.3,17.07205,3.263318,21.18688
9/8/2021 07:21,607.1875,132.6915,3702.619,43.90001,64.10001,70,1002.3,16.85851,3.264765,21.11093
9/8/2021 07:22,596.6666,151.6021,3709.852,43.90001,64.10001,70,1002.3,16.71615,3.292373,21.11093
9/8/2021 07:23,602.1875,141.9881,3709.852,43.90001,64,70,1002.3,16.80556,3.251744,21.11093
9/8/2021 07:24,607.4479,71.33417,3488.498,43.90001,64,70,1002.3,16.80556,3.251744,20.92556
9/8/2021 07:25,610.9375,80.99353,3499.349,43.8,63.89999,70,1002.387,16.92969,3.266212,20.85142
9/8/2021 07:26,615.7813,89.51917,3555.411,43.8,63.70001,70,1002.387,17.03646,3.2509,20.98072
9/8/2021 07:27,617.3958,102.1262,3606.047,43.8,63.5,70,1002.387,17.08941,3.2509,20.98072
9/8/2021 07:28,619.6354,115.731,3663.918,43.8,63.5,70,1002.387,17.16146,3.262715,21.07386
9/8/2021 07:29,624.375,109.7449,3663.918,43.8,63.5,70,1002.387,17.26736,3.251624,21.07386
9/8/2021 07:30,627.6041,154.2324,3802.445,43.8,63.60001,69.80002,1002.387,17.39149,3.245113,21.24023
9/8/2021 07:31,628.0729,145.7521,3789.786,43.8,63.70001,69.80002,1002.387,17.46267,3.264524,21.24023
9/8/2021 07:32,628.0208,165.8417,3854.89,43.8,63.89999,69.80002,1002.387,17.53299,3.251142,21.24023
9/8/2021 07:33,628.5416,174.2313,3905.165,43.8,64.10001,69.80002,1002.387,17.53906,3.251142,21.35326
9/8/2021 07:34,629.5833,183.4372,3930.845,43.90001,64.30002,69.80002,1002.387,17.55295,3.251142,21.35326
9/8/2021 07:35,630.1041,187.3372,3950.376,43.90001,64.5,69.80002,1002.387,17.60504,3.251142,21.35326
9/8/2021 07:36,629.6354,169.9685,3889.25,44,64.70001,70,1002.517,17.56944,3.251142,21.35326
9/8/2021 07:37,629.2708,176.4081,3899.378,44,64.70001,70,1002.517,17.56944,3.267658,21.35326
9/8/2021 07:38,629.1146,162.4859,3854.89,44,64.80002,70,1002.517,17.56944,3.267056,21.27821
9/8/2021 07:39,629.2708,161.2161,3854.89,44.10001,64.80002,70,1002.517,17.53299,3.250418,21.27821
9/8/2021 07:40,629.5833,169.1976,3854.89,44.10001,64.80002,70.20001,1002.517,17.58681,3.247525,21.22305
9/8/2021 07:41,629.5833,190.3303,3951.461,44.10001,64.80002,70.20001,1002.517,17.67535,3.247525,21.35326
9/8/2021 07:42,627.6563,156.4091,3827.402,44.10001,64.89999,70.20001,1002.517,17.46267,3.257893,21.20407
9/8/2021 07:43,628.125,153.5068,3811.487,44.10001,64.89999,70.20001,1002.517,17.51563,3.257893,21.20407
9/8/2021 07:44,629.7916,155.4568,3832.104,44.10001,64.89999,70.39999,1002.517,17.57031,3.257893,21.20407
9/8/2021 07:45,625.4688,171.2836,3868.272,44.10001,64.89999,70.39999,1002.517,17.48004,3.257893,21.20407
9/8/2021 07:46,627.0833,157.1347,3818.721,44.10001,64.89999,70.39999,1002.669,17.48004,3.257893,21.20407
9/8/2021 07:47,621.7188,142.8497,3758.319,44.10001,64.89999,70.39999,1002.669,17.40972,3.257893,21.11093
9/8/2021 07:48,626.3021,129.3357,3733.362,44.2,64.80002,70.39999,1002.669,17.40972,3.257893,21.03769
9/8/2021 07:49,629.1146,85.07495,3612.196,44.10001,64.70001,70.39999,1002.669,17.46701,3.261389,20.87041
9/8/2021 07:50,628.1771,85.07495,3583.261,44.10001,64.60001,70.60001,1002.669,17.50521,3.254396,20.87041
9/8/2021 07:51,615.8333,103.3053,3612.196,44.10001,64.39999,70.60001,1002.669,17.12413,3.254396,20.87041
9/8/2021 07:52,618.5416,107.7495,3628.11,44.10001,64.20001,70.60001,1002.669,17.12413,3.254396,20.87041
9/8/2021 07:53,622.2916,128.7008,3718.171,44,64.20001,70.60001,1002.669,17.32031,3.254396,21.00061
9/8/2021 07:54,625.8333,128.8822,3716.724,44,64.10001,70.60001,1002.669,17.42795,3.254396,21.05577
9/8/2021 07:55,627.0313,129.1089,3754.34,44,64.20001,70.60001,1002.669,17.4809,3.254396,21.05577
9/8/2021 07:56,628.3854,148.8812,3782.552,44,64.20001,70.60001,1002.669,17.51997,3.254396,21.12992
9/8/2021 07:57,628.0208,181.6232,3939.164,44.10001,64.30002,70.60001,1002.669,17.64149,3.254396,21.26013
9/8/2021 07:58,628.0208,171.7825,3893.952,44.10001,64.5,70.60001,1002.669,17.64149,3.254396,21.26013
9/8/2021 07:59,629.2188,174.6395,3913.845,44.10001,64.70001,70.60001,1002.669,17.67535,3.254396,21.20407
9/8/2021 08:00,628.5938,202.6652,3987.992,44.2,64.80002,70.60001,1002.669,17.71094,3.254396,21.20407
9/8/2021 08:01,628.5938,197.4954,3985.822,44.2,65.10001,70.60001,1002.821,17.71094,3.254396,21.37135
9/8/2021 08:02,626.0938,212.2339,4043.692,44.2,65.10001,70.60001,1002.821,17.7283,3.254396,21.37135
9/8/2021 08:03,623.75,239.3527,4166.667,44.3,65.39999,70.60001,1002.821,17.83594,3.254396,21.46448
9/8/2021 08:04,626.4583,220.6688,4094.69,44.3,65.60001,70.60001,1002.821,17.83594,3.254396,21.46448
9/8/2021 08:05,608.0729,222.3921,4003.183,44.3,65.80002,70.60001,1002.821,17.32031,3.254396,21.35326
9/8/2021 08:06,614.2708,208.1525,3982.205,44.40001,65.80002,70.60001,1002.821,17.46267,3.254396,21.35326
9/8/2021 08:07,618.0729,144.2556,3776.403,44.40001,65.80002,70.80002,1002.973,17.30208,3.254396,21.12992
9/8/2021 08:08,619.9479,109.3367,3646.918,44.40001,65.60001,70.80002,1002.973,17.33767,3.251383,20.96264
9/8/2021 08:09,622.1354,74.8714,3552.156,44.40001,65.20001,70.80002,1002.973,17.42708,3.251383,20.81525
9/8/2021 08:10,626.5104,19.36407,3418.692,44.3,65,70.80002,1002.973,17.53125,3.251383,20.68414
9/8/2021 08:11,625.4166,-18.59314,3297.164,44.2,64.60001,70.80002,1002.973,17.7526,3.251142,20.36856
9/8/2021 08:12,628.5938,-16.77917,3312.355,44.2,64.20001,70.80002,1002.973,17.79601,3.251142,20.36856
9/8/2021 08:13,627.0833,-17.95825,3291.739,44.10001,63.80002,70.80002,1003.06,17.81858,3.251142,20.36856
9/8/2021 08:14,627.5521,2.539551,3352.865,44,63.60001,70.80002,1003.06,17.81858,3.2509,20.36856
9/8/2021 08:15,628.0729,26.25714,3423.394,44,63.60001,70.80002,1003.06,17.75608,3.252588,20.36856
9/8/2021 08:16,628.0729,30.70135,3442.202,43.90001,63.5,70.80002,1003.06,17.69358,3.251744,20.49877
9/8/2021 08:17,626.6146,54.05615,3478.371,43.90001,63.5,70.89999,1003.06,17.67622,3.251744,20.55393
9/8/2021 08:18,628.6458,60.67712,3508.753,43.90001,63.5,70.89999,1003.06,17.69792,3.248248,20.55393
9/8/2021 08:19,628.0729,75.32489,3554.688,43.90001,63.5,70.89999,1003.06,17.60504,3.258375,20.70041
9/8/2021 08:20,628.125,95.18781,3616.175,43.90001,63.60001,70.89999,1003.06,17.60504,3.258375,20.70041
9/8/2021 08:21,627.9688,103.396,3648.365,43.90001,63.60001,70.89999,1003.06,17.56944,3.251021,20.80621
9/8/2021 08:22,627.9688,117.3182,3685.619,43.90001,63.70001,70.89999,1003.06,17.57813,3.251021,20.88849
9/8/2021 08:23,629.5833,176.0906,3877.315,43.90001,64,70.89999,1003.06,17.78299,3.262353,21.07386
9/8/2021 08:24,629.1666,214.0932,4062.138,43.90001,64,70.89999,1003.06,17.8533,3.259098,21.26013
9/8/2021 08:25,627.1354,231.3259,4135.923,44,64.39999,70.89999,1003.147,17.94271,3.242341,21.35326
9/8/2021 08:26,628.6458,226.02,4107.711,44.10001,64.80002,70.70001,1003.147,17.9783,3.250418,21.35326
9/8/2021 08:27,625.9896,224.3421,4107.711,44.10001,65.20001,70.70001,1003.147,17.88889,3.249454,21.35326
9/8/2021 08:28,629.1146,202.2571,4033.927,44.2,65.60001,70.70001,1003.147,17.8533,3.262956,21.35326
9/8/2021 08:29,626.4583,163.1208,3890.335,44.3,65.60001,70.70001,1003.147,17.65451,3.263921,21.24114
9/8/2021 08:30,628.0208,129.6078,3722.873,44.3,65.60001,70.70001,1003.06,17.65451,3.260545,21.05577
9/8/2021 08:31,625.9896,84.44006,3583.261,44.3,65.39999,70.89999,1003.06,17.56944,3.260545,20.92104
9/8/2021 08:32,626.875,72.33185,3523.944,44.3,65,70.89999,1003.06,17.58767,3.253915,20.7402
9/8/2021 08:33,627.6041,80.94818,3580.729,44.2,64.80002,70.89999,1003.06,17.55208,3.263197,20.7402
9/8/2021 08:34,627.9688,76.54932,3580.729,44.2,64.39999,70.89999,1003.06,17.55208,3.246199,20.7402
9/8/2021 08:35,627.4479,68.15973,3526.476,44.10001,64.39999,70.89999,1003.06,17.6224,3.246199,20.7402
9/8/2021 08:36,627.0833,87.25171,3586.516,44.10001,64.20001,70.89999,1003.06,17.55208,3.257652,20.7402
9/8/2021 08:37,624.7916,94.55292,3595.92,44,64.10001,70.89999,1003.06,17.42708,3.257652,20.85142
9/8/2021 08:38,618.3854,85.07495,3563.368,44,64.10001,70.89999,1003.06,17.3151,3.257652,20.85142
9/8/2021 08:39,611.0416,114.9147,3604.601,44,64.10001,70.89999,1003.06,17.10764,3.257652,20.7402
9/8/2021 08:40,616.1979,146.7498,3741.681,44,64,70.89999,1003.06,17.24913,3.257652,21.05577
9/8/2021 08:41,617.7604,161.3068,3799.552,44,64,70.89999,1003.06,17.42708,3.28966,21.05577
9/8/2021 08:42,610.3125,185.1151,3856.698,44,64.30002,70.70001,1003.06,17.30122,3.258496,21.148
9/8/2021 08:43,608.75,175.229,3847.294,44.10001,64.5,70.70001,1003.06,17.21441,3.258496,21.24114
9/8/2021 08:44,596.875,156.001,3720.703,44.10001,64.5,70.70001,1003.147,16.85938,3.258496,21.1046
9/8/2021 08:45,596.875,160.808,3748.191,44.10001,64.60001,70.70001,1003.147,16.85938,3.258496,21.1046
9/8/2021 08:46,598.0208,162.8487,3748.191,44.10001,64.5,70.70001,1003.147,16.91146,3.258496,21.1046
9/8/2021 08:47,592.6041,114.5519,3549.985,44.10001,64.5,70.5,1003.147,16.66406,3.25729,20.98072
9/8/2021 08:48,600.4688,129.381,3628.834,44.10001,64.30002,70.5,1003.147,16.8941,3.25729,20.93099
9/8/2021 08:49,604.4791,114.8693,3599.899,44.10001,64.30002,70.5,1003.147,16.8941,3.25729,20.93099
9/8/2021 08:50,606.6666,89.83661,3535.88,44.10001,64.20001,70.20001,1003.147,16.96615,3.25729,20.81525
9/8/2021 08:51,599.6354,109.9263,3563.006,44,64.10001,70.20001,1003.147,16.7908,3.25729,20.81525
9/8/2021 08:52,609.1146,132.2834,3691.768,44,63.89999,70.20001,1003.147,17.10764,3.25729,20.94365
9/8/2021 08:53,608.2291,118.6333,3641.493,44,63.89999,70.20001,1003.255,17.01823,3.25729,20.94365
9/8/2021 08:54,613.3333,116.5019,3630.281,44,63.89999,70.20001,1003.255,17.11198,3.25729,20.94365
9/8/2021 08:55,608.2291,117.4089,3630.281,44,63.89999,70.20001,1003.255,17.07205,3.245596,20.94365
9/8/2021 08:56,610.9375,117.1821,3630.281,44,63.89999,70,1003.255,17.07205,3.262354,20.94365
9/8/2021 08:57,609.9479,136.5916,3680.555,44,63.89999,70,1003.255,17.03646,3.234143,21.0187
9/8/2021 08:58,613.1771,144.2102,3733,44,63.89999,70,1003.255,17.17882,3.282788,21.0187
9/8/2021 08:59,618.0208,144.2102,3745.66,44,64,70,1003.255,17.28559,3.242341,21.07386
9/8/2021 09:00,622.0833,134.6869,3722.511,44,64.10001,70,1003.255,17.37413,3.252588,21.07386
9/8/2021 09:01,626.5625,120.0391,3695.385,44,64.20001,70,1003.255,17.45052,3.252588,20.94365
9/8/2021 09:02,625.9896,127.3403,3712.746,44,64.20001,70,1003.255,17.56944,3.252588,20.94365
9/8/2021 09:03,625.8333,133.7346,3733.724,44,64.30002,70,1003.255,17.56944,3.25934,20.94365
9/8/2021 09:04,627.0313,133.7346,3744.574,44,64.30002,70,1003.255,17.56944,3.254155,20.94365
9/8/2021 09:05,626.5625,144.7997,3776.403,44,64.30002,70,1003.255,17.58681,3.254155,20.94365
9/8/2021 09:06,627.1875,140.1288,3776.403,44,64.39999,70,1003.255,17.58681,3.254155,20.99881
9/8/2021 09:07,627.0313,135.4578,3740.958,44.10001,64.39999,70,1003.255,17.58681,3.254155,20.99881
9/8/2021 09:08,626.8229,134.9136,3740.958,44.10001,64.5,70.20001,1003.407,17.58681,3.252106,20.96264
9/8/2021 09:09,626.8229,142.8044,3778.212,44.10001,64.5,70.20001,1003.407,17.58681,3.252106,20.96264
9/8/2021 09:10,626.8229,143.8928,3778.212,44.10001,64.5,70.20001,1003.407,17.59983,3.252106,20.96264
9/8/2021 09:11,628.2291,136.8183,3757.234,44.10001,64.60001,70.20001,1003.407,17.59983,3.252106,21.00061
9/8/2021 09:12,628.2291,144.5276,3784.36,44.10001,64.60001,70.20001,1003.407,17.65799,3.252106,21.00061
9/8/2021 09:13,616.4063,135.0043,3703.704,44.10001,64.60001,70.39999,1003.407,17.26736,3.26802,21.00061
9/8/2021 09:14,608.8021,146.7498,3703.704,44.2,64.60001,70.39999,1003.407,17.125,3.253794,20.96264
9/8/2021 09:15,614.7916,144.8451,3739.149,44.2,64.5,70.39999,1003.407,17.27951,3.253794,21.0187
9/8/2021 09:16,613.6458,139.8567,3718.895,44.2,64.5,70.39999,1003.407,17.21962,3.253794,21.0187
9/8/2021 09:17,608.1771,146.2056,3730.83,44.2,64.5,70.39999,1003.299,17.09896,3.253794,21.0187
9/8/2021 09:18,607.6563,152.5998,3734.447,44.10001,64.5,70.39999,1003.299,17.09896,3.265247,21.0187
9/8/2021 09:19,601.7708,145.7067,3706.597,44.10001,64.5,70.39999,1003.299,16.92969,3.258375,21.0187
9/8/2021 09:20,595.1041,149.7428,3693.938,44.10001,64.5,70.39999,1003.299,16.75174,3.265126,21.0187
9/8/2021 09:21,603.2291,168.7441,3790.509,44.10001,64.39999,70.39999,1003.299,17.0026,3.251865,21.09285
9/8/2021 09:22,602.0833,165.6603,3756.872,44.10001,64.39999,70.39999,1003.299,17.03646,3.251865,21.09285
9/8/2021 09:23,596.3541,146.4777,3689.598,44.10001,64.5,70.39999,1003.299,16.66319,3.25524,21.09285
9/8/2021 09:24,604.2708,95.95874,3555.411,44.10001,64.5,70.20001,1003.299,16.87674,3.256325,20.87041
9/8/2021 09:25,606.1458,91.46918,3487.413,44.10001,64.20001,70.20001,1003.299,16.96441,3.256325,20.7402
9/8/2021 09:26,608.125,120.4019,3617.983,44.10001,64.20001,70.20001,1003.299,17.06163,3.256325,20.90748
9/8/2021 09:27,613.6458,129.8799,3678.385,44,64,70.20001,1003.299,17.14236,3.25078,20.90748
9/8/2021 09:28,617.5,149.0172,3753.617,44,64,70.20001,1003.299,17.30295,3.25078,20.98072
9/8/2021 09:29,622.1875,149.0626,3778.573,44,64.10001,70,1003.212,17.45052,3.260666,21.07476
9/8/2021 09:30,612.6041,130.8776,3672.237,44,64.20001,70,1003.212,17.1467,3.260666,20.94455
9/8/2021 09:31,607.5,138.1788,3688.513,44.10001,64.30002,70,1003.212,17.05382,3.260666,20.94455
9/8/2021 09:32,601.5104,134.9136,3668.258,44.10001,64.30002,70,1003.212,16.93229,3.260666,20.94455
9/8/2021 09:33,605.4688,134.1427,3673.322,44.10001,64.30002,70,1003.212,16.95399,3.260666,20.98072
9/8/2021 09:34,600.1041,134.6415,3644.748,44.10001,64.20001,70,1003.212,16.8941,3.244028,20.98072
9/8/2021 09:35,592.0313,137.2718,3644.748,44.10001,64.20001,70,1003.212,16.66233,3.262715,20.98072
9/8/2021 09:36,597.3958,133.7799,3644.748,44,64.10001,70,1003.212,16.80208,3.247886,20.98072
9/8/2021 09:37,604.4791,112.3751,3590.495,44,64.10001,70,1003.212,16.96615,3.265126,20.87041
9/8/2021 09:38,602.9166,107.2507,3569.155,44,64,70,1003.212,16.89497,3.265126,20.87041
9/8/2021 09:39,606.7188,121.5356,3620.877,44,63.89999,70,1003.147,16.98351,3.257049,20.85142
9/8/2021 09:40,609.9479,112.6926,3595.92,44,63.89999,70,1003.147,17.07205,3.257049,20.85142
9/8/2021 09:41,603.8021,116.8647,3588.324,44,63.89999,70,1003.147,16.94705,3.257049,20.85142
9/8/2021 09:42,608.3333,113.3728,3608.579,43.90001,63.80002,70,1003.147,17.07205,3.257049,20.85142
9/8/2021 09:43,612.6041,120.3112,3634.259,43.90001,63.80002,69.80002,1003.147,17.21441,3.257049,20.85142
9/8/2021 09:44,615.3125,118.588,3662.833,43.90001,63.80002,69.80002,1003.147,17.24219,3.257049,20.85142
9/8/2021 09:45,620.0521,108.9286,3646.557,43.90001,63.89999,69.80002,1003.147,17.37413,3.257049,20.85142
9/8/2021 09:46,622.2396,78.72607,3561.198,43.90001,63.89999,69.80002,1003.147,17.44444,3.257049,20.70222
9/8/2021 09:47,623.8541,46.6189,3458.478,43.90001,63.89999,69.80002,1003.147,17.51563,3.257049,20.55393
9/8/2021 09:48,625,43.12701,3450.882,43.90001,63.80002,69.80002,1003.147,17.56944,3.255602,20.55393
9/8/2021 09:49,622.8646,66.88995,3514.902,43.90001,63.70001,69.80002,1003.147,17.56944,3.255602,20.53584
9/8/2021 09:50,624.6875,66.20972,3522.859,43.90001,63.60001,69.80002,1003.06,17.51563,3.255602,20.62807
9/8/2021 09:51,623.9063,62.49109,3505.136,43.90001,63.60001,69.80002,1003.06,17.51563,3.241858,20.62807
9/8/2021 09:52,624.8958,52.87708,3481.988,43.90001,63.5,70,1003.06,17.53472,3.271757,20.591
9/8/2021 09:53,625.3646,40.40607,3441.84,43.90001,63.5,70,1003.06,17.58941,3.2509,20.49877
9/8/2021 09:54,625,40.40607,3441.84,43.90001,63.5,70,1003.06,17.58941,3.2509,20.49877
9/8/2021 09:55,624.2708,48.29681,3457.031,43.90001,63.39999,70,1003.06,17.58941,3.2509,20.49877
9/8/2021 09:56,624.2708,51.74335,3477.647,43.8,63.39999,70,1003.06,17.56944,3.266694,20.49877
9/8/2021 09:57,624.2708,48.841,3449.436,43.8,63.39999,70,1003.06,17.56944,3.252829,20.49877
9/8/2021 09:58,623.8541,63.21667,3505.859,43.8,63.39999,70,1003.06,17.56944,3.254638,20.53584
9/8/2021 09:59,624.8438,55.32593,3476.201,43.8,63.39999,70.10001,1003.06,17.55208,3.307745,20.57201
9/8/2021 10:00,623.6979,61.7655,3506.583,43.90001,63.39999,70.10001,1003.06,17.55208,3.254276,20.57201
9/8/2021 10:01,624.8438,54.60034,3506.583,43.90001,63.39999,70.10001,1003.06,17.55208,3.254276,20.57201
9/8/2021 10:02,624.9479,48.38751,3472.584,43.90001,63.39999,70.10001,1003.06,17.6224,3.254035,20.57201
9/8/2021 10:03,621.9791,48.38751,3462.457,43.90001,63.39999,70.10001,1002.973,17.50521,3.258978,20.51686
9/8/2021 10:04,625.4688,48.38751,3455.946,43.90001,63.39999,70.10001,1002.973,17.58767,3.258978,20.51686
9/8/2021 10:05,624.4271,48.38751,3468.605,43.90001,63.39999,70.10001,1002.973,17.58767,3.256687,20.51686
9/8/2021 10:06,615.2083,48.56891,3429.181,43.90001,63.30002,70.20001,1002.973,17.30295,3.256687,20.51686
9/8/2021 10:07,617.9688,49.88403,3438.947,43.90001,63.30002,70.20001,1002.973,17.35677,3.256687,20.51686
9/8/2021 10:08,621.25,58.13757,3481.988,43.90001,63.30002,70.20001,1002.973,17.44531,3.256687,20.57201
9/8/2021 10:09,621.6666,60.08759,3481.988,43.90001,63.30002,70.20001,1002.973,17.46354,3.256687,20.57201
9/8/2021 10:10,623.2291,78.31793,3534.071,43.90001,63.30002,70.20001,1003.082,17.48524,3.256687,20.57201
9/8/2021 10:11,622.7083,97.9541,3604.239,43.90001,63.30002,70.20001,1003.082,17.48524,3.256687,20.66605
9/8/2021 10:12,623.9063,82.89819,3557.581,43.90001,63.39999,70.20001,1003.082,17.42708,3.256687,20.75828
9/8/2021 10:13,623.8541,78.59003,3544.922,43.90001,63.5,70.20001,1003.082,17.4809,3.257411,20.66605
9/8/2021 10:14,623.0729,92.37616,3582.538,43.90001,63.5,70.10001,1003.082,17.49826,3.24222,20.66605
9/8/2021 10:15,623.2291,90.2901,3583.623,43.90001,63.60001,70.10001,1003.082,17.49826,3.265488,20.74924
9/8/2021 10:16,622.2916,112.6019,3639.685,43.90001,63.60001,70.10001,1003.082,17.49826,3.241497,20.74924
9/8/2021 10:17,621.1458,108.2937,3664.641,43.90001,63.60001,70.10001,1003.082,17.46267,3.250418,20.83333
9/8/2021 10:18,623.8021,94.37152,3603.516,44,63.70001,70.10001,1003.082,17.46267,3.266935,20.83333
9/8/2021 10:19,623.2291,95.82269,3590.495,44,63.80002,70.10001,1003.255,17.46267,3.254276,20.7402
9/8/2021 10:20,622.9166,102.4437,3611.473,44,63.80002,70.10001,1003.255,17.46267,3.254276,20.7402
9/8/2021 10:21,623.1771,100.1309,3613.643,44,63.80002,70.10001,1003.255,17.46267,3.254276,20.7402
9/8/2021 10:22,622.2916,110.6519,3632.451,44,63.80002,70.10001,1003.255,17.46267,3.254276,20.77637
9/8/2021 10:23,621.6666,114.2344,3654.875,44,63.80002,70.10001,1003.255,17.42708,3.254276,20.85142
9/8/2021 10:24,623.9063,106.5251,3627.749,44,63.89999,70.10001,1003.255,17.48004,3.254276,20.85142
9/8/2021 10:25,622.2916,106.9786,3632.089,44,63.89999,70.10001,1003.255,17.46267,3.254276,20.79897
9/8/2021 10:26,623.2813,102.9425,3619.43,44,63.89999,70.10001,1003.385,17.46267,3.305936,20.79897
9/8/2021 10:27,624.0104,101.446,3619.43,44,63.89999,70.10001,1003.385,17.51563,3.255723,20.79897
9/8/2021 10:28,623.2813,111.06,3642.94,44.10001,63.89999,70.10001,1003.385,17.44531,3.255723,20.79897
9/8/2021 10:29,623.3854,126.1159,3702.98,44.10001,63.89999,70.10001,1003.385,17.4809,3.255723,20.79897
9/8/2021 10:30,622.0833,126.1159,3702.98,44.10001,64,70.20001,1003.385,17.4809,3.255723,20.88849
9/8/2021 10:31,623.8021,117.3182,3676.938,44.10001,64,70.20001,1003.385,17.4809,3.255723,20.88849
9/8/2021 10:32,623.2291,121.9891,3676.938,44.10001,64.10001,70.20001,1003.429,17.4809,3.255723,20.88849
9/8/2021 10:33,622.1875,126.252,3695.385,44.10001,64.10001,70.20001,1003.429,17.4809,3.255723,20.88849
9/8/2021 10:34,623.1771,129.7892,3707.321,44.10001,64.10001,70.20001,1003.429,17.4809,3.255723,20.88849
9/8/2021 10:35,622.0833,131.4218,3700.81,44.10001,64.20001,70.20001,1003.429,17.4809,3.255723,20.88849
9/8/2021 10:36,624.375,118.4973,3675.492,44.10001,64.20001,70.20001,1003.429,17.4809,3.255723,20.88849
9/8/2021 10:37,622.8646,122.5333,3698.64,44.10001,64.30002,70.20001,1003.429,17.4809,3.255723,20.88849
9/8/2021 10:38,622.3438,125.481,3698.64,44.10001,64.20001,70.20001,1003.429,17.46701,3.255723,20.88849
9/8/2021 10:39,624.4791,117.1368,3679.109,44.10001,64.20001,70.20001,1003.429,17.46701,3.25295,20.85142
9/8/2021 10:40,623.8021,114.4612,3665.726,44.2,64.30002,70.20001,1003.429,17.4809,3.260304,20.85142
9/8/2021 10:41,617.6041,124.1659,3686.704,44.2,64.30002,70.30002,1003.581,17.36372,3.247284,20.85142
9/8/2021 10:42,622.7083,128.5648,3704.789,44.2,64.20001,70.30002,1003.581,17.40972,3.26151,20.85142
9/8/2021 10:43,623.8541,112.4658,3654.875,44.2,64.20001,70.30002,1003.581,17.48004,3.26151,20.85142
9/8/2021 10:44,622.2396,112.4658,3654.875,44.2,64.20001,70.30002,1003.581,17.42708,3.251021,20.85142
9/8/2021 10:45,622.2396,112.4658,3651.62,44.2,64.20001,70.30002,1003.581,17.46094,3.258375,20.85142
9/8/2021 10:46,623.8541,111.4228,3638.961,44.2,64.20001,70.30002,1003.581,17.46094,3.25524,20.85142
9/8/2021 10:47,621.7188,115.5949,3657.769,44.2,64.20001,70.30002,1003.581,17.46094,3.25524,20.85142
9/8/2021 10:48,622.6563,111.1053,3657.769,44.2,64.20001,70.30002,1003.581,17.42708,3.25524,20.85142
9/8/2021 10:49,622.5521,117.1821,3665.003,44.2,64.20001,70.30002,1003.646,17.4592,3.25524,20.83333
9/8/2021 10:50,620.9896,124.0752,3689.959,44.2,64.20001,70.30002,1003.646,17.4592,3.25524,20.83333
9/8/2021 10:51,623.2291,115.6403,3668.258,44.10001,64.20001,70.30002,1003.646,17.4592,3.25524,20.83333
9/8/2021 10:52,621.7708,121.6263,3675.13,44.2,64.20001,70.30002,1003.646,17.4592,3.25524,20.83333
9/8/2021 10:53,622.2916,121.6263,3695.385,44.2,64.20001,70.30002,1003.646,17.44531,3.25524,20.87041
9/8/2021 10:54,621.3021,124.8008,3695.385,44.2,64.30002,70.39999,1003.646,17.44531,3.244149,20.87041
9/8/2021 10:55,623.2813,103.4413,3630.642,44.2,64.30002,70.39999,1003.646,17.44531,3.25512,20.87041
9/8/2021 10:56,621.1979,107.0239,3621.6,44.2,64.30002,70.39999,1003.646,17.46267,3.25512,20.77637
9/8/2021 10:57,622.2396,102.5797,3615.813,44.2,64.20001,70.39999,1003.646,17.43056,3.25512,20.77637
9/8/2021 10:58,621.7188,95.91339,3597.729,44.2,64.20001,70.39999,1003.646,17.43056,3.267779,20.77637
9/8/2021 10:59,622.7604,90.65289,3581.091,44.2,64.10001,70.39999,1003.646,17.43056,3.24644,20.77637
9/8/2021 11:00,621.7188,94.55292,3581.091,44.10001,64.10001,70.39999,1003.646,17.43056,3.256567,20.7402
9/8/2021 11:01,621.0938,95.5506,3595.197,44.10001,64,70.39999,1003.646,17.43056,3.256567,20.7402
9/8/2021 11:02,622.0833,92.82965,3587.24,44.10001,64,70.39999,1003.711,17.43056,3.256567,20.7402
9/8/2021 11:03,620.6771,94.05408,3602.43,44.10001,64,70.39999,1003.711,17.43056,3.254879,20.7402
9/8/2021 11:04,621.1458,88.34009,3576.027,44.10001,64,70.39999,1003.711,17.42708,3.254879,20.7402
9/8/2021 11:05,621.3021,88.34009,3563.006,44.10001,64,70.39999,1003.711,17.42708,3.254879,20.7402
9/8/2021 11:06,621.3021,86.70752,3563.006,44.10001,63.89999,70.39999,1003.711,17.40972,3.269949,20.7402
9/8/2021 11:07,620.7813,89.20172,3570.24,44.10001,63.89999,70.39999,1003.711,17.40972,3.249695,20.7402
9/8/2021 11:08,619.5833,87.6145,3573.495,44.10001,63.89999,70.39999,1003.711,17.35677,3.258737,20.72121
9/8/2021 11:09,620.625,80.35864,3548.9,44.10001,63.89999,70.39999,1003.711,17.40972,3.258737,20.72121
9/8/2021 11:10,620.0521,74.23651,3529.369,44.10001,63.89999,70.39999,1003.711,17.40972,3.258737,20.64616
9/8/2021 11:11,618.4896,72.4679,3514.54,44.10001,63.80002,70.39999,1003.711,17.33941,3.258737,20.64616
9/8/2021 11:12,621.5625,66.43646,3514.54,44.10001,63.80002,70.39999,1003.711,17.43142,3.258737,20.64616
9/8/2021 11:13,618.0729,76.36792,3521.412,44.10001,63.70001,70.39999,1003.711,17.43142,3.258737,20.64616
9/8/2021 11:14,621.1458,71.47021,3527.199,44.10001,63.70001,70.39999,1003.711,17.39236,3.258737,20.64616
9/8/2021 11:15,620.5208,79.7691,3527.199,44.10001,63.70001,70.30002,1003.711,17.39236,3.267658,20.64616
9/8/2021 11:16,620.6771,74.69,3527.561,44.10001,63.70001,70.30002,1003.711,17.39236,3.247645,20.70313
9/8/2021 11:17,620.5729,103.0332,3625.217,44.10001,63.70001,70.30002,1003.711,17.35677,3.253311,20.83514
9/8/2021 11:18,619.5833,108.5658,3625.217,44,63.70001,70.30002,1003.711,17.35677,3.262595,20.83514
9/8/2021 11:19,621.1458,113.3275,3629.557,44.10001,63.80002,70.30002,1003.711,17.32031,3.262595,20.88849
9/8/2021 11:20,619.5313,130.1973,3698.278,44.10001,63.80002,70.30002,1003.711,17.35504,3.241979,20.88849
9/8/2021 11:21,619.5833,130.1973,3715.278,44.10001,63.89999,70.30002,1003.711,17.30295,3.257652,20.98072
9/8/2021 11:22,620,134.4601,3704.427,44.10001,64,70.30002,1003.711,17.33767,3.257652,20.98072
9/8/2021 11:23,619.0625,153.9603,3787.977,44.10001,64.10001,70.30002,1003.711,17.39236,3.254758,21.07476
9/8/2021 11:24,618.8541,125.2996,3715.639,44.2,64.20001,70.30002,1003.711,17.35677,3.264885,20.92556
9/8/2021 11:25,618.8541,120.538,3672.96,44.2,64.30002,70.30002,1003.711,17.35677,3.244511,20.92556
9/8/2021 11:26,618.5416,102.1262,3598.813,44.2,64.30002,70.30002,1003.711,17.30295,3.263198,20.85142
9/8/2021 11:27,616.5625,104.1216,3598.813,44.2,64.20001,70.20001,1003.516,17.33767,3.231611,20.77727
9/8/2021 11:28,618.4896,99.45062,3598.813,44.2,64.20001,70.20001,1003.516,17.30208,3.252588,20.77727
9/8/2021 11:29,618.0208,94.05408,3588.686,44.2,64.10001,70.20001,1003.516,17.32205,3.252588,20.77727
9/8/2021 11:30,618.8541,82.98889,3545.283,44.2,64.10001,70.20001,1003.516,17.32205,3.286405,20.77727
9/8/2021 11:31,618.4375,70.97137,3496.094,44.2,64,70.20001,1003.516,17.32205,3.255361,20.68414
9/8/2021 11:32,612.8646,66.39111,3496.094,44.2,63.89999,70.20001,1003.516,17.20139,3.255361,20.68414
9/8/2021 11:33,605.4688,80.58539,3459.925,44.10001,63.89999,70.20001,1003.364,17.0191,3.255361,20.62807
9/8/2021 11:34,608.75,67.66089,3487.775,44.10001,63.70001,70.20001,1003.364,17.0191,3.255361,20.66605
9/8/2021 11:35,602.3958,64.39575,3419.777,44.10001,63.70001,70.20001,1003.364,16.8941,3.255361,20.66605
9/8/2021 11:36,607.2396,74.50861,3464.988,44.10001,63.60001,70.20001,1003.364,16.99913,3.255361,20.66605
9/8/2021 11:37,610.8333,63.12598,3445.095,44.10001,63.5,70.20001,1003.364,17.10504,3.255361,20.64797
9/8/2021 11:38,614.2708,64.57715,3462.095,44.10001,63.5,70.20001,1003.364,17.17882,3.255361,20.64797
9/8/2021 11:39,615.6771,61.62946,3462.095,44,63.39999,70.20001,1003.364,17.28559,3.262715,20.60909
9/8/2021 11:40,614.6354,68.29578,3481.264,44,63.39999,70,1003.19,17.23177,3.236795,20.60909
9/8/2021 11:41,616.6666,53.51196,3454.499,44,63.39999,70,1003.19,17.32031,3.257893,20.60909
9/8/2021 11:42,616.1979,41.94794,3399.884,44,63.39999,70,1003.19,17.32031,3.256205,20.51686
9/8/2021 11:43,611.4583,30.97345,3373.843,44,63.39999,70,1003.19,17.25,3.256205,20.51686
9/8/2021 11:44,611.4583,42.17468,3398.799,44,63.30002,70,1003.19,17.20139,3.256205,20.47888
9/8/2021 11:45,614.1666,25.89435,3367.694,44,63.20001,70,1003.19,17.28559,3.256205,20.47888
9/8/2021 11:46,609.375,18.63849,3313.44,44,63.20001,70,1003.06,17.16146,3.243546,20.47888
9/8/2021 11:47,614.2708,-0.1813965,3284.144,44,63.10001,70,1003.06,17.40972,3.269225,20.3776
9/8/2021 11:48,615.7813,-16.86987,3284.144,44,63.10001,70,1003.06,17.53472,3.251021,20.27543
9/8/2021 11:49,615.7813,-30.56531,3233.869,44,63,70,1003.06,17.58767,3.24427,20.18229
9/8/2021 11:50,614.5833,-24.48853,3233.869,43.90001,62.89999,70,1003.06,17.57031,3.2509,20.18229
9/8/2021 11:51,614.5833,-24.48853,3239.656,43.90001,62.80002,70,1003.06,17.57031,3.262836,20.18229
9/8/2021 11:52,613.6458,-24.48853,3239.656,43.90001,62.80002,70,1002.865,17.53472,3.262836,20.18229
9/8/2021 11:53,614.1666,-15.6908,3268.952,43.90001,62.70001,70,1002.865,17.48004,3.248127,20.18229
9/8/2021 11:54,615.3125,-12.15356,3268.952,43.90001,62.70001,70,1002.865,17.53472,3.26163,20.18229
9/8/2021 11:55,615.2604,0.6348877,3304.398,43.90001,62.70001,70,1002.865,17.44531,3.240894,20.23835
9/8/2021 11:56,600.7813,-7.981445,3224.465,43.90001,62.70001,70,1002.865,17.07205,3.259219,20.23835
9/8/2021 11:57,604.0104,-7.800049,3242.549,43.90001,62.70001,70,1002.865,17.16233,3.25729,20.23835
9/8/2021 11:58,604.6354,-46.2561,3154.297,43.90001,62.60001,70,1002.756,17.49826,3.25729,20.23835
9/8/2021 11:59,609.8958,-69.38416,3123.915,43.90001,62.60001,70,1002.756,17.76563,3.25729,20.01501
9/8/2021 12:00,599.1146,-64.21436,3097.15,43.8,62.5,70,1002.756,17.44792,3.25729,19.92188
9/8/2021 12:01,600.7291,-80.99353,3076.172,43.8,62.39999,70,1002.756,17.57031,3.239085,20.01501
9/8/2021 12:02,591.1458,-92.6936,2997.323,43.8,62.30002,70,1002.756,17.35677,3.259822,19.93996
9/8/2021 12:03,600.7291,-85.80054,3060.981,43.8,62.20001,70,1002.756,17.55208,3.259822,19.93996
9/8/2021 12:04,599.1666,-83.71448,3031.322,43.7,62.10001,69.89999,1002.756,17.53125,3.259822,19.93996
9/8/2021 12:05,602.2916,-54.3736,3128.979,43.7,62,69.89999,1002.648,17.40972,3.254879,19.93996
9/8/2021 12:06,605.5729,-73.51093,3099.682,43.7,62,69.89999,1002.648,17.63281,3.254879,20.01501
9/8/2021 12:07,609.2708,-81.94586,3099.682,43.7,62,69.89999,1002.648,17.76563,3.254879,19.93996
9/8/2021 12:08,613.5938,-80.17725,3119.574,43.7,62,69.89999,1002.648,17.89063,3.263318,19.93996
9/8/2021 12:09,613.0729,-79.13422,3119.574,43.7,62,69.89999,1002.648,17.89063,3.247645,19.93996
9/8/2021 12:10,612.0833,-77.50165,3119.574,43.7,62,69.89999,1002.648,17.85417,3.247645,19.93996
9/8/2021 12:11,614.6354,-78.72607,3126.085,43.7,62.10001,69.89999,1002.648,17.90799,3.258134,19.93996
9/8/2021 12:12,614.3229,-77.77374,3126.085,43.7,62.10001,69.89999,1002.539,17.90799,3.258134,19.93996
9/8/2021 12:13,605.0521,-80.90283,3072.917,43.7,62.10001,69.89999,1002.539,17.57031,3.258134,19.93996
9/8/2021 12:14,602.2916,-76.05048,3090.639,43.7,62,69.89999,1002.539,17.51563,3.258013,19.93996
9/8/2021 12:15,606.6666,-74.64465,3101.49,43.7,62,69.89999,1002.539,17.69358,3.253673,19.93996
9/8/2021 12:16,609.3229,-83.17029,3090.639,43.7,62,69.89999,1002.539,17.7717,3.253673,19.93996
9/8/2021 12:17,611.4583,-80.31329,3115.958,43.7,61.89999,69.89999,1002.539,17.88889,3.253673,19.93996
9/8/2021 12:18,612.0833,-82.85284,3115.958,43.7,61.89999,69.89999,1002.539,17.85417,3.253673,19.93996
9/8/2021 12:19,614.1666,-82.49005,3115.958,43.7,61.89999,69.89999,1002.431,17.90799,3.247766,19.93996
9/8/2021 12:20,613.4896,-82.49005,3115.958,43.7,61.89999,69.89999,1002.431,17.92535,3.247766,19.93996
9/8/2021 12:21,613.4896,-82.49005,3122.106,43.7,62,69.80002,1002.431,17.90799,3.256205,19.93996
9/8/2021 12:22,613.4896,-78.99817,3122.106,43.7,62,69.80002,1002.431,17.90799,3.256205,19.93996
9/8/2021 12:23,612.5,-76.45862,3122.106,43.7,62,69.80002,1002.431,17.83594,3.251262,19.93996
9/8/2021 12:24,612.5,-81.17493,3122.106,43.7,62,69.80002,1002.322,17.87934,3.251262,19.92459
9/8/2021 12:25,611.4583,-84.75751,3118.49,43.7,62,69.80002,1002.322,17.87934,3.251262,19.92459
9/8/2021 12:26,613.0729,-84.75751,3105.469,43.7,62,69.80002,1002.322,17.90451,3.251262,19.92459
9/8/2021 12:27,611.9791,-81.85516,3119.574,43.7,62,69.80002,1002.322,17.87066,3.251262,19.92459
9/8/2021 12:28,612.0313,-85.3017,3109.447,43.7,61.89999,69.80002,1002.192,17.87066,3.258857,19.92459
9/8/2021 12:29,612.5,-83.30634,3109.447,43.7,61.89999,69.80002,1002.192,17.90799,3.258857,19.92459
9/8/2021 12:30,611.4063,-81.58307,3109.447,43.7,61.89999,69.80002,1002.192,17.85417,3.24668,19.92459
9/8/2021 12:31,611.0416,-80.08655,3115.234,43.7,61.89999,69.80002,1002.192,17.85417,3.253673,19.93996
9/8/2021 12:32,612.6041,-81.58307,3115.234,43.7,61.89999,69.80002,1002.192,17.85417,3.296351,19.93996
9/8/2021 12:33,611.5625,-65.03064,3135.127,43.7,61.89999,69.80002,1002.018,17.7309,3.246198,19.93996
9/8/2021 12:34,610.4166,-73.69232,3135.127,43.7,61.89999,69.80002,1002.018,17.7309,3.248007,19.93996
9/8/2021 12:35,609.8438,-74.64465,3117.766,43.7,61.89999,69.80002,1002.018,17.78299,3.248007,19.97703
9/8/2021 12:36,609.3229,-77.6377,3117.766,43.7,61.89999,69.80002,1002.018,17.71267,3.258013,19.97703
9/8/2021 12:37,609.8438,-82.58075,3103.299,43.7,61.89999,69.80002,1002.018,17.80122,3.258013,19.97703
9/8/2021 12:38,608.8021,-80.1319,3103.299,43.7,61.89999,69.80002,1002.018,17.76563,3.249574,19.94086
9/8/2021 12:39,609.3229,-78.63538,3103.299,43.7,61.89999,69.80002,1002.018,17.76563,3.249574,19.94086
9/8/2021 12:40,608.75,-84.84821,3103.299,43.7,61.80002,69.80002,1001.866,17.76563,3.266091,19.94086
9/8/2021 12:41,608.75,-82.21796,3103.299,43.7,61.80002,69.70001,1001.866,17.80122,3.255361,19.94086
9/8/2021 12:42,610.625,-84.84821,3094.256,43.7,61.80002,69.70001,1001.866,17.85417,3.255361,19.94086
9/8/2021 12:43,609.3229,-81.67377,3117.043,43.7,61.80002,69.70001,1001.866,17.80035,3.255361,19.94086
9/8/2021 12:44,608.75,-72.4679,3112.341,43.7,61.80002,69.70001,1001.866,17.74826,3.255361,19.94086
9/8/2021 12:45,609.3229,-70.69928,3123.553,43.7,61.80002,69.70001,1001.693,17.71267,3.250659,19.94086
9/8/2021 12:46,608.6979,-68.70392,3123.553,43.7,61.80002,69.70001,1001.693,17.67622,3.250659,19.94086
9/8/2021 12:47,608.6979,-69.883,3131.51,43.7,61.80002,69.70001,1001.693,17.64063,3.250659,19.99693
9/8/2021 12:48,609.7916,-84.53076,3097.873,43.7,61.80002,69.70001,1001.693,17.83594,3.258496,19.99693
9/8/2021 12:49,608.8021,-80.63074,3097.873,43.7,61.80002,69.60001,1001.693,17.76563,3.258496,19.92278
9/8/2021 12:50,605.625,-69.74695,3114.511,43.7,61.80002,69.60001,1001.541,17.59288,3.249333,19.92278
9/8/2021 12:51,601.25,-55.59802,3114.511,43.60001,61.80002,69.60001,1001.541,17.375,3.248851,19.99693
9/8/2021 12:52,607.7083,-41.31305,3178.53,43.60001,61.80002,69.60001,1001.541,17.40972,3.248851,20.12623
9/8/2021 12:53,610.3646,-12.38031,3245.443,43.7,61.80002,69.60001,1001.541,17.39236,3.262233,20.12623
9/8/2021 12:54,608.6458,11.97217,3308.738,43.7,61.80002,69.60001,1001.541,17.17882,3.248007,20.27543
9/8/2021 12:55,609.4271,19.04663,3322.844,43.7,62,69.60001,1001.541,17.19705,3.258857,20.40563
9/8/2021 12:56,608.8021,25.9397,3343.822,43.7,62,69.39999,1001.411,17.19705,3.258857,20.40563
9/8/2021 12:57,608.3854,29.56763,3356.481,43.7,62.10001,69.39999,1001.411,17.18142,3.249695,20.40563
9/8/2021 12:58,610.4688,33.15021,3366.609,43.7,62.20001,69.39999,1001.411,17.23264,3.26368,20.40563
9/8/2021 12:59,609.9479,47.66193,3398.076,43.8,62.30002,69.39999,1001.411,17.19705,3.248007,20.40563
9/8/2021 13:00,607.6563,44.44214,3410.011,43.8,62.30002,69.39999,1001.411,17.16146,3.248007,20.46079
9/8/2021 13:01,607.7604,34.73743,3367.332,43.8,62.39999,69.20001,1001.411,17.17882,3.263438,20.46079
9/8/2021 13:02,607.9166,28.6153,3349.971,43.8,62.39999,69.20001,1001.302,17.17882,3.244631,20.38665
9/8/2021 13:03,608.75,42.49213,3385.778,43.8,62.39999,69.20001,1001.302,17.17882,3.262594,20.38665
9/8/2021 13:04,607.1875,66.30042,3459.925,43.8,62.39999,69.20001,1001.302,17.06858,3.262594,20.62807
9/8/2021 13:05,606.7188,70.65393,3463.18,43.8,62.5,69.20001,1001.302,16.98438,3.251141,20.62807
9/8/2021 13:06,606.7188,80.94818,3506.583,43.90001,62.5,69,1001.107,16.98438,3.251141,20.68414
9/8/2021 13:07,606.1979,74.5993,3478.371,43.90001,62.60001,69,1001.107,16.94879,3.251141,20.79535
9/8/2021 13:08,608.8021,88.06799,3498.625,43.90001,62.70001,69,1001.107,17.0191,3.251141,20.79535
9/8/2021 13:09,606.5625,156.3184,3754.702,44,62.80002,69,1001.107,17.04948,3.258254,21.0187
9/8/2021 13:10,606.9791,162.1685,3796.658,44,63,69,1001.107,17.08941,3.258254,21.1679
9/8/2021 13:11,606.0938,138.9044,3686.343,44,63.20001,69,1001.107,17.02257,3.253311,21.02593
9/8/2021 13:12,607.1875,137.952,3686.343,44.10001,63.39999,69,1001.107,17.02257,3.253311,21.02593
9/8/2021 13:13,607.6563,125.1636,3639.323,44.10001,63.5,69,1000.933,17.02257,3.260786,20.96264
9/8/2021 13:14,607.6563,129.9252,3639.323,44.10001,63.60001,69,1000.933,17.02257,3.260786,20.92556
9/8/2021 13:15,607.0833,147.566,3705.512,44.2,63.60001,68.89999,1000.933,17.07205,3.251865,20.92556
9/8/2021 13:16,608.2291,135.3671,3687.427,44.2,63.60001,68.89999,1000.933,17.07205,3.264403,21.0187
9/8/2021 13:17,607.8125,128.9276,3661.024,44.2,63.70001,68.89999,1000.933,17.07205,3.262715,20.90748
9/8/2021 13:18,607.1875,140.4009,3700.448,44.2,63.70001,68.89999,1000.933,17.07205,3.24439,20.90748
9/8/2021 13:19,606.875,152.3277,3741.681,44.3,63.70001,68.89999,1000.933,17.10764,3.25934,21.00061
9/8/2021 13:20,606.0938,149.7428,3717.448,44.3,63.80002,68.89999,1000.803,17.08941,3.25934,21.00061
9/8/2021 13:21,605.4688,132.3741,3661.386,44.3,63.89999,69,1000.803,17.03646,3.251503,21.00061
9/8/2021 13:22,606.0938,118.2252,3601.345,44.3,63.89999,69,1000.803,17.00087,3.251503,20.90748
9/8/2021 13:23,606.0938,116.6833,3601.345,44.40001,63.89999,69,1000.803,17.00087,3.259098,20.83333
9/8/2021 13:24,607.1875,121.0368,3618.707,44.3,63.89999,69,1000.803,17.0191,3.262956,20.83333
9/8/2021 13:25,604.5313,101.9902,3556.496,44.3,63.80002,69,1000.651,16.92969,3.243305,20.83333
9/8/2021 13:26,604.7396,77.6377,3474.392,44.3,63.80002,69.10001,1000.651,16.94618,3.260666,20.83333
9/8/2021 13:27,604.9479,87.97729,3512.37,44.3,63.70001,69.10001,1000.651,16.94618,3.250056,20.68504
9/8/2021 13:28,604.9479,83.17029,3493.924,44.3,63.60001,69.10001,1000.651,16.94618,3.250056,20.7402
9/8/2021 13:29,605.6771,126.1613,3617.26,44.3,63.5,69.10001,1000.456,16.98351,3.250056,20.90748
9/8/2021 13:30,607.1354,169.1976,3771.701,44.3,63.5,69.10001,1000.456,17.09635,3.261871,21.09285
9/8/2021 13:31,606.1458,203.8443,3929.76,44.3,63.80002,69.20001,1000.456,17.23177,3.24439,21.24204
9/8/2021 13:32,606.9271,208.2432,3964.482,44.40001,64,69.20001,1000.456,17.30295,3.253553,21.24204
9/8/2021 13:33,608.1771,220.3967,3981.12,44.5,64.39999,69.20001,1000.456,17.37153,3.24644,21.27821
9/8/2021 13:34,606.1979,216.5421,3993.417,44.5,64.60001,69.20001,1000.326,17.34462,3.264524,21.27821
9/8/2021 13:35,606.1458,205.8397,3930.845,44.60001,65,69.20001,1000.326,17.29167,3.253311,21.27821
9/8/2021 13:36,605.3125,176.6348,3837.529,44.60001,65,69.20001,1000.326,17.2092,3.262836,21.12992
9/8/2021 13:37,604.3229,153.5975,3738.426,44.60001,65.10001,69.39999,1000.326,17.05382,3.243546,21.00061
9/8/2021 13:38,604.3229,144.573,3712.022,44.60001,65,69.39999,1000.152,17.05382,3.243426,20.92556
9/8/2021 13:39,605.3125,136.5462,3667.896,44.60001,64.80002,69.39999,1000.152,17.05382,3.24644,20.92556
9/8/2021 13:40,603.6458,121.717,3611.473,44.60001,64.70001,69.39999,1000.152,17.00087,3.257411,20.83333
9/8/2021 13:41,604.5833,102.6704,3543.113,44.60001,64.60001,69.39999,1000.152,17.00087,3.233419,20.70313
9/8/2021 13:42,604.2708,78.68073,3475.839,44.60001,64.30002,69.60001,1000.152,17.02257,3.257531,20.70313
9/8/2021 13:43,604.4791,45.21307,3398.076,44.5,64.10001,69.60001,1000.152,17.03646,3.257531,20.44271
9/8/2021 13:44,604.4271,49.65729,3369.864,44.5,63.89999,69.60001,1000.043,17.09722,3.257531,20.44271
9/8/2021 13:45,604.0104,67.79694,3453.052,44.40001,63.70001,69.60001,1000.043,17.00087,3.257531,20.57292
9/8/2021 13:46,604.2188,80.40399,3484.158,44.40001,63.70001,69.60001,1000.043,16.96267,3.257531,20.57292
9/8/2021 13:47,604.5313,76.64001,3484.158,44.40001,63.60001,69.60001,1000.043,17.0191,3.241979,20.66605
9/8/2021 13:48,604.4271,76.64001,3471.499,44.40001,63.60001,69.60001,1000.043,16.96615,3.247645,20.66605
9/8/2021 13:49,604.4271,80.72144,3487.052,44.3,63.60001,69.60001,1000.043,16.98351,3.268381,20.66605
9/8/2021 13:50,603.6458,86.07263,3502.966,44.3,63.60001,69.60001,1000.043,16.94705,3.244993,20.66605
9/8/2021 13:51,603.9063,88.74823,3512.008,44.3,63.5,69.60001,1000.043,16.94705,3.258737,20.66605
9/8/2021 13:52,604.5313,90.24475,3512.008,44.3,63.60001,69.60001,1000.043,16.94705,3.258737,20.66605
9/8/2021 13:53,603.9583,97.9541,3541.305,44.3,63.60001,69.60001,999.9349,16.98177,3.258737,20.66605
9/8/2021 13:54,603.9063,99.40527,3546.369,44.3,63.60001,69.5,999.9349,16.94705,3.246801,20.7402
9/8/2021 13:55,604.7396,97.9541,3546.369,44.3,63.60001,69.5,999.9349,17.00174,3.260786,20.7402
9/8/2021 13:56,605.5729,93.01105,3534.433,44.3,63.60001,69.5,999.9349,17.00174,3.260786,20.7402
9/8/2021 13:57,604.8438,95.5506,3527.199,44.3,63.60001,69.5,999.9349,17.00174,3.260786,20.7402
9/8/2021 13:58,604.8438,100.3576,3540.943,44.3,63.60001,69.5,999.9349,16.98351,3.26151,20.7402
9/8/2021 13:59,607.1875,103.5774,3567.346,44.3,63.60001,69.5,999.9349,17.03646,3.26151,20.7402
9/8/2021 14:00,604.375,98.90643,3567.346,44.3,63.70001,69.39999,999.9349,16.96615,3.258978,20.7402
9/8/2021 14:01,603.6979,90.33545,3514.178,44.3,63.70001,69.39999,999.9349,16.96615,3.258978,20.7402
9/8/2021 14:02,602.9166,85.48309,3514.178,44.3,63.70001,69.39999,999.9349,16.8941,3.258978,20.7402
9/8/2021 14:03,605.0521,82.5354,3491.03,44.3,63.60001,69.39999,999.9349,16.96615,3.257169,20.68414
9/8/2021 14:04,605.0521,98.54364,3538.05,44.3,63.60001,69.39999,999.9349,16.96615,3.257169,20.68414
9/8/2021 14:05,603.75,99.76807,3543.113,44.3,63.60001,69.39999,999.9349,16.96615,3.249574,20.7402
9/8/2021 14:06,602.6041,107.2507,3568.07,44.3,63.60001,69.39999,999.9349,16.92969,3.260907,20.7402
9/8/2021 14:07,602.2916,107.2507,3568.07,44.3,63.60001,69.39999,999.9349,16.92969,3.242582,20.79535
9/8/2021 14:08,603.4375,96.41223,3529.007,44.3,63.70001,69.39999,999.9349,16.92969,3.253673,20.79535
9/8/2021 14:09,602.9166,94.00873,3529.007,44.3,63.70001,69.39999,999.9349,16.92969,3.253673,20.72121
9/8/2021 14:10,602.9166,94.37152,3518.519,44.3,63.70001,69.39999,999.9349,16.92969,3.253673,20.72121
9/8/2021 14:11,603.4896,93.32849,3518.519,44.3,63.70001,69.39999,999.9349,16.94705,3.254638,20.72121
9/8/2021 14:12,602.3438,107.0693,3565.538,44.3,63.60001,69.39999,999.9349,16.91146,3.254638,20.72121
9/8/2021 14:13,603.9583,109.4274,3565.538,44.3,63.60001,69.39999,999.8047,16.94705,3.254638,20.79535
9/8/2021 14:14,602.2396,113.4182,3588.324,44.3,63.70001,69.30002,999.8047,16.94705,3.254638,20.79535
9/8/2021 14:15,602.2396,109.9263,3588.324,44.3,63.70001,69.30002,999.8047,16.91233,3.254638,20.79535
9/8/2021 14:16,602.7083,107.6588,3572.772,44.3,63.70001,69.30002,999.8047,16.94097,3.254638,20.79535
9/8/2021 14:17,601.8229,107.6588,3562.645,44.3,63.80002,69.30002,999.8047,16.91146,3.254638,20.79535
9/8/2021 14:18,602.3438,107.6588,3562.645,44.3,63.80002,69.30002,999.8047,16.91146,3.254638,20.79535
9/8/2021 14:19,603.9063,107.6588,3562.645,44.3,63.80002,69.30002,999.8047,16.96615,3.266694,20.79535
9/8/2021 14:20,602.5,102.489,3549.262,44.3,63.80002,69.30002,999.8047,16.91146,3.255482,20.79535
9/8/2021 14:21,602.3438,116.3205,3583.623,44.40001,63.80002,69.30002,999.8047,16.92969,3.255482,20.79535
9/8/2021 14:22,601.875,116.3205,3602.43,44.3,63.80002,69.30002,999.8047,16.92969,3.255482,20.79535
9/8/2021 14:23,603.8541,112.1937,3578.921,44.3,63.80002,69.30002,999.6962,16.92969,3.255482,20.79535
9/8/2021 14:24,602.6041,116.5019,3602.43,44.40001,63.80002,69.30002,999.6962,16.94705,3.255482,20.79535
9/8/2021 14:25,602.7083,117.0007,3617.26,44.40001,63.80002,69.30002,999.6962,16.92708,3.255482,20.79535
9/8/2021 14:26,604.5313,103.532,3557.943,44.40001,63.80002,69.30002,999.6962,16.96615,3.260545,20.79535
9/8/2021 14:27,602.9166,104.8018,3557.943,44.40001,63.89999,69.30002,999.6962,16.96615,3.246078,20.79535
9/8/2021 14:28,603.75,99.13318,3541.305,44.40001,63.80002,69.30002,999.6962,16.94705,3.251142,20.79535
9/8/2021 14:29,604.0104,97.00177,3541.305,44.40001,63.80002,69.30002,999.5876,16.98351,3.251142,20.7402
9/8/2021 14:30,603.9063,102.0809,3541.305,44.40001,63.80002,69.30002,999.5876,16.94705,3.251142,20.7402
9/8/2021 14:31,603.5938,99.81342,3559.389,44.40001,63.80002,69.30002,999.5876,16.94705,3.245113,20.7402
9/8/2021 14:32,604.9479,85.61914,3508.391,44.40001,63.80002,69.30002,999.5876,17.00174,3.265609,20.7402
9/8/2021 14:33,602.9166,98.72504,3534.433,44.40001,63.80002,69.30002,999.5876,16.92969,3.244752,20.7402
9/8/2021 14:34,603.9063,91.51453,3534.433,44.3,63.70001,69.30002,999.5876,16.92969,3.254999,20.7402
9/8/2021 14:35,603.9063,89.33777,3507.306,44.3,63.70001,69.30002,999.4141,16.94531,3.254999,20.68414
9/8/2021 14:36,601.6146,96.36688,3526.476,44.3,63.70001,69.30002,999.4141,16.91146,3.254999,20.68414
9/8/2021 14:37,602.2396,97.45526,3531.901,44.3,63.70001,69.30002,999.4141,16.91146,3.254999,20.7402
9/8/2021 14:38,601.0416,92.51221,3508.391,44.3,63.70001,69.30002,999.4141,16.91146,3.254999,20.7402
9/8/2021 14:39,601.9271,88.29474,3498.625,44.3,63.70001,69.30002,999.197,16.91146,3.254999,20.7402
9/8/2021 14:40,602.1875,88.29474,3498.625,44.3,63.60001,69.30002,999.197,16.89757,3.254999,20.68414
9/8/2021 14:41,601.7188,89.65521,3505.498,44.3,63.60001,69.30002,999.197,16.89757,3.254999,20.68414
9/8/2021 14:42,601.7708,96.32153,3531.901,44.3,63.60001,69.30002,999.197,16.89757,3.254999,20.72121
9/8/2021 14:43,602.2916,91.92267,3521.412,44.3,63.60001,69.30002,999.197,16.89757,3.243787,20.72121
9/8/2021 14:44,603.125,90.24475,3497.902,44.3,63.60001,69.30002,999.197,16.93142,3.249574,20.72121
9/8/2021 14:45,601.4583,104.0762,3560.836,44.3,63.60001,69.30002,999.197,16.89236,3.249574,20.72121
9/8/2021 14:46,603.4375,97.77271,3537.688,44.3,63.60001,69.30002,999.0885,16.9158,3.272119,20.72121
9/8/2021 14:47,603.4896,86.70752,3507.668,44.3,63.60001,69.30002,999.0885,16.9158,3.249454,20.72121
9/8/2021 14:48,602.2916,92.42151,3507.668,44.3,63.60001,69.30002,999.0885,16.9158,3.249454,20.72121
9/8/2021 14:49,604.5833,84.53076,3507.668,44.3,63.60001,69.30002,999.0885,16.98351,3.263921,20.72121
9/8/2021 14:50,602.2916,82.89819,3486.69,44.3,63.60001,69.30002,999.0885,16.94705,3.248248,20.72121
9/8/2021 14:51,602.0313,82.4447,3486.69,44.3,63.60001,69.30002,999.0885,16.87674,3.260425,20.68414
9/8/2021 14:52,602.8646,77.72839,3465.712,44.3,63.60001,69.30002,999.0885,16.91667,3.238724,20.68414
9/8/2021 14:53,602.2916,87.8866,3512.37,44.3,63.5,69.30002,999.0885,16.94097,3.255723,20.68414
9/8/2021 14:54,601.8229,94.91571,3524.667,44.3,63.5,69.30002,999.0885,16.89757,3.255723,20.68414
9/8/2021 14:55,602.8646,85.57379,3503.327,44.3,63.5,69.30002,999.0885,16.91146,3.255723,20.68414
9/8/2021 14:56,602.2396,81.53772,3485.243,44.40001,63.60001,69.30002,998.98,16.91146,3.256928,20.68414
9/8/2021 14:57,602.8646,81.53772,3485.243,44.3,63.60001,69.30002,998.98,16.91146,3.256928,20.68414
9/8/2021 14:58,602.3438,82.76215,3485.243,44.3,63.60001,69.30002,998.98,16.91667,3.256928,20.68414
9/8/2021 14:59,601.875,89.02032,3500.434,44.3,63.5,69.30002,998.98,16.8941,3.309191,20.68414
9/8/2021 15:00,602.2916,85.70984,3500.434,44.3,63.5,69.30002,998.98,16.8941,3.234745,20.68414
9/8/2021 15:01,602.8646,74.37256,3457.031,44.3,63.5,69.30002,998.98,16.92969,3.312808,20.68414
9/8/2021 15:02,601.8229,72.69464,3457.031,44.3,63.5,69.30002,998.98,16.92969,3.260425,20.62807
9/8/2021 15:03,601.7708,83.71448,3485.605,44.3,63.5,69.30002,998.98,16.91146,3.260425,20.62807
9/8/2021 15:04,601.7188,94.73431,3507.306,44.3,63.39999,69.30002,998.8715,16.87326,3.260425,20.7402
9/8/2021 15:05,597.9688,94.73431,3516.71,44.3,63.39999,69.30002,998.8715,16.75174,3.245957,20.7402
9/8/2021 15:06,598.6458,96.23083,3516.71,44.2,63.5,69.30002,998.8715,16.78819,3.243064,20.7402
9/8/2021 15:07,596.9791,95.41455,3510.923,44.2,63.5,69.30002,998.8715,16.78819,3.260425,20.77727
9/8/2021 15:08,594.2708,106.5251,3531.177,44.3,63.5,69.30002,998.8715,16.68056,3.249212,20.77727
9/8/2021 15:09,593.1771,105.1646,3546.369,44.3,63.5,69.30002,998.8715,16.66233,3.249212,20.77727
9/8/2021 15:10,600.1563,104.5297,3561.921,44.3,63.5,69.30002,998.8715,16.85851,3.263318,20.83333
9/8/2021 15:11,601.1458,120.9915,3584.708,44.3,63.60001,69.30002,998.8064,16.88542,3.24656,20.83333
