Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/8/2021 15:12,600.4688,135.0497,3645.11,44.3,63.60001,69.20001,998.8064,16.87587,3.263318,20.94455
9/8/2021 15:13,601.8229,148.5637,3690.321,44.3,63.70001,69.20001,998.8064,16.91146,3.251262,20.94455
9/8/2021 15:14,601.0938,153.3254,3718.533,44.3,63.80002,69.20001,998.8064,16.95139,3.251262,21.0187
9/8/2021 15:15,601.0416,142.0334,3684.534,44.3,63.89999,69.20001,998.8064,16.93576,3.245837,20.94365
9/8/2021 15:16,602.2916,136.2741,3668.62,44.3,64,69.20001,998.8064,16.93576,3.254999,20.94365
9/8/2021 15:17,604.5313,130.9683,3650.174,44.3,64.10001,69.20001,998.8064,16.96615,3.254999,20.94365
9/8/2021 15:18,604.8958,133.2811,3650.174,44.3,64.10001,69.20001,998.7196,17.00087,3.254999,20.90657
9/8/2021 15:19,605.1041,139.5392,3674.768,44.3,64.10001,69.20001,998.7196,17.00087,3.250298,20.90657
9/8/2021 15:20,604.4791,145.5253,3694.661,44.3,64.10001,69.20001,998.7196,17.04254,3.250298,20.90657
9/8/2021 15:21,606.0416,129.381,3662.471,44.3,64.10001,69.20001,998.7196,17.03646,3.250298,20.91652
9/8/2021 15:22,606.0416,138.4509,3662.471,44.3,64.20001,69.20001,998.7196,17.03646,3.258496,20.91652
9/8/2021 15:23,606.0938,144.0742,3688.151,44.40001,64.20001,69.20001,998.7196,17.05469,3.258496,20.91652
9/8/2021 15:24,606.9271,145.5253,3715.639,44.40001,64.20001,69.20001,998.7196,17.08941,3.250539,20.91652
9/8/2021 15:25,606.1979,148.5637,3715.639,44.40001,64.30002,69.20001,998.7196,17.08941,3.250539,20.97891
9/8/2021 15:26,608.4896,138.1788,3683.087,44.40001,64.30002,69.39999,998.7196,17.08941,3.254035,20.97891
9/8/2021 15:27,605.7813,137.9974,3670.066,44.5,64.39999,69.39999,998.7196,17.07205,3.25295,20.92104
9/8/2021 15:28,605.7813,139.3578,3686.343,44.5,64.39999,69.39999,998.7196,17.0408,3.25295,20.92104
9/8/2021 15:29,605.8854,139.3578,3686.343,44.5,64.39999,69.39999,998.7196,17.07205,3.25295,20.92104
9/8/2021 15:30,607.1354,132.1473,3668.62,44.60001,64.39999,69.39999,998.7196,17.07205,3.252106,20.92104
9/8/2021 15:31,608.6458,132.1473,3668.62,44.60001,64.39999,69.39999,998.7196,17.10764,3.26597,20.92104
9/8/2021 15:32,608.2813,126.2973,3653.429,44.60001,64.39999,69.39999,998.7196,17.10764,3.238845,20.92104
9/8/2021 15:33,608.75,119.5403,3623.047,44.60001,64.39999,69.39999,998.8064,17.07205,3.258616,20.87041
9/8/2021 15:34,608.6979,120.6287,3623.047,44.60001,64.39999,69.60001,998.8064,17.10764,3.297075,20.87041
9/8/2021 15:35,607.0833,124.574,3626.664,44.7,64.39999,69.60001,998.8064,17.03646,3.254758,20.87041
9/8/2021 15:36,610.3646,115.1868,3611.834,44.7,64.39999,69.60001,998.8064,17.10764,3.254758,20.85142
9/8/2021 15:37,609.375,118.8147,3628.11,44.7,64.39999,69.60001,998.8064,17.10764,3.254758,20.85142
9/8/2021 15:38,608.5416,116.2751,3614.005,44.7,64.39999,69.60001,998.98,17.10764,3.254758,20.85142
9/8/2021 15:39,609.5833,116.2751,3614.005,44.7,64.39999,69.60001,998.98,17.1441,3.248489,20.81344
9/8/2021 15:40,610.9896,118.4066,3624.494,44.7,64.39999,69.60001,998.98,17.1441,3.258375,20.81344
9/8/2021 15:41,612.8125,110.017,3624.494,44.7,64.39999,69.60001,998.98,17.19705,3.258375,20.81344
9/8/2021 15:42,616.3541,113.7356,3635.344,44.7,64.39999,69.80002,998.98,17.28472,3.245234,20.81344
9/8/2021 15:43,616.3541,117.0461,3635.344,44.8,64.39999,69.80002,998.98,17.33767,3.256928,20.81344
9/8/2021 15:44,617.3958,117.5903,3651.982,44.8,64.5,69.80002,998.98,17.33767,3.247283,20.81344
9/8/2021 15:45,619.0625,119.6763,3651.982,44.8,64.5,69.80002,998.98,17.40972,3.257652,20.81344
9/8/2021 15:46,621.25,107.0239,3651.982,44.8,64.60001,69.80002,998.98,17.40972,3.257652,20.81344
9/8/2021 15:47,619.9479,105.4821,3615.451,44.8,64.60001,69.80002,998.8064,17.33767,3.257652,20.81344
9/8/2021 15:48,621.7188,101.7634,3615.451,44.8,64.60001,69.80002,998.8064,17.42708,3.257652,20.75828
9/8/2021 15:49,621.9791,111.4228,3615.451,44.8,64.60001,70,998.8064,17.44444,3.250539,20.75828
9/8/2021 15:50,620.1041,103.3506,3622.685,44.8,64.60001,70,998.8064,17.39844,3.250539,20.75828
9/8/2021 15:51,619.0625,106.5251,3611.473,44.8,64.60001,70,998.8064,17.39844,3.241376,20.75828
9/8/2021 15:52,618.5416,101.0378,3611.473,44.7,64.60001,70,998.8064,17.35677,3.253673,20.75828
9/8/2021 15:53,619.0104,97.54596,3583.623,44.7,64.60001,70,998.8064,17.35677,3.253673,20.75828
9/8/2021 15:54,617.3958,96.82037,3583.623,44.8,64.5,70.20001,998.8064,17.35677,3.253673,20.75828
9/8/2021 15:55,619.0104,85.211,3552.156,44.8,64.5,70.20001,998.9366,17.35677,3.253673,20.70313
9/8/2021 15:56,615.7813,88.20404,3549.985,44.8,64.5,70.20001,998.9366,17.30295,3.255602,20.70313
9/8/2021 15:57,615.7813,84.53076,3549.985,44.8,64.39999,70.20001,998.9366,17.26649,3.255602,20.68414
9/8/2021 15:58,616.875,73.64697,3519.242,44.8,64.39999,70.20001,998.9366,17.30295,3.255602,20.68414
9/8/2021 15:59,616.25,65.12134,3476.201,44.7,64.39999,70.20001,998.9366,17.30295,3.255602,20.591
9/8/2021 16:00,618.0208,68.79462,3485.243,44.7,64.30002,70.20001,998.9366,17.39236,3.255602,20.591
9/8/2021 16:01,614.7396,68.79462,3496.094,44.7,64.20001,70.20001,998.9366,17.28472,3.255602,20.591
9/8/2021 16:02,620.0521,60.04224,3481.626,44.7,64.20001,70.20001,998.9366,17.39236,3.243908,20.591
9/8/2021 16:03,617.8646,56.23291,3458.116,44.7,64.20001,70.20001,999.0451,17.39236,3.25295,20.591
9/8/2021 16:04,616.9791,60.40503,3472.222,44.7,64.10001,70.20001,999.0451,17.33941,3.25295,20.57201
9/8/2021 16:05,619.0104,47.34448,3448.712,44.7,64.10001,70.20001,999.0451,17.42708,3.253794,20.57201
9/8/2021 16:06,616.9791,47.11774,3428.096,44.60001,64.10001,70.20001,999.0451,17.35677,3.253794,20.49877
9/8/2021 16:07,620.1041,52.42358,3455.946,44.60001,64,70.30002,999.0451,17.42795,3.253794,20.49877
9/8/2021 16:08,620.5729,51.19916,3455.946,44.60001,64,70.30002,999.2838,17.46267,3.253794,20.49877
9/8/2021 16:09,620,52.28754,3455.946,44.60001,64,70.30002,999.2838,17.46267,3.253794,20.49877
9/8/2021 16:10,621.25,47.48053,3455.946,44.60001,64,70.30002,999.2838,17.46267,3.253794,20.49877
9/8/2021 16:11,613.3333,49.61194,3424.117,44.60001,64,70.30002,999.2838,17.25,3.253794,20.49877
9/8/2021 16:12,615.8333,40.13397,3424.117,44.60001,64,70.30002,999.2838,17.36719,3.266935,20.49877
9/8/2021 16:13,613.9063,36.95953,3392.65,44.60001,63.89999,70.30002,999.3489,17.32205,3.254276,20.49877
9/8/2021 16:14,619.4791,45.25842,3420.139,44.60001,63.89999,70.30002,999.3489,17.40972,3.254276,20.49877
9/8/2021 16:15,620.7813,68.93066,3489.583,44.60001,63.80002,70.30002,999.3489,17.48004,3.254276,20.47888
9/8/2021 16:16,619.9479,87.84125,3551.071,44.60001,63.80002,70.30002,999.3489,17.42708,3.25934,20.591
9/8/2021 16:17,619.9479,91.78662,3573.495,44.60001,63.89999,70.30002,999.5659,17.39236,3.25934,20.68414
9/8/2021 16:18,620.7291,130.6055,3720.341,44.60001,64,70.30002,999.5659,17.44531,3.260183,20.83333
9/8/2021 16:19,622.1354,130.8322,3717.086,44.60001,64.30002,70.30002,999.5659,17.50521,3.235951,20.83333
9/8/2021 16:20,622.1875,92.51221,3581.452,44.60001,64.30002,70.30002,999.5659,17.44531,3.259701,20.83333
9/8/2021 16:21,622.8125,63.89691,3522.859,44.7,64.5,70.30002,999.8047,17.49826,3.248971,20.60999
9/8/2021 16:22,622.9166,20.6792,3398.076,44.7,64.39999,70.30002,999.8047,17.62326,3.255361,20.47888
9/8/2021 16:23,621.7188,-8.208191,3332.248,44.7,64.20001,70.30002,999.8047,17.69358,3.255361,20.3116
9/8/2021 16:24,621.0416,-34.23859,3256.293,44.7,64,70.30002,999.8047,17.85677,3.255361,20.07107
9/8/2021 16:25,621.6666,-33.83044,3256.293,44.60001,63.80002,70.30002,999.9132,17.81858,3.255361,20.07107
9/8/2021 16:26,622.1875,-33.96649,3237.847,44.60001,63.80002,70.30002,999.9132,17.86632,3.255361,20.12623
9/8/2021 16:27,621.6146,-11.97217,3294.271,44.60001,63.70001,70.30002,999.9132,17.71267,3.248369,20.25644
9/8/2021 16:28,623.2813,-14.60242,3304.036,44.60001,63.60001,70.30002,999.9132,17.69184,3.261992,20.25644
9/8/2021 16:29,623.75,9.477966,3350.333,44.60001,63.60001,70.5,999.9132,17.65799,3.24668,20.36856
9/8/2021 16:30,623.9063,30.56531,3399.884,44.60001,63.60001,70.5,999.9132,17.53646,3.25078,20.47888
9/8/2021 16:31,617.4479,60.35968,3467.882,44.60001,63.60001,70.5,999.8264,17.32031,3.254999,20.60909
9/8/2021 16:32,615.3125,90.1087,3538.05,44.60001,63.60001,70.5,999.8264,17.19705,3.254999,20.75828
9/8/2021 16:33,617.5,95.6413,3582.899,44.5,63.80002,70.5,999.8264,17.23177,3.254999,20.75828
9/8/2021 16:34,617.8646,95.2785,3564.453,44.5,63.89999,70.5,999.8264,17.33941,3.254999,20.75828
9/8/2021 16:35,622.7604,111.9216,3638.961,44.5,64,70.5,999.8264,17.39236,3.254999,20.83333
9/8/2021 16:36,620.6771,101.6274,3639.323,44.5,64.10001,70.5,999.8264,17.39236,3.254999,20.83333
9/8/2021 16:37,623.3333,48.841,3467.158,44.60001,64.20001,70.5,999.8264,17.49826,3.254999,20.66605
9/8/2021 16:38,624.8958,26.39319,3403.863,44.60001,64.20001,70.5,999.8264,17.6224,3.254999,20.47888
9/8/2021 16:39,623.3333,-7.936096,3332.248,44.5,64.20001,70.5,999.8264,17.67622,3.254999,20.34957
9/8/2021 16:40,625.4166,-26.98273,3275.463,44.5,64,70.39999,999.8264,17.90625,3.268381,20.18229
9/8/2021 16:41,625.8854,-33.19556,3275.463,44.5,63.80002,70.39999,999.5009,17.88889,3.268381,20.18229
9/8/2021 16:42,612.6041,-9.251221,3255.208,44.40001,63.60001,70.39999,999.5009,17.53472,3.249454,20.18229
9/8/2021 16:43,618.5938,12.78845,3337.312,44.40001,63.5,70.39999,999.5009,17.51736,3.251985,20.36856
9/8/2021 16:44,619.5313,16.46173,3360.822,44.40001,63.5,70.39999,999.5009,17.48004,3.262715,20.36856
9/8/2021 16:45,617.8646,40.27002,3416.16,44.40001,63.5,70.39999,999.5009,17.3941,3.262715,20.46079
9/8/2021 16:46,615.1041,44.94098,3447.989,44.3,63.5,70.39999,999.5009,17.27431,3.251262,20.55393
9/8/2021 16:47,608.8541,37.82117,3372.034,44.3,63.5,70.39999,999.5009,17.10764,3.254517,20.46079
9/8/2021 16:48,608.8021,34.10254,3372.034,44.3,63.5,70.39999,999.5009,17.10764,3.254517,20.46079
9/8/2021 16:49,609.3229,14.96521,3318.504,44.40001,63.5,70.39999,999.5009,17.21441,3.254517,20.46079
9/8/2021 16:50,602.8125,-15.82684,3214.699,44.40001,63.5,70.39999,999.5009,17.21441,3.254638,20.20128
9/8/2021 16:51,604.5313,-40.17932,3156.829,44.40001,63.30002,70.39999,999.5009,17.375,3.254638,20.07107
9/8/2021 16:52,609.7916,-69.20276,3132.234,44.40001,63.20001,70.20001,999.5009,17.71788,3.254638,19.93996
9/8/2021 16:53,614.375,-59.77014,3158.637,44.3,63.10001,70.20001,999.3489,17.73004,3.254638,19.93996
9/8/2021 16:54,614.1666,-59.77014,3177.445,44.3,63,70.20001,999.3489,17.76563,3.297075,20.034
9/8/2021 16:55,605.5208,-67.88763,3122.106,44.3,62.89999,70.20001,999.3489,17.56163,3.25078,20.034
9/8/2021 16:56,594.2708,-81.58307,3034.939,44.3,62.89999,70.20001,999.3489,17.35677,3.254517,19.95895
9/8/2021 16:57,583.4896,-88.56683,2974.899,44.3,62.80002,70.20001,999.3489,17.1467,3.302862,19.95895
9/8/2021 16:58,574.6354,-91.06104,2947.049,44.2,62.60001,70.20001,999.3489,16.80642,3.260183,19.95895
9/8/2021 16:59,579.2708,-94.68896,2938.73,44.2,62.39999,70.20001,999.3489,16.92969,3.260183,19.93996
9/8/2021 17:00,575.1041,-85.70984,2938.73,44.10001,62.30002,70.20001,999.3489,16.84115,3.260183,19.93996
9/8/2021 17:01,568.75,-73.23883,2952.474,44.10001,62.20001,70,999.783,16.55556,3.260183,19.93996
9/8/2021 17:02,576.1979,-84.71216,2933.304,44,62,70,999.783,16.81858,3.260183,19.93996
9/8/2021 17:03,569.3229,-89.24707,2921.73,44,62,70,999.783,16.73351,3.260183,19.93996
9/8/2021 17:04,580.8854,-90.06335,2972.367,44,61.89999,69.70001,999.783,17.07205,3.260183,19.93996
9/8/2021 17:05,589.9479,-86.43542,3010.344,43.90001,61.80002,69.70001,999.8915,17.30295,3.264162,19.93996
9/8/2021 17:06,585.7291,-87.75055,2992.983,43.90001,61.80002,69.70001,999.8915,17.17969,3.251262,19.93996
9/8/2021 17:07,582.4479,-89.60986,2975.26,43.8,61.80002,69.70001,999.8915,17.07205,3.251262,19.93996
9/8/2021 17:08,594.2708,-86.88892,3017.216,43.8,61.80002,69.5,999.8915,17.33941,3.24656,19.93996
9/8/2021 17:09,589.9479,-90.24475,3017.216,43.7,61.80002,69.5,999.8915,17.28559,3.259219,19.93996
9/8/2021 17:10,600.6771,-83.85052,3057.364,43.7,61.80002,69.5,999.8915,17.56944,3.259219,19.93996
9/8/2021 17:11,605.625,-84.84821,3075.087,43.60001,61.80002,69.30002,999.8915,17.65799,3.261871,19.93996
9/8/2021 17:12,589.375,-85.0296,3011.429,43.60001,61.80002,69.30002,999.8915,17.23264,3.261871,19.93996
9/8/2021 17:13,566.5625,-84.16797,2939.091,43.60001,61.80002,69.30002,999.8915,16.62934,3.251986,19.92188
9/8/2021 17:14,556.7708,-89.47382,2856.264,43.60001,61.70001,69.30002,1000.326,16.25174,3.251986,19.92188
9/8/2021 17:15,563.3854,-86.39008,2889.178,43.5,61.5,69.30002,1000.326,16.49913,3.279533,19.92188
9/8/2021 17:16,559.1146,-88.83893,2896.05,43.5,61.30002,69.30002,1000.326,16.32205,3.244269,19.92188
9/8/2021 17:17,558.5938,-92.14941,2866.753,43.5,61.20001,69.30002,1000.13,16.3941,3.249092,19.92188
9/8/2021 17:18,552.6563,-96.04944,2845.775,43.40001,61.10001,69,1000.13,16.21528,3.256325,19.92188
9/8/2021 17:19,522.7604,-91.37848,2727.503,43.40001,61.10001,69,1000.13,15.33941,3.256325,19.93905
9/8/2021 17:20,508.75,-99.26923,2656.973,43.3,60.89999,69,1000.13,14.96528,3.256325,19.93905
9/8/2021 17:21,502.9166,-97.63666,2613.932,43.3,60.5,68.70001,1000.13,14.80295,3.248851,19.93905
9/8/2021 17:22,521.5104,-97.63666,2687.717,43.2,60.30002,68.70001,999.9349,15.32205,3.261389,19.93905
9/8/2021 17:23,528.4375,-93.32849,2735.098,43.10001,60.30002,68.30002,999.9349,15.64236,3.261389,19.93905
9/8/2021 17:24,553.2291,-96.00409,2821.542,43.10001,60.20001,67.89999,999.9349,16.28733,3.263559,19.93905
9/8/2021 17:25,558.5938,-87.34241,2870.009,43.10001,60.20001,67.89999,999.9349,16.35938,3.255843,19.93905
9/8/2021 17:26,576.8229,-89.38312,2940.538,43,60.20001,67.89999,999.9349,16.87674,3.255843,19.93905
9/8/2021 17:27,579.2708,-90.74359,2949.58,43,60.39999,67.60001,999.9349,16.94879,3.255843,19.92188
9/8/2021 17:28,598.0208,-89.70056,3019.386,43,60.39999,67.60001,999.9349,17.46181,3.290745,19.92188
9/8/2021 17:29,608.8541,-82.5354,3091.001,43,60.5,67.60001,999.9349,17.78299,3.247163,19.92188
9/8/2021 17:30,608.5938,-94.46222,3091.001,43.10001,60.70001,67.60001,999.9349,17.78299,3.247163,19.92188
9/8/2021 17:31,613.6458,-96.54828,3092.81,43.10001,60.80002,67.60001,999.9349,17.96094,3.249213,19.92188
9/8/2021 17:32,616.875,-89.06567,3111.256,43.10001,60.89999,67.60001,999.9349,18.03125,3.253311,19.92188
9/8/2021 17:33,621.3021,-85.89124,3136.574,43.10001,61.10001,67.60001,999.9349,18.15625,3.253311,19.93996
9/8/2021 17:34,624.3229,-89.38312,3148.51,43.10001,61.20001,67.60001,999.9349,18.24479,3.253311,19.93996
9/8/2021 17:35,623.8541,-85.34705,3161.169,43.10001,61.30002,68,999.9349,18.18142,3.253311,19.93996
9/8/2021 17:36,625.4688,-90.24475,3150.318,43.10001,61.39999,68,999.9349,18.26389,3.253311,19.93996
9/8/2021 17:37,626.5625,-86.39008,3171.296,43.10001,61.39999,68.39999,999.9349,18.31684,3.253311,19.93996
9/8/2021 17:38,624.8438,-84.62146,3171.296,43.2,61.5,68.39999,999.9349,18.28125,3.253311,19.93996
9/8/2021 17:39,626.4583,-87.11566,3161.169,43.2,61.5,68.39999,999.9349,18.30816,3.253311,19.93996
9/8/2021 17:40,626.4583,-86.07263,3169.126,43.2,61.60001,68.70001,999.9349,18.30816,3.253191,19.93996
9/8/2021 17:41,626.5625,-84.48541,3169.126,43.2,61.60001,68.70001,999.9349,18.26215,3.253191,19.93996
9/8/2021 17:42,626.5104,-85.66449,3169.126,43.3,61.60001,68.70001,999.9349,18.29861,3.253191,19.93996
9/8/2021 17:43,623.8541,-89.29242,3151.042,43.3,61.70001,69,999.8047,18.24479,3.253191,19.93996
9/8/2021 17:44,623.8021,-84.25867,3151.042,43.3,61.70001,69,999.8047,18.17361,3.253191,19.93996
9/8/2021 17:45,626.5104,-86.29938,3158.275,43.3,61.70001,69,999.8047,18.24479,3.253191,19.92188
9/8/2021 17:46,625.8854,-86.29938,3177.807,43.3,61.70001,69,999.8047,18.29861,3.253191,19.92188
9/8/2021 17:47,625.9896,-89.51917,3161.892,43.3,61.70001,69.30002,999.8047,18.3342,3.253191,19.92188
9/8/2021 17:48,625.9896,-86.88892,3161.892,43.40001,61.70001,69.30002,999.8047,18.30556,3.253191,19.92188
9/8/2021 17:49,626.5104,-87.02496,3161.892,43.40001,61.80002,69.30002,999.8047,18.30556,3.251383,19.92188
9/8/2021 17:50,626.5104,-87.02496,3162.977,43.40001,61.80002,69.30002,999.8047,18.32031,3.239929,19.94086
9/8/2021 17:51,626.5104,-84.80286,3169.488,43.40001,61.80002,69.30002,999.8047,18.29861,3.258013,19.94086
9/8/2021 17:52,626.5625,-89.97266,3169.488,43.40001,61.80002,69.5,999.8047,18.29861,3.258013,19.94086
9/8/2021 17:53,627.0313,-87.75055,3161.892,43.5,61.80002,69.5,999.8047,18.3342,3.267297,19.94086
9/8/2021 17:54,627.4479,-84.66681,3179.977,43.5,61.80002,69.5,999.8047,18.3342,3.26175,19.94086
9/8/2021 17:55,626.5104,-87.38776,3164.786,43.5,61.80002,69.5,999.8047,18.26215,3.252588,19.94086
9/8/2021 17:56,615.7813,-89.65521,3134.766,43.40001,61.80002,69.5,999.8047,17.89063,3.267658,19.94086
9/8/2021 17:57,599.0625,-88.47614,3057.002,43.40001,61.80002,69.5,999.8047,17.50174,3.252829,19.94086
9/8/2021 17:58,599.6354,-90.42615,3042.535,43.40001,61.80002,69.5,999.8047,17.55208,3.252829,19.94086
9/8/2021 17:59,604.5313,-89.47382,3061.704,43.40001,61.60001,69.60001,999.9349,17.64063,3.252829,19.94086
9/8/2021 18:00,608.1771,-90.56219,3080.512,43.40001,61.60001,69.60001,999.9349,17.78299,3.252829,19.94086
9/8/2021 18:01,611.9791,-94.50757,3090.639,43.3,61.5,69.60001,999.9349,17.90799,3.252829,19.92188
9/8/2021 18:02,592.6563,-91.65057,3012.876,43.3,61.5,69.60001,999.9349,17.26736,3.24656,19.92188
9/8/2021 18:03,575.6771,-87.43311,2945.24,43.3,61.39999,69.39999,999.9349,16.87674,3.246078,19.92188
9/8/2021 18:04,597.5,-85.98193,3041.811,43.3,61.30002,69.39999,999.9349,17.46267,3.254155,19.92188
9/8/2021 18:05,604.4791,-82.4447,3067.491,43.2,61.20001,69.39999,999.9349,17.60504,3.265126,19.92188
9/8/2021 18:06,601.8229,-82.4447,3078.704,43.2,61.20001,69.10001,1000.065,17.57031,3.247766,19.92188
9/8/2021 18:07,607.7604,-80.63074,3098.597,43.2,61.20001,69.10001,1000.065,17.67622,3.251503,19.93996
9/8/2021 18:08,610.3646,-82.98889,3098.597,43.10001,61.20001,69.10001,1000.065,17.81858,3.251142,19.93996
9/8/2021 18:09,615.7813,-84.84821,3116.681,43.10001,61.20001,69.10001,1000.065,17.96094,3.254035,19.93996
9/8/2021 18:10,617.3958,-80.35864,3138.383,43.10001,61.30002,68.89999,1000.065,17.9783,3.251985,19.93996
9/8/2021 18:11,623.8021,-80.17725,3161.892,43.10001,61.30002,68.89999,1000.065,18.2092,3.251985,19.93996
9/8/2021 18:12,625.4166,-82.12726,3172.02,43.10001,61.39999,68.89999,1000.065,18.2092,3.265729,19.93996
9/8/2021 18:13,624.8438,-81.17493,3172.02,43.10001,61.39999,68.89999,1000.065,18.2092,3.265729,19.93996
9/8/2021 18:14,624.3229,-78.27258,3177.807,43.10001,61.5,68.89999,1000.065,18.2092,3.251986,19.93996
9/8/2021 18:15,623.8021,-78.72607,3177.807,43.10001,61.5,68.89999,1000.065,18.2092,3.257652,19.93996
9/8/2021 18:16,623.8021,-79.72375,3170.573,43.10001,61.5,68.89999,1000.065,18.19184,3.245837,19.93996
9/8/2021 18:17,623.8021,-77.3656,3170.573,43.10001,61.5,68.89999,1000.065,18.19184,3.245837,19.93996
9/8/2021 18:18,623.8021,-82.49005,3170.573,43.2,61.5,68.89999,1000.065,18.19184,3.26585,19.92188
9/8/2021 18:19,623.8021,-80.08655,3170.573,43.2,61.5,69.10001,1000.065,18.19184,3.247042,19.92188
9/8/2021 18:20,623.8021,-83.39703,3170.573,43.2,61.5,69.10001,1000,18.19184,3.251021,19.92188
9/8/2021 18:21,625.0521,-86.88892,3160.084,43.2,61.5,69.10001,1000,18.26215,3.24644,19.92188
9/8/2021 18:22,624.3229,-83.80518,3166.594,43.2,61.5,69.10001,1000,18.2092,3.24644,19.92188
9/8/2021 18:23,625.4166,-80.44934,3166.594,43.2,61.60001,69.10001,1000,18.24479,3.263559,19.92188
9/8/2021 18:24,624.375,-80.44934,3183.594,43.2,61.60001,69.10001,1000,18.22656,3.262836,19.93996
9/8/2021 18:25,624.8438,-78.95282,3175.998,43.2,61.5,69.10001,1000,18.19184,3.251503,19.93996
9/8/2021 18:26,625.9375,-83.62378,3175.998,43.2,61.60001,69.10001,1000,18.24479,3.251503,19.93996
9/8/2021 18:27,626.5104,-83.62378,3175.998,43.2,61.60001,69.10001,999.8264,18.26129,3.257411,19.93996
9/8/2021 18:28,627.0313,-83.80518,3175.998,43.2,61.60001,69.10001,999.8264,18.26129,3.257411,19.93996
9/8/2021 18:29,625.9375,-83.80518,3175.998,43.2,61.60001,69.20001,999.8264,18.26129,3.257411,19.93996
9/8/2021 18:30,625.9375,-81.80981,3175.998,43.2,61.60001,69.20001,999.8264,18.26129,3.252227,19.93996
9/8/2021 18:31,626.1979,-85.07495,3175.998,43.2,61.60001,69.20001,999.8264,18.23438,3.251383,19.93996
9/8/2021 18:32,624.8438,-85.07495,3162.977,43.2,61.60001,69.20001,999.8264,18.2092,3.251383,19.93905
9/8/2021 18:33,625.4166,-85.34705,3162.977,43.2,61.60001,69.20001,999.8264,18.26823,3.251383,19.93905
9/8/2021 18:34,625.4166,-88.47614,3158.637,43.2,61.60001,69.20001,999.8264,18.26823,3.251383,19.93905
9/8/2021 18:35,625.9896,-86.84357,3158.637,43.2,61.60001,69.30002,999.8264,18.26823,3.26151,19.93905
9/8/2021 18:36,625.4166,-84.84821,3168.403,43.2,61.5,69.30002,999.8264,18.22917,3.250659,19.93905
9/8/2021 18:37,625.3646,-77.50165,3179.253,43.2,61.60001,69.30002,1000.022,18.2092,3.250659,19.93905
9/8/2021 18:38,625.9375,-78.54468,3179.253,43.2,61.60001,69.30002,1000.022,18.24479,3.265006,19.93905
9/8/2021 18:39,624.9479,-77.4563,3185.402,43.2,61.60001,69.30002,1000.022,18.2092,3.258495,19.93905
9/8/2021 18:40,625.3646,-79.31561,3176.36,43.2,61.60001,69.30002,1000.022,18.2092,3.258495,19.93905
9/8/2021 18:41,625.4688,-77.50165,3183.232,43.2,61.60001,69.30002,1000.022,18.2092,3.248007,19.92188
9/8/2021 18:42,624.0625,-77.50165,3183.232,43.2,61.60001,69.30002,1000.174,18.2092,3.254879,19.92188
9/8/2021 18:43,624.8438,-78.59003,3176.36,43.2,61.60001,69.30002,1000.174,18.19097,3.254879,19.92188
9/8/2021 18:44,625,-79.13422,3176.36,43.2,61.60001,69.30002,1000.174,18.2092,3.253914,19.92188
9/8/2021 18:45,623.8021,-76.00513,3176.36,43.2,61.60001,69.30002,1000.174,18.15625,3.253914,19.92188
9/8/2021 18:46,624.3229,-80.2226,3176.36,43.2,61.60001,69.30002,1000.174,18.2092,3.253914,19.92188
9/8/2021 18:47,624.7916,-82.26331,3176.36,43.2,61.60001,69.30002,1000.174,18.2092,3.248489,19.92188
9/8/2021 18:48,623.8541,-81.49237,3169.126,43.3,61.60001,69.30002,1000.174,18.17361,3.248489,19.92188
9/8/2021 18:49,620.0521,-86.16333,3134.766,43.3,61.60001,69.30002,1000.174,18.0842,3.259701,19.93996
9/8/2021 18:50,613.0729,-84.89355,3109.447,43.3,61.60001,69.30002,1000.282,17.87153,3.259701,19.93996
9/8/2021 18:51,616.8229,-76.23187,3143.446,43.3,61.5,69.30002,1000.282,17.94271,3.257652,19.93996
9/8/2021 18:52,615.2083,-72.55859,3143.446,43.3,61.5,69.30002,1000.282,17.81858,3.257652,19.93996
9/8/2021 18:53,618.4896,-78.68073,3154.297,43.3,61.5,69.30002,1000.282,17.99566,3.249815,19.93996
9/8/2021 18:54,623.8021,-71.47021,3195.53,43.2,61.5,69.30002,1000.282,18.13889,3.260666,19.93996
9/8/2021 18:55,622.7083,-64.6225,3195.53,43.2,61.5,69.30002,1000.282,18.04948,3.260666,19.93996
9/8/2021 18:56,622.6563,-66.20972,3205.657,43.3,61.5,69.30002,1000.456,18.01389,3.249454,19.93996
9/8/2021 18:57,624.4271,-70.38184,3190.466,43.3,61.60001,69.30002,1000.456,18.08333,3.249454,19.93996
9/8/2021 18:58,623.2813,-68.52252,3190.466,43.3,61.60001,69.20001,1000.456,18.1033,3.258978,19.95895
9/8/2021 18:59,624.2188,-68.52252,3197.338,43.3,61.60001,69.20001,1000.456,18.1033,3.258978,19.95895
9/8/2021 19:00,624.6875,-77.68304,3181.062,43.3,61.60001,69.20001,1000.456,18.17361,3.269225,19.95895
9/8/2021 19:01,621.6146,-77.68304,3181.062,43.3,61.60001,69.20001,1000.586,18.04948,3.260183,19.95895
9/8/2021 19:02,614.6354,-71.69696,3145.616,43.3,61.60001,69.20001,1000.586,17.84809,3.247163,19.93996
9/8/2021 19:03,613.5938,-74.41791,3136.936,43.3,61.60001,69.20001,1000.586,17.80035,3.250057,19.93996
9/8/2021 19:04,617.9166,-66.61786,3160.446,43.3,61.5,69.20001,1000.586,17.90017,3.250057,19.93996
9/8/2021 19:05,617.9166,-63.26202,3169.126,43.3,61.5,69.20001,1000.586,17.97483,3.264644,19.93996
9/8/2021 19:06,624.3229,-68.52252,3213.976,43.3,61.5,69.20001,1000.586,18.13802,3.249213,19.99693
9/8/2021 19:07,617.3958,-53.78406,3195.53,43.3,61.5,69.20001,1000.586,17.89063,3.251986,19.95895
9/8/2021 19:08,622.2916,-55.87012,3210.359,43.3,61.60001,69.20001,1000.673,17.94271,3.251986,20.01953
9/8/2021 19:09,626.1458,-74.8714,3191.189,43.3,61.60001,69.20001,1000.673,18.2092,3.254879,19.93996
9/8/2021 19:10,622.9166,-73.42023,3184.679,43.3,61.60001,69.10001,1000.673,18.15625,3.254879,19.93996
9/8/2021 19:11,625.4166,-76.73071,3184.679,43.3,61.60001,69.10001,1000.673,18.13802,3.254879,19.93996
9/8/2021 19:12,624.8438,-79.08887,3169.126,43.3,61.60001,69.10001,1000.673,18.17448,3.25512,19.93996
9/8/2021 19:13,616.4063,-79.9505,3136.574,43.3,61.60001,69.10001,1000.673,17.92535,3.25512,19.93996
9/8/2021 19:14,619.6354,-78.54468,3150.68,43.3,61.60001,69.10001,1000.673,17.99653,3.24427,19.93996
9/8/2021 19:15,623.2813,-80.90283,3162.254,43.3,61.60001,69.10001,1000.673,18.19184,3.26175,19.92188
9/8/2021 19:16,615.2604,-79.17957,3130.787,43.3,61.60001,69.10001,1000.673,17.92535,3.259581,19.92188
9/8/2021 19:17,619.6354,-82.17261,3155.744,43.3,61.5,69.10001,1000.781,18.0434,3.259581,19.92188
9/8/2021 19:18,616.25,-82.17261,3138.383,43.3,61.5,69.10001,1000.781,17.91059,3.261027,19.92188
9/8/2021 19:19,614.7916,-80.08655,3122.106,43.3,61.5,69.10001,1000.781,17.90799,3.252829,19.92188
9/8/2021 19:20,612.6041,-81.26563,3132.595,43.3,61.5,69.10001,1000.781,17.85417,3.252829,19.92188
9/8/2021 19:21,617.8646,-82.26331,3132.595,43.3,61.5,69.10001,1000.781,17.96094,3.252829,19.92188
9/8/2021 19:22,620.5208,-82.94354,3132.595,43.3,61.5,69.10001,1000.781,18.1033,3.267176,19.92188
9/8/2021 19:23,623.9063,-84.53076,3147.786,43.3,61.5,69.10001,1000.781,18.1033,3.24861,19.92188
9/8/2021 19:24,623.8021,-86.93427,3160.084,43.40001,61.5,69.10001,1000.781,18.17361,3.267417,19.92188
9/8/2021 19:25,623.2813,-85.1203,3160.084,43.40001,61.5,69.10001,1000.933,18.17361,3.267056,19.92188
9/8/2021 19:26,624.375,-88.56683,3158.275,43.40001,61.5,69.10001,1000.933,18.19184,3.245837,19.92188
9/8/2021 19:27,611.9791,-81.03888,3127.17,43.40001,61.5,69.10001,1000.933,17.85417,3.252227,19.93996
9/8/2021 19:28,618.125,-87.38776,3111.256,43.40001,61.5,69.10001,1000.933,18.03125,3.252227,19.93996
9/8/2021 19:29,619.0104,-88.56683,3127.532,43.40001,61.5,69.10001,1000.933,18.03125,3.252227,19.93996
9/8/2021 19:30,618.4375,-88.47614,3127.532,43.40001,61.5,69.10001,1000.933,18.1033,3.261389,19.93996
9/8/2021 19:31,618.4375,-85.16565,3129.34,43.40001,61.5,69.10001,1001.02,17.96094,3.261389,19.93996
9/8/2021 19:32,618.9583,-82.4447,3152.488,43.40001,61.5,69.10001,1001.02,18.04948,3.24644,19.92188
9/8/2021 19:33,622.2396,-82.4447,3152.488,43.40001,61.5,69.10001,1001.02,18.12066,3.262836,19.92188
9/8/2021 19:34,623.8541,-86.79822,3152.488,43.40001,61.5,69.10001,1001.02,18.17361,3.262836,19.92188
9/8/2021 19:35,615.3125,-85.70984,3122.106,43.40001,61.5,69.10001,1001.02,17.92622,3.247766,19.92188
9/8/2021 19:36,620.1041,-90.3808,3132.957,43.3,61.5,69.10001,1001.02,18.12066,3.256687,19.92188
9/8/2021 19:37,620.1041,-89.20172,3132.957,43.40001,61.5,69.10001,1001.02,18.1033,3.256687,19.92188
9/8/2021 19:38,623.8541,-87.65985,3146.701,43.40001,61.5,69.10001,1001.15,18.15625,3.256687,19.92188
9/8/2021 19:39,611.4583,-87.65985,3101.852,43.40001,61.5,69.20001,1001.15,17.81858,3.256687,19.92188
9/8/2021 19:40,616.0938,-91.01569,3112.702,43.40001,61.5,69.20001,1001.15,17.96094,3.256687,19.92188
9/8/2021 19:41,604.5833,-91.01569,3070.746,43.40001,61.39999,69.20001,1001.15,17.65799,3.247645,19.92188
9/8/2021 19:42,609.3229,-88.43079,3091.363,43.40001,61.39999,69.20001,1001.324,17.78299,3.250298,19.92188
9/8/2021 19:43,609.8438,-93.60059,3076.172,43.40001,61.39999,69.20001,1001.324,17.83594,3.260666,19.92188
9/8/2021 19:44,609.3229,-83.57843,3105.107,43.3,61.30002,69.20001,1001.324,17.73004,3.253311,19.92188
9/8/2021 19:45,614.6354,-90.06335,3105.107,43.40001,61.30002,69.20001,1001.324,17.90799,3.253311,19.92188
9/8/2021 19:46,609.8438,-92.19476,3089.193,43.3,61.30002,69,1001.324,17.8342,3.253311,19.92188
9/8/2021 19:47,615.8333,-92.19476,3113.064,43.3,61.30002,69,1001.454,17.94271,3.253311,19.9273
9/8/2021 19:48,609.3229,-97.40991,3093.171,43.3,61.30002,69,1001.454,17.81858,3.253311,19.9273
9/8/2021 19:49,611.4063,-97.40991,3071.108,43.3,61.30002,69,1001.454,17.81858,3.253311,19.9273
9/8/2021 19:50,602.8646,-104.0309,3028.429,43.3,61.30002,69,1001.454,17.65799,3.253191,19.9273
9/8/2021 19:51,603.3854,-96.27618,3044.705,43.3,61.30002,69,1001.454,17.65799,3.253191,19.9273
9/8/2021 19:52,607.2396,-102.2623,3059.172,43.3,61.20001,69,1001.454,17.78299,3.253191,19.9273
9/8/2021 19:53,604.4271,-99.45062,3039.28,43.3,61.20001,69,1001.454,17.66059,3.247524,19.9273
9/8/2021 19:54,602.8125,-106.0262,3039.28,43.3,61.10001,69,1001.454,17.61458,3.270793,19.9273
9/8/2021 19:55,599.1146,-101.0832,3024.088,43.3,61.10001,69,1001.454,17.51563,3.251986,19.9273
9/8/2021 19:56,605.625,-98.0448,3045.79,43.3,61.10001,69,1001.563,17.67622,3.312085,19.9273
9/8/2021 19:57,600.1563,-100.8564,3045.79,43.3,61.10001,68.80002,1001.563,17.62326,3.261751,19.9273
9/8/2021 19:58,599.6354,-103.0332,3027.344,43.3,61.10001,68.80002,1001.563,17.55208,3.261751,19.9273
9/8/2021 19:59,598.5416,-105.21,2991.175,43.2,61,68.80002,1001.563,17.58767,3.252467,19.9273
9/8/2021 20:00,593.2291,-107.2053,2983.941,43.2,61,68.80002,1001.563,17.37587,3.252467,19.9273
9/8/2021 20:01,601.25,-107.2053,3012.153,43.2,61,68.80002,1001.563,17.62326,3.252467,19.9273
9/8/2021 20:02,595.8854,-109.11,2985.026,43.2,60.89999,68.80002,1001.736,17.4809,3.257411,19.9273
9/8/2021 20:03,592.1354,-89.02032,3011.429,43.2,60.89999,68.60001,1001.736,17.25,3.257411,19.9273
9/8/2021 20:04,597.5521,-95.14246,3011.429,43.2,60.89999,68.60001,1001.736,17.4809,3.257411,19.9273
9/8/2021 20:05,602.2916,-96.95642,3033.492,43.2,60.89999,68.60001,1001.736,17.64063,3.257411,19.9273
9/8/2021 20:06,608.2813,-98.77039,3066.406,43.2,60.89999,68.60001,1001.736,17.80035,3.257411,19.9273
9/8/2021 20:07,598.5416,-100.1762,3032.046,43.2,60.89999,68.60001,1001.736,17.55208,3.257411,19.9273
9/8/2021 20:08,599.6354,-100.0402,3032.046,43.2,60.89999,68.60001,1001.736,17.53472,3.239929,19.9273
9/8/2021 20:09,600.1041,-100.4937,3032.046,43.2,60.89999,68.60001,1001.736,17.64063,3.256205,19.9273
9/8/2021 20:10,604.0625,-97.27386,3032.046,43.2,60.89999,68.5,1001.866,17.62326,3.256205,19.9273
9/8/2021 20:11,606.6146,-97.27386,3051.938,43.2,60.89999,68.5,1001.866,17.74826,3.256205,19.9273
9/8/2021 20:12,610.3125,-92.28546,3080.15,43.10001,60.89999,68.5,1001.866,17.83594,3.256205,19.9273
9/8/2021 20:13,614.6354,-98.1355,3089.193,43.2,60.89999,68.5,1001.866,17.99913,3.243064,19.9273
9/8/2021 20:14,618.4375,-95.00641,3109.809,43.2,61,68.5,1002.018,18.1033,3.254879,19.9273
9/8/2021 20:15,622.3438,-95.00641,3126.808,43.2,61,68.5,1002.018,18.17361,3.254879,19.9273
9/8/2021 20:16,621.6666,-93.55524,3126.808,43.2,61.10001,68.5,1002.018,18.17361,3.254879,19.9273
9/8/2021 20:17,624.8958,-93.55524,3144.169,43.2,61.10001,68.5,1002.018,18.24479,3.254879,19.9273
9/8/2021 20:18,624.7916,-95.6413,3144.169,43.2,61.20001,68.5,1002.018,18.24479,3.254758,19.92188
9/8/2021 20:19,612.5521,-99.26923,3095.341,43.2,61.30002,68.5,1002.17,17.87153,3.254758,19.92188
9/8/2021 20:20,609.8438,-98.1355,3071.47,43.2,61.30002,68.5,1002.17,17.87153,3.295266,19.92188
9/8/2021 20:21,614.1666,-100.4937,3087.022,43.2,61.20001,68.5,1002.17,17.96094,3.253553,19.92188
9/8/2021 20:22,607.1875,-99.35992,3087.022,43.2,61.20001,68.70001,1002.17,17.71267,3.253553,19.92188
9/8/2021 20:23,606.7188,-96.82037,3057.002,43.2,61.20001,68.70001,1002.17,17.71267,3.253553,19.92188
9/8/2021 20:24,609.7916,-99.04248,3066.406,43.2,61.20001,68.70001,1002.17,17.83594,3.279232,19.92188
9/8/2021 20:25,615.7813,-94.82501,3105.83,43.2,61.10001,68.70001,1002.322,17.94271,3.255723,19.92188
9/8/2021 20:26,619.4791,-94.82501,3105.83,43.2,61.10001,68.70001,1002.322,18.09722,3.255723,19.92188
9/8/2021 20:27,619.4271,-103.4867,3102.575,43.2,61.10001,68.70001,1002.322,18.15625,3.255723,19.92188
9/8/2021 20:28,607.6563,-97.45526,3057.002,43.2,61.20001,68.70001,1002.322,17.74826,3.255723,19.92188
9/8/2021 20:29,611.4583,-98.58899,3076.895,43.2,61.20001,68.70001,1002.322,17.83594,3.255723,19.92188
9/8/2021 20:30,613.6458,-98.58899,3076.895,43.2,61.10001,68.80002,1002.322,17.94358,3.255723,19.92188
9/8/2021 20:31,606.5625,-99.81342,3056.641,43.2,61.10001,68.80002,1002.452,17.78299,3.25946,19.92188
9/8/2021 20:32,611.9791,-99.81342,3071.47,43.2,61.10001,68.80002,1002.452,17.90799,3.2421,19.92188
9/8/2021 20:33,613.5938,-99.81342,3083.767,43.2,61.10001,68.80002,1002.452,17.99653,3.259822,19.92188
9/8/2021 20:34,605.5729,-101.3099,3046.152,43.2,61.10001,68.80002,1002.452,17.74826,3.259822,19.92188
9/8/2021 20:35,603.3854,-99.45062,3046.152,43.2,61.10001,68.80002,1002.452,17.67622,3.259822,19.92188
9/8/2021 20:36,610.4166,-99.45062,3058.811,43.2,61.10001,68.80002,1002.452,17.80035,3.247766,19.92188
9/8/2021 20:37,613.6458,-101.1739,3066.044,43.2,61.10001,68.80002,1002.452,17.89236,3.227753,19.92188
9/8/2021 20:38,616.3541,-99.94946,3099.682,43.2,61.10001,68.80002,1002.452,18.04948,3.269949,19.93996
9/8/2021 20:39,619.4791,-99.94946,3099.682,43.2,61.10001,68.80002,1002.517,18.15625,3.255482,19.93996
9/8/2021 20:40,622.7083,-99.94946,3122.468,43.2,61.10001,68.80002,1002.517,18.2092,3.255482,19.93996
9/8/2021 20:41,617.8646,-99.94946,3122.468,43.2,61.20001,68.80002,1002.517,18.12066,3.258616,19.93996
9/8/2021 20:42,617.3958,-101.7181,3091.001,43.3,61.20001,68.80002,1002.517,18.0842,3.257049,19.93996
9/8/2021 20:43,613.6458,-96.72968,3091.001,43.3,61.20001,68.80002,1002.517,17.88889,3.257049,19.92188
9/8/2021 20:44,617.9166,-97.63666,3103.299,43.3,61.20001,68.80002,1002.517,18.04948,3.25307,19.92188
9/8/2021 20:45,616.25,-101.1739,3103.299,43.3,61.20001,68.80002,1002.517,18.04948,3.25307,19.92188
9/8/2021 20:46,608.75,-100.1762,3059.172,43.3,61.20001,68.80002,1002.517,17.78472,3.246319,19.92188
9/8/2021 20:47,613.0208,-98.49829,3078.704,43.3,61.20001,68.80002,1002.517,17.90799,3.252467,19.92188
9/8/2021 20:48,616.25,-106.1623,3078.704,43.3,61.20001,68.80002,1002.517,18.03125,3.252467,19.92188
9/8/2021 20:49,618.9583,-98.90643,3115.234,43.3,61.20001,68.80002,1002.517,18.1033,3.256808,19.92188
9/8/2021 20:50,623.2813,-93.96338,3136.212,43.3,61.20001,68.89999,1002.409,18.19184,3.256808,19.92188
9/8/2021 20:51,624.3229,-98.45294,3136.212,43.3,61.20001,68.89999,1002.409,18.24479,3.256808,19.92188
9/8/2021 20:52,610.4166,-102.5344,3073.64,43.3,61.30002,68.89999,1002.409,17.89236,3.256808,19.92188
9/8/2021 20:53,604.9479,-102.5344,3040.726,43.3,61.30002,68.89999,1002.409,17.67882,3.278991,19.92188
9/8/2021 20:54,609.0104,-103.6681,3040.726,43.3,61.20001,68.89999,1002.409,17.81858,3.255964,19.92188
9/8/2021 20:55,610.9375,-97.09247,3080.874,43.3,61.20001,68.89999,1002.409,17.8559,3.252829,19.92188
9/8/2021 20:56,616.4063,-95.82269,3109.809,43.3,61.10001,68.89999,1002.409,18.00781,3.244269,19.92188
9/8/2021 20:57,620.625,-97.27386,3109.809,43.3,61.20001,68.89999,1002.409,18.1033,3.255482,19.92188
9/8/2021 20:58,622.2916,-95.2785,3134.766,43.3,61.20001,68.89999,1002.409,18.17361,3.255482,19.92188
9/8/2021 20:59,623.8541,-96.32153,3134.766,43.3,61.20001,68.89999,1002.409,18.22656,3.255482,19.93453
9/8/2021 21:00,624.375,-98.0448,3134.766,43.3,61.30002,68.89999,1002.409,18.22656,3.245596,19.93453
9/8/2021 21:01,625.4166,-99.17853,3134.766,43.40001,61.30002,68.89999,1002.409,18.26215,3.257169,19.93453
9/8/2021 21:02,625.4166,-99.17853,3138.744,43.40001,61.39999,68.89999,1002.409,18.29861,3.257169,19.93453
9/8/2021 21:03,625.9375,-99.17853,3138.744,43.40001,61.39999,69,1002.409,18.29861,3.257169,19.93453
9/8/2021 21:04,622.7083,-101.0832,3122.106,43.40001,61.39999,69,1002.409,18.17448,3.257169,19.93453
9/8/2021 21:05,611.4063,-101.0832,3080.15,43.40001,61.39999,69,1002.409,17.87153,3.257169,19.93453
9/8/2021 21:06,616.8229,-102.6251,3080.15,43.40001,61.39999,69,1002.517,18.02951,3.257169,19.93453
9/8/2021 21:07,615.3125,-99.13318,3094.98,43.40001,61.39999,69,1002.517,17.92535,3.249815,19.92188
9/8/2021 21:08,606.6146,-100.3576,3055.555,43.40001,61.30002,69.10001,1002.517,17.73004,3.249815,19.92188
9/8/2021 21:09,612.4479,-102.9879,3073.278,43.40001,61.30002,69.10001,1002.517,17.94271,3.256687,19.92188
9/8/2021 21:10,616.3541,-102.9879,3087.746,43.40001,61.30002,69.10001,1002.517,18.01389,3.256687,19.92188
9/8/2021 21:11,606.1458,-105.9809,3047.237,43.40001,61.30002,69.10001,1002.517,17.77778,3.256687,19.92188
9/8/2021 21:12,608.75,-102.489,3047.237,43.40001,61.20001,69.10001,1002.517,17.87153,3.256687,19.92188
9/8/2021 21:13,610.3646,-106.5704,3059.172,43.40001,61.20001,69.10001,1002.517,17.92535,3.256687,19.92188
9/8/2021 21:14,607.7083,-104.0309,3059.172,43.40001,61.20001,69.10001,1002.517,17.80122,3.256687,19.92188
9/8/2021 21:15,611.4063,-104.0309,3059.172,43.40001,61.20001,69.10001,1002.517,17.92535,3.256687,19.92188
9/8/2021 21:16,606.6146,-105.5728,3040.003,43.40001,61.20001,69.10001,1002.517,17.74826,3.249092,19.92188
9/8/2021 21:17,608.75,-109.3367,3040.003,43.40001,61.20001,69.10001,1002.517,17.85417,3.260907,19.92188
9/8/2021 21:18,589.4271,-109.3367,2962.601,43.40001,61.20001,69,1002.604,17.41406,3.245113,19.92188
9/8/2021 21:19,566.6146,-107.16,2888.093,43.40001,61.10001,69,1002.604,16.57726,3.258495,19.92188
9/8/2021 21:20,545.1041,-107.6588,2758.97,43.3,61,69,1002.604,15.95226,3.258495,19.92188
9/8/2021 21:21,520.625,-118.0891,2656.973,43.3,60.80002,69,1002.604,15.41406,3.264644,19.92188
9/8/2021 21:22,523.75,-119.1321,2635.995,43.2,60.39999,68.60001,1002.604,15.44705,3.254035,19.92188
9/8/2021 21:23,527.3438,-121.2635,2668.186,43.2,60.20001,68.60001,1002.604,15.62587,3.254035,19.92188
9/8/2021 21:24,521.1979,-101.8995,2668.186,43.10001,60,68.60001,1002.604,15.33941,3.268743,19.92188
9/8/2021 21:25,491.5625,-104.0762,2550.275,43.10001,59.80002,68.10001,1002.604,14.44184,3.249574,19.92188
9/8/2021 21:26,488.8542,-109.7449,2534.36,43,59.60001,68.10001,1002.604,14.44184,3.274289,19.92188
9/8/2021 21:27,457.9688,-115.9577,2402.705,43,59.39999,67.60001,1002.604,13.65278,3.263921,19.92188
9/8/2021 21:28,427.3958,-117.7717,2279.369,42.90001,59,67.60001,1002.604,12.83073,3.256687,19.92188
9/8/2021 21:29,411.4583,-121.8984,2191.117,42.8,58.80002,67.10001,1002.604,12.3316,3.256687,19.92188
9/8/2021 21:30,406.6146,-120.9008,2169.054,42.7,58.60001,66.5,1002.604,12.24045,3.256687,19.92188
9/8/2021 21:31,394.2188,-126.388,2118.779,42.60001,58.20001,66.5,1002.604,11.99306,3.256687,19.92188
9/8/2021 21:32,390.9896,-127.4764,2099.971,42.40001,58,65.89999,1002.604,11.8533,3.256687,19.92188
9/8/2021 21:33,392.1354,-124.9368,2090.929,42.3,57.60001,65.30002,1002.604,11.8533,3.246801,19.92188
9/8/2021 21:34,389.9479,-128.3834,2090.929,42.2,57.39999,65.30002,1002.604,11.8533,3.254517,19.92188
9/8/2021 21:35,388.8542,-127.4764,2090.929,42.10001,57.20001,64.70001,1002.604,11.79688,3.254517,19.92188
9/8/2021 21:36,388.8542,-125.3903,2090.567,42,57.20001,64.70001,1002.604,11.72483,3.258978,19.92188
9/8/2021 21:37,388.8021,-123.7578,2090.567,41.90001,57,64.20001,1002.604,11.75781,3.25934,19.92188
9/8/2021 21:38,388.8021,-119.8124,2090.567,41.8,56.89999,64.20001,1002.604,11.75781,3.25934,19.92188
9/8/2021 21:39,388.2813,-116.9554,2106.843,41.7,56.80002,63.70001,1002.604,11.68837,3.249815,19.92188
9/8/2021 21:40,388.2813,-119.5403,2097.801,41.60001,56.70001,63.70001,1002.604,11.68837,3.259219,19.92188
9/8/2021 21:41,388.2813,-109.6088,2132.161,41.60001,56.60001,63.30002,1002.604,11.65191,3.259219,19.92188
9/8/2021 21:42,387.1875,-115.4135,2111.183,41.5,56.5,63.30002,1002.604,11.65191,3.259219,19.92188
9/8/2021 21:43,387.7604,-115.4135,2111.183,41.5,56.39999,63.30002,1002.604,11.65191,3.257772,19.92188
9/8/2021 21:44,387.7083,-119.1775,2100.333,41.40001,56.30002,62.89999,1002.604,11.74132,3.257772,19.92188
9/8/2021 21:45,388.2813,-112.5112,2122.396,41.40001,56.30002,62.89999,1002.604,11.67101,3.248851,19.92188
9/8/2021 21:46,392.8646,-115.3228,2134.693,41.3,56.20001,62.89999,1002.669,11.80729,3.250057,19.92188
9/8/2021 21:47,390.4688,-120.2205,2107.205,41.3,56.10001,62.5,1002.669,11.80729,3.260786,19.92188
9/8/2021 21:48,387.2396,-119.9031,2107.205,41.2,56.10001,62.5,1002.669,11.75,3.244752,19.92188
9/8/2021 21:49,387.7604,-119.9031,2095.992,41.2,56,62.5,1002.669,11.69097,3.256446,19.92188
9/8/2021 21:50,388.8021,-119.2228,2095.992,41.10001,55.90001,62.20001,1002.669,11.72396,3.249695,19.92188
9/8/2021 21:51,388.3333,-123.1682,2095.992,41.10001,55.90001,62.20001,1002.669,11.72396,3.249695,19.92188
9/8/2021 21:52,387.2396,-118.3159,2102.141,41.10001,55.8,62.20001,1002.669,11.72396,3.258978,19.92188
9/8/2021 21:53,387.7604,-109.2914,2119.502,41,55.8,61.89999,1002.669,11.65191,3.258978,19.92188
9/8/2021 21:54,388.8021,-104.2123,2135.778,41,55.7,61.89999,1002.756,11.59896,3.247284,19.92188
9/8/2021 21:55,387.7604,-95.23315,2157.841,41,55.7,61.89999,1002.756,11.4566,3.233057,19.92188
9/8/2021 21:56,387.2396,-101.582,2157.841,40.90001,55.60001,61.89999,1002.756,11.54688,3.264403,19.97975
9/8/2021 21:57,388.3333,-99.49597,2158.565,40.90001,55.60001,61.60001,1002.756,11.59896,3.294543,19.97975
9/8/2021 21:58,387.8125,-88.11334,2186.415,40.90001,55.60001,61.60001,1002.756,11.43924,3.254517,19.97975
9/8/2021 21:59,387.7604,-88.11334,2186.415,40.8,55.5,61.60001,1002.756,11.42101,3.254517,19.97975
9/8/2021 22:00,388.2813,-101.1739,2138.31,40.8,55.5,61.30002,1002.865,11.61719,3.254517,19.97975
9/8/2021 22:01,387.8646,-113.1914,2105.396,40.8,55.5,61.30002,1002.865,11.68837,3.254517,19.97975
9/8/2021 22:02,389.1146,-112.9193,2119.864,40.8,55.40001,61.30002,1002.865,11.68837,3.254517,19.92459
9/8/2021 22:03,389.4792,-112.9193,2119.864,40.7,55.3,61.30002,1002.865,11.68837,3.254517,19.92459
9/8/2021 22:04,391.5625,-122.5333,2119.864,40.7,55.3,61.30002,1002.865,11.88194,3.254517,19.92459
9/8/2021 22:05,399.0104,-124.9368,2120.587,40.7,55.3,61.10001,1002.865,12.11806,3.236072,19.92459
9/8/2021 22:06,402.3958,-111.7402,2172.671,40.7,55.2,61.10001,1002.865,12.06163,3.24668,19.92459
9/8/2021 22:07,397.5,-114.6426,2154.586,40.7,55.2,61.10001,1002.865,11.9375,3.24668,19.92459
9/8/2021 22:08,391.6146,-107.9309,2154.586,40.60001,55.2,61.10001,1002.865,11.68837,3.243426,19.92459
9/8/2021 22:09,399.6354,-101.6727,2194.372,40.60001,55.2,60.89999,1002.951,11.84896,3.243426,19.92459
9/8/2021 22:10,400.1563,-111.6042,2162.182,40.60001,55.2,60.89999,1002.951,11.99045,3.25729,19.92459
9/8/2021 22:11,394.2708,-103.396,2162.182,40.60001,55.2,60.89999,1002.951,11.8125,3.238724,19.92459
9/8/2021 22:12,395.3646,-98.72504,2192.925,40.60001,55.10001,60.89999,1002.951,11.74566,3.253794,19.92459
9/8/2021 22:13,395.9375,-105.4367,2179.181,40.60001,55.10001,60.89999,1002.951,11.82986,3.253794,19.92459
9/8/2021 22:14,420.625,-107.5681,2257.306,40.60001,55.10001,60.89999,1002.951,12.5625,3.256687,19.92459
9/8/2021 22:15,433.2813,-102.8065,2333.984,40.60001,55.10001,60.89999,1002.951,12.82813,3.256687,19.92459
9/8/2021 22:16,439.1667,-88.70288,2360.388,40.60001,55.10001,60.89999,1002.951,12.92188,3.241858,19.92459
9/8/2021 22:17,453.1771,-98.31689,2412.471,40.60001,55.2,60.80002,1002.951,13.33073,3.249092,19.96076
9/8/2021 22:18,468.1771,-101.6274,2468.533,40.60001,55.40001,60.80002,1002.951,13.87326,3.249092,19.96076
9/8/2021 22:19,486.5625,-81.67377,2607.783,40.60001,55.40001,60.80002,1002.951,14.17188,3.249092,19.92278
9/8/2021 22:20,515.7813,-67.2074,2732.928,40.60001,55.7,60.80002,1003.06,14.90451,3.249092,20.0349
9/8/2021 22:21,544.8958,-82.39935,2818.287,40.7,55.90001,61.10001,1003.06,15.88542,3.246078,20.0349
9/8/2021 22:22,577.2916,-73.32953,2968.75,40.7,56.30002,61.10001,1003.06,16.80642,3.24873,19.92278
9/8/2021 22:23,595.7813,-80.1319,3035.663,40.8,56.70001,61.60001,1003.06,17.30295,3.24873,19.97884
9/8/2021 22:24,604.4791,-84.89355,3061.704,40.90001,56.89999,61.60001,1003.06,17.62326,3.255843,19.97884
9/8/2021 22:25,609.3229,-78.90747,3109.809,41,57.5,62.20001,1003.06,17.76563,3.255843,19.94086
9/8/2021 22:26,613.6979,-78.90747,3126.808,41.10001,57.70001,62.20001,1003.06,17.83594,3.255843,19.94086
9/8/2021 22:27,605.0521,-77.81909,3104.022,41.2,57.89999,62.89999,1003.06,17.61024,3.260545,19.94086
9/8/2021 22:28,609.3229,-73.14813,3119.574,41.40001,58.30002,63.5,1003.168,17.76563,3.247163,19.94086
9/8/2021 22:29,595,-67.70624,3087.022,41.5,58.30002,63.5,1003.168,17.25,3.247163,19.94086
9/8/2021 22:30,599.1146,-76.77606,3078.704,41.60001,58.5,64.10001,1003.168,17.44531,3.262112,19.94086
9/8/2021 22:31,606.0938,-87.5238,3067.13,41.7,58.60001,64.60001,1003.168,17.69271,3.246078,19.94086
9/8/2021 22:32,610.6771,-88.11334,3089.916,41.8,58.70001,64.60001,1003.168,17.83594,3.253311,19.94086
9/8/2021 22:33,595.8854,-88.11334,3056.641,41.90001,58.80002,65,1003.168,17.39236,3.253311,19.94086
9/8/2021 22:34,599.6354,-87.8866,3055.194,42,58.89999,65,1003.168,17.53472,3.253311,19.94086
9/8/2021 22:35,588.2813,-80.0412,3028.429,42,58.89999,65,1003.168,17.1441,3.253311,19.94086
9/8/2021 22:36,596.4063,-75.73303,3069.3,42.10001,58.89999,65.39999,1003.168,17.44531,3.253311,19.94086
9/8/2021 22:37,602.5,-75.73303,3088.831,42.10001,58.89999,65.39999,1003.168,17.57031,3.253311,19.94086
9/8/2021 22:38,601.7708,-79.54236,3088.831,42.2,59,65.39999,1003.168,17.57031,3.253311,19.94086
9/8/2021 22:39,591.1458,-81.22028,3031.684,42.2,59.10001,65.70001,1003.212,17.21441,3.241497,19.94086
9/8/2021 22:40,595.3646,-83.07959,3042.896,42.3,59.10001,65.70001,1003.212,17.30295,3.260183,19.94086
9/8/2021 22:41,576.1979,-84.21332,2976.707,42.40001,59.20001,65.70001,1003.212,16.92795,3.254035,19.94086
9/8/2021 22:42,578.0208,-81.94586,2995.153,42.40001,59.20001,65.70001,1003.212,16.85938,3.24873,19.94086
9/8/2021 22:43,572.3958,-85.80054,2932.581,42.40001,59.10001,65.70001,1003.212,16.72483,3.251624,19.92278
9/8/2021 22:44,586.1458,-80.67609,3026.62,42.40001,59.10001,65.89999,1003.212,17.17882,3.251624,19.92278
9/8/2021 22:45,601.7188,-87.07031,3068.938,42.40001,59.10001,65.89999,1003.212,17.55208,3.251624,19.92278
9/8/2021 22:46,606.0938,-79.81445,3105.83,42.5,59.10001,65.89999,1003.212,17.67622,3.251624,19.92278
9/8/2021 22:47,611.6146,-79.81445,3117.043,42.5,59.30002,65.89999,1003.212,17.78299,3.251624,19.92278
9/8/2021 22:48,615.2083,-81.26563,3127.894,42.60001,59.39999,65.89999,1003.212,17.90799,3.251624,19.92278
9/8/2021 22:49,616.8229,-87.5238,3127.894,42.60001,59.5,65.89999,1003.212,17.96094,3.251624,19.92278
9/8/2021 22:50,620.1041,-87.5238,3127.894,42.60001,59.60001,66.20001,1003.212,18.1033,3.264162,19.92278
9/8/2021 22:51,621.7188,-80.1319,3147.786,42.7,59.70001,66.20001,1003.212,18.17361,3.247645,19.94086
9/8/2021 22:52,622.2396,-82.03656,3168.403,42.7,59.80002,66.20001,1003.212,18.1033,3.253432,19.94086
9/8/2021 22:53,622.1875,-82.03656,3157.914,42.8,59.89999,66.5,1003.212,18.0842,3.253432,19.94086
9/8/2021 22:54,605.5729,-89.88196,3083.406,42.8,60,66.5,1003.082,17.73004,3.267899,19.94086
9/8/2021 22:55,603.4375,-83.48773,3069.661,42.90001,60,66.5,1003.082,17.6059,3.244993,19.94086
9/8/2021 22:56,606.5625,-84.98425,3087.384,42.90001,60,66.80002,1003.082,17.71267,3.252467,19.94086
9/8/2021 22:57,612.0313,-83.17029,3100.767,42.90001,60,66.80002,1003.082,17.81858,3.252467,19.94086
9/8/2021 22:58,615.2083,-83.17029,3118.851,42.90001,60,66.80002,1003.082,17.90799,3.252467,19.94086
9/8/2021 22:59,618.9583,-83.44238,3138.744,42.90001,60.10001,67,1003.082,18.01302,3.252467,19.93363
9/8/2021 23:00,621.0416,-84.84821,3152.488,43,60.10001,67,1003.082,18.1033,3.241497,19.93363
9/8/2021 23:01,622.6563,-83.48773,3152.488,43,60.20001,67,1003.082,18.17361,3.263198,19.93363
9/8/2021 23:02,623.8021,-82.76215,3166.956,43,60.30002,67.30002,1003.082,18.15625,3.254879,19.93363
9/8/2021 23:03,622.6563,-80.2226,3166.956,43.10001,60.30002,67.30002,1003.082,18.15799,3.254879,19.93363
9/8/2021 23:04,620.5729,-79.17957,3166.956,43.10001,60.39999,67.30002,1003.082,18.06684,3.254879,19.93363
