Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/8/2021 23:05,622.8646,-87.38776,3155.744,43.10001,60.39999,67.30002,1003.082,18.18403,3.254879,19.93363
9/8/2021 23:06,624.8438,-87.25171,3155.744,43.10001,60.5,67.60001,1003.082,18.18403,3.2509,19.93363
9/8/2021 23:07,622.2396,-87.16101,3155.744,43.10001,60.5,67.60001,1003.038,18.17361,3.258616,19.93363
9/8/2021 23:08,623.8541,-90.1994,3155.744,43.10001,60.5,67.60001,1003.038,18.17361,3.258616,19.93363
9/8/2021 23:09,604.4791,-90.1994,3079.065,43.2,60.60001,67.60001,1003.038,17.58767,3.258616,19.93363
9/8/2021 23:10,600.3646,-82.8075,3056.641,43.2,60.5,67.89999,1003.038,17.49826,3.243546,19.93363
9/8/2021 23:11,602.3438,-87.56915,3070.023,43.2,60.5,67.89999,1003.038,17.59809,3.264162,19.93363
9/8/2021 23:12,592.6041,-89.65521,3018.663,43.2,60.39999,67.89999,1003.038,17.28819,3.29816,19.93363
9/8/2021 23:13,589.4271,-89.29242,3018.663,43.2,60.39999,67.89999,1003.038,17.19705,3.263921,19.93363
9/8/2021 23:14,601.8229,-84.39471,3060.981,43.2,60.39999,67.89999,1003.038,17.53472,3.263921,19.93363
9/8/2021 23:15,606.1458,-79.22491,3094.256,43.2,60.39999,67.89999,1003.038,17.62326,3.251142,19.93363
9/8/2021 23:16,609.8958,-86.34473,3094.256,43.2,60.39999,67.89999,1003.038,17.75868,3.251142,19.93363
9/8/2021 23:17,612.8125,-86.79822,3115.958,43.2,60.39999,67.89999,1003.038,17.92535,3.25295,19.93363
9/8/2021 23:18,619.4791,-85.0296,3133.319,43.2,60.39999,67.89999,1003.038,18.1033,3.25295,19.93363
9/8/2021 23:19,620.5729,-88.65753,3131.51,43.2,60.39999,67.80002,1003.038,18.1033,3.242461,19.93363
9/8/2021 23:20,620.5729,-81.80981,3140.191,43.2,60.60001,67.80002,1003.038,18.15799,3.247524,19.93363
9/8/2021 23:21,620.5729,-84.25867,3148.51,43.3,60.60001,67.80002,1003.038,18.11719,3.262354,19.93363
9/8/2021 23:22,623.8021,-88.88428,3148.51,43.3,60.70001,67.80002,1002.951,18.19184,3.24644,19.93363
9/8/2021 23:23,624.375,-79.45166,3177.445,43.3,60.70001,67.80002,1002.951,18.21181,3.258737,19.93363
9/8/2021 23:24,623.5416,-82.94354,3156.829,43.3,60.80002,68,1002.951,18.15625,3.258737,19.93363
9/8/2021 23:25,613.9583,-85.61914,3113.426,43.3,60.80002,68,1002.951,17.94271,3.250056,19.93363
9/8/2021 23:26,617.9166,-95.18781,3113.426,43.40001,60.80002,68,1002.951,18.06684,3.262836,19.92188
9/8/2021 23:27,607.7604,-95.05176,3069.661,43.40001,60.80002,68,1002.951,17.85417,3.250177,19.92188
9/8/2021 23:28,614.1666,-89.11102,3122.468,43.40001,60.80002,68.20001,1002.951,17.95833,3.250177,19.92188
9/8/2021 23:29,616.0416,-89.29242,3122.468,43.40001,60.80002,68.20001,1002.951,18.01389,3.240412,19.92188
9/8/2021 23:30,619.2188,-98.40759,3122.468,43.40001,60.80002,68.20001,1002.951,18.13889,3.277725,19.92188
9/8/2021 23:31,611.4583,-103.8495,3057.364,43.40001,60.80002,68.20001,1002.821,17.97917,3.251383,19.92188
9/8/2021 23:32,609.3229,-93.50989,3077.257,43.40001,60.89999,68.20001,1002.821,17.85417,3.262956,19.92188
9/8/2021 23:33,611.4583,-92.14941,3085.938,43.40001,60.80002,68.20001,1002.821,17.88889,3.253432,19.93905
9/8/2021 23:34,615.7813,-96.00409,3092.81,43.40001,60.80002,68.39999,1002.821,18.03212,3.254758,19.93905
9/8/2021 23:35,620.9896,-89.92731,3131.149,43.40001,60.80002,68.39999,1002.821,18.13802,3.254758,19.93905
9/8/2021 23:36,621.1458,-87.5238,3152.127,43.40001,60.89999,68.39999,1002.821,18.13802,3.254758,19.93905
9/8/2021 23:37,619.4791,-88.29474,3134.042,43.40001,60.89999,68.39999,1002.734,18.12066,3.254758,19.93905
9/8/2021 23:38,623.8541,-90.1994,3134.042,43.40001,61,68.39999,1002.734,18.13802,3.254758,19.93905
9/8/2021 23:39,616.875,-88.38544,3134.042,43.5,61,68.39999,1002.734,17.99653,3.254758,19.93905
9/8/2021 23:40,621.6666,-91.60522,3134.042,43.5,61,68.39999,1002.734,18.17535,3.271757,19.93905
9/8/2021 23:41,614.2188,-93.73663,3089.193,43.5,61,68.39999,1002.734,17.94358,3.253191,19.93905
9/8/2021 23:42,610.9375,-89.65521,3089.193,43.5,61.10001,68.60001,1002.626,17.8316,3.249092,19.92188
9/8/2021 23:43,590.4688,-91.33313,3004.557,43.5,61,68.60001,1002.626,17.28559,3.258254,19.92188
9/8/2021 23:44,598.5416,-81.67377,3058.811,43.5,61,68.60001,1002.626,17.4809,3.258254,19.92188
9/8/2021 23:45,604.0104,-74.7807,3091.001,43.5,60.89999,68.60001,1002.626,17.57031,3.258254,19.92188
9/8/2021 23:46,605.1563,-86.57147,3076.172,43.5,60.80002,68.60001,1002.626,17.65799,3.258254,19.97703
9/8/2021 23:47,611.4063,-90.3808,3094.256,43.5,60.80002,68.60001,1002.626,17.83507,3.249816,19.92188
9/8/2021 23:48,612.5,-85.66449,3108.724,43.5,60.89999,68.60001,1002.626,17.94097,3.244511,19.92188
9/8/2021 23:49,617.3958,-94.37152,3117.766,43.5,60.89999,68.60001,1002.626,18.06684,3.267779,19.92188
9/8/2021 23:50,610.4166,-86.25403,3098.597,43.5,60.89999,68.39999,1002.626,17.81858,3.24873,19.92188
9/8/2021 23:51,614.2188,-82.6261,3117.043,43.5,61,68.39999,1002.626,17.94879,3.24873,19.92188
9/8/2021 23:52,615.7291,-92.14941,3117.043,43.5,61,68.39999,1002.561,17.99653,3.261269,19.92188
9/8/2021 23:53,604.0104,-96.91107,3047.96,43.5,61,68.39999,1002.561,17.64149,3.261269,19.93996
9/8/2021 23:54,577.8646,-93.23779,2958.623,43.5,61,68.5,1002.561,16.87674,3.258978,19.93996
9/8/2021 23:55,575.1563,-93.23779,2914.135,43.5,60.89999,68.5,1002.561,16.87587,3.250659,19.93996
9/8/2021 23:56,554.2188,-91.46918,2826.968,43.5,60.70001,68.5,1002.561,16.23351,3.250659,19.93996
9/8/2021 23:57,535.7291,-108.1577,2740.524,43.40001,60.5,68.5,1002.561,15.80122,3.299607,19.93996
9/8/2021 23:58,532.1875,-110.3798,2717.014,43.40001,60.30002,68.5,1002.561,15.80295,3.247766,19.93996
9/8/2021 23:59,546.7188,-105.9355,2780.671,43.3,60.10001,68.10001,1002.561,16.1441,3.30467,19.93996
9/9/2021 00:00,577.2916,-105.6181,2897.859,43.3,60,68.10001,1002.561,16.97917,3.25524,19.93996
9/9/2021 00:01,595.8854,-105.6181,2981.047,43.3,60,67.70001,1002.561,17.62326,3.25524,19.93996
9/9/2021 00:02,603.9583,-99.45062,3042.535,43.2,60,67.70001,1002.561,17.69358,3.25524,19.93996
9/9/2021 00:03,609.8958,-86.97961,3097.873,43.2,60.20001,67.70001,1002.561,17.81858,3.274892,19.93996
9/9/2021 00:04,613.0208,-89.60986,3097.873,43.3,60.39999,67.70001,1002.561,17.94271,3.265006,19.92188
9/9/2021 00:05,617.3958,-79.58771,3141.999,43.3,60.5,67.70001,1002.561,18.06684,3.252709,19.92188
9/9/2021 00:06,619.6875,-82.76215,3161.892,43.3,60.60001,67.70001,1002.561,18.0842,3.252709,19.92188
9/9/2021 00:07,620.1041,-92.28546,3142.361,43.3,60.70001,67.70001,1002.561,18.17361,3.252709,19.92188
9/9/2021 00:08,620.0521,-102.0809,3105.107,43.3,60.80002,67.70001,1002.561,18.2092,3.252709,19.95895
9/9/2021 00:09,618.9063,-97.27386,3118.128,43.40001,60.89999,67.70001,1002.452,18.15799,3.261871,19.95895
9/9/2021 00:10,618.9063,-95.09711,3118.128,43.40001,60.89999,67.70001,1002.452,18.15799,3.261027,19.92188
9/9/2021 00:11,620.5729,-94.64362,3118.128,43.40001,61,68.10001,1002.452,18.1059,3.261027,19.92188
9/9/2021 00:12,608.2291,-100.539,3062.427,43.40001,61,68.10001,1002.452,17.87153,3.261027,19.92188
9/9/2021 00:13,609.8958,-92.14941,3087.022,43.40001,61,68.10001,1002.452,17.80122,3.268141,19.92188
9/9/2021 00:14,612.9688,-92.60291,3105.469,43.40001,61,68.10001,1002.452,17.92535,3.249815,19.92188
9/9/2021 00:15,619.8438,-92.6936,3105.469,43.40001,61,68.30002,1002.322,18.1033,3.249815,19.93996
9/9/2021 00:16,621.0938,-102.7611,3108,43.40001,61,68.30002,1002.322,18.2092,3.293458,19.93996
9/9/2021 00:17,620.0521,-105.3007,3108,43.40001,61,68.30002,1002.322,18.2092,3.268261,19.93996
9/9/2021 00:18,594.3229,-86.88892,3043.981,43.40001,61.10001,68.30002,1002.322,17.35677,3.2509,19.93996
9/9/2021 00:19,601.7188,-91.78662,3033.492,43.40001,61,68.30002,1002.322,17.61719,3.260304,19.93996
9/9/2021 00:20,604.0104,-101.7181,3030.237,43.40001,61,68.5,1002.322,17.74826,3.248851,19.93996
9/9/2021 00:21,601.3021,-101.7181,3030.237,43.40001,60.89999,68.5,1002.322,17.60504,3.256566,19.93996
9/9/2021 00:22,601.7708,-96.36688,3053.024,43.40001,60.89999,68.5,1002.322,17.60504,3.256566,19.93996
9/9/2021 00:23,591.1458,-94.41687,2992.26,43.40001,60.89999,68.5,1002.322,17.35677,3.256566,19.93996
9/9/2021 00:24,591.6146,-87.20636,3008.536,43.40001,60.80002,68.5,1002.322,17.29688,3.256566,19.93996
9/9/2021 00:25,605.0521,-87.16101,3088.108,43.3,60.80002,68.5,1002.322,17.67622,3.256566,19.93996
9/9/2021 00:26,610.4688,-89.24707,3088.108,43.3,60.80002,68.5,1002.322,17.79948,3.256928,19.93996
9/9/2021 00:27,608.3854,-89.33777,3079.789,43.3,60.80002,68.5,1002.235,17.79948,3.256928,19.93996
9/9/2021 00:28,608.2813,-84.57611,3091.001,43.3,60.89999,68.5,1002.235,17.7474,3.257411,19.93996
9/9/2021 00:29,608.3333,-89.60986,3091.001,43.3,60.89999,68.5,1002.235,17.7474,3.246801,19.93996
9/9/2021 00:30,607.2396,-90.87964,3075.448,43.3,60.89999,68.39999,1002.235,17.7474,3.254396,19.92188
9/9/2021 00:31,613.0208,-66.9353,3134.404,43.3,60.89999,68.39999,1002.235,17.83594,3.254396,19.92188
9/9/2021 00:32,617.9688,-86.29938,3127.532,43.3,60.89999,68.39999,1002.235,18.04948,3.254396,19.9707
9/9/2021 00:33,619.5313,-86.29938,3140.552,43.3,61,68.39999,1002.235,18.1033,3.254396,19.9707
9/9/2021 00:34,618.4375,-83.85052,3140.552,43.40001,61.10001,68.39999,1002.17,18.0842,3.254396,19.92188
9/9/2021 00:35,619.4791,-83.53308,3140.552,43.40001,61.10001,68.39999,1002.17,18.0842,3.25295,19.92188
9/9/2021 00:36,619.5833,-87.34241,3144.893,43.40001,61.10001,68.39999,1002.17,18.0842,3.25295,19.92188
9/9/2021 00:37,619.6875,-91.96802,3126.808,43.40001,61.20001,68.39999,1002.17,18.17361,3.25295,19.92188
9/9/2021 00:38,619.4791,-97.27386,3107.639,43.40001,61.20001,68.39999,1002.17,18.22656,3.25295,19.93996
9/9/2021 00:39,622.6563,-99.76807,3115.234,43.40001,61.20001,68.60001,1002.17,18.15625,3.27441,19.93996
9/9/2021 00:40,621.0416,-90.2901,3134.766,43.40001,61.20001,68.60001,1002.17,18.13889,3.272842,19.93996
9/9/2021 00:41,619.4791,-92.55756,3140.552,43.40001,61.20001,68.60001,1002.083,18.13889,3.268261,19.93996
9/9/2021 00:42,622.6563,-97.45526,3130.425,43.40001,61.20001,68.60001,1002.083,18.2092,3.268261,19.93996
9/9/2021 00:43,609.8958,-93.50989,3083.406,43.40001,61.20001,68.60001,1002.083,17.83594,3.239326,19.93996
9/9/2021 00:44,615.2083,-95.86804,3111.256,43.40001,61.20001,68.80002,1002.083,18.03125,3.251383,19.93996
9/9/2021 00:45,615.8333,-91.24243,3112.702,43.40001,61.20001,68.80002,1002.083,18.03125,3.251383,19.93996
9/9/2021 00:46,611.9791,-96.14014,3067.491,43.40001,61.20001,68.80002,1002.083,17.83594,3.262112,19.93996
9/9/2021 00:47,608.75,-96.14014,3067.491,43.40001,61.20001,68.80002,1002.083,17.83594,3.256205,19.93996
9/9/2021 00:48,613.0729,-94.46222,3090.639,43.40001,61.20001,68.80002,1002.083,17.92535,3.256205,19.93996
9/9/2021 00:49,608.1771,-101.8995,3051.215,43.40001,61.10001,68.80002,1002.083,17.80035,3.256205,19.93996
9/9/2021 00:50,601.8229,-94.32617,3036.748,43.40001,61.10001,68.80002,1002.083,17.65799,3.257411,19.93996
9/9/2021 00:51,607.7083,-94.32617,3066.044,43.40001,61.10001,68.80002,1002.083,17.80035,3.257411,19.93996
9/9/2021 00:52,610.3646,-91.65057,3081.597,43.40001,61.10001,68.80002,1002.083,17.84722,3.257411,19.93996
9/9/2021 00:53,614.6354,-92.875,3106.192,43.40001,61.10001,68.80002,1002.083,17.9783,3.257411,19.93996
9/9/2021 00:54,617.3438,-99.04248,3106.192,43.40001,61.10001,68.80002,1002.083,18.15625,3.257411,19.93996
9/9/2021 00:55,608.3854,-97.50061,3064.236,43.40001,61.10001,68.80002,1002.083,17.78212,3.248007,19.93996
9/9/2021 00:56,611.5104,-90.69824,3087.022,43.40001,61.10001,68.80002,1001.997,17.96094,3.255843,19.93996
9/9/2021 00:57,615.1563,-92.875,3096.065,43.40001,61.10001,68.80002,1001.997,17.94271,3.255843,19.93996
9/9/2021 00:58,615.7813,-95.82269,3096.065,43.40001,61.10001,68.80002,1001.997,18.0842,3.28104,19.93996
9/9/2021 00:59,619.0104,-92.875,3123.915,43.40001,61.10001,68.80002,1001.997,18.1033,3.244631,19.93996
9/9/2021 01:00,620.5729,-94.00873,3123.915,43.40001,61.20001,68.80002,1001.997,18.13802,3.252829,19.93996
9/9/2021 01:01,619.8438,-93.41919,3123.915,43.40001,61.20001,68.80002,1001.997,18.13802,3.261751,19.93996
9/9/2021 01:02,621.6146,-85.57379,3145.616,43.40001,61.20001,68.89999,1001.997,18.15625,3.253553,19.93996
9/9/2021 01:03,622.2916,-96.00409,3145.616,43.40001,61.30002,68.89999,1001.997,18.19097,3.253553,19.93996
9/9/2021 01:04,621.6666,-99.90411,3123.915,43.40001,61.30002,68.89999,1001.997,18.24479,3.253553,19.92188
9/9/2021 01:05,621.7188,-100.675,3123.915,43.40001,61.30002,68.89999,1001.997,18.26215,3.253553,19.92188
9/9/2021 01:06,621.0938,-90.92499,3123.915,43.40001,61.30002,68.89999,1001.997,18.22656,3.253553,19.92188
9/9/2021 01:07,621.0938,-91.01569,3147.063,43.40001,61.30002,68.89999,1001.997,18.17361,3.253553,19.92188
9/9/2021 01:08,621.6666,-91.06104,3140.552,43.40001,61.30002,68.89999,1001.997,18.17361,3.258375,19.93996
9/9/2021 01:09,621.25,-93.73663,3130.787,43.40001,61.30002,68.89999,1001.91,18.17361,3.258375,19.93996
9/9/2021 01:10,621.0938,-96.14014,3130.787,43.40001,61.39999,69.10001,1001.91,18.2092,3.258375,19.93996
9/9/2021 01:11,612.5,-91.87732,3093.171,43.40001,61.39999,69.10001,1001.91,17.94271,3.248007,19.93996
9/9/2021 01:12,615.1563,-100.3123,3103.299,43.40001,61.30002,69.10001,1001.91,18.06684,3.249815,19.93996
9/9/2021 01:13,611.4583,-98.18085,3076.172,43.40001,61.30002,69.10001,1001.91,17.94271,3.259701,19.93996
9/9/2021 01:14,605,-96.86572,3053.747,43.5,61.30002,69.10001,1001.91,17.76563,3.247404,19.93996
9/9/2021 01:15,610.8854,-96.86572,3071.47,43.5,61.20001,69.10001,1001.91,17.90799,3.271878,19.93996
9/9/2021 01:16,606.7188,-101.6727,3043.62,43.40001,61.20001,69.10001,1001.91,17.8533,3.250539,19.93996
9/9/2021 01:17,594.7916,-96.72968,3009.621,43.40001,61.20001,69.10001,1001.91,17.49826,3.241738,19.93996
9/9/2021 01:18,600.9896,-95.95874,3024.088,43.40001,61.10001,69.10001,1001.91,17.56944,3.251141,19.93996
9/9/2021 01:19,585.7291,-95.95874,2973.452,43.40001,61.10001,69.10001,1001.91,17.17882,3.256808,19.93996
9/9/2021 01:20,576.1979,-97.18317,2923.177,43.40001,61,69.10001,1001.91,16.85938,3.256808,19.93996
9/9/2021 01:21,556.4063,-98.99713,2853.009,43.40001,60.89999,68.89999,1001.91,16.41319,3.256808,19.93996
9/9/2021 01:22,543.9583,-101.3553,2783.927,43.40001,60.70001,68.89999,1001.91,15.94705,3.256808,19.93996
9/9/2021 01:23,543.0208,-101.3553,2783.927,43.3,60.5,68.89999,1001.845,15.96528,3.256808,19.93996
9/9/2021 01:24,524.4271,-101.3553,2696.759,43.3,60.39999,68.5,1001.845,15.45226,3.240532,19.93996
9/9/2021 01:25,515.8333,-106.3437,2656.973,43.2,60.20001,68.5,1001.845,15.19618,3.256808,19.93996
9/9/2021 01:26,515.2083,-104.9832,2656.973,43.2,60,68.10001,1001.845,15.19618,3.256808,19.93996
9/9/2021 01:27,524.6875,-105.2553,2700.014,43.10001,59.80002,68.10001,1001.845,15.47309,3.256808,19.93996
9/9/2021 01:28,517.9166,-105.2553,2664.93,43.10001,59.70001,67.60001,1001.845,15.32205,3.256808,19.93996
9/9/2021 01:29,516.3541,-108.9286,2649.74,43,59.60001,67.60001,1001.845,15.21441,3.307383,19.93996
9/9/2021 01:30,530,-100.2216,2724.248,43,59.5,67.20001,1001.845,15.62587,3.255964,19.92278
9/9/2021 01:31,535.4166,-95.4599,2759.693,42.90001,59.39999,67.20001,1001.845,15.77257,3.249213,19.92278
9/9/2021 01:32,536.4583,-107.16,2744.141,42.90001,59.39999,67.20001,1001.845,15.96528,3.262956,19.92278
9/9/2021 01:33,568.2291,-97.77271,2880.859,42.90001,59.39999,66.80002,1001.845,16.64497,3.247042,19.92278
9/9/2021 01:34,592.6563,-97.77271,3013.599,42.90001,59.5,66.80002,1001.845,17.42795,3.251262,19.94086
9/9/2021 01:35,599.8438,-96.09479,3037.109,42.90001,59.70001,66.80002,1001.845,17.55208,3.251262,19.94086
9/9/2021 01:36,602.8125,-98.49829,3037.109,42.90001,59.89999,66.5,1001.845,17.71267,3.251262,19.94086
9/9/2021 01:37,601.9271,-100.0402,3037.109,42.90001,60.10001,66.5,1001.845,17.62326,3.257652,19.94086
9/9/2021 01:38,604.0625,-97.27386,3050.13,42.90001,60.20001,66.5,1001.845,17.67795,3.269225,19.94086
9/9/2021 01:39,607.8125,-98.49829,3067.853,42.90001,60.20001,66.80002,1001.845,17.83854,3.246078,19.94086
9/9/2021 01:40,602.9166,-102.0355,3042.173,43,60.39999,66.80002,1001.845,17.67795,3.259581,19.94086
9/9/2021 01:41,594.7396,-104.5297,2991.898,43,60.39999,66.80002,1001.845,17.44531,3.259581,19.94086
9/9/2021 01:42,592.6563,-103.2599,3000.217,43,60.39999,67.10001,1001.845,17.44531,3.264041,19.94086
9/9/2021 01:43,565.5208,-105.6635,2872.541,43,60.39999,67.10001,1001.736,16.68056,3.264041,19.94086
9/9/2021 01:44,552.1354,-113.4635,2805.99,43,60.39999,67.10001,1001.736,16.34115,3.259219,19.94086
9/9/2021 01:45,536.4583,-106.2076,2732.928,43,60.10001,67.30002,1001.736,15.91233,3.259219,19.94086
9/9/2021 01:46,532.7083,-109.4728,2711.95,43,59.89999,67.30002,1001.736,15.7309,3.259219,19.94086
9/9/2021 01:47,502.9688,-112.3298,2601.273,42.90001,59.70001,67.30002,1001.736,14.80295,3.247404,19.94086
9/9/2021 01:48,482.8646,-114.1437,2514.468,42.90001,59.5,67.30002,1001.736,14.28559,3.251865,19.94086
9/9/2021 01:49,492.8646,-111.196,2573.423,42.8,59.30002,67,1001.736,14.69444,3.251865,19.94086
9/9/2021 01:50,516.8229,-116.0938,2624.783,42.7,58.89999,67,1001.736,15.375,3.243305,19.92459
9/9/2021 01:51,538.0208,-107.296,2751.736,42.7,58.89999,66.5,1001.736,16.00087,3.250298,19.92459
9/9/2021 01:52,561.25,-101.7634,2847.584,42.60001,58.89999,66.5,1001.736,16.50174,3.250298,19.92459
9/9/2021 01:53,584.1146,-107.8402,2933.666,42.60001,59,66.10001,1001.671,17.16146,3.250298,19.92459
9/9/2021 01:54,565.0521,-111.4228,2852.286,42.60001,59.20001,66.10001,1001.671,16.69792,3.260304,19.92459
9/9/2021 01:55,546.1458,-109.2914,2783.203,42.7,59.39999,66.10001,1001.671,16.09115,3.244752,19.92459
9/9/2021 01:56,530.5729,-106.5704,2706.525,42.7,59.39999,66.10001,1001.671,15.67969,3.281884,19.94086
9/9/2021 01:57,525.5208,-109.2914,2690.249,42.7,59.30002,66.10001,1001.671,15.58854,3.262715,19.94086
9/9/2021 01:58,501.3021,-109.9716,2591.508,42.60001,59.20001,66.10001,1001.671,14.78559,3.249574,19.94086
9/9/2021 01:59,491.5625,-105.2553,2565.104,42.60001,59,66.10001,1001.671,14.53559,3.249574,19.94086
9/9/2021 02:00,489.3229,-110.3344,2556.062,42.60001,58.89999,66.10001,1001.671,14.57205,3.249574,19.94086
9/9/2021 02:01,507.7083,-117.2728,2572.338,42.5,58.70001,65.80002,1001.671,15.08767,3.257531,19.94086
9/9/2021 02:02,521.6666,-115.9577,2648.655,42.5,58.60001,65.80002,1001.671,15.51823,3.257531,19.94086
9/9/2021 02:03,546.0938,-108.3844,2791.16,42.40001,58.60001,65.39999,1001.671,16.16146,3.239206,19.94086
9/9/2021 02:04,563.8541,-106.6611,2858.435,42.40001,58.60001,65.39999,1001.671,16.65365,3.253915,19.94086
9/9/2021 02:05,567.7604,-104.8925,2885.561,42.40001,58.80002,65.39999,1001.671,16.73438,3.253915,19.94086
9/9/2021 02:06,595.8854,-93.55524,3032.046,42.40001,58.89999,65.39999,1001.671,17.44531,3.253915,19.94086
9/9/2021 02:07,604.0104,-100.675,3032.046,42.5,59.10001,65.39999,1001.671,17.69358,3.253915,19.94086
9/9/2021 02:08,586.1979,-113.3728,2948.134,42.5,59.5,65.39999,1001.671,17.32465,3.253915,19.94086
9/9/2021 02:09,582.4479,-113.3728,2925.347,42.60001,59.5,65.39999,1001.671,17.1441,3.253915,19.94086
9/9/2021 02:10,552.0833,-109.6088,2825.883,42.60001,59.60001,65.39999,1001.584,16.25174,3.253915,19.92188
9/9/2021 02:11,528.4375,-107.4321,2718.099,42.60001,59.5,65.89999,1001.584,15.60851,3.253915,19.92188
9/9/2021 02:12,522.8646,-115.731,2663.122,42.60001,59.30002,65.89999,1001.584,15.48264,3.253915,19.92188
9/9/2021 02:13,519.1666,-119.4042,2646.123,42.60001,59.10001,65.89999,1001.584,15.42969,3.253915,19.92188
9/9/2021 02:14,516.3021,-117.5903,2619.719,42.5,59,65.89999,1001.584,15.39497,3.253915,19.92188
9/9/2021 02:15,521.6146,-121.6717,2646.846,42.5,58.89999,65.89999,1001.584,15.46528,3.253915,19.94086
9/9/2021 02:16,497.9688,-122.4426,2558.232,42.5,58.80002,65.89999,1001.584,14.78472,3.253915,19.94086
9/9/2021 02:17,478.0729,-117.3635,2463.469,42.40001,58.70001,65.89999,1001.584,14.16059,3.230646,19.94086
9/9/2021 02:18,467.7083,-119.9031,2426.938,42.40001,58.5,65.89999,1001.584,13.99479,3.254276,19.94086
9/9/2021 02:19,453.6458,-122.9415,2360.749,42.3,58.30002,65.5,1001.584,13.5217,3.254276,19.94086
9/9/2021 02:20,432.2396,-127.0682,2256.944,42.3,58.10001,65.5,1001.584,13.00781,3.254276,19.94086
9/9/2021 02:21,427.0313,-124.574,2245.37,42.2,57.89999,65.10001,1001.584,12.88281,3.254276,19.94086
9/9/2021 02:22,437.0313,-117.6356,2311.921,42.2,57.70001,65.10001,1001.584,13.15972,3.24017,19.94086
9/9/2021 02:23,455.2604,-121.4903,2356.771,42.10001,57.5,64.60001,1001.584,13.66406,3.253553,19.94086
9/9/2021 02:24,470.9375,-117.7263,2425.13,42,57.39999,64.60001,1001.584,14.05816,3.253553,19.9264
9/9/2021 02:25,467.0833,-113.01,2449.725,42,57.30002,64.10001,1001.584,13.89497,3.253553,19.9264
9/9/2021 02:26,461.7188,-124.9368,2372.685,42,57.39999,64.10001,1001.584,13.76997,3.253553,19.9264
9/9/2021 02:27,454.2708,-128.4287,2344.835,41.90001,57.30002,64.10001,1001.584,13.7526,3.279714,19.9264
9/9/2021 02:28,471.875,-121.4449,2425.854,41.90001,57.30002,63.80002,1001.584,14.09028,3.249213,19.9264
9/9/2021 02:29,494.3229,-106.7065,2552.445,41.90001,57.20001,63.80002,1001.584,14.60677,3.249213,19.9264
9/9/2021 02:30,494.3229,-115.0507,2552.807,41.8,57.30002,63.80002,1001.584,14.73177,3.253794,19.9264
9/9/2021 02:31,509.9479,-113.3728,2603.082,41.8,57.39999,63.60001,1001.584,15.10677,3.253794,19.9264
9/9/2021 02:32,515.2083,-114.4612,2648.293,41.8,57.5,63.60001,1001.584,15.2691,3.253794,19.9264
9/9/2021 02:33,503.125,-119.631,2568.359,41.8,57.60001,63.60001,1001.584,15,3.253794,19.94086
9/9/2021 02:34,514.7396,-114.6879,2619.719,41.8,57.60001,63.60001,1001.584,15.21441,3.253794,19.94086
9/9/2021 02:35,536.4063,-117.4089,2693.142,41.90001,57.60001,63.60001,1001.584,15.98351,3.269346,19.94086
9/9/2021 02:36,549.375,-113.4182,2762.587,41.8,57.70001,63.80002,1001.476,16.22396,3.253915,19.94086
9/9/2021 02:37,533.2291,-113.0554,2735.098,41.90001,57.80002,63.80002,1001.476,15.69705,3.253915,19.94086
9/9/2021 02:38,504.4791,-121.6717,2577.402,41.90001,58,63.80002,1001.476,14.91059,3.253915,19.94086
9/9/2021 02:39,478.6458,-126.4787,2459.491,41.90001,58,64.20001,1001.476,14.40972,3.253915,19.94086
9/9/2021 02:40,469.2708,-119.8577,2419.705,41.90001,57.89999,64.20001,1001.476,13.98438,3.242823,19.94086
9/9/2021 02:41,474.1146,-121.8077,2438.874,41.90001,57.70001,64.20001,1001.476,14.17969,3.260304,19.94086
9/9/2021 02:42,470.4167,-121.8077,2438.874,41.90001,57.5,64.20001,1001.476,14.0191,3.260304,19.94086
9/9/2021 02:43,448.4896,-117.0914,2374.855,41.8,57.39999,64.20001,1001.345,13.38368,3.25512,19.94086
9/9/2021 02:44,426.9271,-121.9438,2248.625,41.8,57.30002,64.20001,1001.345,12.86545,3.25512,19.92278
9/9/2021 02:45,407.1875,-124.0298,2171.947,41.8,57.10001,64.20001,1001.345,12.20747,3.248248,19.92278
9/9/2021 02:46,404.9479,-126.6601,2160.373,41.7,56.89999,64.20001,1001.345,12.18316,3.248248,19.92278
9/9/2021 02:47,394.7917,-131.3311,2096.354,41.7,56.70001,64.20001,1001.345,12.04688,3.249815,19.92278
9/9/2021 02:48,393.2292,-126.4333,2096.354,41.60001,56.5,63.70001,1001.345,11.92101,3.264644,19.92278
9/9/2021 02:49,389.9479,-134.5055,2081.886,41.5,56.30002,63.70001,1001.194,11.93837,3.249333,19.92278
9/9/2021 02:50,389.4271,-126.2973,2068.142,41.5,56.20001,63.30002,1001.194,11.8125,3.25934,19.92278
9/9/2021 02:51,393.6979,-129.5171,2098.163,41.40001,56.10001,63.30002,1001.194,12.01042,3.26163,19.92278
9/9/2021 02:52,388.2813,-136.6369,2069.589,41.40001,56,62.89999,1001.194,11.88542,3.245113,19.92278
9/9/2021 02:53,387.2396,-136.002,2062.355,41.40001,55.90001,62.89999,1001.194,11.88542,3.263921,19.94267
9/9/2021 02:54,388.2813,-126.524,2062.355,41.3,55.8,62.5,1001.194,11.86806,3.247042,19.94267
9/9/2021 02:55,387.2396,-130.7869,2058.738,41.3,55.7,62.5,1001.194,11.82813,3.263921,19.94267
9/9/2021 02:56,388.3333,-134.1427,2058.738,41.2,55.7,62.10001,1001.194,11.90365,3.238603,19.94267
9/9/2021 02:57,389.4271,-129.5171,2082.248,41.2,55.60001,62.10001,1001.02,11.90365,3.255723,19.94267
9/9/2021 02:58,388.8542,-126.5694,2082.248,41.10001,55.5,61.80002,1001.02,11.84983,3.252347,19.94267
9/9/2021 02:59,390,-133.2811,2061.632,41.10001,55.5,61.80002,1001.02,11.9184,3.252347,19.92459
9/9/2021 03:00,388.8542,-129.5171,2061.994,41.10001,55.40001,61.80002,1001.02,11.90365,3.252347,19.92459
9/9/2021 03:01,389.375,-126.252,2079.716,41,55.40001,61.5,1001.02,11.83247,3.252347,19.92459
9/9/2021 03:02,388.0729,-121.6263,2079.716,41,55.40001,61.5,1001.02,11.76042,3.252347,19.92459
9/9/2021 03:03,386.7188,-112.6926,2118.779,41,55.3,61.5,1001.02,11.63628,3.252347,19.92459
9/9/2021 03:04,387.8125,-122.0345,2088.035,41,55.3,61.5,1000.933,11.77778,3.252347,19.92459
9/9/2021 03:05,390,-122.0345,2101.78,41,55.3,61.20001,1000.933,11.90365,3.252347,19.92459
9/9/2021 03:06,391.0417,-126.6147,2088.035,41,55.2,61.20001,1000.933,11.88542,3.242823,19.92459
9/9/2021 03:07,397.5,-123.8484,2120.587,40.90001,55.2,61.20001,1000.933,11.97569,3.242582,19.92459
9/9/2021 03:08,407.1354,-122.2612,2171.224,40.90001,55.2,61.20001,1000.933,12.27865,3.259098,19.92459
9/9/2021 03:09,399.6354,-129.5624,2111.545,40.90001,55.2,61,1000.933,12.15365,3.253673,19.92459
9/9/2021 03:10,392.7083,-137.6346,2060.185,40.90001,55.2,61,1000.933,11.97569,3.253673,19.94267
9/9/2021 03:11,389.4271,-128.3834,2089.482,40.90001,55.2,61,1000.933,11.96267,3.253673,19.94267
9/9/2021 03:12,392.1354,-133.0997,2079.716,40.90001,55.10001,61,1000.933,11.99306,3.258134,19.94267
9/9/2021 03:13,388.8542,-133.0997,2067.781,40.90001,55.10001,61,1000.933,11.88802,3.258134,19.94267
9/9/2021 03:14,392.6563,-123.6671,2114.077,40.90001,55.10001,61,1000.933,11.88542,3.249695,19.94267
9/9/2021 03:15,393.6979,-128.5194,2097.801,40.90001,55,60.80002,1000.933,11.99306,3.24861,19.94267
9/9/2021 03:16,390.4167,-126.0252,2097.801,40.90001,55,60.80002,1000.933,11.83247,3.24861,19.94267
9/9/2021 03:17,410.9375,-123.1682,2188.585,40.8,55,60.80002,1000.933,12.4566,3.233419,19.92459
9/9/2021 03:18,405,-126.8415,2163.267,40.8,55,60.80002,1000.868,12.32292,3.24861,19.92459
9/9/2021 03:19,419.8958,-126.8415,2201.606,40.8,55,60.80002,1000.868,12.65278,3.24861,19.92459
9/9/2021 03:20,442.9167,-121.9891,2302.156,40.8,55,60.80002,1000.868,13.36198,3.24861,19.92459
9/9/2021 03:21,462.3438,-119.1321,2398.727,40.8,55.10001,60.80002,1000.868,13.94792,3.251383,19.92459
9/9/2021 03:22,494.2708,-111.06,2542.679,40.90001,55.3,60.70001,1000.868,14.58854,3.251383,19.92459
9/9/2021 03:23,523.5416,-106.2983,2673.249,40.90001,55.5,60.70001,1000.868,15.46528,3.251383,19.94267
9/9/2021 03:24,532.2396,-107.6135,2720.992,41,55.90001,60.70001,1000.868,15.71441,3.268261,19.94267
9/9/2021 03:25,522.8646,-117.1368,2687.717,41,56.10001,61.10001,1000.868,15.57292,3.254758,19.94267
9/9/2021 03:26,509.375,-112.0577,2613.209,41.10001,56.30002,61.10001,1000.868,15.03646,3.254758,19.94267
9/9/2021 03:27,485.0521,-109.7449,2524.595,41.2,56.5,61.60001,1000.868,14.375,3.254758,19.94267
9/9/2021 03:28,469.7917,-112.7379,2438.874,41.2,56.5,61.60001,1000.781,14.0191,3.254758,19.94267
9/9/2021 03:29,468.6979,-120.9008,2438.874,41.2,56.39999,62.10001,1000.781,14.05556,3.254758,19.94267
9/9/2021 03:30,478.6979,-124.8008,2468.895,41.2,56.30002,62.10001,1000.781,14.32031,3.254758,19.94267
9/9/2021 03:31,475.5208,-119.3589,2452.619,41.2,56.30002,62.10001,1000.781,14.17969,3.254758,19.94267
9/9/2021 03:32,449.0104,-124.2566,2347.729,41.2,56.30002,62.39999,1000.781,13.43316,3.254758,19.92278
9/9/2021 03:33,427.9688,-130.9229,2237.052,41.3,56.30002,62.39999,1000.781,12.74045,3.254758,19.92278
9/9/2021 03:34,422.2396,-132.7822,2196.542,41.3,56,62.39999,1000.781,12.90017,3.254758,19.92278
9/9/2021 03:35,441.9271,-109.7902,2329.282,41.2,56,62.60001,1000.781,13.14931,3.254758,19.92278
9/9/2021 03:36,414.2188,-121.8984,2194.372,41.2,55.90001,62.60001,1000.781,12.47483,3.254758,19.92278
9/9/2021 03:37,403.4375,-126.6601,2153.139,41.2,55.8,62.60001,1000.781,12.29774,3.254758,19.92278
9/9/2021 03:38,420.5729,-125.1636,2192.564,41.2,55.7,62.60001,1000.781,12.81076,3.256566,19.92278
9/9/2021 03:39,448.9063,-126.252,2303.241,41.2,55.60001,62.30002,1000.781,13.48698,3.256566,19.94267
9/9/2021 03:40,468.6979,-130.7415,2378.834,41.2,55.60001,62.30002,1000.673,14.17101,3.252588,19.94267
9/9/2021 03:41,489.3229,-135.5032,2447.193,41.2,55.7,62.30002,1000.673,14.7309,3.252588,19.94267
9/9/2021 03:42,520.625,-110.924,2634.91,41.2,55.90001,62.30002,1000.673,15.50087,3.252588,19.94267
9/9/2021 03:43,532.1875,-110.924,2710.865,41.2,56.10001,62.30002,1000.673,15.78646,3.239326,19.94267
9/9/2021 03:44,532.8125,-112.5565,2723.886,41.3,56.30002,62.30002,1000.673,15.75174,3.262233,19.94267
9/9/2021 03:45,545.1041,-100.403,2796.947,41.3,56.70001,62.30002,1000.673,16.05556,3.247163,19.94267
9/9/2021 03:46,562.2916,-90.24475,2870.732,41.40001,56.89999,62.30002,1000.673,16.57379,3.257049,19.94267
9/9/2021 03:47,565.0521,-104.6204,2874.349,41.5,57.10001,62.80002,1000.673,16.6276,3.266091,19.94267
9/9/2021 03:48,592.1354,-102.1262,2986.834,41.60001,57.30002,62.80002,1000.673,17.41059,3.245354,19.92278
9/9/2021 03:49,603.4375,-93.50989,3049.769,41.7,57.5,63.30002,1000.673,17.65885,3.256446,19.92278
9/9/2021 03:50,608.75,-90.78894,3085.214,41.8,57.89999,63.30002,1000.673,17.85764,3.276278,19.92278
9/9/2021 03:51,610.4688,-99.67737,3085.214,41.8,58.10001,63.80002,1000.673,17.99566,3.24861,19.92278
9/9/2021 03:52,614.1666,-90.74359,3108,42,58.5,64.30002,1000.673,17.99653,3.258857,19.95895
9/9/2021 03:53,618.4375,-76.05048,3142.361,42.10001,58.70001,64.30002,1000.673,17.93924,3.26585,19.95895
9/9/2021 03:54,615.3125,-83.57843,3142.361,42.2,58.70001,64.80002,1000.673,18.01389,3.251503,19.95895
9/9/2021 03:55,617.8646,-89.65521,3129.702,42.3,58.89999,64.80002,1000.673,18.07379,3.256446,19.95895
9/9/2021 03:56,616.875,-79.7691,3129.702,42.40001,59,65.30002,1000.673,18.01389,3.256446,19.95895
9/9/2021 03:57,617.9166,-66.39111,3180.338,42.5,59.10001,65.30002,1000.673,17.96007,3.256446,19.95895
9/9/2021 03:58,618.6979,-81.03888,3138.021,42.5,59.30002,65.70001,1000.673,18.04948,3.256446,19.95895
9/9/2021 03:59,616.0938,-82.26331,3149.233,42.60001,59.39999,65.70001,1000.673,18.04948,3.256446,19.92459
9/9/2021 04:00,620.1563,-91.74127,3128.979,42.7,59.5,65.70001,1000.673,18.13889,3.250539,19.92459
9/9/2021 04:01,617.3438,-91.74127,3128.979,42.7,59.60001,66.10001,1000.673,18.1033,3.255723,19.92459
9/9/2021 04:02,618.4896,-89.20172,3128.979,42.8,59.70001,66.10001,1000.673,18.06684,3.25729,19.92459
9/9/2021 04:03,619.4791,-85.80054,3144.893,42.8,59.70001,66.10001,1000.673,18.12066,3.25729,19.94086
9/9/2021 04:04,619.5313,-94.41687,3126.808,42.90001,59.80002,66.39999,1000.673,18.12066,3.253673,19.94086
9/9/2021 04:05,594.2708,-94.28082,3029.875,42.90001,59.89999,66.39999,1000.673,17.32205,3.269346,19.94086
9/9/2021 04:06,602.2916,-88.97498,3029.875,43,59.89999,66.70001,1000.608,17.56944,3.241738,19.94086
9/9/2021 04:07,604.0625,-91.15173,3061.704,43,59.80002,66.70001,1000.608,17.74826,3.25295,19.94086
9/9/2021 04:08,610.3646,-85.93658,3084.491,43,59.80002,66.70001,1000.608,17.85417,3.25295,19.94086
9/9/2021 04:09,615.2083,-85.98193,3109.447,43.10001,59.80002,66.70001,1000.608,17.99653,3.268502,19.94086
9/9/2021 04:10,616.3021,-86.16333,3128.617,43.10001,59.89999,66.70001,1000.608,17.99653,3.260063,19.94086
9/9/2021 04:11,616.8229,-91.19708,3108,43.10001,60,66.89999,1000.608,18.04948,3.260063,19.94086
9/9/2021 04:12,591.5625,-95.95874,3019.025,43.10001,60.10001,66.89999,1000.608,17.375,3.231008,19.94086
9/9/2021 04:13,600.7291,-88.34009,3067.13,43.10001,60.10001,66.89999,1000.608,17.60504,3.241135,19.94086
9/9/2021 04:14,606.1979,-87.5238,3067.13,43.2,60.10001,67.10001,1000.608,17.71267,3.253552,19.94086
9/9/2021 04:15,609.3229,-80.72144,3116.681,43.2,60.10001,67.10001,1000.608,17.81858,3.253552,19.94086
9/9/2021 04:16,615.1563,-82.12726,3137.659,43.2,60.10001,67.10001,1000.608,17.96094,3.253552,19.94086
9/9/2021 04:17,615.5729,-86.84357,3122.106,43.3,60.20001,67.10001,1000.608,17.98872,3.255723,19.94086
9/9/2021 04:18,616.4583,-91.37848,3115.234,43.3,60.30002,67.10001,1000.608,18.0651,3.255723,19.94086
9/9/2021 04:19,617.6563,-96.23083,3115.234,43.3,60.30002,67.30002,1000.651,18.08594,3.255723,19.94086
9/9/2021 04:20,615.7291,-88.15869,3115.234,43.40001,60.39999,67.30002,1000.651,18.01389,3.255723,19.94086
9/9/2021 04:21,617.8646,-78.36328,3141.276,43.40001,60.39999,67.30002,1000.651,18.01389,3.259701,19.94086
9/9/2021 04:22,616.3021,-60.94922,3168.764,43.40001,60.39999,67.30002,1000.651,17.83594,3.259701,19.94086
9/9/2021 04:23,616.3021,-55.96082,3187.21,43.5,60.5,67.60001,1000.651,17.80122,3.236674,19.94086
9/9/2021 04:24,615.0521,-75.00745,3143.084,43.5,60.60001,67.60001,1000.651,17.90799,3.259219,20.034
9/9/2021 04:25,615.8333,-79.08887,3143.084,43.5,60.60001,67.60001,1000.651,17.9783,3.301958,19.94086
9/9/2021 04:26,616.25,-82.6261,3136.574,43.5,60.70001,67.60001,1000.651,18.00347,3.248248,19.94086
9/9/2021 04:27,615.1563,-84.80286,3136.574,43.5,60.70001,67.60001,1000.651,17.96094,3.258857,19.94086
9/9/2021 04:28,618.3854,-82.6261,3159.36,43.60001,60.70001,67.80002,1000.651,18.0842,3.242944,19.94086
9/9/2021 04:29,617.3958,-73.10278,3156.829,43.60001,60.70001,67.80002,1000.651,17.99653,3.24427,19.94086
9/9/2021 04:30,616.7708,-75.0528,3156.829,43.60001,60.80002,67.80002,1000.651,17.96094,3.24427,19.94086
9/9/2021 04:31,614.1666,-79.8598,3147.063,43.60001,60.80002,67.80002,1000.651,17.96094,3.25729,19.94086
9/9/2021 04:32,617.9166,-85.07495,3134.042,43.60001,60.80002,68,1000.651,18.06684,3.25729,19.94086
9/9/2021 04:33,616.3021,-75.27954,3159.722,43.60001,60.89999,68,1000.651,17.96094,3.25729,19.94086
9/9/2021 04:34,616.3021,-68.79462,3159.722,43.60001,60.89999,68,1000.651,17.96094,3.25729,19.94086
9/9/2021 04:35,615.1563,-53.37592,3186.849,43.60001,60.89999,68,1000.651,17.7309,3.25729,19.94086
9/9/2021 04:36,616.875,-77.72839,3142.361,43.7,61,68,1000.651,17.9783,3.25729,19.94086
9/9/2021 04:37,616.3021,-77.72839,3142.361,43.7,61,68.20001,1000.651,17.94271,3.246681,19.94086
9/9/2021 04:38,615.8333,-64.2597,3162.977,43.7,61,68.20001,1000.651,17.81858,3.246681,19.97703
9/9/2021 04:39,616.8229,-78.54468,3168.764,43.7,61,68.20001,1000.651,17.99653,3.249454,19.97703
9/9/2021 04:40,615.8333,-78.54468,3139.468,43.7,61,68.20001,1000.651,17.90799,3.257169,19.97703
9/9/2021 04:41,616.3021,-78.77142,3143.446,43.7,61,68.20001,1000.651,17.90625,3.257169,19.92188
9/9/2021 04:42,614.6354,-87.65985,3116.319,43.7,61,68.20001,1000.651,17.99653,3.257169,19.92188
9/9/2021 04:43,616.8229,-88.06799,3116.319,43.7,61.10001,68.20001,1000.651,18.04861,3.260424,19.92188
9/9/2021 04:44,615.2083,-86.88892,3132.957,43.7,61,68.39999,1000.651,18.00347,3.260424,19.92188
9/9/2021 04:45,615.8333,-87.11566,3113.064,43.7,61,68.39999,1000.651,18.00347,3.251744,19.94086
9/9/2021 04:46,617.5,-87.11566,3125.723,43.7,61.10001,68.39999,1000.651,18.03125,3.252588,19.94086
9/9/2021 04:47,618.4375,-89.97266,3125.723,43.7,61.10001,68.39999,1000.651,18.06684,3.252588,19.94086
9/9/2021 04:48,620.5729,-88.02264,3136.212,43.7,61.10001,68.39999,1000.651,18.09201,3.252588,19.94086
9/9/2021 04:49,617.8646,-88.34009,3126.808,43.7,61.10001,68.39999,1000.76,18.09201,3.252588,19.94086
9/9/2021 04:50,617.3438,-83.03424,3126.808,43.7,61.10001,68.39999,1000.76,18.05208,3.267056,19.94086
9/9/2021 04:51,617.8646,-83.03424,3143.808,43.7,61.10001,68.60001,1000.76,17.9783,3.252588,19.94086
9/9/2021 04:52,617.4479,-83.94122,3132.957,43.7,61.20001,68.60001,1000.76,18.03212,3.252588,19.94086
9/9/2021 04:53,617.8646,-85.66449,3132.957,43.8,61.20001,68.60001,1000.76,17.99566,3.252588,19.94086
9/9/2021 04:54,617.9166,-87.97729,3132.957,43.8,61.20001,68.60001,1000.76,18.06684,3.252588,19.94086
9/9/2021 04:55,616.3021,-90.56219,3117.043,43.8,61.20001,68.60001,1000.76,17.99566,3.252588,19.94086
9/9/2021 04:56,616.9791,-90.56219,3117.043,43.8,61.20001,68.60001,1000.76,18.0842,3.271878,19.94086
9/9/2021 04:57,616.25,-75.46094,3155.02,43.8,61.30002,68.60001,1000.76,17.94271,3.251503,19.94086
9/9/2021 04:58,610.4688,-84.07727,3119.574,43.8,61.30002,68.80002,1000.76,17.80035,3.262715,19.94086
9/9/2021 04:59,594.7396,-78.95282,3058.811,43.8,61.30002,68.80002,1000.89,17.32031,3.262715,19.94086
9/9/2021 05:00,599.1146,-60.49573,3113.426,43.8,61.20001,68.80002,1000.89,17.32031,3.252709,19.94086
9/9/2021 05:01,605,-71.28882,3113.426,43.8,61.20001,68.80002,1000.89,17.53299,3.252709,19.94086
9/9/2021 05:02,608.2291,-69.83765,3113.426,43.8,61.20001,68.80002,1000.89,17.69358,3.263077,19.94086
9/9/2021 05:03,612.0313,-59.99689,3173.105,43.8,61.20001,68.80002,1000.89,17.80035,3.250418,19.94086
9/9/2021 05:04,617.9166,-75.32489,3153.212,43.8,61.20001,68.80002,1000.89,17.9783,3.253552,19.94086
9/9/2021 05:05,615.7813,-77.3656,3146.701,43.8,61.30002,68.60001,1000.89,17.92535,3.253552,19.94086
9/9/2021 05:06,616.3021,-68.02368,3146.701,43.8,61.30002,68.60001,1000.89,17.92535,3.253552,19.94086
9/9/2021 05:07,616.3021,-76.68536,3165.509,43.8,61.30002,68.60001,1000.89,17.92535,3.253552,19.94086
9/9/2021 05:08,619.4791,-87.97729,3137.659,43.8,61.39999,68.60001,1000.89,18.1033,3.253552,19.94086
9/9/2021 05:09,616.4583,-84.66681,3137.659,43.8,61.39999,68.60001,1000.89,18.03125,3.253552,19.94086
9/9/2021 05:10,617.3958,-81.35632,3140.191,43.8,61.39999,68.60001,1000.89,18.01389,3.253311,19.94086
9/9/2021 05:11,617.4479,-80.72144,3145.616,43.8,61.39999,68.80002,1000.89,18.01389,3.253311,19.94086
9/9/2021 05:12,617.3958,-74.37256,3145.616,43.8,61.39999,68.80002,1000.89,18.01389,3.253311,19.94086
9/9/2021 05:13,615.7813,-77.59235,3135.851,43.8,61.39999,68.80002,1000.89,17.9783,3.253311,19.94086
9/9/2021 05:14,618.9583,-78.22723,3144.893,43.8,61.39999,68.80002,1000.825,18.03125,3.253311,19.94086
9/9/2021 05:15,617.3958,-76.32257,3152.85,43.90001,61.5,68.80002,1000.825,17.99653,3.253311,19.94086
9/9/2021 05:16,620.5729,-80.94818,3152.85,43.90001,61.5,68.80002,1000.825,18.1033,3.267056,19.94086
9/9/2021 05:17,618.5938,-78.86212,3152.85,43.8,61.5,68.80002,1000.825,18.06684,3.254155,19.94086
9/9/2021 05:18,618.4375,-76.86676,3152.85,43.8,61.5,68.80002,1000.825,18.04861,3.254155,19.94086
9/9/2021 05:19,617.8646,-77.68304,3152.85,43.8,61.5,69,1000.825,18.03125,3.256205,19.94086
9/9/2021 05:20,617.3958,-80.44934,3152.85,43.90001,61.5,69,1000.825,18.03125,3.256205,19.94086
9/9/2021 05:21,616.25,-80.63074,3152.85,43.90001,61.5,69,1000.825,18.03125,3.243305,19.94086
9/9/2021 05:22,619.0625,-79.36096,3152.85,43.90001,61.5,69,1000.825,18.03125,3.2509,19.94086
9/9/2021 05:23,617.8646,-79.36096,3152.85,43.90001,61.60001,69,1000.825,18.01389,3.2509,19.94086
9/9/2021 05:24,618.9583,-84.39471,3139.829,43.90001,61.60001,69,1000.825,17.99566,3.25946,19.94086
9/9/2021 05:25,611.4583,-76.32257,3112.341,43.90001,61.60001,69,1000.825,17.83594,3.25946,19.94086
9/9/2021 05:26,615.7813,-77.4563,3140.191,43.90001,61.60001,69,1000.825,17.97309,3.238362,19.94086
9/9/2021 05:27,618.9583,-79.54236,3140.191,43.90001,61.5,69,1000.825,18.04861,3.268141,19.94086
9/9/2021 05:28,616.7708,-80.08655,3145.616,43.90001,61.60001,69.10001,1000.825,17.99653,3.255964,19.94086
9/9/2021 05:29,618.0208,-79.40631,3145.616,43.90001,61.60001,69.10001,1000.825,18.03125,3.255964,19.94086
9/9/2021 05:30,618.9583,-80.81213,3145.616,43.90001,61.60001,69.10001,1000.825,18.03125,3.255964,19.94086
9/9/2021 05:31,599.1146,-85.61914,3056.279,43.90001,61.60001,69.10001,1000.825,17.43056,3.255964,19.94086
9/9/2021 05:32,595.2604,-85.52844,3022.642,43.90001,61.60001,69.10001,1000.868,17.42795,3.255964,19.94086
9/9/2021 05:33,604.0625,-83.21564,3075.087,43.8,61.5,69.10001,1000.868,17.65451,3.255964,19.94086
9/9/2021 05:34,607.8125,-81.35632,3096.427,43.8,61.39999,69.10001,1000.868,17.73177,3.256084,19.94086
9/9/2021 05:35,610.8854,-82.94354,3116.319,43.8,61.39999,69.10001,1000.868,17.80122,3.256084,19.94086
9/9/2021 05:36,616.4063,-79.63306,3138.021,43.8,61.39999,69.10001,1000.868,17.96094,3.240412,19.94086
9/9/2021 05:37,615.1563,-84.03192,3138.021,43.8,61.39999,69.10001,1000.868,17.99653,3.264041,19.94086
9/9/2021 05:38,616.4583,-79.40631,3138.021,43.8,61.5,69.10001,1000.868,17.99653,3.248971,19.94086
9/9/2021 05:39,617.9166,-78.22723,3138.021,43.8,61.5,69,1000.868,18.01476,3.260183,19.94086
9/9/2021 05:40,618.4375,-78.13654,3170.935,43.8,61.60001,69,1000.868,17.96701,3.260183,19.94086
9/9/2021 05:41,620.0521,-88.83893,3120.298,43.8,61.60001,69,1000.868,18.06684,3.257893,19.94086
9/9/2021 05:42,616.1979,-84.12262,3141.999,43.90001,61.60001,69,1000.803,18.03125,3.257893,19.94086
9/9/2021 05:43,618.4375,-79.40631,3155.744,43.90001,61.60001,69,1000.803,18.06684,3.267899,19.94086
9/9/2021 05:44,618.0729,-72.55859,3164.786,43.90001,61.60001,69,1000.803,17.98872,3.256566,19.94086
9/9/2021 05:45,619.4271,-70.29114,3164.786,43.90001,61.70001,69,1000.803,17.94271,3.256566,19.94086
9/9/2021 05:46,618.9583,-67.57019,3181.785,43.90001,61.70001,69.10001,1000.803,17.9783,3.252467,19.97703
9/9/2021 05:47,619.4791,-69.29346,3176.36,43.90001,61.70001,69.10001,1000.803,17.9783,3.256687,19.97703
9/9/2021 05:48,619.5313,-71.87836,3158.637,43.90001,61.70001,69.10001,1000.803,18.04861,3.253191,19.97703
9/9/2021 05:49,618.4375,-66.98065,3172.02,43.90001,61.70001,69.10001,1000.803,17.92535,3.253191,19.949
9/9/2021 05:50,617.3958,-48.07007,3200.231,43.90001,61.80002,69.10001,1000.803,17.80035,3.253191,19.949
9/9/2021 05:51,618.4375,-52.69568,3202.04,43.90001,61.80002,69.20001,1000.89,17.80035,3.253191,20.05208
9/9/2021 05:52,618.9583,-71.74231,3174.913,43.90001,61.80002,69.20001,1000.89,17.99566,3.253191,20.05208
9/9/2021 05:53,618.0208,-62.53644,3174.913,43.90001,61.80002,69.20001,1000.89,17.87153,3.264041,19.93996
9/9/2021 05:54,618.4375,-50.51892,3202.763,43.90001,61.80002,69.20001,1000.89,17.81858,3.250298,20.01501
9/9/2021 05:55,617.3958,-51.28986,3199.508,43.90001,61.80002,69.20001,1000.89,17.78299,3.247886,20.01501
9/9/2021 05:56,619.4791,-59.1806,3199.508,44,61.89999,69.20001,1000.89,17.90625,3.259942,20.034
9/9/2021 05:57,617.9166,-45.66656,3199.508,44,61.89999,69.20001,1000.89,17.80122,3.259942,20.034
9/9/2021 05:58,617.9688,-35.78046,3238.209,44,61.89999,69.20001,1000.89,17.71094,3.259942,20.034
9/9/2021 05:59,616.3541,-38.72815,3238.209,44,61.89999,69.20001,1000.89,17.71094,3.257169,20.12623
9/9/2021 06:00,617.3958,-76.14117,3138.383,44,61.89999,69.20001,1000.89,17.96094,3.249815,20.12623
9/9/2021 06:01,620.0521,-85.3017,3138.383,44,62,69.20001,1001.042,18.1033,3.258978,19.95895
9/9/2021 06:02,616.875,-78.72607,3146.701,44,61.89999,69.20001,1001.042,17.9783,3.258978,19.95895
9/9/2021 06:03,618.4896,-78.72607,3146.701,44,61.89999,69.20001,1001.042,18.06684,3.258978,19.95895
9/9/2021 06:04,618.9583,-78.72607,3149.233,44,61.89999,69.20001,1001.042,18.06684,3.245596,19.94086
9/9/2021 06:05,617.9688,-79.58771,3149.233,44,61.89999,69.20001,1001.042,18.03125,3.25934,19.94086
9/9/2021 06:06,620.1041,-81.76447,3149.233,44,61.89999,69.20001,1001.042,18.12066,3.25934,19.94086
9/9/2021 06:07,617.9166,-70.10974,3166.594,44,61.89999,69.20001,1001.042,17.92535,3.243908,19.94086
9/9/2021 06:08,618.3854,-70.97137,3166.594,44.10001,61.89999,69.39999,1001.042,17.92535,3.251985,20.01591
9/9/2021 06:09,616.875,-71.19812,3166.594,44.10001,61.89999,69.39999,1001.042,17.99653,3.25078,20.01591
9/9/2021 06:10,618.5416,-43.21771,3208.912,44.10001,61.89999,69.39999,1001.085,17.78299,3.25078,20.01591
9/9/2021 06:11,618.0208,-28.75134,3264.974,44.10001,61.89999,69.39999,1001.085,17.6441,3.245836,20.15607
9/9/2021 06:12,619.0625,-38.18396,3242.911,44.10001,62,69.39999,1001.085,17.71441,3.251141,20.25463
9/9/2021 06:13,620.1041,-49.74799,3220.848,44.10001,62.10001,69.39999,1001.085,17.83594,3.251141,20.15607
9/9/2021 06:14,618.0208,-36.95953,3220.848,44.10001,62.10001,69.39999,1001.085,17.76563,3.251141,20.15607
9/9/2021 06:15,620.0521,-26.93738,3261.719,44.10001,62.10001,69.39999,1001.085,17.70573,3.241738,20.25644
9/9/2021 06:16,618.4375,-23.2641,3272.569,44.10001,62.10001,69.39999,1001.085,17.67622,3.250056,20.25644
9/9/2021 06:17,619.5313,-31.33624,3249.783,44.2,62.20001,69.39999,1001.085,17.78299,3.246319,20.25644
9/9/2021 06:18,618.9583,-40.04327,3249.783,44.2,62.20001,69.39999,1001.085,17.78299,3.254879,20.16421
9/9/2021 06:19,620.1041,-47.75262,3214.337,44.2,62.20001,69.39999,1001.085,17.85417,3.254879,20.07107
9/9/2021 06:20,619.5313,-57.36664,3194.083,44.10001,62.20001,69.39999,1001.085,17.90799,3.255964,20.07107
9/9/2021 06:21,619.5313,-60.13293,3194.083,44.2,62.20001,69.39999,1001.085,17.9783,3.244752,20.01501
9/9/2021 06:22,620.5208,-64.5318,3194.083,44.2,62.20001,69.39999,1001.085,18.01389,3.256084,20.01501
9/9/2021 06:23,618.9063,-59.86084,3189.019,44.10001,62.20001,69.39999,1001.085,17.94358,3.256084,19.99693
9/9/2021 06:24,620.0521,-60.17828,3198.061,44.10001,62.10001,69.39999,1001.085,17.94358,3.249212,19.99693
9/9/2021 06:25,619.6354,-52.51428,3198.061,44.10001,62.10001,69.39999,1001.085,17.94358,3.249212,19.99693
9/9/2021 06:26,620.6771,-61.8562,3198.061,44.10001,62.10001,69.39999,1001.085,17.96094,3.258375,19.99693
9/9/2021 06:27,615.8333,-63.35272,3173.828,44.10001,62.10001,69.39999,1001.085,17.9783,3.258375,19.99693
9/9/2021 06:28,617.9166,-62.49109,3173.828,44.10001,62.20001,69.39999,1001.085,17.88889,3.258375,19.99693
9/9/2021 06:29,618.4375,-60.76782,3194.083,44.10001,62.10001,69.39999,1001.085,17.9783,3.254155,19.99693
9/9/2021 06:30,616.3541,-65.39343,3170.935,44.10001,62.10001,69.39999,1001.237,17.8533,3.269225,19.99693
9/9/2021 06:31,618.75,-69.74695,3154.297,44.10001,62.10001,69.39999,1001.237,17.94271,3.249815,19.99693
9/9/2021 06:32,608.75,-76.64001,3114.511,44.10001,62.10001,69.5,1001.237,17.5191,3.263318,19.93996
9/9/2021 06:33,605.1041,-52.60498,3152.127,44.10001,62.10001,69.5,1001.237,17.4592,3.24222,19.93996
9/9/2021 06:34,607.8125,-39.58978,3174.19,44.10001,62,69.5,1001.237,17.4592,3.247766,20.07107
9/9/2021 06:35,610.8333,-49.0224,3170.211,44.10001,62,69.5,1001.237,17.67622,3.251141,20.07107
9/9/2021 06:36,615.3125,-59.4527,3170.211,44.10001,62,69.5,1001.237,17.8151,3.269828,20.07107
9/9/2021 06:37,618.4375,-64.12366,3170.211,44.10001,62,69.5,1001.237,17.92795,3.254396,20.07107
9/9/2021 06:38,606.6666,-68.93066,3131.51,44.10001,62,69.5,1001.237,17.65799,3.25934,19.97703
9/9/2021 06:39,610.3646,-38.41071,3198.423,44.10001,62,69.5,1001.237,17.51563,3.25934,20.10724
9/9/2021 06:40,614.6354,-39.99792,3216.507,44.10001,62,69.5,1001.194,17.67622,3.25934,20.10724
9/9/2021 06:41,617.4479,-59.72479,3194.083,44.10001,62,69.5,1001.194,17.88889,3.25934,20.10724
9/9/2021 06:42,616.875,-38.5014,3230.252,44.10001,62.10001,69.39999,1001.194,17.73004,3.251383,20.10724
9/9/2021 06:43,618.4375,-49.52124,3204.933,44.10001,62.10001,69.39999,1001.194,17.84375,3.255482,20.10724
9/9/2021 06:44,618.4375,-64.07831,3178.53,44.10001,62.10001,69.39999,1001.194,17.96094,3.255482,20.034
9/9/2021 06:45,618.5938,-54.60034,3178.53,44.10001,62.10001,69.39999,1001.194,17.88889,3.251986,20.034
9/9/2021 06:46,619.0104,-37.36768,3229.89,44.10001,62.10001,69.39999,1001.194,17.73611,3.251986,20.034
9/9/2021 06:47,620.1041,-47.43518,3229.89,44.10001,62.10001,69.39999,1001.194,17.81858,3.241738,20.07107
9/9/2021 06:48,617.3958,-37.77582,3241.464,44.10001,62.20001,69.39999,1001.259,17.69358,3.248971,20.07107
9/9/2021 06:49,618.9583,-39.49908,3225.188,44.10001,62.20001,69.39999,1001.259,17.73004,3.248971,20.14431
9/9/2021 06:50,618.9583,-49.06775,3208.55,44.10001,62.20001,69.39999,1001.259,17.8533,3.261148,20.14431
9/9/2021 06:51,617.0313,-32.92346,3237.124,44.10001,62.20001,69.39999,1001.259,17.66233,3.248971,20.06926
9/9/2021 06:52,618.4896,-34.96417,3237.124,44.10001,62.20001,69.39999,1001.259,17.73004,3.254396,20.16421
9/9/2021 06:53,618.4896,-33.24091,3242.549,44.10001,62.20001,69.39999,1001.259,17.73004,3.254396,20.16421
9/9/2021 06:54,617.9166,-28.56995,3242.549,44.10001,62.20001,69.39999,1001.259,17.73004,3.254396,20.16421
