Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/9/2021 06:55,618.9583,-32.42462,3252.315,44.10001,62.20001,69.39999,1001.259,17.76476,3.254396,20.16421
9/9/2021 06:56,618.4375,-38.32001,3240.017,44.10001,62.30002,69.39999,1001.259,17.80035,3.261992,20.16421
9/9/2021 06:57,618.4375,-36.14325,3240.017,44.10001,62.30002,69.39999,1001.324,17.73004,3.244993,20.12623
9/9/2021 06:58,620.1041,-19.86292,3266.782,44.10001,62.30002,69.39999,1001.324,17.69531,3.25524,20.12623
9/9/2021 06:59,617.1875,-8.661682,3299.696,44.10001,62.30002,69.39999,1001.324,17.57031,3.25524,20.23745
9/9/2021 07:00,616.3021,14.42102,3330.44,44.10001,62.30002,69.39999,1001.324,17.51563,3.25524,20.34957
9/9/2021 07:01,619.0625,13.78613,3369.864,44.10001,62.39999,69.39999,1001.324,17.44531,3.25524,20.34957
9/9/2021 07:02,613.0729,-3.900024,3293.186,44.2,62.39999,69.39999,1001.324,17.33941,3.25524,20.39207
9/9/2021 07:03,614.6875,23.58154,3344.546,44.2,62.5,69.39999,1001.324,17.33941,3.25524,20.3134
9/9/2021 07:04,617.9166,40.49677,3424.479,44.2,62.5,69.39999,1001.324,17.33941,3.25524,20.44271
9/9/2021 07:05,619.6354,30.61066,3403.863,44.2,62.5,69.39999,1001.324,17.46267,3.25295,20.47888
9/9/2021 07:06,618.4896,48.65961,3432.798,44.2,62.60001,69.39999,1001.324,17.35677,3.25295,20.47888
9/9/2021 07:07,618.4375,49.15845,3462.095,44.2,62.70001,69.39999,1001.476,17.35677,3.25295,20.57292
9/9/2021 07:08,618.0208,46.93634,3445.095,44.2,62.80002,69.20001,1001.476,17.39236,3.260063,20.57292
9/9/2021 07:09,614.8438,51.698,3431.351,44.3,62.80002,69.20001,1001.476,17.26736,3.260063,20.53584
9/9/2021 07:10,593.5938,34.69208,3313.44,44.3,62.89999,69.20001,1001.476,16.73351,3.260063,20.48069
9/9/2021 07:11,599.2708,52.60498,3378.544,44.3,62.80002,69.20001,1001.476,16.85851,3.245234,20.48069
9/9/2021 07:12,604.5313,67.61554,3438.223,44.3,62.80002,69.20001,1001.628,16.94965,3.251985,20.591
9/9/2021 07:13,609.4791,34.01184,3380.353,44.3,62.80002,69.20001,1001.628,17.19618,3.251985,20.591
9/9/2021 07:14,612.4479,18.91058,3340.567,44.3,62.80002,69.20001,1001.628,17.37413,3.251985,20.44271
9/9/2021 07:15,616.8229,18.91058,3353.949,44.3,62.80002,69.20001,1001.628,17.45052,3.270069,20.36856
9/9/2021 07:16,618.9063,32.10718,3388.31,44.3,62.80002,69,1001.628,17.35677,3.247163,20.36856
9/9/2021 07:17,618.3854,-2.131409,3311.632,44.3,62.80002,69,1001.628,17.58681,3.259098,20.36856
9/9/2021 07:18,620.0521,-9.523315,3296.079,44.3,62.80002,69,1001.628,17.65799,3.259098,20.21936
9/9/2021 07:19,620.0521,-2.902344,3306.568,44.3,62.70001,69,1001.628,17.60504,3.246198,20.21936
9/9/2021 07:20,620.7291,-5.940735,3306.568,44.3,62.70001,69,1001.628,17.69184,3.262836,20.21936
9/9/2021 07:21,620.0521,-2.222107,3317.057,44.3,62.70001,69,1001.758,17.63108,3.245113,20.25644
9/9/2021 07:22,620.7291,3.718628,3317.057,44.3,62.70001,69,1001.758,17.66667,3.259581,20.25644
9/9/2021 07:23,620.5729,12.9245,3337.312,44.3,62.70001,69.20001,1001.758,17.64063,3.259581,20.25644
9/9/2021 07:24,620.7291,32.33392,3400.608,44.3,62.70001,69.20001,1001.758,17.49826,3.259098,20.34957
9/9/2021 07:25,619.9479,71.10742,3499.71,44.3,62.80002,69.20001,1001.758,17.44531,3.238965,20.47888
9/9/2021 07:26,621.6146,62.80853,3487.775,44.3,62.80002,69.20001,1001.758,17.49826,3.267779,20.591
9/9/2021 07:27,621.6666,53.19452,3467.52,44.40001,63,69.20001,1001.758,17.49826,3.252106,20.47888
9/9/2021 07:28,619.4271,65.84692,3494.285,44.40001,63.10001,69.20001,1001.758,17.44531,3.25524,20.47888
9/9/2021 07:29,620.625,31.88043,3401.693,44.40001,63.10001,69.20001,1001.758,17.53472,3.25524,20.53584
9/9/2021 07:30,610.8854,22.58386,3338.759,44.40001,63.20001,69.30002,1001.758,17.32031,3.249574,20.38665
9/9/2021 07:31,609.9479,23.12805,3338.759,44.40001,63.10001,69.30002,1001.845,17.23177,3.254396,20.38665
9/9/2021 07:32,613.6458,5.66864,3312.355,44.40001,63,69.30002,1001.845,17.41406,3.271637,20.33149
9/9/2021 07:33,608.6979,25.30481,3341.291,44.40001,63,69.30002,1001.845,17.20052,3.252467,20.33149
9/9/2021 07:34,608.4375,49.33984,3412.543,44.40001,62.89999,69.30002,1001.845,17.14236,3.252467,20.48069
9/9/2021 07:35,608.3333,97.27386,3539.858,44.40001,62.89999,69.30002,1001.845,17.13976,3.258134,20.64797
9/9/2021 07:36,611.1458,100.6297,3576.027,44.40001,62.89999,69.30002,1001.845,17.19618,3.249574,20.70313
9/9/2021 07:37,616.875,76.32257,3525.029,44.40001,63.10001,69.30002,1001.845,17.28993,3.268261,20.70313
9/9/2021 07:38,620.1563,69.92834,3498.264,44.40001,63.30002,69.30002,1001.975,17.42708,3.246922,20.55393
9/9/2021 07:39,618.9583,50.65497,3463.18,44.5,63.30002,69.30002,1001.975,17.42708,3.255843,20.55393
9/9/2021 07:40,618.5938,39.13629,3428.819,44.5,63.30002,69.30002,1001.975,17.49826,3.252106,20.44271
9/9/2021 07:41,620.1563,15.4187,3353.226,44.40001,63.30002,69.30002,1001.975,17.56944,3.252106,20.34957
9/9/2021 07:42,622.8646,17.23267,3373.843,44.40001,63.20001,69.30002,1001.975,17.60504,3.253914,20.34957
9/9/2021 07:43,620.8854,41.99329,3429.905,44.40001,63.20001,69.30002,1001.975,17.55382,3.267417,20.34957
9/9/2021 07:44,606.9271,93.23779,3542.028,44.40001,63.20001,69.30002,1001.975,17.10677,3.25512,20.51686
9/9/2021 07:45,610.4166,116.9554,3619.792,44.40001,63.20001,69.30002,1002.127,17.19618,3.25512,20.81525
9/9/2021 07:46,615.2604,118.9507,3644.386,44.5,63.20001,69.30002,1002.127,17.26823,3.245355,20.81525
9/9/2021 07:47,619.0625,94.68896,3612.196,44.5,63.39999,69.30002,1002.127,17.32031,3.245355,20.81525
9/9/2021 07:48,621.25,90.78894,3582.538,44.5,63.60001,69.30002,1002.127,17.39236,3.305755,20.68414
9/9/2021 07:49,621.1979,70.29114,3509.115,44.5,63.70001,69.30002,1002.127,17.44531,3.25524,20.68414
9/9/2021 07:50,621.1458,105.3914,3639.685,44.60001,63.70001,69.30002,1002.127,17.39236,3.25524,20.68414
9/9/2021 07:51,624.4271,18.86523,3400.608,44.60001,63.70001,69.30002,1002.127,17.56944,3.25524,20.43367
9/9/2021 07:52,614.2708,-0.7255859,3299.334,44.60001,63.70001,69.30002,1002.214,17.3941,3.25524,20.43367
9/9/2021 07:53,602.8646,3.900024,3257.378,44.60001,63.5,69.30002,1002.214,17.03646,3.25946,20.33149
9/9/2021 07:54,607.0313,7.618652,3307.653,44.5,63.30002,69.30002,1002.214,17.15972,3.250418,20.33149
9/9/2021 07:55,611.6146,25.62225,3357.205,44.5,63.10001,69.30002,1002.214,17.23177,3.250418,20.42372
9/9/2021 07:56,616.7708,11.92682,3336.95,44.5,63,69.30002,1002.214,17.39236,3.250418,20.42372
9/9/2021 07:57,621.7708,20.45245,3378.183,44.40001,63,69.30002,1002.214,17.49826,3.256567,20.42372
9/9/2021 07:58,622.1354,22.62921,3378.183,44.40001,63,69.39999,1002.214,17.58767,3.256567,20.42372
9/9/2021 07:59,623.8021,13.0152,3378.183,44.40001,63.10001,69.39999,1002.322,17.6224,3.256567,20.42372
9/9/2021 08:00,624.9479,22.26642,3407.48,44.40001,63.10001,69.39999,1002.322,17.6224,3.256567,20.37489
9/9/2021 08:01,624.8438,13.28729,3377.459,44.40001,63.10001,69.39999,1002.322,17.67622,3.2509,20.37489
9/9/2021 08:02,624.375,-1.315125,3328.631,44.40001,63.10001,69.39999,1002.322,17.67622,3.284416,20.37489
9/9/2021 08:03,620.5729,2.312805,3328.631,44.40001,63.10001,69.39999,1002.322,17.58941,3.251744,20.37489
9/9/2021 08:04,620.5208,45.03168,3429.543,44.40001,63.10001,69.39999,1002.322,17.46267,3.251744,20.37489
9/9/2021 08:05,624.3229,70.47253,3545.283,44.40001,63.10001,69.60001,1002.322,17.51302,3.251744,20.57292
9/9/2021 08:06,623.3854,128.3834,3692.13,44.40001,63.30002,69.60001,1002.517,17.46267,3.254517,20.94365
9/9/2021 08:07,623.9583,153.3254,3807.87,44.40001,63.5,69.60001,1002.517,17.46267,3.254517,21.03769
9/9/2021 08:08,623.3333,158.1324,3833.188,44.5,63.70001,69.60001,1002.517,17.49826,3.250539,21.03769
9/9/2021 08:09,624.3229,83.17029,3574.219,44.5,64.10001,69.60001,1002.517,17.40972,3.250539,20.81344
9/9/2021 08:10,623.6979,48.02472,3459.563,44.60001,64.10001,69.60001,1002.517,17.49826,3.260304,20.60999
9/9/2021 08:11,623.75,51.24451,3459.563,44.60001,63.89999,69.60001,1002.517,17.52865,3.261269,20.57292
9/9/2021 08:12,625.9896,44.44214,3446.904,44.60001,63.89999,69.60001,1002.648,17.59115,3.261269,20.57292
9/9/2021 08:13,617.3958,39.54443,3416.522,44.5,63.80002,69.60001,1002.648,17.39236,3.261269,20.49877
9/9/2021 08:14,611.5104,93.96338,3557.219,44.5,63.70001,69.60001,1002.648,17.18142,3.260304,20.72121
9/9/2021 08:15,610.2083,73.55627,3500.434,44.5,63.60001,69.60001,1002.648,17.03646,3.263559,20.85232
9/9/2021 08:16,613.0729,29.25018,3362.992,44.5,63.60001,69.60001,1002.648,17.23177,3.263559,20.48069
9/9/2021 08:17,610,-4.308167,3289.569,44.5,63.60001,69.70001,1002.648,17.26736,3.257049,20.35138
9/9/2021 08:18,612.0833,-33.73975,3194.083,44.40001,63.39999,69.70001,1002.648,17.44531,3.257049,20.25644
9/9/2021 08:19,602.8125,-24.17108,3202.04,44.40001,63.20001,69.70001,1002.756,17.26736,3.257049,20.25644
9/9/2021 08:20,606.1458,8.933777,3281.25,44.40001,63,69.70001,1002.756,17.08941,3.247284,20.25644
9/9/2021 08:21,606.6666,17.05127,3319.589,44.3,62.89999,69.70001,1002.756,17.10764,3.26175,20.42372
9/9/2021 08:22,612.1354,55.91547,3434.968,44.3,62.89999,69.60001,1002.756,17.17882,3.247404,20.58738
9/9/2021 08:23,616.3021,60.26898,3460.286,44.3,62.89999,69.60001,1002.756,17.28472,3.248489,20.64616
9/9/2021 08:24,621.25,68.56787,3519.965,44.3,63,69.60001,1002.756,17.37413,3.260907,20.64616
9/9/2021 08:25,622.3438,102.0809,3632.451,44.3,63.10001,69.60001,1002.843,17.37413,3.244149,20.75828
9/9/2021 08:26,623.9063,122.1705,3668.62,44.3,63.30002,69.60001,1002.843,17.46267,3.243667,20.87583
9/9/2021 08:27,623.9583,157.6789,3814.019,44.3,63.5,69.5,1002.843,17.46267,3.258375,21.0187
9/9/2021 08:28,624.7916,146.5684,3780.744,44.40001,63.70001,69.5,1002.843,17.50868,3.258375,21.13715
9/9/2021 08:29,624.7916,158.0417,3812.934,44.40001,64.10001,69.5,1002.843,17.55208,3.238362,21.0187
9/9/2021 08:30,625.3646,140.8997,3769.893,44.5,64.30002,69.5,1002.843,17.55208,3.257169,21.0187
9/9/2021 08:31,625.4166,146.8858,3769.893,44.5,64.30002,69.5,1002.843,17.55208,3.257169,21.0187
9/9/2021 08:32,625.4688,158.7219,3825.955,44.5,64.39999,69.5,1002.995,17.56944,3.257169,21.0187
9/9/2021 08:33,626.5104,141.0358,3779.658,44.5,64.5,69.5,1002.995,17.6224,3.257169,21.0187
9/9/2021 08:34,621.9791,156.1824,3789.424,44.60001,64.60001,69.5,1002.995,17.53299,3.25741,21.0187
9/9/2021 08:35,627.5521,200.8059,3993.779,44.60001,64.60001,69.5,1002.995,17.73004,3.24873,21.25651
9/9/2021 08:36,625.9375,180.3988,3894.314,44.60001,64.80002,69.70001,1002.995,17.73004,3.263077,21.11183
9/9/2021 08:37,624.4271,156.0463,3824.146,44.60001,65,69.70001,1002.995,17.6224,3.246319,21.11183
9/9/2021 08:38,622.7604,112.874,3662.833,44.7,65,69.70001,1002.995,17.46267,3.24873,20.94455
9/9/2021 08:39,627.0833,108.1123,3645.833,44.7,65,69.70001,1003.038,17.58767,3.257531,20.81525
9/9/2021 08:40,624.8958,119.9938,3669.343,44.7,64.80002,69.70001,1003.038,17.52344,3.257531,20.81525
9/9/2021 08:41,625.9375,111.7402,3654.875,44.60001,64.70001,69.89999,1003.038,17.49653,3.257531,20.93732
9/9/2021 08:42,625.0521,118.6786,3686.343,44.60001,64.60001,69.89999,1003.038,17.49653,3.257531,20.93732
9/9/2021 08:43,625.3646,129.5624,3727.575,44.60001,64.60001,69.89999,1003.038,17.51563,3.279714,20.93732
9/9/2021 08:44,624.7916,88.65753,3584.346,44.60001,64.60001,69.89999,1002.886,17.44444,3.242823,20.93732
9/9/2021 08:45,625.4166,91.87732,3584.346,44.60001,64.60001,69.89999,1002.886,17.50434,3.259701,20.79535
9/9/2021 08:46,625.3646,125.481,3693.938,44.60001,64.5,69.89999,1002.886,17.50434,3.259701,20.92556
9/9/2021 08:47,624.9479,149.7428,3783.637,44.60001,64.5,69.89999,1002.886,17.55208,3.250177,21.03769
9/9/2021 08:48,625.4166,148.5184,3798.105,44.60001,64.5,70,1002.886,17.58767,3.253311,21.03769
9/9/2021 08:49,625.4166,124.2566,3701.895,44.60001,64.70001,70,1002.886,17.53299,3.253311,20.92556
9/9/2021 08:50,619.9479,116.0938,3652.344,44.60001,64.70001,70,1002.886,17.40972,3.262836,20.92556
9/9/2021 08:51,609.7396,110.6972,3617.26,44.60001,64.70001,70,1002.886,17.09288,3.253432,20.85232
9/9/2021 08:52,608.0729,103.6227,3571.687,44.60001,64.60001,70,1002.886,17.05382,3.253432,20.85232
9/9/2021 08:53,603.9583,101.582,3539.135,44.60001,64.5,70,1002.886,16.8941,3.253432,20.79535
9/9/2021 08:54,601.7188,111.9216,3539.135,44.60001,64.30002,70.10001,1002.995,16.8941,3.241376,20.79535
9/9/2021 08:55,604.5313,114.6879,3585.431,44.60001,64.20001,70.10001,1002.995,16.98351,3.264765,20.87041
9/9/2021 08:56,609.8958,118.1345,3628.472,44.5,64.20001,70.10001,1002.995,17.05035,3.259581,20.87041
9/9/2021 08:57,614.7916,105.0739,3598.813,44.5,64.20001,69.89999,1002.995,17.21441,3.259581,20.87041
9/9/2021 08:58,618.0208,106.9332,3612.558,44.5,64.20001,69.89999,1002.995,17.28472,3.259581,20.87041
9/9/2021 08:59,611.6146,104.439,3573.857,44.5,64.20001,69.89999,1002.995,17.11806,3.259581,20.79535
9/9/2021 09:00,615.2083,91.96802,3560.113,44.5,64.20001,69.89999,1002.995,17.26736,3.259581,20.79535
9/9/2021 09:01,615.1563,94.46222,3560.113,44.5,64.10001,69.89999,1002.995,17.26736,3.25512,20.79535
9/9/2021 09:02,620.5208,103.1239,3607.132,44.5,64.10001,69.89999,1002.995,17.42708,3.257049,20.79535
9/9/2021 09:03,624.4271,112.6926,3663.194,44.5,64.10001,69.80002,1002.995,17.48004,3.257049,20.79535
9/9/2021 09:04,621.9791,126.524,3681.279,44.5,64.20001,69.80002,1002.995,17.48004,3.282608,20.79535
9/9/2021 09:05,623.1771,129.3357,3704.065,44.5,64.30002,69.80002,1002.995,17.48004,3.256205,20.88849
9/9/2021 09:06,623.2291,132.5555,3710.214,44.60001,64.30002,69.80002,1002.995,17.48004,3.256205,20.88849
9/9/2021 09:07,623.2291,123.531,3702.619,44.60001,64.39999,69.80002,1002.843,17.48004,3.247645,20.94455
9/9/2021 09:08,623.3333,123.531,3689.959,44.60001,64.5,69.80002,1002.843,17.48004,3.247645,20.88939
9/9/2021 09:09,624.5833,121.3996,3689.959,44.60001,64.5,69.80002,1002.843,17.53472,3.262956,20.88939
9/9/2021 09:10,624.0625,123.7578,3689.959,44.60001,64.5,69.80002,1002.843,17.48524,3.244149,20.88939
9/9/2021 09:11,623.8021,128.3834,3709.129,44.60001,64.60001,69.80002,1002.843,17.51823,3.250298,20.88939
9/9/2021 09:12,624.4271,127.0682,3709.129,44.60001,64.60001,69.80002,1002.843,17.51823,3.271757,20.88939
9/9/2021 09:13,618.3854,122.3973,3666.088,44.60001,64.60001,70,1002.843,17.25,3.262715,20.88939
9/9/2021 09:14,608.75,127.1136,3651.62,44.60001,64.60001,70,1002.843,17.125,3.247163,20.88939
9/9/2021 09:15,610.4688,121.2635,3633.897,44.60001,64.60001,70,1002.843,17.125,3.263559,20.90748
9/9/2021 09:16,616.0938,126.0252,3682.002,44.60001,64.5,70,1002.843,17.23177,3.246801,20.90748
9/9/2021 09:17,608.2813,133.1904,3664.641,44.60001,64.5,70,1002.843,17.05382,3.257652,20.90748
9/9/2021 09:18,613.1771,140.4462,3719.98,44.60001,64.5,70,1002.843,17.25,3.257652,20.98072
9/9/2021 09:19,618.2813,139.2672,3719.98,44.60001,64.5,70,1002.843,17.31163,3.257652,20.98072
9/9/2021 09:20,620.7813,141.1718,3736.979,44.60001,64.60001,70,1002.843,17.42708,3.257652,20.98072
9/9/2021 09:21,617.2396,119.0868,3669.343,44.60001,64.70001,70,1002.843,17.26736,3.242944,20.98072
9/9/2021 09:22,620.7291,119.9484,3670.066,44.60001,64.70001,70,1002.843,17.40972,3.250418,20.88849
9/9/2021 09:23,610.7291,138.6323,3706.235,44.60001,64.70001,70,1002.843,17.16146,3.251503,20.88849
9/9/2021 09:24,613.5416,136.5009,3702.98,44.60001,64.60001,70,1002.843,17.16319,3.251503,21.00061
9/9/2021 09:25,602.6041,129.9252,3648.365,44.60001,64.70001,70,1002.843,16.94879,3.268743,21.00061
9/9/2021 09:26,607.1875,138.9497,3683.087,44.60001,64.70001,70,1002.843,17.0191,3.254155,20.96264
9/9/2021 09:27,610.5208,137.4532,3669.705,44.60001,64.60001,70,1002.843,17.125,3.254155,20.96264
9/9/2021 09:28,616.4583,143.5753,3729.384,44.60001,64.60001,69.89999,1002.778,17.23177,3.254155,20.96264
9/9/2021 09:29,608.2291,131.1497,3668.258,44.60001,64.60001,69.89999,1002.778,17.04688,3.254155,20.96264
9/9/2021 09:30,606.1458,152.6905,3738.426,44.7,64.70001,69.89999,1002.778,17.04688,3.254155,20.96264
9/9/2021 09:31,609.4271,110.4705,3588.686,44.7,64.70001,69.89999,1002.778,17.08941,3.263438,21.03769
9/9/2021 09:32,612.0833,89.20172,3541.305,44.7,64.60001,69.89999,1002.778,17.125,3.254155,20.85232
9/9/2021 09:33,605.7291,73.69232,3452.691,44.7,64.60001,69.89999,1002.778,16.96441,3.254155,20.7402
9/9/2021 09:34,595.2604,87.7959,3481.264,44.60001,64.39999,69.89999,1002.778,16.71615,3.254155,20.66605
9/9/2021 09:35,599.6354,81.35632,3481.264,44.60001,64.20001,69.89999,1002.778,16.7691,3.245957,20.77727
9/9/2021 09:36,589.8958,78.54468,3426.288,44.60001,64.10001,69.89999,1002.778,16.53733,3.251985,20.70313
9/9/2021 09:37,589.2188,77.86444,3412.543,44.60001,64,69.89999,1002.778,16.48264,3.26151,20.70313
9/9/2021 09:38,585.1041,68.29578,3377.459,44.60001,63.89999,69.70001,1002.778,16.3941,3.26151,20.70313
9/9/2021 09:39,594.2188,87.5238,3449.797,44.60001,63.70001,69.70001,1002.778,16.66233,3.247886,20.70313
9/9/2021 09:40,602.9166,87.84125,3517.795,44.5,63.70001,69.70001,1002.778,16.89063,3.26151,20.75828
9/9/2021 09:41,601.7708,87.8866,3509.115,44.5,63.70001,69.70001,1002.778,16.87674,3.26151,20.75828
9/9/2021 09:42,605,102.1262,3543.475,44.5,63.70001,69.5,1002.778,16.92708,3.255964,20.75828
9/9/2021 09:43,610.3125,104.303,3592.303,44.5,63.70001,69.5,1002.778,17.10764,3.255964,20.75828
9/9/2021 09:44,613.6979,109.4274,3615.813,44.5,63.80002,69.5,1002.778,17.19705,3.255964,20.83333
9/9/2021 09:45,617.9688,102.1716,3615.813,44.5,63.89999,69.5,1002.778,17.25,3.255964,20.83333
9/9/2021 09:46,621.1458,108.203,3611.473,44.60001,64.10001,69.5,1002.778,17.39236,3.255964,20.83333
9/9/2021 09:47,619.7916,115.5949,3653.067,44.60001,64.10001,69.39999,1002.778,17.39236,3.238965,20.83333
9/9/2021 09:48,620.7291,97.13782,3587.963,44.60001,64.20001,69.39999,1002.778,17.39236,3.258134,20.83333
9/9/2021 09:49,620.7291,85.1203,3554.326,44.60001,64.20001,69.39999,1002.778,17.37413,3.258134,20.7402
9/9/2021 09:50,620.1563,94.96106,3579.282,44.60001,64.20001,69.39999,1002.778,17.37413,3.258134,20.7402
9/9/2021 09:51,619.4271,100.3123,3599.537,44.60001,64.20001,69.39999,1002.778,17.37413,3.258134,20.7402
9/9/2021 09:52,620.1563,95.77734,3599.537,44.60001,64.20001,69.60001,1002.778,17.37413,3.256567,20.77727
9/9/2021 09:53,618.8541,97.45526,3594.112,44.60001,64.30002,69.60001,1002.778,17.33941,3.256567,20.77727
9/9/2021 09:54,619.6354,91.78662,3584.346,44.60001,64.30002,69.60001,1002.778,17.33941,3.256567,20.77727
9/9/2021 09:55,620.7291,85.1203,3555.772,44.60001,64.30002,69.60001,1002.778,17.35677,3.256567,20.77727
9/9/2021 09:56,618.75,104.9379,3599.537,44.60001,64.30002,69.60001,1002.778,17.34375,3.256567,20.72121
9/9/2021 09:57,619.1146,102.2623,3619.43,44.60001,64.20001,69.80002,1002.778,17.34375,3.256567,20.81525
9/9/2021 09:58,620,98.86108,3574.219,44.7,64.30002,69.80002,1002.778,17.39236,3.256567,20.81525
9/9/2021 09:59,618.5416,98.86108,3599.899,44.7,64.30002,69.80002,1002.778,17.32031,3.256567,20.77727
9/9/2021 10:00,619.4271,95.14246,3585.431,44.7,64.30002,69.80002,1002.778,17.32031,3.321669,20.77727
9/9/2021 10:01,619.0625,99.99481,3585.431,44.7,64.30002,69.80002,1002.778,17.34201,3.249092,20.77727
9/9/2021 10:02,618.0729,103.532,3602.43,44.7,64.30002,69.80002,1002.778,17.30295,3.249092,20.77727
9/9/2021 10:03,617.7083,104.7111,3618.707,44.7,64.30002,69.80002,1002.778,17.32031,3.253191,20.77727
9/9/2021 10:04,618.5938,103.3506,3606.047,44.7,64.39999,69.80002,1002.778,17.32031,3.259822,20.81525
9/9/2021 10:05,618.3333,85.16565,3547.092,44.8,64.39999,69.80002,1002.778,17.32031,3.259822,20.81525
9/9/2021 10:06,618.9583,80.17725,3515.987,44.8,64.39999,69.89999,1002.778,17.32031,3.248971,20.70313
9/9/2021 10:07,617.9688,92.55756,3564.453,44.8,64.39999,69.89999,1002.778,17.33941,3.250177,20.70313
9/9/2021 10:08,616.9271,93.82733,3576.389,44.8,64.30002,69.89999,1002.778,17.26736,3.264162,20.70313
9/9/2021 10:09,618.0208,103.5774,3608.218,44.8,64.30002,69.89999,1002.886,17.32031,3.250418,20.75828
9/9/2021 10:10,619.0104,101.2192,3621.6,44.8,64.30002,69.89999,1002.886,17.37413,3.262594,20.83333
9/9/2021 10:11,621.875,98.54364,3586.155,44.8,64.39999,69.89999,1002.886,17.40972,3.247766,20.83333
9/9/2021 10:12,621.1979,103.3053,3632.089,44.8,64.39999,69.89999,1002.886,17.40972,3.257772,20.77727
9/9/2021 10:13,622.8646,130.9683,3709.491,44.8,64.5,70,1002.886,17.48004,3.250057,20.90296
9/9/2021 10:14,623.1771,139.0404,3751.808,44.8,64.5,70,1002.886,17.46267,3.249936,20.90296
9/9/2021 10:15,623.2813,140.3555,3751.808,44.8,64.70001,70,1002.886,17.46267,3.263559,20.98253
9/9/2021 10:16,624.9479,136.9997,3751.808,44.90001,64.80002,70,1002.886,17.53038,3.24222,20.98253
9/9/2021 10:17,627.0313,144.8904,3782.552,44.90001,64.89999,70,1002.886,17.58767,3.257772,20.98253
9/9/2021 10:18,626.4063,156.4545,3810.764,44.90001,65,70,1002.886,17.61458,3.231852,20.98253
9/9/2021 10:19,627.1875,155.23,3802.445,45,65.10001,70.20001,1002.886,17.64063,3.250659,20.98253
9/9/2021 10:20,628.0729,132.7369,3753.617,45,65.20001,70.20001,1002.886,17.64063,3.245234,20.98253
9/9/2021 10:21,627.6041,125.1182,3714.554,45,65.30002,70.20001,1003.082,17.64063,3.252588,20.87041
9/9/2021 10:22,616.875,142.1241,3702.619,45,65.30002,70.20001,1003.082,17.28472,3.238362,20.87041
9/9/2021 10:23,616.3541,171.6011,3841.869,44.90001,65.20001,70.20001,1003.082,17.30208,3.254155,21.18598
9/9/2021 10:24,618.5938,153.8242,3799.552,44.90001,65.20001,70.20001,1003.082,17.37413,3.254155,21.18598
9/9/2021 10:25,621.1979,151.3754,3783.637,44.90001,65.30002,70.39999,1003.082,17.42274,3.256687,21.07476
9/9/2021 10:26,624.5313,151.3754,3799.552,44.90001,65.30002,70.39999,1003.082,17.49826,3.256687,21.07476
9/9/2021 10:27,627.7083,150.1963,3799.552,44.90001,65.30002,70.39999,1003.082,17.60504,3.256687,21.07476
9/9/2021 10:28,629.6875,146.8858,3799.552,44.90001,65.39999,70.39999,1003.082,17.65799,3.254999,21.07476
9/9/2021 10:29,627.1875,154.187,3799.552,44.8,65.39999,70.39999,1003.082,17.58854,3.254999,21.03769
9/9/2021 10:30,625.4166,139.7206,3764.106,44.8,65.39999,70.39999,1003.168,17.54167,3.254999,21.03769
9/9/2021 10:31,625.4166,134.7322,3743.851,44.8,65.39999,70.39999,1003.168,17.51563,3.254999,21.03769
9/9/2021 10:32,625.9375,130.288,3720.341,44.8,65.39999,70.39999,1003.168,17.58681,3.254999,20.94727
9/9/2021 10:33,627.5521,133.5078,3747.468,44.8,65.30002,70.39999,1003.168,17.51563,3.264524,20.94727
9/9/2021 10:34,629.1146,144.7997,3770.616,44.8,65.30002,70.39999,1003.168,17.61024,3.251986,21.0187
9/9/2021 10:35,628.4896,139.6753,3770.616,44.8,65.20001,70.60001,1003.32,17.61024,3.255843,21.0187
9/9/2021 10:36,627.0833,132.6915,3748.191,44.8,65.30002,70.60001,1003.32,17.55208,3.255843,21.0187
9/9/2021 10:37,629.1666,123.531,3718.895,44.8,65.30002,70.60001,1003.32,17.6224,3.255843,20.94727
9/9/2021 10:38,621.6666,118.588,3655.599,44.8,65.30002,70.60001,1003.32,17.38802,3.255843,20.94727
9/9/2021 10:39,623.6458,123.6217,3693.938,44.8,65.20001,70.60001,1003.32,17.40972,3.255843,20.94727
9/9/2021 10:40,623.9583,125.9345,3693.938,44.7,65.10001,70.60001,1003.32,17.46267,3.255843,20.94727
9/9/2021 10:41,626.4063,118.4519,3693.938,44.7,65.10001,70.60001,1003.32,17.55208,3.255843,20.90748
9/9/2021 10:42,628.1771,121.8077,3709.129,44.7,65.10001,70.60001,1003.32,17.55208,3.255843,20.90748
9/9/2021 10:43,628.6979,115.2321,3684.172,44.7,65,70.60001,1003.32,17.58767,3.255843,20.90748
9/9/2021 10:44,625.4166,115.6403,3663.194,44.7,65,70.60001,1003.32,17.51563,3.255843,20.90748
9/9/2021 10:45,627.6041,123.3043,3702.619,44.60001,65,70.60001,1003.32,17.51563,3.255843,20.90748
9/9/2021 10:46,629.7396,116.1391,3677.662,44.60001,65,70.60001,1003.32,17.58767,3.255843,20.90748
9/9/2021 10:47,624.8438,113.5995,3657.407,44.60001,65,70.60001,1003.32,17.51563,3.262233,20.90748
9/9/2021 10:48,628.5938,104.1216,3657.407,44.60001,64.89999,70.60001,1003.32,17.58333,3.252106,20.90748
9/9/2021 10:49,625.9896,132.8729,3750.723,44.60001,64.89999,70.60001,1003.32,17.51563,3.252106,20.90748
9/9/2021 10:50,628.0208,147.1125,3785.446,44.60001,64.89999,70.60001,1003.168,17.57031,3.262956,21.07386
9/9/2021 10:51,626.9791,140.5823,3762.297,44.60001,65,70.60001,1003.168,17.51563,3.262956,21.07386
9/9/2021 10:52,627.0833,143.3486,3762.297,44.60001,65,70.60001,1003.168,17.55208,3.253191,21.07386
9/9/2021 10:53,628.5938,147.7021,3793.041,44.60001,65.10001,70.60001,1003.168,17.55208,3.253191,21.07386
9/9/2021 10:54,628.125,144.3916,3793.041,44.60001,65.10001,70.60001,1003.168,17.58767,3.249815,21.07386
9/9/2021 10:55,626.6146,147.0219,3774.233,44.60001,65.20001,70.60001,1003.168,17.53299,3.259339,21.07386
9/9/2021 10:56,628.0208,142.8044,3798.828,44.60001,65.20001,70.60001,1003.168,17.55208,3.265609,21.07386
9/9/2021 10:57,628.5416,128.1113,3722.873,44.5,65.20001,70.60001,1003.168,17.55208,3.244511,21.07386
9/9/2021 10:58,628.125,125.6624,3734.447,44.5,65.20001,70.60001,1003.168,17.55208,3.235589,21.00061
9/9/2021 10:59,629.4271,116.3205,3680.917,44.5,65.20001,70.60001,1003.168,17.55208,3.256084,21.00061
9/9/2021 11:00,628.125,114.5065,3680.917,44.5,65.10001,70.60001,1003.168,17.55208,3.256084,20.96264
9/9/2021 11:01,628.3333,114.5065,3690.321,44.5,65,70.60001,1002.973,17.55208,3.253432,20.96264
9/9/2021 11:02,627.6041,109.1553,3653.429,44.5,65,70.60001,1002.973,17.50955,3.253432,20.96264
9/9/2021 11:03,627.1354,100.3123,3631.366,44.40001,64.89999,70.60001,1002.973,17.50955,3.253432,20.90748
9/9/2021 11:04,624.8958,113.6902,3631.366,44.40001,64.80002,70.60001,1002.973,17.44444,3.253432,20.90748
9/9/2021 11:05,623.8021,111.3321,3646.195,44.40001,64.70001,70.60001,1002.973,17.40972,3.259822,20.90748
9/9/2021 11:06,621.6146,117.8624,3662.109,44.40001,64.70001,70.60001,1002.973,17.35677,3.259822,20.90748
9/9/2021 11:07,622.2396,111.8309,3641.131,44.40001,64.70001,70.60001,1002.843,17.35677,3.259822,20.96264
9/9/2021 11:08,613.125,123.3043,3641.131,44.3,64.70001,70.60001,1002.843,17.10764,3.248971,20.96264
9/9/2021 11:09,618.3854,124.6194,3698.64,44.3,64.60001,70.39999,1002.843,17.28472,3.248971,21.0187
9/9/2021 11:10,622.1354,113.0554,3650.174,44.3,64.60001,70.39999,1002.843,17.35677,3.267176,21.0187
9/9/2021 11:11,624.8438,114.96,3672.237,44.3,64.60001,70.39999,1002.843,17.42708,3.246199,20.94455
9/9/2021 11:12,624.375,98.27155,3611.473,44.3,64.60001,70.39999,1002.843,17.40972,3.251985,20.94455
9/9/2021 11:13,625.2604,132.5101,3705.874,44.3,64.60001,70.39999,1002.843,17.43576,3.244149,20.94455
9/9/2021 11:14,624.375,134.5962,3736.979,44.3,64.60001,70.39999,1002.843,17.39236,3.263559,21.09285
9/9/2021 11:15,625.4166,161.2615,3850.55,44.3,64.60001,70.39999,1002.843,17.50694,3.247766,21.09285
9/9/2021 11:16,626.5104,162.9394,3850.55,44.3,64.70001,70.39999,1002.843,17.55208,3.247766,21.22305
9/9/2021 11:17,623.2813,185.614,3910.952,44.3,64.80002,70.30002,1002.843,17.51563,3.264644,21.22305
9/9/2021 11:18,622.0313,175.0023,3896.123,44.40001,65,70.30002,1002.843,17.44444,3.253191,21.33518
9/9/2021 11:19,625.4166,140.8544,3765.191,44.40001,65.20001,70.30002,1002.626,17.44444,3.253191,21.18598
9/9/2021 11:20,625.5729,112.1937,3693.215,44.40001,65.20001,70.30002,1002.626,17.39149,3.263318,21.05577
9/9/2021 11:21,624.375,99.76807,3629.919,44.40001,65.20001,70.30002,1002.626,17.33767,3.252588,20.98072
9/9/2021 11:22,625.4166,75.86908,3559.028,44.40001,65,70.30002,1002.626,17.42708,3.253673,20.98072
9/9/2021 11:23,624.4791,27.07343,3435.33,44.40001,64.80002,70.30002,1002.626,17.42708,3.253673,20.64797
9/9/2021 11:24,624.9479,-11.42798,3309.462,44.40001,64.39999,70.30002,1002.626,17.60504,3.253673,20.46079
9/9/2021 11:25,620.5729,-20.90594,3262.442,44.3,64.20001,70.30002,1002.626,17.55208,3.253673,20.46079
9/9/2021 11:26,621.5625,-2.08606,3322.844,44.3,64,70.30002,1002.517,17.44444,3.253673,20.46079
9/9/2021 11:27,610.0521,-15.5094,3248.336,44.2,63.80002,70.30002,1002.517,17.19618,3.24439,20.46079
9/9/2021 11:28,615.8333,-49.24915,3175.636,44.2,63.60001,70.30002,1002.517,17.6224,3.260425,20.24559
9/9/2021 11:29,617.3958,-36.2793,3212.167,44.10001,63.39999,70.30002,1002.517,17.56944,3.253191,20.24559
9/9/2021 11:30,615.7813,-37.68512,3205.295,44.10001,63.30002,70.30002,1002.517,17.51563,3.26597,20.38665
9/9/2021 11:31,616.8229,-61.90155,3162.977,44.10001,63.20001,70.30002,1002.517,17.7283,3.26597,20.23835
9/9/2021 11:32,619.5833,-69.24811,3164.786,44.10001,63.10001,70.30002,1002.517,17.88889,3.25524,20.14431
9/9/2021 11:33,616.7708,-55.00848,3164.786,44,63,70.30002,1002.409,17.65799,3.25524,20.24287
9/9/2021 11:34,613.5938,-87.65985,3098.958,44,63,70.30002,1002.409,17.88889,3.26175,20.07107
9/9/2021 11:35,617.3958,-83.66913,3116.319,44,62.89999,70.30002,1002.409,17.90538,3.248369,20.07107
9/9/2021 11:36,602.2916,-97.22852,3041.088,44,62.80002,70.20001,1002.409,17.65799,3.249574,20.09006
9/9/2021 11:37,605.5729,-93.19244,3041.088,44,62.80002,70.20001,1002.409,17.60504,3.249574,20.09006
9/9/2021 11:38,608.2291,-97.9541,3057.364,44,62.60001,70.20001,1002.409,17.73004,3.256446,20.09006
9/9/2021 11:39,612.0313,-91.55988,3082.682,43.90001,62.60001,70.20001,1002.409,17.85417,3.256446,20.09006
9/9/2021 11:40,613.6979,-57.59338,3145.978,43.90001,62.5,70.20001,1002.409,17.65799,3.256446,20.09006
9/9/2021 11:41,609.8438,-39.09094,3198.423,43.90001,62.5,70.20001,1002.322,17.35677,3.267176,20.27543
9/9/2021 11:42,600.7291,-45.75726,3127.532,43.90001,62.5,70.20001,1002.322,17.17882,3.257772,20.38574
9/9/2021 11:43,594.7396,-32.46997,3141.276,43.90001,62.5,70.20001,1002.322,16.92969,3.257772,20.29532
9/9/2021 11:44,592.6563,-20.04431,3173.828,43.90001,62.5,70.20001,1002.322,16.7691,3.257772,20.40563
9/9/2021 11:45,581.875,-28.84204,3105.107,43.90001,62.39999,70,1002.322,16.57292,3.257772,20.40563
9/9/2021 11:46,586.1979,-30.24786,3087.022,43.90001,62.39999,70,1002.322,16.64583,3.251503,20.3134
9/9/2021 11:47,601.25,-21.22339,3186.849,43.90001,62.30002,70,1002.322,16.99219,3.251503,20.40563
9/9/2021 11:48,606.6146,-29.93042,3204.933,43.90001,62.30002,69.70001,1002.235,17.23264,3.260907,20.40563
9/9/2021 11:49,595.8854,-13.28729,3190.466,43.90001,62.30002,69.70001,1002.235,16.85764,3.260907,20.40563
9/9/2021 11:50,604.4791,11.42798,3291.739,43.90001,62.30002,69.70001,1002.235,16.89497,3.252347,20.57292
9/9/2021 11:51,607.2396,16.14429,3291.739,43.90001,62.30002,69.39999,1002.235,17.0191,3.266573,20.57292
9/9/2021 11:52,609.4271,44.94098,3398.438,43.90001,62.39999,69.39999,1002.235,17.0191,3.257893,20.70313
9/9/2021 11:53,614.7916,83.89587,3531.901,44,62.60001,69.39999,1002.062,17.07205,3.257893,20.85232
9/9/2021 11:54,618.2291,97.63666,3584.708,44,62.80002,69.39999,1002.062,17.1441,3.253915,20.96264
9/9/2021 11:55,620.5208,95.6413,3599.899,44,63,69.39999,1002.062,17.19705,3.253915,20.96264
9/9/2021 11:56,620.1563,52.24219,3470.775,44.10001,63.20001,69.20001,1002.062,17.25,3.257411,20.77727
9/9/2021 11:57,619.0625,3.763977,3348.524,44.10001,63.30002,69.20001,1002.062,17.375,3.253794,20.57382
9/9/2021 11:58,620.625,-39.95258,3219.763,44.2,63.30002,69.20001,1002.062,17.58767,3.2509,20.39026
9/9/2021 11:59,619.0104,-54.73639,3198.423,44.2,63.10001,69.20001,1002.062,17.64063,3.2509,20.27543
9/9/2021 12:00,620.1041,-94.46222,3117.043,44.2,62.89999,69.20001,1002.062,18.1033,3.256567,20.07107
9/9/2021 12:01,615.2083,-118.4066,3047.96,44.2,62.89999,69.20001,1002.062,18.20833,3.256567,19.93996
9/9/2021 12:02,615.7813,-134.052,3032.046,44.10001,62.70001,69.20001,1002.062,18.27951,3.253914,19.93996
9/9/2021 12:03,606.6666,-130.288,3003.11,44.10001,62.60001,69.5,1001.953,18.03125,3.26175,19.93996
9/9/2021 12:04,610.9375,-130.0159,3015.408,44.10001,62.5,69.5,1001.953,18.1033,3.26175,19.93996
9/9/2021 12:05,616.875,-111.2867,3053.024,44.10001,62.39999,69.5,1001.953,18.06684,3.258254,19.93996
9/9/2021 12:06,616.875,-129.3357,3047.598,44.10001,62.30002,69.5,1001.953,18.31597,3.257893,19.93996
9/9/2021 12:07,616.875,-129.3357,3047.598,44.10001,62.30002,69.80002,1001.953,18.31597,3.257893,19.93996
9/9/2021 12:08,613.6458,-126.524,3047.598,44.10001,62.30002,69.80002,1001.845,18.19184,3.257893,19.93996
9/9/2021 12:09,612.5,-125.2543,3032.046,44.10001,62.30002,69.80002,1001.845,18.13889,3.257893,19.93996
9/9/2021 12:10,616.8229,-111.6042,3057.364,44.10001,62.30002,69.80002,1001.845,18.19184,3.257893,19.93996
9/9/2021 12:11,618.4375,-116.2751,3070.746,44.10001,62.30002,69.80002,1001.845,18.28125,3.257893,19.93996
9/9/2021 12:12,615.2083,-82.4447,3104.384,44.10001,62.30002,70,1001.845,17.94358,3.257893,20.05208
9/9/2021 12:13,617.2396,-48.61426,3175.998,44.10001,62.30002,70,1001.845,17.67622,3.257893,20.25734
9/9/2021 12:14,618.0729,-43.6712,3211.805,44.10001,62.39999,70,1001.845,17.6875,3.257893,20.25734
9/9/2021 12:15,617.3958,-43.6712,3211.805,44.10001,62.39999,70,1001.845,17.6875,3.256687,20.25734
9/9/2021 12:16,617.9688,-45.53052,3211.805,44.10001,62.5,70,1001.845,17.65191,3.256687,20.25734
9/9/2021 12:17,616.0938,-45.53052,3204.933,44.10001,62.5,70.10001,1001.845,17.60504,3.256687,20.25734
9/9/2021 12:18,617.9166,-45.30377,3204.933,44.2,62.60001,70.10001,1001.736,17.67188,3.256687,20.25734
9/9/2021 12:19,618.2291,-45.30377,3204.933,44.2,62.60001,70.10001,1001.736,17.67188,3.256687,20.25734
9/9/2021 12:20,617.3438,-44.12469,3216.146,44.2,62.60001,70.10001,1001.736,17.67188,3.256687,20.25734
9/9/2021 12:21,619.4271,-45.07703,3216.146,44.2,62.60001,69.89999,1001.736,17.69358,3.248489,20.25734
9/9/2021 12:22,619.0104,-43.21771,3213.614,44.2,62.60001,69.89999,1001.736,17.69358,3.276459,20.25734
9/9/2021 12:23,618.9583,-44.75958,3213.614,44.2,62.60001,69.89999,1001.736,17.69358,3.270069,20.25734
9/9/2021 12:24,615.2083,-44.75958,3192.274,44.2,62.60001,69.89999,1001.736,17.60504,3.277906,20.23745
9/9/2021 12:25,614.6354,-47.75262,3192.274,44.2,62.60001,69.89999,1001.628,17.57031,3.254396,20.23745
9/9/2021 12:26,615.2083,-45.39447,3192.274,44.3,62.60001,69.89999,1001.628,17.57031,3.271395,20.23745
9/9/2021 12:27,614.2188,-45.39447,3198.423,44.3,62.60001,69.89999,1001.628,17.58767,3.256326,20.23745
9/9/2021 12:28,614.6875,-45.39447,3192.274,44.3,62.60001,69.89999,1001.628,17.58767,3.256326,20.23745
9/9/2021 12:29,615.1563,-45.39447,3207.104,44.3,62.60001,69.89999,1001.628,17.64063,3.256326,20.23745
9/9/2021 12:30,616.3021,-45.39447,3202.763,44.3,62.60001,69.89999,1001.628,17.6224,3.256326,20.22027
9/9/2021 12:31,616.7708,-44.26074,3202.763,44.3,62.60001,69.89999,1001.628,17.65799,3.256326,20.22027
9/9/2021 12:32,616.3021,-44.94098,3202.763,44.3,62.60001,69.80002,1001.541,17.65799,3.256326,20.22027
9/9/2021 12:33,615.2083,-44.94098,3208.912,44.3,62.60001,69.80002,1001.541,17.62326,3.25524,20.22027
9/9/2021 12:34,615.2083,-44.94098,3196.615,44.3,62.60001,69.80002,1001.541,17.62326,3.25524,20.1832
9/9/2021 12:35,615.2604,-46.48285,3196.615,44.3,62.60001,69.80002,1001.541,17.62326,3.25524,20.1832
9/9/2021 12:36,614.5313,-44.30609,3196.615,44.3,62.60001,69.80002,1001.541,17.62326,3.25524,20.1832
9/9/2021 12:37,614.1666,-44.30609,3203.487,44.3,62.60001,69.80002,1001.541,17.58767,3.25524,20.1832
9/9/2021 12:38,614.7916,-44.30609,3194.444,44.3,62.60001,69.80002,1001.541,17.62326,3.25524,20.1832
9/9/2021 12:39,614.8438,-46.3468,3210.359,44.40001,62.60001,69.80002,1001.541,17.62326,3.25524,20.1832
9/9/2021 12:40,615.7813,-45.12238,3200.231,44.40001,62.60001,69.80002,1001.541,17.65799,3.25524,20.1832
9/9/2021 12:41,614.5833,-45.12238,3200.231,44.40001,62.60001,69.80002,1001.541,17.64063,3.25524,20.1832
9/9/2021 12:42,615.4688,-45.07703,3200.231,44.3,62.70001,69.80002,1001.454,17.64063,3.25524,20.1832
9/9/2021 12:43,615.1563,-43.62585,3207.104,44.3,62.70001,69.80002,1001.454,17.64063,3.269105,20.1832
9/9/2021 12:44,615.2604,-45.89331,3197.338,44.3,62.60001,69.80002,1001.454,17.60504,3.264282,20.1832
9/9/2021 12:45,615.6771,-43.48981,3197.338,44.3,62.60001,69.80002,1001.454,17.65885,3.264282,20.1832
9/9/2021 12:46,614.7916,-45.71191,3194.444,44.3,62.60001,69.80002,1001.454,17.64063,3.25295,20.1832
9/9/2021 12:47,616.25,-46.48285,3206.742,44.3,62.60001,69.80002,1001.454,17.64063,3.25295,20.16421
9/9/2021 12:48,614.1666,-43.30841,3206.742,44.3,62.60001,69.80002,1001.324,17.64063,3.264162,20.16421
9/9/2021 12:49,613.6458,-44.94098,3193.721,44.3,62.60001,69.80002,1001.324,17.60504,3.250539,20.1832
9/9/2021 12:50,614.7916,-44.94098,3204.572,44.40001,62.60001,69.80002,1001.324,17.6224,3.25934,20.1832
9/9/2021 12:51,613.6458,-44.94098,3191.189,44.40001,62.60001,69.80002,1001.324,17.6224,3.25934,20.1832
9/9/2021 12:52,614.6875,-45.66656,3191.189,44.40001,62.60001,69.80002,1001.324,17.6224,3.246801,20.1832
9/9/2021 12:53,607.1875,-45.66656,3173.828,44.40001,62.60001,69.80002,1001.324,17.3967,3.247525,20.1832
9/9/2021 12:54,602.0313,-45.84796,3147.786,44.3,62.60001,69.80002,1001.324,17.23177,3.247525,20.1832
9/9/2021 12:55,604.4791,-47.70728,3147.786,44.3,62.60001,69.80002,1001.324,17.35677,3.251262,20.1832
9/9/2021 12:56,608.6458,-47.70728,3147.786,44.3,62.5,69.70001,1001.324,17.44097,3.251262,20.1832
9/9/2021 12:57,612.0833,-41.0863,3183.955,44.3,62.5,69.70001,1001.324,17.58767,3.249213,20.1832
9/9/2021 12:58,612.0833,-46.07471,3189.019,44.3,62.5,69.70001,1001.324,17.58767,3.262354,20.09277
9/9/2021 12:59,612.5,-46.07471,3189.019,44.3,62.5,69.70001,1001.194,17.58767,3.294905,20.1832
9/9/2021 13:00,612.5,-46.07471,3189.019,44.3,62.5,69.70001,1001.194,17.58767,3.247163,20.1832
9/9/2021 13:01,612.0313,-44.98633,3189.019,44.3,62.5,69.70001,1001.194,17.58767,3.261269,20.1832
9/9/2021 13:02,613.6458,-46.30145,3189.019,44.3,62.5,69.70001,1001.194,17.63889,3.25078,20.14612
9/9/2021 13:03,614.5833,-46.30145,3194.444,44.3,62.5,69.60001,1001.194,17.60504,3.249333,20.14612
9/9/2021 13:04,614.2708,-19.40942,3234.592,44.3,62.5,69.60001,1001.194,17.42708,3.259822,20.3134
9/9/2021 13:05,611.4063,0.4534912,3288.845,44.2,62.5,69.60001,1001.194,17.23177,3.238965,20.48069
9/9/2021 13:06,610.9896,28.6153,3345.992,44.3,62.60001,69.60001,1001.194,17.17708,3.2509,20.60909
9/9/2021 13:07,616.25,52.83173,3436.415,44.3,62.60001,69.60001,1001.194,17.23611,3.260304,20.7402
9/9/2021 13:08,612.8646,76.41327,3506.583,44.3,62.80002,69.60001,1001.194,17.125,3.260304,20.7402
9/9/2021 13:09,611.5104,87.97729,3532.263,44.3,63,69.60001,1001.194,17.07205,3.248248,20.83333
9/9/2021 13:10,614.6354,98.09015,3577.112,44.3,63.20001,69.60001,1001.194,17.00347,3.264885,21.00061
9/9/2021 13:11,612.6041,100.6297,3593.388,44.40001,63.20001,69.60001,1001.194,17.10764,3.264885,21.00061
9/9/2021 13:12,615,100.6297,3588.686,44.5,63.5,69.60001,1001.194,17.14236,3.258857,20.92556
9/9/2021 13:13,615.2083,103.0332,3588.686,44.5,63.5,69.39999,1001.194,17.14236,3.258857,20.92556
9/9/2021 13:14,613.6458,141.8521,3704.789,44.60001,63.60001,69.39999,1001.194,17.14236,3.242702,21.09285
9/9/2021 13:15,614.6875,160.5359,3778.212,44.60001,63.89999,69.39999,1001.194,17.17882,3.255361,21.09285
9/9/2021 13:16,614.4271,165.0255,3821.253,44.60001,64.10001,69.39999,1001.042,17.19705,3.255361,21.22305
9/9/2021 13:17,611.0938,174.1406,3844.039,44.7,64.30002,69.39999,1001.042,17.1441,3.255361,21.2972
9/9/2021 13:18,613.6458,169.3336,3844.039,44.7,64.5,69.39999,1001.042,17.1441,3.255361,21.2972
9/9/2021 13:19,613.3854,166.2499,3816.913,44.8,64.60001,69.39999,1001.042,17.17882,3.253432,21.2972
9/9/2021 13:20,612.5,186.0674,3898.293,44.8,64.70001,69.39999,1000.911,17.25,3.253432,21.2972
9/9/2021 13:21,612.2396,200.035,3949.653,44.90001,64.89999,69.39999,1000.911,17.25,3.253432,21.2972
9/9/2021 13:22,612.5521,197.4954,3938.079,44.90001,65.10001,69.39999,1000.911,17.25,3.268261,21.40932
9/9/2021 13:23,613.9063,192.5524,3929.76,45,65.30002,69.39999,1000.911,17.30295,3.24668,21.40932
9/9/2021 13:24,611.7188,201.9396,3964.482,45,65.30002,69.60001,1000.911,17.26736,3.255964,21.40932
9/9/2021 13:25,611.7188,212.3246,4006.8,45.10001,65.5,69.60001,1000.911,17.32031,3.255964,21.40932
9/9/2021 13:26,612.3958,207.699,3985.098,45.10001,65.70001,69.60001,1000.803,17.32031,3.255964,21.40932
9/9/2021 13:27,610.8854,221.3491,4049.117,45.2,65.70001,69.60001,1000.803,17.32031,3.255964,21.48438
9/9/2021 13:28,611.6146,212.8688,4002.459,45.2,65.89999,69.80002,1000.803,17.28559,3.251503,21.48438
9/9/2021 13:29,614.0104,207.4269,4002.459,45.2,66,69.80002,1000.803,17.33767,3.241256,21.48438
9/9/2021 13:30,614.8438,200.4431,3963.035,45.3,66.10001,69.80002,1000.803,17.33767,3.246319,21.40932
9/9/2021 13:31,613.5938,210.0571,3995.226,45.3,66.10001,69.80002,1000.803,17.33767,3.256205,21.40932
9/9/2021 13:32,614.2708,196.4977,3961.588,45.40001,66.10001,70,1000.803,17.33767,3.256205,21.40932
9/9/2021 13:33,613.5938,198.4931,3952.546,45.40001,66.20001,70,1000.694,17.30295,3.256205,21.40932
9/9/2021 13:34,613.6458,198.4024,3952.546,45.40001,66.20001,70,1000.694,17.30295,3.256205,21.40932
9/9/2021 13:35,613.8021,193.1419,3930.121,45.40001,66.20001,70.20001,1000.694,17.30295,3.256205,21.40932
9/9/2021 13:36,610.9375,187.6547,3902.995,45.40001,66.20001,70.20001,1000.694,17.19618,3.240894,21.40932
9/9/2021 13:37,610.9375,193.7314,3921.079,45.40001,66.20001,70.20001,1000.694,17.19618,3.252588,21.35326
9/9/2021 13:38,614.5833,183.9814,3888.527,45.40001,66.20001,70.39999,1000.694,17.26736,3.252588,21.35326
9/9/2021 13:39,613.9063,171.1476,3850.911,45.40001,66.20001,70.39999,1000.694,17.23177,3.254758,21.35326
9/9/2021 13:40,612.5,167.7917,3817.998,45.5,66.20001,70.39999,1000.694,17.14236,3.254758,21.27821
9/9/2021 13:41,613.0208,161.851,3805.7,45.5,66.10001,70.39999,1000.694,17.14236,3.254758,21.27821
9/9/2021 13:42,614.8438,160.7626,3805.7,45.5,66,70.39999,1000.694,17.17882,3.253794,21.27821
9/9/2021 13:43,614.9479,170.4673,3842.231,45.40001,66,70.39999,1000.694,17.17882,3.254035,21.26013
9/9/2021 13:44,611.9791,180.6709,3883.463,45.40001,65.89999,70.60001,1000.608,17.17882,3.254035,21.37225
9/9/2021 13:45,612.6563,141.9427,3747.106,45.40001,65.89999,70.60001,1000.608,17.10764,3.254035,21.1679
9/9/2021 13:46,613.125,150.9219,3752.532,45.5,65.89999,70.60001,1000.608,17.125,3.254035,21.1679
9/9/2021 13:47,613.6458,183.9814,3897.208,45.40001,65.80002,70.60001,1000.608,17.19618,3.254035,21.1679
9/9/2021 13:48,613.6458,217.7665,4026.693,45.40001,65.80002,70.60001,1000.608,17.32031,3.254035,21.50517
9/9/2021 13:49,613.5938,252.0051,4185.475,45.5,66,70.60001,1000.608,17.53559,3.260786,21.66974
9/9/2021 13:50,613.125,295.5402,4384.042,45.5,66.39999,70.60001,1000.434,17.8342,3.260786,21.82436
9/9/2021 13:51,611.6666,340.3452,4650.607,45.60001,67,70.60001,1000.434,18.19097,3.260786,21.98441
9/9/2021 13:52,611.5104,328.3276,4610.098,45.7,67.89999,70.60001,1000.434,18.15538,3.240291,21.98441
9/9/2021 13:53,612.0833,294.0437,4401.042,45.90001,68.5,70.89999,1000.434,17.87153,3.267176,21.79905
9/9/2021 13:54,611.5625,256.0865,4190.538,46,68.70001,70.89999,1000.434,17.64063,3.241014,21.61277
9/9/2021 13:55,613.1771,253.9551,4190.538,46,68.70001,70.89999,1000.434,17.6224,3.254999,21.554
9/9/2021 13:56,612.5,253.9551,4180.411,46.10001,68.5,71.20001,1000.434,17.6224,3.254999,21.554
9/9/2021 13:57,612.6563,253.9551,4193.07,46.10001,68.39999,71.20001,1000.434,17.58681,3.265006,21.554
9/9/2021 13:58,611.6666,253.9551,4193.07,46.10001,68.30002,71.20001,1000.347,17.63281,3.252708,21.59469
9/9/2021 13:59,611.6666,255.8144,4193.07,46.10001,68.30002,71.20001,1000.347,17.58681,3.252708,21.59469
9/9/2021 14:00,610.3125,252.1411,4184.751,46.10001,68.30002,71.5,1000.347,17.58681,3.262956,21.59469
9/9/2021 14:01,609.9479,253.6376,4182.219,46.10001,68.30002,71.5,1000.347,17.52865,3.247042,21.59469
9/9/2021 14:02,609.8958,253.6376,4182.219,46.10001,68.30002,71.5,1000.347,17.52865,3.260063,21.59469
9/9/2021 14:03,612.5521,253.6376,4182.219,46.2,68.30002,71.5,1000.347,17.56944,3.257772,21.59469
9/9/2021 14:04,613.4896,253.6376,4198.495,46.2,68.30002,71.5,1000.347,17.64063,3.238483,21.59469
9/9/2021 14:05,612.6041,255.0435,4198.495,46.2,68.30002,71.70001,1000.347,17.64063,3.249695,21.59469
9/9/2021 14:06,612.6563,253.0027,4187.283,46.2,68.30002,71.70001,1000.347,17.6059,3.249695,21.59469
9/9/2021 14:07,612.5521,253.7283,4187.283,46.2,68.39999,71.70001,1000.347,17.6276,3.249695,21.59469
9/9/2021 14:08,610.9375,253.7283,4194.878,46.2,68.39999,71.70001,1000.347,17.58681,3.25307,21.59469
9/9/2021 14:09,611.5104,253.2295,4174.262,46.2,68.39999,71.70001,1000.347,17.58681,3.25307,21.59469
9/9/2021 14:10,612.0833,254.4086,4195.963,46.3,68.5,71.89999,1000.347,17.58681,3.258857,21.59469
9/9/2021 14:11,611.875,254.4086,4195.963,46.3,68.5,71.89999,1000.347,17.60504,3.272722,21.5757
9/9/2021 14:12,613.6979,253.5016,4209.346,46.3,68.5,71.89999,1000.347,17.60504,3.251383,21.5757
9/9/2021 14:13,612.0313,253.819,4194.155,46.3,68.5,71.89999,1000.347,17.61372,3.251383,21.5757
9/9/2021 14:14,612.0833,253.819,4181.134,46.3,68.60001,71.89999,1000.347,17.55208,3.259219,21.5757
9/9/2021 14:15,613.3333,253.819,4205.367,46.3,68.60001,72.10001,1000.347,17.60504,3.259219,21.5757
9/9/2021 14:16,609.8438,252.8667,4185.475,46.3,68.60001,72.10001,1000.347,17.53299,3.253311,21.59469
9/9/2021 14:17,611.4583,252.8667,4185.475,46.3,68.60001,72.10001,1000.347,17.57031,3.253311,21.59469
9/9/2021 14:18,610.8333,255.1342,4185.475,46.3,68.70001,72.10001,1000.347,17.57031,3.264162,21.59469
9/9/2021 14:19,612.6041,252.3225,4185.475,46.3,68.70001,72.10001,1000.347,17.57031,3.240773,21.59469
9/9/2021 14:20,612.2916,255.4969,4185.475,46.3,68.70001,72.10001,1000.347,17.61892,3.2638,21.59469
9/9/2021 14:21,611.4583,254.1365,4188.368,46.40001,68.70001,72.10001,1000.347,17.56771,3.251985,21.59469
9/9/2021 14:22,613.1771,254.1365,4188.368,46.40001,68.70001,72.30002,1000.26,17.6224,3.251985,21.59469
9/9/2021 14:23,613.6979,254.1365,4192.708,46.40001,68.70001,72.30002,1000.26,17.6224,3.251985,21.59469
9/9/2021 14:24,614.2708,256.4039,4216.218,46.3,68.70001,72.30002,1000.26,17.64063,3.247886,21.59469
9/9/2021 14:25,613.3333,253.8644,4196.325,46.3,68.80002,72.30002,1000.26,17.63976,3.247886,21.59469
9/9/2021 14:26,613.0208,253.8644,4196.325,46.40001,68.80002,72.30002,1000.065,17.56944,3.257772,21.59469
9/9/2021 14:27,612.6041,253.8644,4185.475,46.40001,68.80002,72.30002,1000.065,17.60504,3.257772,21.59469
9/9/2021 14:28,614.1146,253.8644,4198.495,46.40001,68.89999,72.30002,1000.065,17.60504,3.257772,21.59469
9/9/2021 14:29,613.4896,255.2249,4198.495,46.40001,68.89999,72.30002,1000.065,17.63976,3.257772,21.59469
9/9/2021 14:30,612.6041,253.8644,4198.495,46.40001,68.89999,72.5,1000.065,17.63976,3.247284,21.59469
9/9/2021 14:31,615.0521,252.6853,4198.495,46.40001,68.89999,72.5,1000.065,17.60504,3.253432,21.59469
9/9/2021 14:32,614.1666,255.769,4198.495,46.40001,68.89999,72.5,999.9349,17.60504,3.269949,21.59469
9/9/2021 14:33,613.3854,255.769,4212.239,46.40001,68.89999,72.5,999.9349,17.64757,3.249815,21.59469
9/9/2021 14:34,613.8021,253.2295,4198.495,46.40001,69,72.5,999.9349,17.60504,3.258013,21.61277
9/9/2021 14:35,615.3125,255.9958,4198.495,46.40001,69,72.5,999.9349,17.64063,3.258013,21.61277
9/9/2021 14:36,613.4896,255.9958,4212.239,46.40001,69,72.5,999.9349,17.63976,3.258013,21.61277
9/9/2021 14:37,613.0729,252.3679,4192.708,46.3,69,72.5,999.9349,17.60504,3.258254,21.61277
9/9/2021 14:38,612.0833,254.7714,4192.708,46.3,69,72.5,999.9349,17.63976,3.258254,21.61277
9/9/2021 14:39,612.6041,253.4562,4192.708,46.3,69,72.60001,999.9349,17.58681,3.258254,21.61277
9/9/2021 14:40,613.1771,253.4562,4192.708,46.3,69,72.60001,999.9349,17.60504,3.266091,21.61277
9/9/2021 14:41,611.4583,252.5039,4192.708,46.3,69,72.60001,999.9349,17.55208,3.261871,21.61277
9/9/2021 14:42,612.9166,254.6807,4183.304,46.3,69,72.60001,999.783,17.6224,3.28749,21.61277
9/9/2021 14:43,614.2708,254.6807,4199.581,46.3,69,72.60001,999.783,17.6224,3.313169,21.61277
9/9/2021 14:44,612.6041,254.6807,4199.581,46.3,69,72.60001,999.783,17.6224,3.24017,21.61277
9/9/2021 14:45,612.6041,254.6807,4199.581,46.3,69,72.70001,999.783,17.60417,3.233178,21.61277
9/9/2021 14:46,612.2396,254.6807,4199.581,46.2,69,72.70001,999.783,17.60417,3.257411,21.61277
9/9/2021 14:47,614.1146,254.6807,4199.581,46.2,69,72.70001,999.783,17.60417,3.257411,21.61277
