Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/9/2021 14:48,613.8021,252.2318,4205.006,46.2,69,72.70001,999.783,17.6224,3.259822,21.59469
9/9/2021 14:49,611.875,253.9097,4195.963,46.3,69,72.70001,999.783,17.6224,3.253071,21.59469
9/9/2021 14:50,611.5104,253.9097,4195.963,46.3,69,72.70001,999.783,17.58854,3.244631,21.59469
9/9/2021 14:51,612.0833,253.9097,4195.963,46.3,69,72.70001,999.783,17.53472,3.258496,21.59469
9/9/2021 14:52,612.5,253.0481,4188.729,46.3,69,72.70001,999.783,17.58767,3.24439,21.59469
9/9/2021 14:53,612.9166,253.0481,4195.602,46.3,69,72.70001,999.783,17.58767,3.24656,21.59469
9/9/2021 14:54,613.6979,255.1342,4195.602,46.3,69,72.70001,999.783,17.58767,3.271757,21.59469
9/9/2021 14:55,611.3541,253.683,4195.602,46.3,69,72.70001,999.783,17.58767,3.258496,21.62905
9/9/2021 14:56,611.9791,252.2318,4195.602,46.3,69.10001,72.70001,999.783,17.55208,3.258496,21.62905
9/9/2021 14:57,612.5521,253.7737,4191.261,46.3,69.10001,72.70001,999.783,17.58681,3.251624,21.62905
9/9/2021 14:58,611.4063,253.7737,4177.879,46.3,69.10001,72.70001,999.783,17.5408,3.251624,21.62905
9/9/2021 14:59,612.6563,253.1388,4186.56,46.3,69.10001,72.70001,999.783,17.55903,3.262594,21.62905
9/9/2021 15:00,613.1771,254.6353,4201.027,46.3,69.10001,72.70001,999.783,17.58681,3.249092,21.62905
9/9/2021 15:01,613.5416,252.9574,4201.027,46.40001,69.10001,72.80002,999.783,17.58681,3.2638,21.61277
9/9/2021 15:02,613.9583,255.7237,4201.027,46.40001,69.10001,72.80002,999.783,17.60504,3.240412,21.61277
9/9/2021 15:03,612.1875,253.683,4193.07,46.40001,69.10001,72.80002,999.783,17.60504,3.255361,21.61277
9/9/2021 15:04,611.5104,253.683,4193.07,46.3,69.20001,72.80002,999.783,17.5408,3.255361,21.61277
9/9/2021 15:05,613.6979,255.1342,4193.07,46.3,69.20001,72.80002,999.783,17.58681,3.255361,21.61277
9/9/2021 15:06,613.6979,255.1342,4203.559,46.3,69.10001,72.80002,999.783,17.60504,3.255361,21.61277
9/9/2021 15:07,614.6354,253.5923,4192.708,46.3,69.20001,72.80002,999.9349,17.65799,3.255361,21.61277
9/9/2021 15:08,614.7916,256.4039,4211.878,46.3,69.20001,72.80002,999.9349,17.65799,3.255361,21.61277
9/9/2021 15:09,613.75,254.5446,4211.878,46.3,69.20001,72.80002,999.9349,17.63976,3.251503,21.61277
9/9/2021 15:10,614.2708,254.5446,4195.963,46.3,69.20001,72.80002,999.9349,17.63976,3.251503,21.61277
9/9/2021 15:11,614.7396,253.6376,4195.963,46.3,69.20001,72.80002,999.9349,17.63976,3.249574,21.61277
9/9/2021 15:12,612.9688,254.726,4195.963,46.3,69.20001,72.80002,999.9349,17.6224,3.255723,21.5757
9/9/2021 15:13,613.5938,254.726,4195.963,46.3,69.20001,72.89999,999.9349,17.6224,3.255723,21.5757
9/9/2021 15:14,612.5,254.726,4195.963,46.3,69.20001,72.89999,999.9349,17.65712,3.245596,21.5757
9/9/2021 15:15,612.5521,254.2272,4195.963,46.3,69.20001,72.89999,999.8264,17.6224,3.258496,21.5757
9/9/2021 15:16,612.5521,254.9074,4186.921,46.3,69.20001,72.89999,999.8264,17.60417,3.258496,21.5757
9/9/2021 15:17,614.2708,253.6376,4203.197,46.3,69.20001,72.89999,999.8264,17.63455,3.249936,21.5757
9/9/2021 15:18,614.7396,255.1795,4190.538,46.3,69.20001,72.89999,999.8264,17.63455,3.262233,21.5757
9/9/2021 15:19,612.7083,255.1795,4193.07,46.3,69.20001,72.89999,999.8264,17.63976,3.254517,21.5757
9/9/2021 15:20,612.7083,253.8644,4193.07,46.3,69.20001,72.89999,999.8264,17.58681,3.254517,21.5757
9/9/2021 15:21,613.3333,254.4086,4193.07,46.3,69.20001,72.89999,999.6744,17.65799,3.254517,21.5757
9/9/2021 15:22,610.4688,252.2318,4190.176,46.3,69.20001,72.89999,999.6744,17.56944,3.254517,21.5757
9/9/2021 15:23,614.2188,253.5016,4182.219,46.3,69.20001,72.89999,999.6744,17.56944,3.264885,21.5757
9/9/2021 15:24,611.6146,254.9981,4197.772,46.3,69.20001,72.89999,999.6744,17.6224,3.234866,21.59469
9/9/2021 15:25,612.0833,252.1411,4176.794,46.3,69.20001,72.89999,999.6744,17.55208,3.254276,21.59469
9/9/2021 15:26,612.6041,254.3632,4189.453,46.3,69.20001,72.89999,999.6744,17.58681,3.254276,21.59469
9/9/2021 15:27,612.1875,253.7283,4199.219,46.3,69.20001,72.89999,999.6744,17.56944,3.26368,21.59469
9/9/2021 15:28,611.5625,253.7283,4182.219,46.3,69.20001,72.89999,999.5659,17.56944,3.25295,21.59469
9/9/2021 15:29,614.2708,253.7283,4196.687,46.3,69.20001,72.89999,999.5659,17.60504,3.258375,21.59469
9/9/2021 15:30,612.7604,255.3156,4196.687,46.3,69.20001,72.89999,999.5659,17.60504,3.258375,21.59469
9/9/2021 15:31,613.4896,254.726,4198.134,46.3,69.20001,72.89999,999.5659,17.60504,3.252106,21.59469
9/9/2021 15:32,614.8438,253.4562,4198.134,46.3,69.30002,73,999.5659,17.64063,3.258375,21.59469
9/9/2021 15:33,613.6458,253.819,4215.495,46.3,69.30002,73,999.5659,17.64063,3.258375,21.59469
9/9/2021 15:34,616.1979,253.819,4205.006,46.3,69.30002,73,999.5659,17.64063,3.253191,21.59469
9/9/2021 15:35,613.6458,254.9981,4205.006,46.3,69.30002,73,999.5659,17.64063,3.253191,21.59469
9/9/2021 15:36,613.8541,254.9981,4205.006,46.3,69.30002,73,999.5659,17.64063,3.253191,21.59469
9/9/2021 15:37,613.5416,253.7283,4205.006,46.3,69.30002,73,999.5659,17.64063,3.253191,21.59469
9/9/2021 15:38,613.6458,255.6783,4205.006,46.3,69.30002,73,999.631,17.65799,3.254155,21.61277
9/9/2021 15:39,614.2188,253.0934,4193.793,46.3,69.30002,73,999.631,17.6224,3.254155,21.61277
9/9/2021 15:40,615.1041,254.8621,4207.176,46.3,69.30002,73,999.631,17.65799,3.256325,21.61277
9/9/2021 15:41,615.1563,254.1365,4207.176,46.3,69.30002,73.10001,999.631,17.65799,3.256325,21.61277
9/9/2021 15:42,614.2188,253.3202,4207.176,46.3,69.30002,73.10001,999.631,17.61285,3.256325,21.61277
9/9/2021 15:43,615.2604,255.8597,4198.134,46.3,69.39999,73.10001,999.631,17.61285,3.256325,21.61277
9/9/2021 15:44,613.9583,252.912,4211.878,46.3,69.39999,73.10001,999.631,17.64063,3.256325,21.61277
9/9/2021 15:45,615.2083,252.6853,4214.41,46.3,69.39999,73.10001,999.631,17.65625,3.256325,21.61277
9/9/2021 15:46,614.2188,254.6353,4207.538,46.3,69.39999,73.10001,999.631,17.64063,3.256325,21.61277
9/9/2021 15:47,614.8438,253.683,4196.325,46.2,69.30002,73.10001,999.631,17.6059,3.256325,21.63176
9/9/2021 15:48,615.8333,255.8144,4215.856,46.2,69.30002,73.10001,999.631,17.65799,3.256325,21.63176
9/9/2021 15:49,614.8438,253.6376,4203.197,46.3,69.30002,73.10001,999.631,17.65799,3.255964,21.63176
9/9/2021 15:50,611.5625,255.4516,4195.602,46.2,69.39999,73.10001,999.631,17.55035,3.255964,21.63176
9/9/2021 15:51,614.2708,253.7737,4195.602,46.2,69.39999,73.10001,999.631,17.60504,3.255964,21.59469
9/9/2021 15:52,613.125,253.7737,4195.602,46.2,69.30002,73.10001,999.631,17.60504,3.255964,21.59469
9/9/2021 15:53,611.7708,255.4516,4195.602,46.2,69.30002,73.10001,999.631,17.56944,3.255964,21.59469
9/9/2021 15:54,613.6458,252.2318,4195.602,46.2,69.30002,73.10001,999.631,17.56944,3.247284,21.63086
9/9/2021 15:55,613.6979,254.6353,4210.069,46.2,69.30002,73.10001,999.631,17.60504,3.259098,21.63086
9/9/2021 15:56,614.9479,254.6353,4196.325,46.2,69.30002,73.10001,999.631,17.60504,3.259098,21.63086
9/9/2021 15:57,613.6458,254.6353,4196.325,46.3,69.30002,73.10001,999.631,17.60504,3.259098,21.63086
9/9/2021 15:58,615.1563,256.5853,4203.559,46.3,69.30002,73.10001,999.631,17.64844,3.259098,21.61277
9/9/2021 15:59,612.6041,255.2249,4203.559,46.3,69.30002,73.10001,999.631,17.60243,3.259098,21.61277
9/9/2021 16:00,610.9375,253.5469,4203.559,46.3,69.30002,73.10001,999.631,17.51563,3.251624,21.61277
9/9/2021 16:01,616.4063,253.5469,4191.261,46.3,69.30002,73.10001,999.631,17.62326,3.256808,21.61277
9/9/2021 16:02,614.1146,254.6353,4204.644,46.3,69.39999,73.10001,999.631,17.62326,3.256808,21.61277
9/9/2021 16:03,604.5833,254.6353,4177.517,46.3,69.39999,73.10001,999.631,17.39757,3.283693,21.62272
9/9/2021 16:04,602.4479,250.9167,4154.369,46.3,69.39999,73.10001,999.631,17.33767,3.252227,21.62272
9/9/2021 16:05,607.2396,251.733,4165.582,46.3,69.30002,73.10001,999.631,17.39149,3.252227,21.58203
9/9/2021 16:06,609.6875,251.733,4183.666,46.3,69.30002,73.10001,999.631,17.48004,3.252227,21.58203
9/9/2021 16:07,609.9479,254.0004,4183.666,46.3,69.30002,73.10001,999.631,17.54167,3.252227,21.58203
9/9/2021 16:08,613.125,254.0004,4189.453,46.3,69.30002,73.10001,999.7179,17.54167,3.25512,21.58203
9/9/2021 16:09,615.2604,255.9958,4195.602,46.40001,69.30002,73.10001,999.7179,17.6224,3.25512,21.58203
9/9/2021 16:10,614.2188,254.8167,4205.367,46.40001,69.30002,73.10001,999.7179,17.6224,3.25512,21.59469
9/9/2021 16:11,614.2188,254.8167,4205.367,46.40001,69.39999,73.10001,999.7179,17.63108,3.25512,21.59469
9/9/2021 16:12,614.4791,253.5923,4192.708,46.40001,69.39999,73.10001,999.7179,17.6224,3.25512,21.59469
9/9/2021 16:13,614.4791,253.5923,4202.835,46.40001,69.39999,73.10001,999.7179,17.67448,3.25512,21.59469
9/9/2021 16:14,615.0521,255.9504,4212.601,46.40001,69.39999,73.10001,999.7179,17.63108,3.249212,21.63176
9/9/2021 16:15,611.5625,252.2772,4190.9,46.40001,69.5,73.10001,999.7179,17.56944,3.249212,21.63176
9/9/2021 16:16,612.2396,253.3202,4190.9,46.40001,69.5,73.10001,999.7179,17.56944,3.256808,21.63176
9/9/2021 16:17,612.0833,254.6807,4190.9,46.40001,69.5,73.10001,999.6962,17.55208,3.256808,21.59469
9/9/2021 16:18,612.0833,253.1388,4190.9,46.5,69.39999,73.10001,999.6962,17.55208,3.256808,21.59469
9/9/2021 16:19,613.6458,255.1342,4202.112,46.5,69.5,73.20001,999.6962,17.61285,3.256808,21.59469
9/9/2021 16:20,612.9166,253.3655,4202.112,46.40001,69.5,73.20001,999.6962,17.57639,3.256808,21.63176
9/9/2021 16:21,611.9791,253.9097,4189.091,46.5,69.5,73.20001,999.6962,17.57639,3.256808,21.63176
9/9/2021 16:22,611.4063,253.9097,4192.708,46.5,69.5,73.20001,999.6962,17.52344,3.256808,21.63176
9/9/2021 16:23,613.6458,253.9097,4192.708,46.5,69.5,73.20001,999.6962,17.55208,3.267176,21.63176
9/9/2021 16:24,612.3958,253.9097,4192.708,46.5,69.5,73.20001,999.5659,17.58681,3.255602,21.63176
9/9/2021 16:25,611.4063,254.8167,4192.708,46.5,69.5,73.20001,999.5659,17.52604,3.255602,21.61277
9/9/2021 16:26,612.6041,251.7783,4192.708,46.40001,69.5,73.20001,999.5659,17.56944,3.255602,21.61277
9/9/2021 16:27,613.1771,255.2249,4210.431,46.40001,69.5,73.20001,999.5659,17.4375,3.255602,21.61277
9/9/2021 16:28,588.75,248.6039,4120.732,46.40001,69.5,73.20001,999.5659,16.875,3.255602,21.61277
9/9/2021 16:29,556.6666,246.2911,3997.034,46.40001,69.5,73.20001,999.5659,16.11372,3.257531,21.61277
9/9/2021 16:30,535.2083,237.0852,3901.548,46.40001,69.10001,73.20001,999.5659,15.59722,3.257531,21.61277
9/9/2021 16:31,558.9063,237.0852,3955.802,46.3,68.89999,73.20001,999.5659,16.07726,3.266694,21.61277
9/9/2021 16:32,588.1771,243.6608,4080.584,46.3,68.70001,73.20001,999.5659,16.82292,3.25512,21.61277
9/9/2021 16:33,599.5313,245.7922,4117.838,46.2,68.60001,72.80002,999.5659,17.13108,3.25512,21.61277
9/9/2021 16:34,606.1979,251.4609,4156.901,46.2,68.60001,72.80002,999.5659,17.36198,3.25512,21.61277
9/9/2021 16:35,595.8854,251.4609,4131.583,46.2,68.80002,72.80002,999.7179,17.1658,3.25512,21.61277
9/9/2021 16:36,578.0729,248.4225,4083.84,46.2,68.89999,72.80002,999.7179,16.64757,3.266453,21.61277
9/9/2021 16:37,546.4063,240.7585,3953.631,46.2,68.89999,72.80002,999.7179,15.88281,3.262233,21.61277
9/9/2021 16:38,523.6458,233.0491,3842.954,46.2,68.70001,72.80002,999.7179,15.26042,3.245234,21.53953
9/9/2021 16:39,496.7708,226.6096,3753.255,46.10001,68.30002,72.60001,999.7179,14.60156,3.25729,21.53953
9/9/2021 16:40,496.7188,226.6096,3736.256,46,67.89999,72.60001,999.7179,14.52951,3.260545,21.59469
9/9/2021 16:41,475.3646,223.2991,3673.322,46,67.5,72.60001,999.7179,13.9566,3.260545,21.59469
9/9/2021 16:42,469.5313,220.9863,3638.961,45.90001,67.30002,72.20001,999.7179,13.76042,3.254638,21.59469
9/9/2021 16:43,437.7604,214.7281,3528.284,45.8,66.89999,72.20001,999.6744,12.99132,3.254638,21.59469
9/9/2021 16:44,415.9375,208.1525,3429.905,45.60001,66.5,71.70001,999.6744,12.375,3.254999,21.53953
9/9/2021 16:45,410.5729,208.1525,3429.905,45.40001,66.10001,71.20001,999.6744,12.25781,3.254999,21.53953
9/9/2021 16:46,410.5208,204.978,3416.884,45.40001,65.70001,71.20001,999.6744,12.20486,3.254999,21.53953
9/9/2021 16:47,394.375,204.978,3366.247,45.2,65.5,70.60001,999.6744,11.84896,3.254999,21.57751
9/9/2021 16:48,390.6771,201.3954,3366.247,45.10001,65.10001,70.60001,999.6744,11.75955,3.254999,21.57751
9/9/2021 16:49,395.5208,203.028,3366.247,45,64.89999,70,999.6744,11.82986,3.254999,21.57751
9/9/2021 16:50,391.1458,201.7129,3366.247,44.90001,64.70001,70,999.6744,11.72396,3.254999,21.57751
9/9/2021 16:51,390.2083,203.4362,3366.247,44.8,64.5,69.5,999.6744,11.68837,3.254999,21.57751
9/9/2021 16:52,395.9896,203.4362,3358.29,44.7,64.30002,69.5,999.6744,11.95486,3.254999,21.57751
9/9/2021 16:53,406.7708,169.515,3205.657,44.60001,64.10001,69,999.6094,11.95486,3.254999,21.41023
9/9/2021 16:54,409.4792,129.5624,3060.258,44.60001,63.89999,69,999.6094,11.63455,3.254999,21.24295
9/9/2021 16:55,397.5,95.6413,2854.094,44.5,63.70001,68.60001,999.6094,11.29601,3.2421,21.09375
9/9/2021 16:56,393.75,51.5166,2659.144,44.40001,63.20001,68.60001,999.6094,11.04774,3.256205,20.75919
9/9/2021 16:57,392.1875,46.89099,2648.293,44.3,62.60001,68.20001,999.6094,10.99479,3.256205,20.75919
9/9/2021 16:58,392.6563,46.89099,2648.293,44.2,62.30002,68.20001,999.6094,10.9592,3.256205,20.75919
9/9/2021 16:59,387.4479,46.89099,2638.889,44,61.89999,68.20001,999.6094,10.8342,3.256205,20.75919
9/9/2021 17:00,389.4271,46.89099,2638.889,43.90001,61.5,67.80002,999.6094,10.8342,3.256205,20.75919
9/9/2021 17:01,386.7188,45.12238,2624.421,43.8,61.30002,67.80002,999.6094,10.7092,3.256205,20.75919
9/9/2021 17:02,387.1875,45.43982,2626.23,43.7,61.10001,67.39999,999.6094,10.76215,3.264524,20.83605
9/9/2021 17:03,387.7604,46.3468,2635.995,43.60001,60.89999,67.39999,999.6094,10.76215,3.284958,20.83605
9/9/2021 17:04,387.8125,46.3468,2635.995,43.60001,60.89999,67,999.6094,10.79861,3.264765,20.83605
9/9/2021 17:05,388.5417,47.02704,2644.314,43.5,60.70001,67,999.6094,10.79861,3.251744,20.83605
9/9/2021 17:06,387.7604,45.93866,2638.889,43.40001,60.60001,66.60001,999.6094,10.78125,3.244511,20.83605
9/9/2021 17:07,387.1875,45.93866,2632.017,43.40001,60.5,66.60001,999.6094,10.78125,3.258857,20.83605
9/9/2021 17:08,388.2813,47.66193,2637.442,43.3,60.39999,66.20001,999.6094,10.78125,3.258857,20.83605
9/9/2021 17:09,387.7604,46.80029,2637.442,43.2,60.30002,66.20001,999.6094,10.78125,3.258857,20.83605
9/9/2021 17:10,387.7604,46.80029,2632.378,43.2,60.20001,66.20001,999.6094,10.78125,3.242341,20.83605
9/9/2021 17:11,387.9167,45.75726,2632.378,43.2,60.10001,65.80002,999.6094,10.78125,3.258978,20.83605
9/9/2021 17:12,388.3333,45.75726,2632.378,43.10001,60,65.80002,999.6094,10.79861,3.243667,20.85323
9/9/2021 17:13,388.5417,46.57355,2637.442,43.10001,60,65.80002,999.6094,10.79861,3.260545,20.85323
9/9/2021 17:14,388.3333,46.57355,2637.442,43.10001,59.89999,65.5,999.7179,10.76215,3.250659,20.85323
9/9/2021 17:15,392.6563,45.80261,2649.378,43,59.80002,65.5,999.7179,10.92274,3.250659,20.85323
9/9/2021 17:16,390.8854,46.89099,2649.378,43,59.80002,65.20001,999.7179,10.85156,3.250659,20.85323
9/9/2021 17:17,390,46.89099,2649.378,43,59.70001,65.20001,999.7179,10.81684,3.250659,20.85323
9/9/2021 17:18,390.1563,46.89099,2649.378,43,59.60001,65.20001,999.7179,10.81684,3.256325,20.85323
9/9/2021 17:19,389.4271,46.07471,2643.229,42.90001,59.60001,64.89999,999.7179,10.81684,3.256325,20.85323
9/9/2021 17:20,388.4896,47.88867,2647.931,42.90001,59.5,64.89999,999.7179,10.79861,3.256325,20.85323
9/9/2021 17:21,388.8542,45.25842,2641.421,42.90001,59.5,64.89999,999.7179,10.76215,3.248489,20.8903
9/9/2021 17:22,388.8542,46.57355,2641.421,42.8,59.39999,64.60001,999.7179,10.81684,3.256566,20.8903
9/9/2021 17:23,392.0833,48.61426,2658.782,42.8,59.30002,64.60001,999.7179,10.88715,3.237518,20.8903
9/9/2021 17:24,390.9896,46.84564,2646.123,42.8,59.30002,64.60001,999.7179,10.88715,3.259219,20.85323
9/9/2021 17:25,387.3438,46.4375,2646.123,42.7,59.20001,64.60001,999.7179,10.78125,3.244631,20.85323
9/9/2021 17:26,387.8125,46.4375,2646.123,42.7,59.20001,64.30002,999.7179,10.78125,3.259822,20.85323
9/9/2021 17:27,388.8542,46.4375,2646.123,42.7,59.10001,64.30002,999.7179,10.79861,3.259822,20.85323
9/9/2021 17:28,389.4792,45.71191,2640.336,42.7,59.10001,64.30002,999.7179,10.79861,3.24005,20.85323
9/9/2021 17:29,392.6563,46.4375,2650.463,42.60001,59,64.30002,999.7179,10.86979,3.259822,20.85323
9/9/2021 17:30,387.7083,48.25146,2650.463,42.60001,59,64,999.8264,10.79688,3.247766,20.85323
9/9/2021 17:31,387.7604,46.80029,2635.634,42.60001,59,64,999.8264,10.85156,3.247766,20.85323
9/9/2021 17:32,394.1146,46.80029,2649.74,42.60001,58.89999,64,999.8264,10.97483,3.247766,20.85323
9/9/2021 17:33,393.2292,48.29681,2656.973,42.60001,58.89999,64,999.8264,10.97483,3.245355,20.79807
9/9/2021 17:34,393.5417,48.16077,2656.973,42.5,58.89999,64,999.8264,11.02951,3.247404,20.79807
9/9/2021 17:35,390.9896,48.16077,2656.973,42.5,58.89999,63.80002,999.8264,10.90538,3.247404,20.79807
9/9/2021 17:36,395.9375,47.34448,2656.973,42.5,58.80002,63.80002,999.9132,11.01215,3.241497,20.79807
9/9/2021 17:37,397.5,47.34448,2669.271,42.5,58.80002,63.80002,999.9132,11.0651,3.247886,20.761
9/9/2021 17:38,390.9896,48.88635,2653.356,42.5,58.80002,63.60001,999.9132,10.9401,3.26151,20.761
9/9/2021 17:39,395.3646,48.88635,2653.356,42.5,58.70001,63.60001,999.9132,11.01215,3.287309,20.761
9/9/2021 17:40,394.1667,47.93402,2664.93,42.40001,58.70001,63.60001,999.9132,10.9401,3.255723,20.761
9/9/2021 17:41,399.6875,47.93402,2684.1,42.40001,58.60001,63.60001,999.9132,11.11806,3.255723,20.761
9/9/2021 17:42,396.9792,48.29681,2669.633,42.40001,58.60001,63.39999,1000.065,11.04774,3.255723,20.761
9/9/2021 17:43,397.6563,48.38751,2669.633,42.40001,58.60001,63.39999,1000.065,11.06163,3.248369,20.79807
9/9/2021 17:44,391.0417,49.92938,2652.995,42.40001,58.60001,63.39999,1000.065,10.89063,3.248369,20.79807
9/9/2021 17:45,392.6563,47.07239,2652.995,42.40001,58.5,63.39999,1000.065,10.97656,3.24439,20.79807
9/9/2021 17:46,388.3333,47.07239,2636.719,42.3,58.5,63.39999,1000.065,10.86979,3.249695,20.76823
9/9/2021 17:47,390.9375,47.07239,2636.719,42.3,58.39999,63.20001,1000.065,10.96007,3.249695,20.76823
9/9/2021 17:48,394.8438,47.07239,2646.484,42.3,58.39999,63.20001,1000.065,11.02951,3.249695,20.76823
9/9/2021 17:49,393.2292,49.38519,2662.037,42.3,58.39999,63.20001,1000.065,11.01215,3.249695,20.76823
9/9/2021 17:50,395.3646,49.24915,2662.037,42.3,58.30002,63.20001,1000.152,11.02951,3.243667,20.76823
9/9/2021 17:51,395.2604,47.93402,2662.037,42.3,58.30002,63.20001,1000.152,11.02951,3.249092,20.76823
9/9/2021 17:52,394.2708,47.93402,2662.037,42.2,58.30002,63,1000.152,11.02951,3.249092,20.76823
9/9/2021 17:53,391.1979,47.93402,2662.037,42.2,58.20001,63,1000.152,10.92274,3.256446,20.76823
9/9/2021 17:54,390.9896,47.93402,2645.761,42.2,58.20001,63,1000.152,10.92274,3.248489,20.76823
9/9/2021 17:55,396.4583,47.11774,2656.973,42.2,58.20001,63,1000.152,11.02951,3.248489,20.76823
9/9/2021 17:56,393.8021,49.29449,2659.505,42.2,58.10001,63,1000.152,10.97656,3.252347,20.76823
9/9/2021 17:57,390.9896,49.29449,2659.505,42.2,58.10001,62.80002,1000.152,10.92274,3.252347,20.76823
9/9/2021 17:58,395.3125,47.07239,2659.505,42.10001,58.10001,62.80002,1000.152,11.04774,3.252347,20.76823
9/9/2021 17:59,390.4688,49.70264,2650.463,42.10001,58.10001,62.80002,1000.217,10.88715,3.254276,20.76823
9/9/2021 18:00,387.9688,47.11774,2650.463,42.10001,58,62.80002,1000.217,10.88715,3.254276,20.76823
9/9/2021 18:01,391.5625,48.25146,2654.08,42.10001,58,62.80002,1000.217,10.88715,3.251383,20.76823
9/9/2021 18:02,388.4375,48.25146,2640.697,42.10001,58,62.80002,1000.217,10.8342,3.255964,20.76823
9/9/2021 18:03,391.7708,48.07007,2640.697,42.10001,57.89999,62.60001,1000.217,10.92274,3.243184,20.76823
9/9/2021 18:04,389.9479,47.20844,2651.91,42.10001,57.89999,62.60001,1000.217,10.92274,3.267297,20.76823
9/9/2021 18:05,388.8021,47.20844,2635.995,42.10001,57.89999,62.60001,1000.217,10.85677,3.254276,20.76823
9/9/2021 18:06,387.7604,43.17236,2646.484,42,57.89999,62.60001,1000.217,10.81597,3.254276,20.76823
9/9/2021 18:07,388.3854,46.2561,2637.08,42,57.80002,62.60001,1000.217,10.81597,3.26368,20.76823
9/9/2021 18:08,388.3854,47.84332,2643.952,42,57.80002,62.39999,1000.217,10.85156,3.241497,20.77908
9/9/2021 18:09,392.6563,46.75494,2643.952,42,57.70001,62.39999,1000.217,10.9401,3.247284,20.77908
9/9/2021 18:10,392.6563,49.43054,2649.74,42,57.70001,62.39999,1000.217,10.97049,3.247284,20.77908
9/9/2021 18:11,398.5417,47.02704,2662.76,42,57.70001,62.39999,1000.26,11.10069,3.247284,20.77908
9/9/2021 18:12,397.1354,49.92938,2678.313,42,57.70001,62.39999,1000.26,11.10069,3.245234,20.761
9/9/2021 18:13,405.2083,49.92938,2678.313,42,57.70001,62.39999,1000.26,11.22483,3.245234,20.761
9/9/2021 18:14,415.3646,51.4259,2736.545,41.90001,57.70001,62.20001,1000.26,11.5816,3.24668,20.761
9/9/2021 18:15,422.3438,51.4259,2758.608,41.90001,57.70001,62.20001,1000.26,11.77691,3.2509,20.761
9/9/2021 18:16,419.0104,52.74103,2758.608,42,57.80002,62.20001,1000.26,11.72396,3.2509,20.72302
9/9/2021 18:17,437.5,55.00848,2808.883,42,57.80002,62.20001,1000.434,12.1684,3.2509,20.72302
9/9/2021 18:18,462.2917,70.56323,2973.09,42,57.89999,62.20001,1000.434,12.91927,3.2509,20.72302
9/9/2021 18:19,481.875,65.93762,3015.408,42,58.10001,62.20001,1000.434,13.56424,3.2509,20.72302
9/9/2021 18:20,510.8333,65.93762,3092.448,42,58.30002,62.20001,1000.434,14.22483,3.2509,20.72302
9/9/2021 18:21,536.5104,73.42023,3221.933,42.10001,58.5,62.5,1000.434,14.97483,3.2509,20.79716
9/9/2021 18:22,561.25,79.31561,3337.312,42.10001,58.89999,62.5,1000.434,15.63368,3.2509,20.79716
9/9/2021 18:23,573.9063,84.39471,3387.948,42.2,59.10001,63,1000.434,15.93576,3.2509,20.79716
9/9/2021 18:24,576.5625,90.06335,3412.543,42.3,59.5,63,1000.434,16.06076,3.2509,20.85232
9/9/2021 18:25,591.6146,90.33545,3472.584,42.40001,59.89999,63.60001,1000.564,16.55903,3.264282,20.85232
9/9/2021 18:26,601.0938,93.50989,3509.476,42.5,60.10001,63.60001,1000.564,16.71615,3.24439,20.85232
9/9/2021 18:27,608.2813,98.63434,3541.667,42.60001,60.5,64.20001,1000.564,16.96875,3.25524,20.85232
9/9/2021 18:28,609.5313,97.50061,3552.879,42.7,60.70001,64.80002,1000.564,16.96875,3.25524,20.85232
9/9/2021 18:29,612.6563,99.76807,3569.155,42.8,61.10001,64.80002,1000.564,17.0408,3.25524,20.85232
9/9/2021 18:30,615.0521,99.76807,3584.346,43,61.30002,65.39999,1000.564,17.07639,3.25524,20.85232
9/9/2021 18:31,614.7916,99.72272,3584.346,43.10001,61.5,66,1000.564,17.13108,3.25717,20.85232
9/9/2021 18:32,615.5208,101.9902,3584.346,43.10001,61.70001,66,1000.564,17.13108,3.25717,20.85232
9/9/2021 18:33,615.5208,100.9018,3592.303,43.2,61.89999,66.5,1000.716,17.13108,3.234504,20.85232
9/9/2021 18:34,616.0416,101.4006,3592.303,43.3,61.89999,66.5,1000.716,17.13108,3.259701,20.88939
9/9/2021 18:35,615.1563,99.35992,3581.814,43.40001,62,66.89999,1000.716,17.13108,3.244872,20.88939
9/9/2021 18:36,618.3854,100.8564,3597.367,43.40001,62.10001,66.89999,1000.716,17.20226,3.254276,20.88939
9/9/2021 18:37,617.1354,101.9448,3597.367,43.5,62.20001,67.30002,1000.716,17.20226,3.254276,20.88939
9/9/2021 18:38,617.1354,100.6297,3597.367,43.5,62.30002,67.30002,1000.716,17.16667,3.254276,20.88939
9/9/2021 18:39,618.0208,100.2669,3597.367,43.60001,62.39999,67.30002,1000.716,17.18403,3.254276,20.88939
9/9/2021 18:40,618.3854,102.489,3597.367,43.7,62.5,67.70001,1000.716,17.18403,3.254276,20.88939
9/9/2021 18:41,618.9583,102.489,3597.367,43.7,62.5,67.70001,1000.825,17.23351,3.254276,20.88939
9/9/2021 18:42,618.9583,101.8541,3597.367,43.7,62.60001,67.70001,1000.825,17.23351,3.254276,20.88939
9/9/2021 18:43,618.0208,100.9925,3594.473,43.8,62.70001,68,1000.825,17.23351,3.254276,20.88939
9/9/2021 18:44,618.4375,100.9925,3594.473,43.8,62.80002,68,1000.825,17.20139,3.254276,20.88939
9/9/2021 18:45,618.4375,102.5797,3599.537,43.90001,62.80002,68,1000.825,17.20139,3.254276,20.88939
9/9/2021 18:46,618.2291,101.0832,3599.537,43.90001,62.89999,68.30002,1000.825,17.21962,3.254276,20.88939
9/9/2021 18:47,619.4271,101.0832,3599.537,44,62.89999,68.30002,1000.933,17.21962,3.254276,20.88939
9/9/2021 18:48,619.0104,102.1716,3599.537,44,63,68.30002,1000.933,17.21962,3.254276,20.88939
9/9/2021 18:49,617.9166,100.539,3599.537,44,63,68.60001,1000.933,17.18576,3.257531,20.88939
9/9/2021 18:50,617.7604,101.3099,3599.537,44.10001,63.10001,68.60001,1000.933,17.20139,3.257531,20.88939
9/9/2021 18:51,617.7604,101.3099,3599.537,44.10001,63.10001,68.60001,1000.933,17.20139,3.250659,20.87041
9/9/2021 18:52,617.7604,101.3099,3599.537,44.10001,63.10001,68.60001,1001.085,17.20139,3.27031,20.87041
9/9/2021 18:53,617.2916,101.3099,3599.537,44.2,63.20001,68.89999,1001.085,17.18403,3.256567,20.87041
9/9/2021 18:54,616.7188,100.9018,3599.537,44.2,63.20001,68.89999,1001.085,17.16667,3.256567,20.87041
9/9/2021 18:55,616.875,100.9018,3594.112,44.2,63.20001,68.89999,1001.085,17.16667,3.259822,20.88849
9/9/2021 18:56,618.0729,100.9018,3594.112,44.2,63.30002,68.89999,1001.085,17.16667,3.248369,20.88849
9/9/2021 18:57,615.8854,100.9018,3594.112,44.2,63.30002,69.10001,1001.085,17.16667,3.263197,20.88849
9/9/2021 18:58,615.7813,100.9018,3594.112,44.2,63.30002,69.10001,1001.085,17.11198,3.244872,20.88849
9/9/2021 18:59,616.4063,101.2646,3587.24,44.2,63.39999,69.10001,1001.085,17.13108,3.249936,20.92556
9/9/2021 19:00,615.4166,101.2646,3591.58,44.3,63.39999,69.10001,1001.215,17.13108,3.249936,20.92556
9/9/2021 19:01,615.2604,101.2646,3591.58,44.3,63.39999,69.30002,1001.215,17.11198,3.249936,20.92556
9/9/2021 19:02,617.1875,100.4937,3589.048,44.3,63.39999,69.30002,1001.215,17.16667,3.266453,20.92556
9/9/2021 19:03,616.4063,100.5844,3593.75,44.3,63.5,69.30002,1001.215,17.13108,3.287852,20.92556
9/9/2021 19:04,615.4688,100.5844,3588.686,44.3,63.5,69.30002,1001.215,17.13108,3.25512,20.92556
9/9/2021 19:05,616.3021,100.5844,3588.686,44.3,63.5,69.30002,1001.215,17.09635,3.25512,20.90386
9/9/2021 19:06,616.7708,102.0355,3588.686,44.3,63.5,69.5,1001.215,17.13108,3.25512,20.90386
9/9/2021 19:07,616.3541,100.7204,3588.686,44.3,63.5,69.5,1001.215,17.14844,3.25512,20.90386
9/9/2021 19:08,616.1458,100.7657,3593.75,44.3,63.5,69.5,1001.215,17.11198,3.25512,20.90386
9/9/2021 19:09,615.2604,100.7657,3593.75,44.3,63.60001,69.5,1001.215,17.11198,3.25512,20.90386
9/9/2021 19:10,614.9479,101.9902,3585.069,44.3,63.60001,69.5,1001.215,17.07639,3.263198,20.90386
9/9/2021 19:11,616.4063,99.40527,3585.069,44.3,63.60001,69.5,1001.215,17.11198,3.249936,20.90386
9/9/2021 19:12,615.1041,102.1716,3593.75,44.3,63.60001,69.5,1001.215,17.14844,3.256446,20.90386
9/9/2021 19:13,614.6875,101.3553,3593.75,44.3,63.60001,69.5,1001.215,17.09375,3.244511,20.90386
9/9/2021 19:14,616.25,101.0832,3585.431,44.3,63.60001,69.60001,1001.215,17.1658,3.251383,20.90386
9/9/2021 19:15,617.5,100.7657,3597.367,44.3,63.60001,69.60001,1001.215,17.1658,3.25934,20.90386
9/9/2021 19:16,616.0938,101.7634,3597.367,44.3,63.60001,69.60001,1001.215,17.11806,3.243546,20.90386
9/9/2021 19:17,616.0938,100.2216,3582.538,44.3,63.70001,69.60001,1001.215,17.11806,3.245475,20.90386
9/9/2021 19:18,615.1563,99.99481,3591.58,44.3,63.70001,69.60001,1001.215,17.11806,3.256446,20.90386
9/9/2021 19:19,615.7813,101.8541,3591.58,44.3,63.70001,69.70001,1001.215,17.11806,3.256446,20.90386
9/9/2021 19:20,616.8229,100.539,3591.58,44.3,63.70001,69.70001,1001.215,17.11806,3.256446,20.90386
9/9/2021 19:21,615.0521,102.8518,3591.58,44.3,63.70001,69.70001,1001.215,17.17188,3.256446,20.90386
9/9/2021 19:22,616.4063,100.2669,3591.58,44.3,63.70001,69.70001,1001.215,17.14844,3.256446,20.90386
9/9/2021 19:23,619.0104,101.3553,3591.58,44.3,63.70001,69.70001,1001.215,17.21354,3.256446,20.90386
9/9/2021 19:24,618.3854,101.3553,3602.43,44.3,63.70001,69.70001,1001.215,17.21962,3.256446,20.90386
9/9/2021 19:25,617.8646,101.3553,3602.43,44.3,63.70001,69.80002,1001.345,17.18837,3.256446,20.90386
9/9/2021 19:26,619.0104,102.7158,3602.43,44.3,63.80002,69.80002,1001.345,17.20139,3.256446,20.90386
9/9/2021 19:27,617.9166,102.7158,3602.43,44.3,63.80002,69.80002,1001.345,17.20139,3.256446,20.90386
9/9/2021 19:28,617.4479,99.35992,3592.665,44.3,63.80002,69.80002,1001.345,17.13108,3.260304,20.90386
9/9/2021 19:29,617.8646,101.7181,3592.665,44.40001,63.80002,69.80002,1001.345,17.16667,3.260304,20.90386
9/9/2021 19:30,617.8646,101.1285,3592.665,44.40001,63.80002,69.80002,1001.345,17.16667,3.257049,20.90386
9/9/2021 19:31,618.8021,101.1285,3603.516,44.40001,63.80002,69.80002,1001.345,17.20139,3.257049,20.90386
9/9/2021 19:32,618.8021,100.1762,3603.516,44.40001,63.89999,69.89999,1001.345,17.20139,3.257049,20.90386
9/9/2021 19:33,618.9583,102.0355,3603.516,44.40001,63.89999,69.89999,1001.454,17.20139,3.245716,20.90386
9/9/2021 19:34,620,102.8518,3603.516,44.40001,63.89999,69.89999,1001.454,17.18403,3.262956,20.90386
9/9/2021 19:35,619.4791,101.2192,3603.516,44.40001,63.89999,69.89999,1001.454,17.16667,3.247886,20.92556
9/9/2021 19:36,619.4791,101.2192,3603.516,44.40001,63.89999,69.89999,1001.454,17.18403,3.268502,20.92556
9/9/2021 19:37,615.7813,101.2192,3596.282,44.40001,63.89999,70,1001.454,17.18403,3.24644,20.92556
9/9/2021 19:38,617.9688,100.3576,3596.282,44.40001,64,70,1001.454,17.13281,3.249574,20.92556
9/9/2021 19:39,610.5729,100.3576,3581.814,44.5,64,70,1001.454,16.93316,3.249454,20.96264
9/9/2021 19:40,614.0104,98.31689,3579.282,44.5,64,70,1001.541,17.02344,3.251383,20.96264
9/9/2021 19:41,613.2291,101.3553,3579.282,44.40001,63.89999,70,1001.541,16.98611,3.265247,20.96264
9/9/2021 19:42,616.875,98.54364,3590.856,44.40001,63.89999,70,1001.541,17.05729,3.259219,20.96264
9/9/2021 19:43,616.0938,100.3576,3590.856,44.40001,63.89999,70.10001,1001.541,17.02344,3.259219,20.96264
9/9/2021 19:44,609.9479,99.76807,3551.794,44.40001,64,70.10001,1001.541,16.93316,3.259219,20.96264
9/9/2021 19:45,614.5313,98.40759,3565.538,44.40001,63.89999,70.10001,1001.541,17.00521,3.259219,20.96264
9/9/2021 19:46,583.8541,93.41919,3463.542,44.40001,63.89999,70.10001,1001.649,16.11372,3.25512,20.96264
9/9/2021 19:47,555.5729,90.1087,3327.908,44.40001,63.70001,70.10001,1001.649,15.36632,3.274771,20.96264
9/9/2021 19:48,533.0729,83.26099,3241.826,44.40001,63.70001,70.10001,1001.649,14.79688,3.257169,20.96264
9/9/2021 19:49,503.6458,77.09351,3120.66,44.40001,63.30002,70.10001,1001.649,13.90365,3.257169,20.96264
9/9/2021 19:50,514.4791,71.74231,3129.34,44.3,62.89999,69.70001,1001.649,14.27778,3.257169,20.96264
9/9/2021 19:51,531.1979,74.64465,3185.764,44.2,62.70001,69.70001,1001.649,14.65451,3.237639,20.96264
9/9/2021 19:52,551.6146,80.99353,3283.42,44.2,62.5,69.20001,1001.779,15.36285,3.258375,20.96264
9/9/2021 19:53,584.5833,88.20404,3407.841,44.10001,62.39999,69.20001,1001.779,16.25608,3.248971,20.96264
9/9/2021 19:54,597.6041,92.14941,3502.966,44.10001,62.5,69.20001,1001.779,16.50608,3.246681,20.96264
9/9/2021 19:55,596.3541,97.50061,3502.966,44,62.70001,68.80002,1001.779,16.50608,3.258857,20.96264
9/9/2021 19:56,573.3333,93.10175,3406.033,44,62.89999,68.80002,1001.779,15.82899,3.258857,21.0196
9/9/2021 19:57,546.9791,84.80286,3297.164,44.10001,62.89999,68.80002,1001.779,15.11719,3.258857,21.0196
9/9/2021 19:58,573.9063,84.80286,3374.927,44,62.89999,68.80002,1001.779,15.86372,3.258857,21.0196
9/9/2021 19:59,596.1979,90.2901,3481.626,44,62.80002,68.80002,1001.779,16.52344,3.253311,21.0196
9/9/2021 20:00,605.0521,94.82501,3513.816,44,62.80002,68.60001,1001.779,16.64757,3.253311,21.0196
9/9/2021 20:01,600.625,94.82501,3531.177,44,63,68.60001,1001.866,16.46962,3.253311,21.0196
9/9/2021 20:02,576.0416,93.28314,3448.712,44,63,68.60001,1001.866,15.93576,3.253311,21.0196
9/9/2021 20:03,544.7916,84.75751,3286.313,44,63.10001,68.60001,1001.866,15.06944,3.249936,21.0196
9/9/2021 20:04,557.7604,82.94354,3337.674,44,62.89999,68.60001,1001.866,15.43663,3.249936,21.0196
9/9/2021 20:05,577.1875,86.52612,3375.289,44,62.70001,68.60001,1001.866,15.95313,3.262354,21.0196
9/9/2021 20:06,576.7708,88.65753,3430.99,44,62.70001,68.60001,1001.866,15.95313,3.262354,21.0196
9/9/2021 20:07,563.5416,88.65753,3375.651,44,62.70001,68.60001,1001.997,15.57986,3.256326,21.0196
9/9/2021 20:08,557.1875,86.11798,3357.566,44,62.70001,68.60001,1001.997,15.45573,3.256326,21.0196
9/9/2021 20:09,525.9896,37.05023,3051.215,44,62.70001,68.39999,1001.997,14.54861,3.256326,20.79535
9/9/2021 20:10,524.375,2.856995,2950.666,44,62.39999,68.39999,1001.997,14.83247,3.256326,20.60999
9/9/2021 20:11,543.4896,-20.90594,2950.666,43.90001,62,68.39999,1001.997,15.34028,3.250659,20.40563
9/9/2021 20:12,520.625,-20.63385,2873.625,43.8,61.80002,68.10001,1001.997,14.68924,3.250659,20.33239
9/9/2021 20:13,496.9791,-25.98505,2788.99,43.8,61.60001,68.10001,1001.997,14.06424,3.249574,20.33239
9/9/2021 20:14,485.9375,-27.61761,2708.333,43.7,61.20001,68.10001,1002.105,13.81337,3.256808,20.33239
9/9/2021 20:15,494.7916,-29.06879,2756.076,43.60001,61,67.70001,1002.105,14.06424,3.256808,20.25734
9/9/2021 20:16,511.9791,-29.06879,2798.032,43.5,60.80002,67.70001,1002.105,14.51128,3.256808,20.25734
9/9/2021 20:17,532.1875,-21.67688,2886.646,43.5,60.60001,67.70001,1002.105,15.15278,3.251985,20.30075
9/9/2021 20:18,559.1146,-17.23267,3016.493,43.40001,60.60001,67.30002,1002.105,15.8724,3.25078,20.30075
9/9/2021 20:19,582.4479,-10.20355,3135.851,43.40001,60.70001,67.30002,1002.105,16.38108,3.254035,20.33239
9/9/2021 20:20,581.875,-5.577942,3161.531,43.40001,60.89999,67,1002.214,16.38194,3.254035,20.33239
9/9/2021 20:21,572.5,-6.71167,3129.702,43.40001,61.10001,67,1002.214,16.03819,3.254035,20.37037
9/9/2021 20:22,539.5313,-13.83148,2998.77,43.40001,61.20001,67,1002.214,15.18837,3.254035,20.37037
9/9/2021 20:23,517.3958,-19.95361,2866.392,43.40001,61.20001,67,1002.214,14.52951,3.254035,20.37037
9/9/2021 20:24,493.2291,-25.21411,2754.268,43.40001,61,67,1002.214,13.90365,3.254035,20.37037
9/9/2021 20:25,457.4479,-31.78973,2615.379,43.40001,60.60001,67.20001,1002.214,13.02604,3.254035,20.3134
9/9/2021 20:26,433.2292,-38.36536,2488.426,43.3,60.39999,67.20001,1002.214,12.31163,3.254035,20.3134
9/9/2021 20:27,429.5313,-42.76422,2471.065,43.2,60,66.80002,1002.214,12.22309,3.254035,20.27724
9/9/2021 20:28,404.9479,-46.2561,2367.983,43.10001,59.60001,66.80002,1002.3,11.59896,3.254035,20.27724
9/9/2021 20:29,432.2396,-45.75726,2462.022,43.10001,59.39999,66.30002,1002.3,12.29427,3.253914,20.27724
9/9/2021 20:30,437.5521,-43.58051,2498.191,43,59.20001,66.30002,1002.3,12.45486,3.253914,20.27724
9/9/2021 20:31,433.2292,-40.90491,2507.595,42.90001,59,65.80002,1002.3,12.33073,3.260545,20.27724
9/9/2021 20:32,409.8958,-44.39679,2395.472,42.8,58.89999,65.30002,1002.3,11.65191,3.276098,20.27724
9/9/2021 20:33,399.6875,-47.20844,2362.919,42.7,58.70001,65.30002,1002.3,11.43316,3.248007,20.27724
9/9/2021 20:34,393.2292,-50.42822,2313.73,42.60001,58.5,65.30002,1002.3,11.27865,3.248007,20.22117
9/9/2021 20:35,391.5104,-50.42822,2313.73,42.5,58.30002,64.80002,1002.3,11.20747,3.248007,20.22117
9/9/2021 20:36,392.6042,-50.42822,2311.921,42.5,58.10001,64.80002,1002.3,11.20747,3.247886,20.25915
9/9/2021 20:37,389.4271,-50.42822,2307.581,42.40001,58,64.39999,1002.3,11.15712,3.247524,20.25915
9/9/2021 20:38,388.3333,-51.87939,2292.39,42.3,57.89999,64.39999,1002.3,11.11806,3.247524,20.25915
9/9/2021 20:39,387.7604,-49.2038,2292.39,42.3,57.80002,64,1002.3,11.13715,3.265488,20.25915
9/9/2021 20:40,389.9479,-50.38287,2292.39,42.2,57.70001,64,1002.387,11.13715,3.255361,20.25915
9/9/2021 20:41,388.8542,-50.38287,2302.879,42.10001,57.60001,63.60001,1002.387,11.13715,3.255361,20.25915
9/9/2021 20:42,390,-51.56195,2292.39,42.10001,57.5,63.60001,1002.387,11.17274,3.247042,20.25915
9/9/2021 20:43,387.7604,-50.24683,2302.517,42,57.39999,63.60001,1002.387,11.17274,3.252829,20.25915
9/9/2021 20:44,387.7604,-51.4259,2291.305,42,57.30002,63.30002,1002.387,11.10069,3.251865,20.25915
9/9/2021 20:45,387.7604,-51.7887,2291.305,41.90001,57.30002,63.30002,1002.387,11.11806,3.251865,20.25915
9/9/2021 20:46,387.7604,-51.7887,2286.965,41.90001,57.20001,63.30002,1002.387,11.11806,3.251865,20.25915
9/9/2021 20:47,387.7604,-52.65033,2290.582,41.90001,57.10001,63,1002.387,11.10069,3.288214,20.25915
9/9/2021 20:48,387.3438,-52.65033,2290.582,41.8,57.10001,63,1002.387,11.10069,3.25512,20.25915
9/9/2021 20:49,388.8542,-52.46893,2290.582,41.8,57,63,1002.517,11.13715,3.239206,20.25915
9/9/2021 20:50,387.7604,-50.42822,2290.582,41.8,57,62.70001,1002.517,11.13715,3.239447,20.25915
9/9/2021 20:51,387.7604,-52.74103,2290.582,41.7,56.89999,62.70001,1002.517,11.13715,3.267297,20.25915
9/9/2021 20:52,387.7604,-51.24451,2290.582,41.7,56.89999,62.70001,1002.517,11.10069,3.240773,20.25915
9/9/2021 20:53,387.7604,-51.15381,2290.582,41.7,56.80002,62.39999,1002.517,11.13715,3.254999,20.22841
9/9/2021 20:54,388.8542,-48.9317,2290.582,41.7,56.80002,62.39999,1002.517,11.1901,3.254999,20.22841
9/9/2021 20:55,387.7604,-51.10846,2290.582,41.60001,56.70001,62.39999,1002.517,11.15278,3.254999,20.22841
9/9/2021 20:56,388.8021,-51.97009,2290.582,41.60001,56.70001,62.39999,1002.517,11.13715,3.264765,20.22841
9/9/2021 20:57,387.7604,-51.24451,2290.582,41.60001,56.60001,62.10001,1002.517,11.13715,3.247404,20.22841
9/9/2021 20:58,388.8021,-52.28754,2290.582,41.5,56.60001,62.10001,1002.604,11.17274,3.247404,20.22841
9/9/2021 20:59,388.3333,-52.06079,2290.582,41.5,56.5,62.10001,1002.604,11.13715,3.258254,20.22841
9/9/2021 21:00,387.8125,-48.88635,2290.582,41.5,56.5,62.10001,1002.604,11.13715,3.251021,20.22841
9/9/2021 21:01,390.8333,-51.56195,2290.582,41.40001,56.5,62.10001,1002.604,11.20747,3.251021,20.22841
9/9/2021 21:02,387.7083,-49.65729,2284.433,41.40001,56.39999,61.89999,1002.604,11.13715,3.251021,20.22841
9/9/2021 21:03,390,-51.6073,2302.156,41.40001,56.39999,61.89999,1002.604,11.13715,3.251021,20.22841
9/9/2021 21:04,390.0521,-48.56891,2302.156,41.40001,56.30002,61.89999,1002.734,11.20747,3.251021,20.25915
9/9/2021 21:05,390.4688,-50.88171,2302.156,41.3,56.30002,61.70001,1002.734,11.24306,3.251021,20.25915
9/9/2021 21:06,390.4688,-50.88171,2302.156,41.3,56.30002,61.70001,1002.734,11.1901,3.251021,20.22117
9/9/2021 21:07,388.8542,-50.88171,2292.028,41.3,56.20001,61.70001,1002.734,11.15451,3.258978,20.22117
9/9/2021 21:08,387.2396,-51.7887,2292.028,41.3,56.20001,61.70001,1002.734,11.10069,3.249695,20.22117
9/9/2021 21:09,387.8125,-51.5166,2292.028,41.2,56.20001,61.5,1002.734,11.13715,3.251503,20.22117
9/9/2021 21:10,387.2396,-50.88171,2292.028,41.2,56.10001,61.5,1002.734,11.13715,3.251503,20.22117
9/9/2021 21:11,388.8542,-49.88403,2284.433,41.2,56.10001,61.5,1002.843,11.13715,3.244028,20.24107
9/9/2021 21:12,388.8542,-49.88403,2292.028,41.2,56,61.5,1002.843,11.11806,3.253311,20.24107
9/9/2021 21:13,390.4688,-51.74335,2292.028,41.2,56,61.5,1002.843,11.20747,3.238121,20.24107
9/9/2021 21:14,388.3333,-50.15613,2294.922,41.10001,56,61.30002,1002.843,11.17188,3.256928,20.24107
9/9/2021 21:15,388.2813,-52.46893,2294.922,41.10001,56,61.30002,1002.843,11.12066,3.256928,20.24107
9/9/2021 21:16,388.3333,-51.33521,2288.773,41.10001,55.90001,61.30002,1002.843,11.14323,3.256928,20.24107
9/9/2021 21:17,388.8542,-51.33521,2288.773,41.10001,55.90001,61.30002,1002.843,11.14323,3.256928,20.24107
9/9/2021 21:18,388.3333,-51.38055,2291.667,41.10001,55.90001,61.30002,1002.843,11.14323,3.242582,20.24107
9/9/2021 21:19,387.7604,-51.38055,2291.667,41.10001,55.8,61.10001,1002.973,11.14323,3.254517,20.24107
9/9/2021 21:20,388.3333,-52.01544,2291.667,41,55.8,61.10001,1002.973,11.14323,3.254517,20.20309
9/9/2021 21:21,388.3333,-50.74567,2291.667,41,55.8,61.10001,1002.973,11.17274,3.254517,20.20309
9/9/2021 21:22,389.9479,-52.15149,2291.667,41,55.7,61.10001,1002.973,11.17274,3.267537,20.20309
9/9/2021 21:23,389.4271,-50.92706,2291.667,41,55.7,61.10001,1002.973,11.20747,3.253432,20.20309
9/9/2021 21:24,387.7604,-50.92706,2291.667,41,55.7,60.89999,1002.973,11.15451,3.255361,20.20309
9/9/2021 21:25,387.7083,-50.92706,2291.667,41,55.7,60.89999,1002.973,11.11979,3.255361,20.20309
9/9/2021 21:26,388.3333,-50.92706,2291.667,41,55.7,60.89999,1003.082,11.15191,3.258013,20.20309
9/9/2021 21:27,388.125,-51.87939,2287.688,41,55.60001,60.89999,1003.082,11.13715,3.249333,20.22117
9/9/2021 21:28,388.2813,-50.11078,2287.688,40.90001,55.60001,60.89999,1003.082,11.13715,3.250659,20.22117
9/9/2021 21:29,387.2396,-50.83636,2299.262,40.90001,55.60001,60.89999,1003.082,11.13715,3.250659,20.22117
9/9/2021 21:30,404.4271,-51.38055,2353.516,40.90001,55.60001,60.70001,1003.082,11.65191,3.250659,20.22117
9/9/2021 21:31,396.9792,-47.20844,2353.516,40.90001,55.5,60.70001,1003.082,11.33247,3.250659,20.22117
9/9/2021 21:32,391.6146,-50.51892,2318.432,40.90001,55.60001,60.70001,1003.082,11.22569,3.250659,20.25915
9/9/2021 21:33,391.0938,-50.06543,2300.347,40.90001,55.5,60.70001,1003.082,11.15451,3.291288,20.25915
9/9/2021 21:34,388.3333,-51.87939,2300.347,40.90001,55.5,60.70001,1003.082,11.15451,3.248851,20.25915
9/9/2021 21:35,387.7604,-51.47125,2290.22,40.90001,55.5,60.70001,1003.147,11.11111,3.248851,20.25915
9/9/2021 21:36,387.8125,-51.47125,2290.22,40.90001,55.5,60.70001,1003.147,11.11111,3.249695,20.25915
9/9/2021 21:37,387.8125,-51.56195,2290.22,40.90001,55.40001,60.70001,1003.147,11.1224,3.257411,20.24107
9/9/2021 21:38,388.8021,-51.56195,2290.22,40.8,55.40001,60.5,1003.147,11.1224,3.234504,20.24107
9/9/2021 21:39,389.4792,-49.70264,2290.22,40.8,55.40001,60.5,1003.147,11.17188,3.256084,20.24107
9/9/2021 21:40,388.3333,-51.92474,2292.028,40.8,55.40001,60.5,1003.147,11.13715,3.256084,20.24107
9/9/2021 21:41,387.6563,-52.65033,2292.028,40.8,55.3,60.5,1003.147,11.13715,3.241256,20.24107
9/9/2021 21:42,387.7083,-51.19916,2292.028,40.8,55.3,60.5,1003.147,11.13715,3.257169,20.24107
9/9/2021 21:43,389.4271,-50.65497,2292.028,40.8,55.3,60.5,1003.255,11.13715,3.257169,20.24107
9/9/2021 21:44,387.6563,-50.65497,2292.028,40.8,55.3,60.5,1003.255,11.13715,3.243667,20.24107
9/9/2021 21:45,388.3333,-50.65497,2292.028,40.8,55.3,60.5,1003.255,11.13715,3.255964,20.24107
9/9/2021 21:46,387.7604,-53.10382,2292.028,40.8,55.2,60.39999,1003.255,11.13715,3.238362,20.24107
9/9/2021 21:47,386.6667,-50.97241,2281.177,40.8,55.2,60.39999,1003.255,11.08333,3.251744,20.24107
9/9/2021 21:48,388.3333,-49.97473,2296.73,40.8,55.2,60.39999,1003.255,11.15451,3.251744,20.24107
9/9/2021 21:49,388.3333,-49.97473,2296.73,40.7,55.2,60.39999,1003.255,11.11806,3.251744,20.24107
9/9/2021 21:50,387.7604,-52.10614,2296.73,40.7,55.2,60.39999,1003.255,11.15017,3.251744,20.24107
9/9/2021 21:51,388.3333,-52.10614,2284.071,40.7,55.2,60.20001,1003.255,11.15017,3.303585,20.25915
9/9/2021 21:52,388.8542,-51.92474,2288.05,40.7,55.10001,60.20001,1003.364,11.15017,3.252106,20.25915
9/9/2021 21:53,388.3333,-50.29218,2288.05,40.7,55.10001,60.20001,1003.364,11.11806,3.252106,20.25915
9/9/2021 21:54,387.7604,-51.92474,2288.05,40.7,55.10001,60.20001,1003.364,11.11806,3.252106,20.25915
9/9/2021 21:55,388.3333,-50.38287,2291.667,40.7,55.10001,60.20001,1003.364,11.11806,3.252106,20.25915
9/9/2021 21:56,388.8021,-50.38287,2291.667,40.7,55.10001,60.20001,1003.364,11.13715,3.244511,20.25915
9/9/2021 21:57,388.3333,-49.65729,2291.667,40.7,55.10001,60.20001,1003.364,11.13715,3.25295,20.25915
9/9/2021 21:58,390,-52.24219,2291.667,40.7,55,60.20001,1003.364,11.24219,3.25295,20.25915
9/9/2021 21:59,389.4792,-49.74799,2303.241,40.7,55,60.20001,1003.364,11.13715,3.25295,20.25915
9/9/2021 22:00,388.2813,-49.24915,2288.05,40.7,55,60.20001,1003.364,11.13715,3.25295,20.25915
9/9/2021 22:01,389.4271,-51.38055,2299.262,40.7,55,60.10001,1003.364,11.10069,3.25295,20.25915
9/9/2021 22:02,396.4583,-50.74567,2299.262,40.7,55,60.10001,1003.364,11.29601,3.25295,20.25915
9/9/2021 22:03,399.4271,-48.11542,2358.941,40.7,55,60.10001,1003.364,11.49306,3.247645,20.25915
9/9/2021 22:04,411.5625,-48.11542,2373.047,40.7,55,60.10001,1003.364,11.75955,3.247645,20.25915
9/9/2021 22:05,407.1875,-48.11542,2349.537,40.7,55,60.10001,1003.364,11.74219,3.272119,20.21575
9/9/2021 22:06,421.7188,-48.07007,2414.28,40.7,55.10001,60,1003.364,12.04427,3.248851,20.21575
9/9/2021 22:07,417.9688,-46.84564,2452.98,40.7,55.10001,60,1003.32,11.86632,3.248851,20.21575
9/9/2021 22:08,398.5417,-47.34448,2328.197,40.7,55.2,60,1003.32,11.36806,3.244631,20.21575
9/9/2021 22:09,399.6875,-49.33984,2351.707,40.8,55.2,60,1003.32,11.49306,3.244631,20.22117
9/9/2021 22:10,408.8021,-48.79565,2372.685,40.7,55.2,60,1003.32,11.65191,3.24861,20.22117
9/9/2021 22:11,393.6979,-46.89099,2334.708,40.7,55.2,60.20001,1003.32,11.29601,3.24861,20.22117
9/9/2021 22:12,414.2188,-48.11542,2383.536,40.8,55.2,60.20001,1003.32,11.79861,3.24861,20.22117
9/9/2021 22:13,431.1458,-44.85028,2467.086,40.8,55.10001,60.20001,1003.32,12.33073,3.24861,20.22117
9/9/2021 22:14,435.9375,-42.31073,2490.596,40.8,55.2,60.20001,1003.32,12.43663,3.24861,20.22117
9/9/2021 22:15,425.2604,-42.31073,2464.916,40.8,55.3,60.20001,1003.32,12.04427,3.24861,20.22117
9/9/2021 22:16,412.0313,-44.30609,2398.365,40.8,55.40001,60.20001,1003.385,11.77691,3.24861,20.22117
9/9/2021 22:17,417.0833,-47.66193,2395.472,40.8,55.3,60.20001,1003.385,11.95486,3.24861,20.23926
9/9/2021 22:18,422.6563,-45.21307,2431.641,40.8,55.3,60.20001,1003.385,12.09201,3.24861,20.23926
9/9/2021 22:19,423.6979,-42.40143,2443.938,40.8,55.3,60.39999,1003.385,12.09201,3.24861,20.23926
9/9/2021 22:20,407.1875,-42.94562,2382.451,40.8,55.3,60.39999,1003.385,11.59896,3.250659,20.23926
9/9/2021 22:21,399.1667,-49.92938,2339.048,40.8,55.3,60.39999,1003.385,11.35069,3.250659,20.23926
9/9/2021 22:22,399.0104,-48.16077,2339.048,40.8,55.3,60.39999,1003.385,11.33247,3.250659,20.25915
9/9/2021 22:23,396.9792,-50.24683,2325.666,40.8,55.2,60.39999,1003.385,11.34983,3.250659,20.25915
9/9/2021 22:24,391.6146,-50.24683,2325.666,40.8,55.2,60.39999,1003.385,11.22569,3.256808,20.25915
9/9/2021 22:25,390.4688,-49.15845,2306.134,40.8,55.10001,60.39999,1003.385,11.17274,3.246078,20.25915
9/9/2021 22:26,388.3333,-50.88171,2302.156,40.8,55.10001,60.39999,1003.385,11.11806,3.249574,20.20309
9/9/2021 22:27,388.2813,-52.96777,2296.007,40.8,55.10001,60.39999,1003.385,11.10069,3.249574,20.27724
9/9/2021 22:28,387.7604,-49.92938,2296.007,40.8,55,60.39999,1003.385,11.10069,3.268141,20.27724
9/9/2021 22:29,388.2813,-50.74567,2285.156,40.8,55,60.39999,1003.385,11.10069,3.250418,20.27724
9/9/2021 22:30,387.7604,-51.28986,2290.22,40.8,55,60.39999,1003.385,11.10069,3.286044,20.27724
9/9/2021 22:31,387.1875,-49.83868,2290.22,40.8,55,60.39999,1003.385,11.10069,3.246078,20.27724
9/9/2021 22:32,387.7604,-50.70032,2290.22,40.8,54.90001,60.20001,1003.429,11.13715,3.252709,20.27724
9/9/2021 22:33,387.7083,-52.24219,2290.22,40.8,54.90001,60.20001,1003.429,11.11806,3.252709,20.27724
9/9/2021 22:34,387.1875,-48.841,2290.22,40.8,54.90001,60.20001,1003.429,11.11806,3.252709,20.27724
9/9/2021 22:35,390.4167,-49.61194,2311.198,40.8,54.90001,60.20001,1003.429,11.1875,3.252709,20.22841
9/9/2021 22:36,387.8125,-51.74335,2298.9,40.8,54.90001,60.20001,1003.429,11.13715,3.252709,20.22841
9/9/2021 22:37,389.8958,-50.20148,2298.9,40.8,54.90001,60,1003.429,11.13715,3.252709,20.22841
9/9/2021 22:38,388.0729,-51.38055,2293.113,40.8,54.90001,60,1003.429,11.13715,3.252709,20.22841
9/9/2021 22:39,389.4792,-50.20148,2293.113,40.8,54.90001,60,1003.429,11.13715,3.252709,20.27724
9/9/2021 22:40,387.7604,-50.20148,2293.113,40.8,54.90001,60,1003.429,11.11806,3.252709,20.27724
9/9/2021 22:41,391.6146,-51.5166,2307.581,40.8,54.90001,60,1003.429,11.1901,3.250056,20.27724
9/9/2021 22:42,388.2813,-50.42822,2307.581,40.8,54.8,60,1003.429,11.10069,3.250056,20.31431
9/9/2021 22:43,391.0417,-50.74567,2298.9,40.8,54.90001,60,1003.429,11.10069,3.250056,20.31431
9/9/2021 22:44,390,-51.83405,2298.9,40.8,54.90001,60,1003.429,11.10069,3.258616,20.31431
9/9/2021 22:45,387.8125,-50.11078,2298.9,40.8,54.8,59.89999,1003.429,11.04774,3.255964,20.37037
9/9/2021 22:46,388.2813,-52.06079,2298.9,40.8,54.8,59.89999,1003.429,11.04774,3.255964,20.37037
9/9/2021 22:47,392.0833,-50.38287,2298.9,40.8,54.8,59.89999,1003.429,11.24306,3.24861,20.27724
