Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/9/2021 22:48,390.9896,-50.83636,2323.134,40.8,54.8,59.89999,1003.429,11.15451,3.24861,20.3333
9/9/2021 22:49,395.9896,-50.83636,2319.517,40.8,54.8,59.89999,1003.429,11.27865,3.24861,20.3333
9/9/2021 22:50,391.0417,-49.97473,2319.517,40.8,54.8,59.89999,1003.429,11.17274,3.262354,20.3333
9/9/2021 22:51,390.4688,-49.97473,2297.815,40.8,54.8,59.80002,1003.429,11.11806,3.252347,20.3333
9/9/2021 22:52,388.3333,-51.38055,2297.815,40.8,54.8,59.80002,1003.429,11.11806,3.252347,20.3333
9/9/2021 22:53,388.2292,-48.88635,2297.815,40.8,54.8,59.80002,1003.429,11.08333,3.252347,20.3333
9/9/2021 22:54,388.2813,-52.19684,2286.241,40.8,54.8,59.80002,1003.429,11.08333,3.252347,20.3333
9/9/2021 22:55,388.3333,-48.88635,2295.645,40.8,54.8,59.80002,1003.581,11.10417,3.252347,20.31431
9/9/2021 22:56,390.9896,-49.83868,2295.645,40.8,54.8,59.80002,1003.581,11.1901,3.252347,20.31431
9/9/2021 22:57,390,-52.83173,2305.049,40.8,54.8,59.80002,1003.581,11.1901,3.252347,20.25915
9/9/2021 22:58,391.6146,-48.88635,2305.049,40.8,54.8,59.80002,1003.581,11.22569,3.252347,20.25915
9/9/2021 22:59,392.0833,-51.87939,2305.049,40.8,54.8,59.80002,1003.581,11.15451,3.252347,20.25915
9/9/2021 23:00,391.1979,-50.74567,2305.049,40.8,54.8,59.80002,1003.581,11.22396,3.252347,20.31431
9/9/2021 23:01,398.0729,-49.29449,2331.814,40.8,54.8,59.70001,1003.581,11.40278,3.247766,20.31431
9/9/2021 23:02,393.6979,-50.92706,2313.368,40.8,54.8,59.70001,1003.581,11.20833,3.247766,20.27814
9/9/2021 23:03,413.6458,-48.70496,2387.153,40.8,54.8,59.70001,1003.581,11.82899,3.260666,20.27814
9/9/2021 23:04,414.6875,-46.21075,2414.641,40.8,54.8,59.70001,1003.581,11.77691,3.240653,20.37037
9/9/2021 23:05,395.8854,-47.66193,2341.218,40.8,54.90001,59.70001,1003.581,11.33247,3.249936,20.37037
9/9/2021 23:06,395.0521,-49.38519,2326.027,40.8,54.90001,59.70001,1003.581,11.22569,3.249936,20.37037
9/9/2021 23:07,390.4688,-50.11078,2311.56,40.8,54.90001,59.70001,1003.646,11.10069,3.246922,20.31431
9/9/2021 23:08,421.0417,-48.02472,2407.769,40.8,54.90001,59.70001,1003.646,11.97309,3.246922,20.31431
9/9/2021 23:09,447.1875,-42.17468,2521.701,40.8,54.90001,59.70001,1003.646,12.81337,3.252227,20.31431
9/9/2021 23:10,467.7083,-39.86188,2604.528,40.8,55,59.70001,1003.646,13.34896,3.252227,20.35138
9/9/2021 23:11,454.7917,-38.8642,2570.53,40.8,55.2,59.80002,1003.646,12.84983,3.252227,20.35138
9/9/2021 23:12,431.7188,-38.9549,2475.043,40.8,55.3,59.80002,1003.646,12.21875,3.252227,20.35138
9/9/2021 23:13,419.4792,-41.94794,2435.981,40.90001,55.40001,60.10001,1003.646,11.9375,3.252227,20.29622
9/9/2021 23:14,431.0938,-44.35144,2486.979,40.90001,55.40001,60.10001,1003.646,12.24392,3.264524,20.29622
9/9/2021 23:15,431.0938,-44.35144,2445.747,40.90001,55.40001,60.10001,1003.646,12.25868,3.248369,20.29622
9/9/2021 23:16,436.7708,-41.53979,2497.468,40.90001,55.40001,60.30002,1003.646,12.38368,3.24861,20.37037
9/9/2021 23:17,458.4896,-39.54443,2590.784,40.90001,55.40001,60.30002,1003.646,13.0816,3.251383,20.37037
9/9/2021 23:18,479.6875,-37.05023,2659.505,40.90001,55.40001,60.30002,1003.646,13.61806,3.251383,20.33239
9/9/2021 23:19,499.7396,-31.0188,2760.055,41,55.60001,60.30002,1003.646,14.20747,3.251383,20.33239
9/9/2021 23:20,488.9063,-28.6153,2736.545,41,55.8,60.60001,1003.646,13.8151,3.245957,20.33239
9/9/2021 23:21,483.4896,-30.20251,2703.631,41.10001,56,60.60001,1003.646,13.63542,3.245957,20.42643
9/9/2021 23:22,486.1458,-29.79437,2703.631,41.10001,56.10001,60.60001,1003.602,13.72483,3.243305,20.42643
9/9/2021 23:23,516.4583,-25.16876,2825.521,41.10001,56.10001,61,1003.602,14.63281,3.261148,20.42643
9/9/2021 23:24,540.2083,-25.16876,2938.73,41.10001,56.39999,61,1003.602,15.24132,3.241979,20.38755
9/9/2021 23:25,559.6354,-15.6001,3029.514,41.2,56.60001,61.39999,1003.602,15.63368,3.245837,20.38755
9/9/2021 23:26,585.1563,-10.74774,3136.574,41.3,56.80002,61.39999,1003.602,16.51649,3.251021,20.48069
9/9/2021 23:27,592.6563,-5.895386,3179.253,41.40001,57.20001,61.89999,1003.602,16.63021,3.251021,20.48069
9/9/2021 23:28,593.1771,-5.895386,3200.231,41.5,57.60001,61.89999,1003.602,16.64757,3.251021,20.48069
9/9/2021 23:29,603.3854,-1.768616,3231.698,41.60001,57.80002,62.5,1003.602,16.8941,3.251021,20.48069
9/9/2021 23:30,606.8229,-1.04303,3260.995,41.7,58.20001,62.5,1003.602,17.07465,3.251021,20.40654
9/9/2021 23:31,611.5104,-1.04303,3282.335,41.8,58.39999,63.10001,1003.602,17.19618,3.251021,20.40654
9/9/2021 23:32,614.2708,0.7255859,3301.505,41.90001,58.60001,63.10001,1003.602,17.30295,3.251021,20.40654
9/9/2021 23:33,618.5416,0.7255859,3301.505,42,58.80002,63.60001,1003.602,17.28559,3.241376,20.4626
9/9/2021 23:34,617.4479,1.950012,3309.462,42.2,58.89999,64.10001,1003.602,17.25,3.256567,20.4626
9/9/2021 23:35,617.4479,1.950012,3309.462,42.2,59.10001,64.10001,1003.602,17.32031,3.243184,20.49877
9/9/2021 23:36,618.0208,0.9976807,3309.462,42.40001,59.20001,64.60001,1003.602,17.375,3.261871,20.49877
9/9/2021 23:37,618.9583,1.133728,3309.462,42.40001,59.30002,64.60001,1003.733,17.32031,3.248971,20.49877
9/9/2021 23:38,620.0521,3.718628,3315.61,42.5,59.5,65,1003.733,17.30295,3.291107,20.57292
9/9/2021 23:39,618.9583,3.718628,3315.61,42.60001,59.60001,65,1003.733,17.33941,3.243305,20.57292
9/9/2021 23:40,619.5313,1.677917,3322.483,42.60001,59.70001,65.39999,1003.733,17.375,3.244511,20.46079
9/9/2021 23:41,620.5729,1.677917,3322.483,42.7,59.80002,65.39999,1003.733,17.375,3.25934,20.55483
9/9/2021 23:42,621.7188,4.308167,3326.099,42.8,59.89999,65.39999,1003.733,17.35677,3.25934,20.55483
9/9/2021 23:43,621.1458,3.219788,3326.099,42.8,60,65.80002,1003.733,17.40712,3.25934,20.55483
9/9/2021 23:44,619.6354,1.813965,3313.44,42.90001,60.10001,65.80002,1003.733,17.37413,3.253553,20.51776
9/9/2021 23:45,620.5729,3.673279,3326.099,42.90001,60.10001,65.80002,1003.733,17.37413,3.254517,20.51776
9/9/2021 23:46,621.6666,1.723267,3318.866,43,60.20001,66.10001,1003.733,17.37153,3.254517,20.51776
9/9/2021 23:47,619.6354,4.081421,3332.248,43,60.30002,66.10001,1003.733,17.32031,3.254517,20.57292
9/9/2021 23:48,620.5729,2.856995,3322.121,43.10001,60.30002,66.10001,1003.733,17.32031,3.254517,20.57292
9/9/2021 23:49,621.7188,2.856995,3315.972,43.10001,60.39999,66.39999,1003.733,17.39844,3.254517,20.57292
9/9/2021 23:50,608.75,2.947693,3290.654,43.10001,60.39999,66.39999,1003.733,17.0408,3.255843,20.47707
9/9/2021 23:51,602.2916,1.179077,3243.272,43.2,60.5,66.39999,1003.733,16.95139,3.255843,20.37218
9/9/2021 23:52,606.4063,-1.632568,3270.038,43.2,60.39999,66.70001,1003.733,17.125,3.254999,20.37218
9/9/2021 23:53,609.8958,-0.362793,3270.038,43.2,60.39999,66.70001,1003.733,17.17969,3.254999,20.37218
9/9/2021 23:54,614.7916,1.179077,3295.356,43.3,60.5,66.70001,1003.733,17.30295,3.254999,20.42372
9/9/2021 23:55,617.3958,1.859314,3315.249,43.3,60.5,66.70001,1003.733,17.35677,3.242702,20.42372
9/9/2021 23:56,617.8646,3.62793,3315.249,43.3,60.60001,66.70001,1003.733,17.35677,3.251141,20.42372
9/9/2021 23:57,619.375,1.224426,3315.249,43.3,60.70001,66.89999,1003.733,17.32031,3.251141,20.42372
9/9/2021 23:58,617.8125,3.038391,3315.249,43.40001,60.70001,66.89999,1003.733,17.37413,3.245475,20.42372
9/9/2021 23:59,616.25,3.310486,3296.079,43.40001,60.80002,66.89999,1003.733,17.28559,3.261389,20.48069
9/10/2021 00:00,616.5104,2.222107,3296.079,43.40001,60.80002,67.20001,1003.733,17.25,3.257411,20.48069
9/10/2021 00:01,619.0625,2.222107,3319.227,43.5,60.89999,67.20001,1003.733,17.45833,3.257411,20.48069
9/10/2021 00:02,618.8541,1.269775,3319.227,43.5,60.89999,67.20001,1003.733,17.37587,3.257411,20.48069
9/10/2021 00:03,608.3854,1.088379,3277.995,43.5,61,67.20001,1003.733,17.07205,3.257411,20.48069
9/10/2021 00:04,611.4583,1.224426,3277.995,43.5,61,67.20001,1003.733,17.12674,3.257411,20.48069
9/10/2021 00:05,608.8021,0.1360474,3259.549,43.60001,61,67.39999,1003.733,17.12413,3.257411,20.48069
9/10/2021 00:06,611.6146,0.1360474,3289.93,43.60001,61,67.39999,1003.733,17.17882,3.257411,20.44271
9/10/2021 00:07,614.6875,2.176758,3289.93,43.60001,61,67.39999,1003.733,17.28472,3.257411,20.44271
9/10/2021 00:08,616.8229,1.451172,3312.355,43.60001,61,67.39999,1003.733,17.33941,3.252227,20.44271
9/10/2021 00:09,619.4791,1.451172,3312.355,43.60001,61.10001,67.39999,1003.733,17.33941,3.252227,20.44271
9/10/2021 00:10,618.9583,3.265137,3312.355,43.60001,61.10001,67.60001,1003.733,17.33941,3.256687,20.47888
9/10/2021 00:11,619.4791,3.129089,3312.355,43.7,61.20001,67.60001,1003.733,17.33941,3.256687,20.47888
9/10/2021 00:12,621.6146,4.398865,3334.057,43.7,61.20001,67.60001,1003.733,17.60504,3.252709,20.29351
9/10/2021 00:13,618.3854,1.950012,3315.61,43.7,61.30002,67.60001,1003.733,17.46962,3.245475,20.29351
9/10/2021 00:14,618.0729,1.677917,3316.696,43.7,61.39999,67.60001,1003.733,17.44531,3.245475,20.37037
9/10/2021 00:15,619.5313,3.945374,3316.696,43.8,61.39999,67.80002,1003.733,17.39236,3.25512,20.44271
9/10/2021 00:16,618.4375,2.811646,3316.696,43.8,61.39999,67.80002,1003.733,17.39236,3.25512,20.44271
9/10/2021 00:17,618.9063,2.811646,3316.696,43.8,61.39999,67.80002,1003.733,17.39236,3.25512,20.44271
9/10/2021 00:18,617.9166,3.310486,3326.461,43.8,61.5,67.80002,1003.733,17.39583,3.25512,20.44271
9/10/2021 00:19,617.1354,3.310486,3308.738,43.8,61.5,68,1003.733,17.34375,3.255964,20.38665
9/10/2021 00:20,607.1875,2.448853,3287.76,43.8,61.5,68,1003.733,16.98611,3.255964,20.38665
9/10/2021 00:21,613.0208,1.813965,3305.121,43.90001,61.5,68,1003.624,17.30903,3.252467,20.3134
9/10/2021 00:22,612.7083,-0.4534912,3286.313,43.90001,61.5,68,1003.624,17.34028,3.252467,20.3134
9/10/2021 00:23,617.8125,1.813965,3308.015,43.90001,61.5,68,1003.624,17.34028,3.252467,20.3134
9/10/2021 00:24,617.6563,2.312805,3321.397,43.90001,61.5,68.20001,1003.624,17.3967,3.252467,20.38665
9/10/2021 00:25,620.0521,4.761658,3331.886,43.90001,61.60001,68.20001,1003.624,17.48004,3.266332,20.38665
9/10/2021 00:26,620.0521,4.172119,3323.929,43.90001,61.60001,68.20001,1003.624,17.42795,3.251021,20.38665
9/10/2021 00:27,611.9271,3.129089,3304.398,43.90001,61.70001,68.20001,1003.624,17.23177,3.261871,20.38665
9/10/2021 00:28,608.75,0.1813965,3272.569,43.90001,61.70001,68.20001,1003.624,17.16146,3.248489,20.38665
9/10/2021 00:29,613.6458,0.1813965,3293.909,43.90001,61.70001,68.20001,1003.624,17.28472,3.251985,20.38665
9/10/2021 00:30,614.8438,2.358154,3312.355,43.90001,61.70001,68.20001,1003.624,17.35417,3.251985,20.38665
9/10/2021 00:31,617.3958,2.358154,3312.355,43.90001,61.70001,68.39999,1003.624,17.40712,3.265006,20.38665
9/10/2021 00:32,616.3021,2.358154,3312.355,44,61.70001,68.39999,1003.624,17.40712,3.265006,20.38665
9/10/2021 00:33,618.5416,3.673279,3320.674,44,61.80002,68.39999,1003.624,17.40712,3.251383,20.38665
9/10/2021 00:34,619.4791,3.673279,3320.674,44,61.80002,68.39999,1003.624,17.42795,3.263318,20.38665
9/10/2021 00:35,619.2708,3.673279,3335.865,44,61.89999,68.39999,1003.624,17.49219,3.246801,20.38665
9/10/2021 00:36,620.1563,3.718628,3321.036,44,61.89999,68.39999,1003.624,17.44531,3.241979,20.38665
9/10/2021 00:37,619.5833,3.718628,3327.546,44,61.89999,68.39999,1003.516,17.46094,3.2638,20.38665
9/10/2021 00:38,621.25,2.5849,3327.546,44,61.89999,68.60001,1003.516,17.52865,3.259822,20.40563
9/10/2021 00:39,619.6354,4.62561,3327.546,44.10001,62,68.60001,1003.516,17.45313,3.251744,20.40563
9/10/2021 00:40,621.6666,1.950012,3327.546,44.10001,62,68.60001,1003.516,17.45313,3.251744,20.40563
9/10/2021 00:41,620,3.945374,3327.546,44.10001,62,68.60001,1003.516,17.46267,3.258254,20.40563
9/10/2021 00:42,619.6354,3.945374,3327.546,44.10001,62,68.60001,1003.516,17.46267,3.25524,20.40563
9/10/2021 00:43,621.25,3.945374,3327.546,44.10001,62.10001,68.60001,1003.516,17.4974,3.25524,20.40563
9/10/2021 00:44,619.6354,2.902344,3327.546,44.10001,62.10001,68.80002,1003.516,17.42795,3.25524,20.36856
9/10/2021 00:45,621.3021,2.902344,3327.546,44.10001,62.10001,68.80002,1003.516,17.49826,3.25524,20.36856
9/10/2021 00:46,620.1563,4.036072,3327.546,44.10001,62.10001,68.80002,1003.516,17.49826,3.25524,20.36856
9/10/2021 00:47,620.1041,4.036072,3327.546,44.10001,62.10001,68.80002,1003.516,17.44531,3.25524,20.42372
9/10/2021 00:48,620.1041,3.038391,3327.546,44.10001,62.20001,68.80002,1003.516,17.44531,3.25524,20.42372
9/10/2021 00:49,620.6771,3.038391,3327.546,44.10001,62.20001,68.80002,1003.516,17.4809,3.25524,20.42372
9/10/2021 00:50,620.5729,2.267456,3327.546,44.10001,62.20001,69,1003.516,17.4809,3.241858,20.42372
9/10/2021 00:51,619.0104,2.267456,3327.546,44.2,62.20001,69,1003.516,17.32031,3.303404,20.42372
9/10/2021 00:52,605.1041,2.267456,3278.718,44.2,62.20001,69,1003.516,16.94879,3.258375,20.47888
9/10/2021 00:53,610.3646,0.6802368,3267.867,44.10001,62.20001,69,1003.516,17.18576,3.258375,20.47888
9/10/2021 00:54,612.5,2.403503,3290.654,44.2,62.20001,69,1003.516,17.29427,3.258375,20.38845
9/10/2021 00:55,616.5625,1.451172,3304.76,44.2,62.10001,69,1003.516,17.44531,3.247886,20.33149
9/10/2021 00:56,620.1041,1.451172,3322.844,44.2,62.20001,69,1003.516,17.46267,3.269587,20.40563
9/10/2021 00:57,618.0208,2.131409,3322.844,44.2,62.20001,69,1003.472,17.42708,3.240532,20.40563
9/10/2021 00:58,616.8229,-0.09069824,3322.844,44.2,62.20001,69,1003.472,17.39236,3.258254,20.4418
9/10/2021 00:59,621.1458,4.308167,3322.844,44.2,62.20001,69,1003.472,17.4809,3.251503,20.4418
9/10/2021 01:00,618.4896,4.308167,3335.865,44.2,62.30002,69,1003.472,17.40278,3.251503,20.4418
9/10/2021 01:01,620.1041,3.582581,3330.44,44.2,62.30002,69,1003.472,17.46354,3.251503,20.4418
9/10/2021 01:02,621.25,3.08374,3330.44,44.2,62.30002,69,1003.472,17.46354,3.257893,20.4418
9/10/2021 01:03,620.1563,4.12677,3330.44,44.2,62.30002,69,1003.472,17.42795,3.257893,20.4418
9/10/2021 01:04,621.6666,4.036072,3323.206,44.2,62.30002,69.10001,1003.472,17.44531,3.257893,20.4418
9/10/2021 01:05,621.25,4.036072,3335.142,44.2,62.39999,69.10001,1003.472,17.46267,3.255964,20.4418
9/10/2021 01:06,620.1041,4.036072,3335.142,44.2,62.39999,69.10001,1003.472,17.42795,3.255964,20.4418
9/10/2021 01:07,620.1041,1.315125,3317.057,44.2,62.39999,69.10001,1003.472,17.46267,3.261269,20.4418
9/10/2021 01:08,620.7813,5.124451,3330.078,44.2,62.39999,69.10001,1003.472,17.46267,3.261269,20.4418
9/10/2021 01:09,620.625,2.811646,3330.078,44.2,62.39999,69.20001,1003.472,17.46267,3.259098,20.4418
9/10/2021 01:10,622.1354,2.811646,3322.844,44.2,62.39999,69.20001,1003.472,17.46267,3.259098,20.4418
9/10/2021 01:11,621.875,4.398865,3338.397,44.2,62.39999,69.20001,1003.472,17.46267,3.246681,20.4418
9/10/2021 01:12,620.7291,3.355835,3329.355,44.2,62.39999,69.20001,1003.472,17.50087,3.253071,20.40563
9/10/2021 01:13,621.1458,3.355835,3329.355,44.2,62.39999,69.20001,1003.472,17.48264,3.253071,20.40563
9/10/2021 01:14,621.6666,5.396545,3329.355,44.2,62.5,69.30002,1003.472,17.48264,3.253071,20.40563
9/10/2021 01:15,621.6666,4.036072,3340.205,44.2,62.5,69.30002,1003.429,17.48264,3.252227,20.45537
9/10/2021 01:16,621.1458,4.036072,3329.716,44.2,62.5,69.30002,1003.429,17.48264,3.252227,20.45537
9/10/2021 01:17,621.6666,2.902344,3329.716,44.2,62.5,69.30002,1003.429,17.48264,3.252227,20.40563
9/10/2021 01:18,621.6666,2.902344,3329.716,44.2,62.5,69.30002,1003.429,17.48264,3.253311,20.46079
9/10/2021 01:19,623.9063,4.444214,3329.716,44.2,62.5,69.30002,1003.429,17.44531,3.26175,20.46079
9/10/2021 01:20,621.1458,3.62793,3329.716,44.2,62.5,69.39999,1003.429,17.44531,3.240653,20.51686
9/10/2021 01:21,606.0416,-2.403503,3255.208,44.2,62.5,69.39999,1003.429,17.07205,3.256446,20.42372
9/10/2021 01:22,610.4166,-1.133728,3272.569,44.2,62.5,69.39999,1003.32,17.17535,3.256446,20.42372
9/10/2021 01:23,610.9375,1.269775,3276.91,44.2,62.39999,69.39999,1003.32,17.17882,3.256446,20.42372
9/10/2021 01:24,608.3854,-0.4081421,3258.825,44.2,62.39999,69.39999,1003.32,17.1441,3.256446,20.42372
9/10/2021 01:25,611.5625,0.9976807,3281.25,44.2,62.39999,69.39999,1003.32,17.24566,3.256446,20.42372
9/10/2021 01:26,615.1563,0.9976807,3297.526,44.2,62.39999,69.39999,1003.32,17.39236,3.256446,20.34957
9/10/2021 01:27,621.0938,1.133728,3320.313,44.2,62.39999,69.39999,1003.32,17.40972,3.256446,20.34957
9/10/2021 01:28,621.0938,5.033752,3335.503,44.2,62.39999,69.39999,1003.32,17.46181,3.256446,20.44271
9/10/2021 01:29,621.7188,3.673279,3335.503,44.2,62.5,69.39999,1003.32,17.5026,3.256446,20.44271
9/10/2021 01:30,621.6666,3.673279,3335.503,44.2,62.5,69.39999,1003.32,17.44531,3.256446,20.44271
9/10/2021 01:31,623.8541,3.673279,3335.503,44.2,62.5,69.39999,1003.19,17.51563,3.256446,20.44271
9/10/2021 01:32,623.2813,4.534912,3335.503,44.2,62.60001,69.39999,1003.19,17.51563,3.256446,20.44271
9/10/2021 01:33,623.3333,4.534912,3335.503,44.2,62.60001,69.39999,1003.19,17.51563,3.256446,20.42372
9/10/2021 01:34,622.2916,3.446533,3335.503,44.2,62.60001,69.39999,1003.19,17.51563,3.264403,20.42372
9/10/2021 01:35,620.1563,4.670959,3335.503,44.2,62.60001,69.39999,1003.19,17.4809,3.245957,20.42372
9/10/2021 01:36,624.3229,4.670959,3335.503,44.2,62.60001,69.39999,1003.19,17.60504,3.245957,20.42372
9/10/2021 01:37,622.2396,4.670959,3344.907,44.2,62.60001,69.39999,1003.19,17.58767,3.252227,20.33149
9/10/2021 01:38,622.2396,4.172119,3344.907,44.2,62.70001,69.5,1003.103,17.5408,3.234745,20.33149
9/10/2021 01:39,622.7083,3.129089,3335.142,44.2,62.70001,69.5,1003.103,17.50868,3.270552,20.44271
9/10/2021 01:40,623.2813,3.129089,3335.142,44.3,62.70001,69.5,1003.103,17.50868,3.304489,20.44271
9/10/2021 01:41,622.8646,1.859314,3335.142,44.3,62.70001,69.5,1003.103,17.53472,3.253794,20.44271
9/10/2021 01:42,616.25,3.537231,3335.142,44.3,62.70001,69.5,1003.103,17.3099,3.253794,20.44271
9/10/2021 01:43,610.4688,2.358154,3284.144,44.3,62.70001,69.5,1003.103,17.17882,3.253794,20.44271
9/10/2021 01:44,605.5729,0.5895386,3264.25,44.3,62.60001,69.60001,1003.103,17.03646,3.253794,20.44271
9/10/2021 01:45,604.4791,-1.451172,3240.741,44.3,62.60001,69.60001,1003.103,17.00174,3.253794,20.44271
9/10/2021 01:46,608.0729,-0.6802368,3259.91,44.3,62.5,69.60001,1003.103,17.10764,3.253794,20.44271
9/10/2021 01:47,613.0729,0.6348877,3293.909,44.2,62.5,69.60001,1002.995,17.3724,3.253794,20.44271
9/10/2021 01:48,618.0729,1.632568,3311.632,44.2,62.5,69.60001,1002.995,17.40972,3.268502,20.38665
9/10/2021 01:49,619.4791,3.900024,3328.631,44.3,62.5,69.60001,1002.995,17.45833,3.24861,20.38665
9/10/2021 01:50,621.7188,3.900024,3328.631,44.3,62.60001,69.60001,1002.995,17.5191,3.250177,20.44271
9/10/2021 01:51,620.7291,3.900024,3338.759,44.3,62.60001,69.60001,1002.995,17.46528,3.249454,20.44271
9/10/2021 01:52,619.5833,3.900024,3322.844,44.3,62.60001,69.60001,1002.995,17.42795,3.251865,20.44271
9/10/2021 01:53,621.7188,3.900024,3340.929,44.3,62.60001,69.5,1002.995,17.57379,3.251865,20.38665
9/10/2021 01:54,623.2291,3.900024,3340.929,44.3,62.70001,69.5,1002.995,17.57379,3.251865,20.38665
9/10/2021 01:55,622.2916,3.900024,3340.929,44.3,62.70001,69.5,1002.995,17.55208,3.251865,20.38665
9/10/2021 01:56,622.8125,2.720947,3325.014,44.3,62.70001,69.5,1002.995,17.49826,3.254758,20.46079
9/10/2021 01:57,623.2813,3.582581,3343.099,44.3,62.80002,69.5,1002.995,17.46267,3.251623,20.46079
9/10/2021 01:58,614.8438,4.534912,3301.505,44.3,62.80002,69.70001,1002.93,17.28559,3.268502,20.46079
9/10/2021 01:59,617.2916,3.491882,3320.313,44.3,62.80002,69.70001,1002.93,17.375,3.253915,20.46079
9/10/2021 02:00,620.5729,2.131409,3320.313,44.3,62.70001,69.70001,1002.93,17.44531,3.253915,20.46079
9/10/2021 02:01,621.6666,4.12677,3334.057,44.3,62.80002,69.70001,1002.93,17.50694,3.268502,20.46079
9/10/2021 02:02,624.8958,3.809326,3334.057,44.3,62.80002,69.70001,1002.93,17.58767,3.248007,20.46079
9/10/2021 02:03,621.6666,2.403503,3330.078,44.3,62.80002,69.70001,1002.93,17.53472,3.243546,20.40563
9/10/2021 02:04,623.3333,4.081421,3340.567,44.40001,62.80002,69.70001,1002.93,17.51563,3.261992,20.49154
9/10/2021 02:05,617.9166,4.081421,3315.61,44.40001,62.80002,69.70001,1002.843,17.34028,3.261992,20.49154
9/10/2021 02:06,616.9271,1.451172,3315.61,44.3,62.80002,69.70001,1002.843,17.39236,3.250779,20.49154
9/10/2021 02:07,612.1875,4.353516,3294.994,44.40001,62.80002,69.70001,1002.843,17.2526,3.289118,20.46079
9/10/2021 02:08,616.3541,0.4081421,3294.994,44.40001,62.80002,69.70001,1002.843,17.33941,3.25078,20.40563
9/10/2021 02:09,617.9166,1.269775,3309.462,44.40001,62.80002,69.70001,1002.843,17.39236,3.261751,20.51324
9/10/2021 02:10,621.25,3.900024,3327.546,44.40001,62.80002,69.70001,1002.843,17.43142,3.243184,20.51324
9/10/2021 02:11,588.8021,0.6802368,3195.891,44.40001,62.80002,69.80002,1002.843,16.53733,3.249695,20.51324
9/10/2021 02:12,559.0625,-7.437256,3055.555,44.40001,62.70001,69.80002,1002.843,15.62674,3.249695,20.44271
9/10/2021 02:13,534.9479,-17.95825,2930.772,44.3,62.5,69.80002,1002.843,14.89323,3.251744,20.44271
9/10/2021 02:14,553.9583,-17.95825,3012.876,44.3,62.10001,69.80002,1002.843,15.53646,3.269467,20.44271
9/10/2021 02:15,575.2083,-12.87915,3082.682,44.2,61.89999,69.39999,1002.843,16.16146,3.252467,20.44271
9/10/2021 02:16,578.8021,-9.477966,3140.552,44.2,61.80002,69.39999,1002.843,16.33073,3.274892,20.44271
9/10/2021 02:17,558.75,-9.477966,3060.981,44.2,61.80002,69.39999,1002.843,15.7691,3.255602,20.40563
9/10/2021 02:18,530,-17.23267,2912.326,44.10001,61.80002,69,1002.843,14.83941,3.255602,20.40563
9/10/2021 02:19,500.3125,-25.98505,2787.543,44.10001,61.60001,69,1002.843,14.16233,3.255602,20.40563
9/10/2021 02:20,524.8958,-24.30713,2879.774,44,61.39999,69,1002.843,14.8099,3.255602,20.35048
9/10/2021 02:21,530.625,-20.63385,2911.965,43.90001,61.20001,68.60001,1002.843,14.94618,3.250779,20.35048
9/10/2021 02:22,544.4791,-19.68152,2971.644,43.90001,61,68.60001,1002.886,15.36632,3.250779,20.35048
9/10/2021 02:23,548.2813,-16.96057,2995.877,43.8,61,68.20001,1002.886,15.49219,3.264644,20.35048
9/10/2021 02:24,548.2291,-14.60242,2995.877,43.8,61,68.20001,1002.886,15.49653,3.247886,20.40563
9/10/2021 02:25,564.0104,-14.60242,3043.981,43.8,61,67.80002,1002.886,15.92969,3.256446,20.40563
9/10/2021 02:26,568.3333,-11.20123,3084.491,43.7,61,67.80002,1002.886,16.01997,3.256446,20.40563
9/10/2021 02:27,595.3125,-7.890747,3194.806,43.7,61,67.80002,1002.886,16.75174,3.239206,20.40563
9/10/2021 02:28,602.3438,-3.809326,3232.422,43.7,61.30002,67.80002,1002.756,16.91406,3.260666,20.40563
9/10/2021 02:29,606.0938,-2.448853,3249.06,43.7,61.5,67.60001,1002.756,17.01823,3.249936,20.40563
9/10/2021 02:30,610.3646,-0.7255859,3268.952,43.8,61.5,67.60001,1002.756,17.125,3.263438,20.40563
9/10/2021 02:31,615.5729,0.8162842,3313.44,43.8,61.70001,67.60001,1002.756,17.25868,3.242461,20.48069
9/10/2021 02:32,620.5729,0.9069824,3313.44,43.8,61.80002,67.60001,1002.756,17.37934,3.257169,20.48069
9/10/2021 02:33,618.9583,4.807007,3311.27,43.8,61.89999,67.89999,1002.756,17.37587,3.257169,20.48069
9/10/2021 02:34,616.875,1.632568,3311.27,43.8,62,67.89999,1002.756,17.23177,3.257169,20.48069
9/10/2021 02:35,614.6354,0.7255859,3302.59,43.90001,62.10001,67.89999,1002.756,17.26736,3.258495,20.53584
9/10/2021 02:36,606.6146,-0.09069824,3275.463,43.90001,62.10001,68.20001,1002.626,17.05469,3.258495,20.46079
9/10/2021 02:37,603.4375,-0.09069824,3265.335,43.90001,62.10001,68.20001,1002.626,16.8941,3.252467,20.46079
9/10/2021 02:38,607.7604,-0.6802368,3266.059,43.90001,62.10001,68.20001,1002.626,17.08767,3.245234,20.46079
9/10/2021 02:39,610.8854,-0.6802368,3277.995,43.90001,62.10001,68.20001,1002.626,17.17882,3.273204,20.46079
9/10/2021 02:40,613.6458,2.358154,3299.696,43.90001,62.10001,68.39999,1002.626,17.25,3.257411,20.46079
9/10/2021 02:41,586.0416,-1.54187,3179.615,43.90001,62.10001,68.39999,1002.626,16.47396,3.257411,20.46079
9/10/2021 02:42,567.7083,-11.33728,3093.171,43.90001,62.10001,68.39999,1002.626,15.95313,3.257411,20.41016
9/10/2021 02:43,561.25,-12.38031,3053.385,43.90001,61.89999,68.39999,1002.626,15.82205,3.255361,20.41016
9/10/2021 02:44,559.0625,-12.6524,3053.385,43.8,61.70001,68.39999,1002.626,15.73958,3.255361,20.41016
9/10/2021 02:45,560.2083,-12.6524,3040.365,43.8,61.5,68.5,1002.626,15.81163,3.25307,20.41016
9/10/2021 02:46,553.75,-13.1059,3018.302,43.8,61.5,68.5,1002.626,15.57986,3.25307,20.41016
9/10/2021 02:47,523.2813,-21.67688,2879.413,43.7,61.20001,68.5,1002.626,14.65972,3.299064,20.41016
9/10/2021 02:48,493.2291,-21.67688,2785.735,43.7,61,68.20001,1002.626,13.82378,3.258013,20.41016
9/10/2021 02:49,469.375,-32.06183,2657.335,43.60001,60.80002,68.20001,1002.626,13.15104,3.258134,20.41016
9/10/2021 02:50,486.1458,-31.60834,2707.972,43.5,60.39999,67.80002,1002.626,13.66406,3.258134,20.41016
9/10/2021 02:51,509.9479,-27.84436,2807.074,43.5,60.39999,67.80002,1002.626,14.42795,3.258134,20.41016
9/10/2021 02:52,532.8125,-24.71527,2897.859,43.40001,60.20001,67.30002,1002.626,15.01823,3.258134,20.41016
9/10/2021 02:53,513.2291,-21.40479,2846.499,43.3,60.20001,67.30002,1002.626,14.44531,3.258134,20.41016
9/10/2021 02:54,481.875,-26.71063,2731.12,43.3,60.20001,66.89999,1002.496,13.53993,3.258134,20.41016
9/10/2021 02:55,460.1042,-33.37695,2593.316,43.2,60.10001,66.89999,1002.496,12.90017,3.258134,20.41016
9/10/2021 02:56,429.5313,-38.90955,2503.617,43.2,59.70001,66.5,1002.496,12.13281,3.251383,20.38755
9/10/2021 02:57,414.6875,-44.17004,2425.854,43.10001,59.5,66.5,1002.496,11.79688,3.26175,20.30075
9/10/2021 02:58,413.6979,-46.30145,2407.407,43.10001,59.10001,66,1002.496,11.76042,3.26163,20.30075
9/10/2021 02:59,410.9896,-46.30145,2391.493,42.90001,58.89999,66,1002.496,11.68924,3.248369,20.30075
9/10/2021 03:00,399.6354,-46.30145,2366.536,42.8,58.70001,65.5,1002.496,11.31337,3.241738,20.30075
9/10/2021 03:01,395.9375,-49.38519,2324.942,42.7,58.5,65.5,1002.387,11.25868,3.252467,20.33239
9/10/2021 03:02,420.1042,-46.30145,2420.066,42.60001,58.30002,65,1002.387,11.92101,3.252467,20.33239
9/10/2021 03:03,422.1354,-45.43982,2446.108,42.5,58.20001,65,1002.387,12.01042,3.252467,20.33239
9/10/2021 03:04,416.875,-45.43982,2425.492,42.5,58.10001,64.5,1002.387,11.81424,3.252467,20.33239
9/10/2021 03:05,394.8958,-45.43982,2347.729,42.40001,58.10001,64.5,1002.387,11.26128,3.24656,20.36946
9/10/2021 03:06,392.0833,-50.06543,2324.942,42.3,57.89999,64.10001,1002.387,11.2066,3.254879,20.29532
9/10/2021 03:07,393.2292,-50.06543,2307.581,42.2,57.80002,64.10001,1002.387,11.2066,3.254879,20.29532
9/10/2021 03:08,403.9063,-48.841,2358.941,42.2,57.70001,64.10001,1002.387,11.57813,3.254879,20.29532
9/10/2021 03:09,413.6458,-47.34448,2379.919,42.10001,57.5,63.70001,1002.387,11.76823,3.254879,20.29532
9/10/2021 03:10,417.9688,-45.93866,2402.705,42.10001,57.5,63.70001,1002.387,11.95052,3.244149,20.29532
9/10/2021 03:11,447.8125,-42.90027,2537.616,42,57.5,63.70001,1002.387,12.72309,3.252467,20.29532
9/10/2021 03:12,472.9167,-34.01184,2635.634,42,57.5,63.39999,1002.387,13.5026,3.252467,20.34596
9/10/2021 03:13,495.5729,-34.01184,2763.31,42,57.60001,63.39999,1002.387,14.05469,3.239809,20.34596
9/10/2021 03:14,518.0208,-29.11414,2836.733,42,57.80002,63.39999,1002.387,14.67882,3.247645,20.34596
9/10/2021 03:15,542.5521,-22.62921,2958.623,42,58,63.39999,1002.279,15.33941,3.248248,20.44452
9/10/2021 03:16,571.5104,-15.28265,3089.193,42,58.39999,63.39999,1002.279,16.125,3.248248,20.44452
9/10/2021 03:17,594.8958,-10.47565,3178.53,42,58.60001,63.39999,1002.279,16.6276,3.262354,20.44452
9/10/2021 03:18,587.3438,-5.215149,3201.316,42.10001,59,63.39999,1002.279,16.47656,3.262354,20.49877
9/10/2021 03:19,560.2083,-10.3396,3053.024,42.2,59.39999,64,1002.279,15.69705,3.251865,20.49877
9/10/2021 03:20,529.5313,-15.05591,2960.793,42.2,59.39999,64.5,1002.279,14.89236,3.251865,20.40654
9/10/2021 03:21,535.4166,-19.50012,2935.474,42.3,59.39999,64.5,1002.279,15.10677,3.251865,20.40654
9/10/2021 03:22,541.3541,-19.50012,2955.367,42.3,59.39999,65,1002.279,15.26736,3.251865,20.40654
9/10/2021 03:23,566.6146,-12.6524,3049.407,42.3,59.30002,65,1002.279,15.9158,3.251141,20.4626
9/10/2021 03:24,588.75,-7.573303,3159.722,42.3,59.39999,65,1002.279,16.55556,3.251141,20.4626
9/10/2021 03:25,601.25,-2.720947,3215.784,42.40001,59.60001,65.39999,1002.279,16.84201,3.251141,20.4626
9/10/2021 03:26,604.9479,-0.4988403,3247.974,42.5,59.80002,65.39999,1002.279,17.0191,3.251141,20.4626
9/10/2021 03:27,607.7604,-3.537231,3266.421,42.5,60,65.80002,1002.279,17.10764,3.251141,20.4626
9/10/2021 03:28,607.2396,3.718628,3266.421,42.60001,60.20001,65.80002,1002.279,16.98351,3.24873,20.48792
9/10/2021 03:29,578.75,-4.62561,3161.169,42.60001,60.39999,66.20001,1002.279,16.25174,3.269346,20.48792
9/10/2021 03:30,550.9896,-11.83612,3042.173,42.7,60.39999,66.20001,1002.279,15.46528,3.294543,20.38755
9/10/2021 03:31,517.4479,-20.4071,2894.604,42.7,60.20001,66.60001,1002.279,14.53559,3.250056,20.38755
9/10/2021 03:32,508.2291,-23.0827,2819.372,42.7,60,66.60001,1002.279,14.34635,3.250056,20.38755
9/10/2021 03:33,496.9791,-27.93506,2772.352,42.7,59.80002,66.60001,1002.279,13.96528,3.270672,20.38755
9/10/2021 03:34,492.1354,-29.06879,2756.076,42.7,59.60001,66.60001,1002.279,13.91233,3.248007,20.38755
9/10/2021 03:35,462.3958,-31.83508,2632.017,42.60001,59.39999,66.60001,1002.279,13.12326,3.250539,20.38755
9/10/2021 03:36,434.3229,-37.09558,2516.638,42.60001,59,66.20001,1002.387,12.34983,3.25512,20.38755
9/10/2021 03:37,459.6354,-39.36304,2575.593,42.5,58.80002,66.20001,1002.387,12.99132,3.25512,20.29532
9/10/2021 03:38,477.1354,-38.18396,2677.228,42.5,58.60001,65.70001,1002.387,13.5217,3.24427,20.29532
9/10/2021 03:39,504.5313,-28.38855,2800.202,42.40001,58.5,65.70001,1002.387,14.30382,3.252227,20.36946
9/10/2021 03:40,526.5625,-25.98505,2882.668,42.40001,58.5,65.20001,1002.387,14.82205,3.252227,20.36946
9/10/2021 03:41,555.4166,-15.87219,3019.025,42.40001,58.70001,65.20001,1002.387,15.62587,3.256084,20.36946
9/10/2021 03:42,574.1146,-14.69312,3103.66,42.40001,58.89999,65.20001,1002.387,16.12587,3.244269,20.40654
9/10/2021 03:43,575.2083,-10.88379,3116.319,42.40001,59.10001,65.20001,1002.387,16.21528,3.244269,20.40654
9/10/2021 03:44,593.75,-7.119812,3199.508,42.5,59.30002,65,1002.387,16.73177,3.249454,20.40654
9/10/2021 03:45,602.8646,-1.088379,3229.89,42.5,59.5,65,1002.387,16.96615,3.255361,20.46079
9/10/2021 03:46,607.1875,-1.677917,3267.144,42.60001,59.70001,65,1002.387,17.07205,3.256567,20.46079
9/10/2021 03:47,609.5833,0.1360474,3267.144,42.60001,60.10001,65.39999,1002.387,17.125,3.256567,20.46079
9/10/2021 03:48,614.2708,1.995361,3290.654,42.7,60.30002,65.39999,1002.387,17.28472,3.244149,20.46079
9/10/2021 03:49,615.2604,-0.2267456,3296.802,42.7,60.30002,65.80002,1002.387,17.28472,3.244149,20.46079
9/10/2021 03:50,618.0208,0.6802368,3316.696,42.8,60.39999,65.80002,1002.387,17.36285,3.245234,20.46079
9/10/2021 03:51,620.625,3.310486,3316.696,42.8,60.60001,65.80002,1002.387,17.44531,3.254758,20.46079
9/10/2021 03:52,620.7291,3.355835,3330.44,42.90001,60.70001,66.20001,1002.387,17.39236,3.254758,20.46079
9/10/2021 03:53,620.5729,3.355835,3326.099,42.90001,60.80002,66.60001,1002.387,17.42795,3.254758,20.49877
9/10/2021 03:54,620.5729,1.950012,3326.099,43,60.89999,66.60001,1002.387,17.40972,3.258496,20.49877
9/10/2021 03:55,621.1458,4.670959,3326.099,43,61,66.60001,1002.387,17.40972,3.258496,20.49877
9/10/2021 03:56,620.0521,2.675598,3317.781,43.10001,61,67,1002.387,17.39236,3.250177,20.49877
9/10/2021 03:57,623.3333,2.675598,3335.503,43.10001,61.10001,67,1002.387,17.53472,3.250177,20.49877
9/10/2021 03:58,622.9688,4.62561,3335.503,43.10001,61.10001,67.39999,1002.3,17.50608,3.25295,20.49877
9/10/2021 03:59,621.1979,4.217468,3335.503,43.10001,61.20001,67.39999,1002.3,17.42795,3.25295,20.49877
9/10/2021 04:00,621.1458,1.54187,3335.503,43.2,61.30002,67.39999,1002.3,17.4809,3.25295,20.49877
9/10/2021 04:01,620.1041,2.539551,3318.504,43.2,61.30002,67.80002,1002.3,17.40017,3.259942,20.49877
9/10/2021 04:02,620.4166,5.396545,3318.504,43.2,61.39999,67.80002,1002.3,17.40017,3.245234,20.49877
9/10/2021 04:03,620.0521,3.265137,3324.653,43.3,61.39999,67.80002,1002.3,17.44531,3.250298,20.49877
9/10/2021 04:04,620.625,3.265137,3324.653,43.3,61.39999,67.80002,1002.3,17.44531,3.250298,20.49877
9/10/2021 04:05,621.6666,2.08606,3336.588,43.3,61.5,68.10001,1002.3,17.44531,3.250298,20.49877
9/10/2021 04:06,622.0313,2.993042,3344.184,43.40001,61.5,68.10001,1002.3,17.4809,3.246801,20.49877
9/10/2021 04:07,622.7604,3.673279,3316.696,43.40001,61.5,68.10001,1002.3,17.4809,3.247042,20.49877
9/10/2021 04:08,621.6666,2.856995,3331.525,43.40001,61.60001,68.10001,1002.3,17.39236,3.261027,20.49877
9/10/2021 04:09,622.9688,2.131409,3331.525,43.40001,61.60001,68.30002,1002.3,17.4809,3.262956,20.49877
9/10/2021 04:10,622.1875,4.262817,3331.525,43.5,61.60001,68.30002,1002.3,17.40972,3.256205,20.49877
9/10/2021 04:11,623.2813,5.305847,3331.525,43.5,61.70001,68.30002,1002.3,17.4809,3.256205,20.49877
9/10/2021 04:12,622.2396,3.310486,3331.163,43.5,61.70001,68.30002,1002.3,17.4809,3.256205,20.46079
9/10/2021 04:13,623.5938,3.310486,3331.163,43.5,61.70001,68.30002,1002.3,17.4809,3.242461,20.46079
9/10/2021 04:14,623.1771,4.308167,3335.503,43.5,61.70001,68.5,1002.3,17.4809,3.255361,20.51686
9/10/2021 04:15,620.7291,1.405823,3331.163,43.5,61.80002,68.5,1002.3,17.40972,3.255361,20.51686
9/10/2021 04:16,621.1979,4.353516,3331.163,43.5,61.80002,68.5,1002.3,17.44531,3.244511,20.51686
9/10/2021 04:17,621.6666,3.129089,3331.163,43.60001,61.80002,68.5,1002.3,17.44531,3.261269,20.47888
9/10/2021 04:18,621.6146,3.129089,3331.163,43.60001,61.80002,68.5,1002.3,17.47917,3.261269,20.47888
9/10/2021 04:19,620.6771,3.129089,3331.163,43.60001,61.80002,68.70001,1002.409,17.42795,3.252347,20.47888
9/10/2021 04:20,620.5729,3.265137,3331.163,43.60001,61.89999,68.70001,1002.409,17.4783,3.241497,20.47888
9/10/2021 04:21,620.5729,3.265137,3331.163,43.60001,61.89999,68.70001,1002.409,17.44531,3.261992,20.47888
9/10/2021 04:22,620.6771,3.265137,3318.504,43.60001,61.89999,68.70001,1002.409,17.42795,3.266212,20.47888
9/10/2021 04:23,621.0938,3.265137,3332.248,43.60001,61.89999,68.70001,1002.409,17.45313,3.243064,20.47888
9/10/2021 04:24,620.6771,3.265137,3332.248,43.60001,61.89999,68.70001,1002.409,17.49826,3.255964,20.43186
9/10/2021 04:25,621.1979,3.265137,3323.206,43.60001,61.89999,68.70001,1002.409,17.42795,3.24439,20.43186
9/10/2021 04:26,621.25,3.265137,3346.716,43.60001,61.89999,68.70001,1002.409,17.51563,3.253191,20.43186
9/10/2021 04:27,622.6563,3.265137,3335.865,43.60001,62,68.89999,1002.409,17.51563,3.253191,20.43186
9/10/2021 04:28,620.5729,2.947693,3324.291,43.7,62,68.89999,1002.409,17.44965,3.253191,20.43186
9/10/2021 04:29,621.0416,2.947693,3324.291,43.7,62,68.89999,1002.409,17.44965,3.253191,20.43186
9/10/2021 04:30,620.625,2.947693,3335.503,43.7,62,68.89999,1002.409,17.48004,3.253191,20.47888
9/10/2021 04:31,615.1563,2.947693,3298.611,43.7,62,68.89999,1002.496,17.19618,3.253191,20.47888
9/10/2021 04:32,603.2291,1.360474,3262.442,43.7,62,68.89999,1002.496,16.94705,3.238965,20.47888
9/10/2021 04:33,605.1563,-0.04534912,3253.4,43.7,62,68.89999,1002.496,17.03646,3.249092,20.47888
9/10/2021 04:34,609.3229,-0.5441895,3275.101,43.7,61.89999,68.89999,1002.496,17.08941,3.260545,20.47888
9/10/2021 04:35,612.0313,-0.1360474,3275.101,43.7,61.89999,68.89999,1002.496,17.21441,3.246078,20.46079
9/10/2021 04:36,616.8229,2.720947,3294.271,43.7,61.89999,68.89999,1002.496,17.33941,3.248248,20.46079
9/10/2021 04:37,620.6771,2.720947,3340.567,43.7,61.89999,68.89999,1002.496,17.4809,3.248248,20.46079
9/10/2021 04:38,621.1458,5.215149,3330.44,43.7,61.89999,68.89999,1002.496,17.4809,3.248248,20.46079
9/10/2021 04:39,622.7604,3.582581,3330.44,43.7,62,68.89999,1002.496,17.56944,3.258375,20.38665
9/10/2021 04:40,622.3438,3.582581,3340.567,43.7,62,68.89999,1002.496,17.46267,3.258375,20.38665
9/10/2021 04:41,623.6979,3.582581,3327.908,43.7,62.10001,69,1002.496,17.51563,3.247766,20.4418
9/10/2021 04:42,617.3438,3.990723,3305.121,43.7,62.10001,69,1002.496,17.32031,3.242461,20.51686
9/10/2021 04:43,621.0416,2.811646,3333.695,43.8,62.10001,69,1002.496,17.44531,3.247766,20.51686
9/10/2021 04:44,620.0521,-1.904663,3329.716,43.8,62.10001,69,1002.496,17.33767,3.260545,20.40563
9/10/2021 04:45,621.0416,4.670959,3321.397,43.8,62.10001,69,1002.496,17.46267,3.260545,20.40563
9/10/2021 04:46,620.7813,1.723267,3335.865,43.8,62.10001,69,1002.517,17.51476,3.257652,20.40563
9/10/2021 04:47,620.7813,3.129089,3331.886,43.8,62.10001,69,1002.517,17.42708,3.257652,20.46079
9/10/2021 04:48,620.625,3.129089,3331.886,43.8,62.20001,69,1002.517,17.46267,3.242582,20.46079
9/10/2021 04:49,619.0104,4.716309,3322.121,43.8,62.20001,69,1002.517,17.42708,3.262836,20.46079
9/10/2021 04:50,620.5729,2.312805,3322.121,43.8,62.20001,69.10001,1002.517,17.42708,3.262836,20.46079
9/10/2021 04:51,620.0521,3.854675,3334.057,43.8,62.20001,69.10001,1002.517,17.42708,3.252227,20.46079
9/10/2021 04:52,621.6146,3.854675,3334.057,43.8,62.20001,69.10001,1002.517,17.49826,3.252227,20.46079
9/10/2021 04:53,621.1979,3.854675,3334.057,43.8,62.20001,69.10001,1002.517,17.51563,3.251262,20.46079
9/10/2021 04:54,615.7291,3.854675,3309.823,43.8,62.20001,69.10001,1002.604,17.32899,3.251262,20.46079
9/10/2021 04:55,618.0729,2.539551,3309.823,43.8,62.30002,69.20001,1002.604,17.35677,3.255964,20.46079
9/10/2021 04:56,620.5729,4.308167,3334.057,43.8,62.20001,69.20001,1002.604,17.4783,3.255964,20.46079
9/10/2021 04:57,620.7291,2.539551,3321.036,43.8,62.20001,69.20001,1002.604,17.44531,3.255964,20.46079
9/10/2021 04:58,618.5416,4.489563,3336.588,43.8,62.20001,69.20001,1002.604,17.44531,3.248851,20.4418
9/10/2021 04:59,621.6666,1.768616,3325.738,43.8,62.30002,69.20001,1002.604,17.55642,3.233178,20.4418
9/10/2021 05:00,622.2916,3.038391,3339.12,43.8,62.30002,69.20001,1002.604,17.51563,3.265126,20.4418
9/10/2021 05:01,620.5729,3.038391,3322.483,43.90001,62.30002,69.20001,1002.604,17.44618,3.245475,20.4418
9/10/2021 05:02,621.6666,3.854675,3324.653,43.90001,62.30002,69.30002,1002.713,17.49826,3.236071,20.4418
9/10/2021 05:03,621.8229,3.854675,3335.503,43.90001,62.30002,69.30002,1002.713,17.53733,3.250177,20.4418
9/10/2021 05:04,619.4791,3.537231,3335.503,43.90001,62.30002,69.30002,1002.713,17.4809,3.257772,20.4418
9/10/2021 05:05,617.8646,3.537231,3323.929,43.90001,62.30002,69.30002,1002.713,17.33941,3.257772,20.4418
9/10/2021 05:06,620.7813,3.537231,3323.929,43.90001,62.30002,69.30002,1002.713,17.48004,3.262836,20.4418
9/10/2021 05:07,620.4688,3.537231,3326.823,43.90001,62.30002,69.30002,1002.713,17.48004,3.250659,20.4418
9/10/2021 05:08,623.3333,3.537231,3331.525,43.90001,62.30002,69.30002,1002.843,17.55208,3.250659,20.38665
9/10/2021 05:09,623.3333,3.900024,3339.12,43.90001,62.39999,69.39999,1002.843,17.4809,3.263438,20.49877
9/10/2021 05:10,620.6771,3.900024,3330.44,43.90001,62.39999,69.39999,1002.843,17.42795,3.263438,20.49877
9/10/2021 05:11,620.7813,3.900024,3330.44,43.90001,62.39999,69.39999,1002.843,17.42795,3.24861,20.49877
9/10/2021 05:12,619.5313,3.900024,3330.44,43.90001,62.39999,69.39999,1002.843,17.44531,3.2638,20.44271
9/10/2021 05:13,621.0938,2.675598,3325.738,43.90001,62.39999,69.39999,1002.843,17.49826,3.25512,20.44271
9/10/2021 05:14,620.6771,2.675598,3325.738,43.90001,62.39999,69.39999,1002.843,17.44531,3.25512,20.44271
9/10/2021 05:15,620.5729,2.675598,3325.738,43.90001,62.39999,69.39999,1002.843,17.44531,3.263438,20.44271
9/10/2021 05:16,621.6666,3.446533,3334.057,43.90001,62.39999,69.39999,1002.951,17.49826,3.235469,20.44271
9/10/2021 05:17,597.8125,0.9523315,3240.017,43.90001,62.39999,69.39999,1002.951,16.85938,3.250418,20.44271
9/10/2021 05:18,599.6875,-1.54187,3223.018,43.90001,62.39999,69.39999,1002.951,16.85938,3.257893,20.42282
9/10/2021 05:19,606.0416,-1.315125,3267.867,43.90001,62.30002,69.5,1002.951,17.03646,3.257893,20.42282
9/10/2021 05:20,607.8125,0.1813965,3267.867,43.90001,62.20001,69.5,1002.951,17.125,3.248007,20.42282
9/10/2021 05:21,613.0208,0.1813965,3287.76,43.90001,62.20001,69.5,1002.951,17.25,3.26368,20.40563
9/10/2021 05:22,602.3958,-0.5895386,3246.889,43.90001,62.20001,69.5,1002.951,16.96615,3.251744,20.40563
9/10/2021 05:23,600.1563,-0.5895386,3246.889,43.90001,62.20001,69.30002,1002.951,16.96615,3.269708,20.40563
9/10/2021 05:24,605.0521,-0.5895386,3255.208,43.90001,62.20001,69.30002,1002.951,17.03646,3.245596,20.40563
9/10/2021 05:25,608.8541,-1.859314,3255.208,43.90001,62.10001,69.30002,1002.951,17.09896,3.255482,20.40563
9/10/2021 05:26,612.0313,2.766296,3272.208,43.90001,62.10001,69.30002,1002.951,17.16146,3.255482,20.49877
9/10/2021 05:27,612.6041,0.5895386,3290.654,43.90001,62.10001,69.30002,1002.951,17.25,3.255482,20.49877
9/10/2021 05:28,617.8646,0.5895386,3306.93,43.90001,62.20001,69.30002,1002.951,17.3316,3.244631,20.46079
9/10/2021 05:29,620.5729,4.081421,3328.27,43.90001,62.20001,69.30002,1002.951,17.42795,3.264162,20.46079
9/10/2021 05:30,621.7188,2.539551,3328.27,43.90001,62.20001,69.20001,1002.951,17.4809,3.244993,20.46079
9/10/2021 05:31,617.7604,2.539551,3328.27,43.90001,62.30002,69.20001,1002.951,17.30295,3.255602,20.46079
9/10/2021 05:32,614.1666,2.539551,3302.951,43.90001,62.30002,69.20001,1002.951,17.26736,3.255602,20.46079
9/10/2021 05:33,606.6146,-0.09069824,3272.569,43.90001,62.30002,69.20001,1002.951,17.05469,3.238603,20.46079
9/10/2021 05:34,605.6771,-0.09069824,3257.017,43.90001,62.30002,69.20001,1002.951,17.05469,3.267779,20.46079
9/10/2021 05:35,601.875,-2.5849,3238.209,43.90001,62.30002,69.20001,1002.951,16.99306,3.250177,20.40563
9/10/2021 05:36,605.625,0.7255859,3255.932,43.90001,62.20001,69.20001,1002.951,16.99306,3.260304,20.40563
9/10/2021 05:37,608.0208,0.1360474,3270.761,43.90001,62.20001,69.20001,1002.951,17.1441,3.260304,20.40563
9/10/2021 05:38,612.5521,1.179077,3291.739,43.90001,62.20001,69.20001,1002.951,17.26997,3.25512,20.40563
9/10/2021 05:39,618.0208,1.179077,3309.823,43.90001,62.20001,69.20001,1002.951,17.39236,3.25512,20.40563
9/10/2021 05:40,621.8229,1.859314,3322.844,43.90001,62.20001,69.20001,1002.951,17.48004,3.268381,20.40563
9/10/2021 05:41,619.4791,3.809326,3322.844,43.90001,62.30002,69.20001,1002.951,17.40972,3.257772,20.49877
9/10/2021 05:42,620.5729,3.809326,3335.142,43.90001,62.30002,69.20001,1002.951,17.4809,3.257772,20.49877
9/10/2021 05:43,618.9063,2.312805,3310.185,43.90001,62.39999,69.20001,1002.951,17.44531,3.265368,20.44271
9/10/2021 05:44,620.5729,3.945374,3326.823,43.90001,62.39999,69.30002,1002.951,17.375,3.265368,20.44271
9/10/2021 05:45,620.2083,3.945374,3326.823,43.90001,62.39999,69.30002,1002.951,17.44531,3.24644,20.47888
9/10/2021 05:46,620.2083,3.945374,3326.823,43.90001,62.39999,69.30002,1002.951,17.44531,3.24644,20.47888
9/10/2021 05:47,620.1563,3.945374,3336.588,43.90001,62.39999,69.30002,1002.951,17.51563,3.257411,20.40654
9/10/2021 05:48,622.7604,1.768616,3328.27,43.90001,62.39999,69.30002,1002.951,17.49826,3.253794,20.40654
9/10/2021 05:49,619.0104,3.990723,3328.27,43.90001,62.5,69.30002,1002.951,17.42795,3.253794,20.40654
9/10/2021 05:50,620.1041,1.950012,3328.27,44,62.5,69.30002,1002.951,17.48698,3.253794,20.40654
9/10/2021 05:51,621.7188,4.036072,3328.27,44,62.5,69.30002,1002.951,17.48698,3.253794,20.42372
9/10/2021 05:52,621.6146,4.807007,3332.248,43.90001,62.5,69.5,1002.951,17.53472,3.253794,20.42372
9/10/2021 05:53,622.2916,3.219788,3332.248,43.90001,62.5,69.5,1002.951,17.51563,3.253794,20.42372
9/10/2021 05:54,621.25,4.489563,3332.248,44,62.5,69.5,1002.951,17.51563,3.250298,20.42372
9/10/2021 05:55,621.0938,2.131409,3332.248,44,62.5,69.5,1002.951,17.48004,3.250298,20.42372
9/10/2021 05:56,620.5208,3.62793,3332.248,44,62.5,69.5,1002.951,17.46267,3.250298,20.42372
9/10/2021 05:57,620.625,2.630249,3332.248,44,62.5,69.5,1002.951,17.46267,3.266694,20.46079
9/10/2021 05:58,621.0938,2.630249,3326.461,44,62.5,69.5,1002.951,17.46267,3.25946,20.46079
9/10/2021 05:59,619.0104,2.222107,3326.461,44,62.5,69.5,1002.951,17.40972,3.238845,20.46079
9/10/2021 06:00,620.2083,4.62561,3326.461,44,62.60001,69.5,1002.951,17.40972,3.250418,20.46079
9/10/2021 06:01,619.0625,2.630249,3317.781,44,62.60001,69.5,1002.951,17.46267,3.250418,20.46079
9/10/2021 06:02,619.6354,2.630249,3317.781,44,62.60001,69.60001,1002.951,17.42795,3.258737,20.46079
9/10/2021 06:03,618.4896,2.630249,3325.738,44,62.5,69.60001,1002.951,17.42795,3.258737,20.46079
9/10/2021 06:04,619.4791,4.262817,3325.738,44,62.5,69.60001,1002.951,17.42795,3.258737,20.46079
9/10/2021 06:05,620.1041,1.587219,3325.738,44,62.60001,69.60001,1002.951,17.46181,3.258737,20.46079
9/10/2021 06:06,618.9583,5.079102,3314.887,44,62.60001,69.60001,1002.951,17.46267,3.258737,20.44271
9/10/2021 06:07,621.1458,3.809326,3333.695,44,62.5,69.60001,1002.951,17.53472,3.263197,20.44271
9/10/2021 06:08,623.2813,4.489563,3333.695,44,62.60001,69.60001,1002.951,17.53472,3.263197,20.44271
9/10/2021 06:09,621.7708,2.675598,3333.695,44,62.60001,69.60001,1002.951,17.4809,3.272722,20.44271
9/10/2021 06:10,619.5313,4.172119,3322.121,44,62.60001,69.60001,1002.951,17.39236,3.254879,20.44271
9/10/2021 06:11,620.5729,4.172119,3322.121,44,62.60001,69.60001,1002.951,17.49826,3.254879,20.46079
9/10/2021 06:12,619.6875,4.172119,3326.823,44,62.60001,69.60001,1002.951,17.4809,3.254879,20.46079
9/10/2021 06:13,623.9583,3.673279,3339.12,44,62.60001,69.60001,1002.951,17.60504,3.254879,20.40563
9/10/2021 06:14,622.2916,3.673279,3339.12,44,62.60001,69.70001,1002.951,17.46267,3.254879,20.40563
9/10/2021 06:15,622.2396,3.673279,3339.12,44,62.60001,69.70001,1003.038,17.51563,3.254879,20.47888
9/10/2021 06:16,621.6666,3.673279,3339.12,44,62.60001,69.70001,1003.038,17.42708,3.254879,20.47888
9/10/2021 06:17,621.0938,3.673279,3335.142,44,62.70001,69.70001,1003.038,17.46528,3.254879,20.47888
9/10/2021 06:18,622.8646,2.131409,3335.142,44,62.70001,69.70001,1003.038,17.49826,3.254879,20.47888
9/10/2021 06:19,620.625,3.582581,3335.142,44,62.60001,69.70001,1003.038,17.46267,3.254879,20.46079
9/10/2021 06:20,619.9479,3.582581,3322.844,44,62.70001,69.70001,1003.038,17.42708,3.254879,20.46079
9/10/2021 06:21,620.5729,3.582581,3322.844,44,62.70001,69.70001,1003.038,17.48004,3.254879,20.46079
9/10/2021 06:22,619.0104,3.582581,3329.716,44,62.70001,69.70001,1003.038,17.44531,3.254879,20.46079
9/10/2021 06:23,620.1563,3.582581,3329.716,44,62.60001,69.70001,1003.038,17.44531,3.251383,20.46079
9/10/2021 06:24,620.1563,3.446533,3329.716,44,62.70001,69.70001,1003.038,17.44531,3.251383,20.4418
9/10/2021 06:25,620.0521,3.446533,3327.546,44,62.60001,69.80002,1003.038,17.46267,3.251383,20.4418
9/10/2021 06:26,619.5313,2.675598,3327.546,44,62.70001,69.80002,1003.038,17.46267,3.25512,20.4418
9/10/2021 06:27,619.6354,4.62561,3320.313,44,62.70001,69.80002,1003.038,17.42795,3.259942,20.4418
9/10/2021 06:28,620.5729,3.763977,3329.355,44,62.70001,69.80002,1003.038,17.46267,3.259942,20.4418
9/10/2021 06:29,620.5729,0.4081421,3329.355,44,62.70001,69.80002,1003.038,17.46267,3.247284,20.4418
9/10/2021 06:30,620.5729,3.990723,3322.844,44,62.70001,69.80002,1003.038,17.42795,3.257772,20.46079
9/10/2021 06:31,621.1458,2.993042,3322.844,44,62.70001,69.80002,1003.038,17.42795,3.257772,20.46079
9/10/2021 06:32,621.25,4.807007,3332.248,44.10001,62.70001,69.80002,1003.038,17.4809,3.257772,20.46079
9/10/2021 06:33,620.625,3.129089,3319.227,44,62.70001,69.80002,1003.038,17.44531,3.257772,20.46079
9/10/2021 06:34,621.1458,3.129089,3319.227,44.10001,62.70001,69.80002,1003.038,17.40972,3.257772,20.46079
9/10/2021 06:35,606.0938,3.718628,3282.335,44.10001,62.70001,69.80002,1003.038,17.08941,3.250298,20.46079
9/10/2021 06:36,606.7188,-1.632568,3251.953,44.10001,62.60001,69.80002,1003.038,17.08941,3.250298,20.46079
9/10/2021 06:37,595.3125,-1.632568,3221.933,44.10001,62.60001,69.80002,1003.038,16.70226,3.26163,20.46079
9/10/2021 06:38,598.4896,-1.632568,3210.359,44,62.5,69.80002,1003.038,16.8941,3.250057,20.46079
9/10/2021 06:39,602.7083,-1.768616,3253.761,44,62.39999,69.80002,1003.038,17.06163,3.250057,20.38665
