Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/10/2021 06:40,608.75,-1.768616,3253.761,44,62.39999,69.80002,1003.038,17.17014,3.250057,20.38665
9/10/2021 06:41,614.1666,-0.5895386,3279.441,44,62.30002,69.60001,1003.038,17.26736,3.255602,20.46079
9/10/2021 06:42,615.7813,2.267456,3306.93,44,62.39999,69.60001,1003.038,17.35677,3.255602,20.46079
9/10/2021 06:43,619.0104,2.448853,3306.93,44,62.39999,69.60001,1003.038,17.41319,3.254879,20.46079
9/10/2021 06:44,619.0104,2.448853,3308.738,44,62.5,69.60001,1003.168,17.37413,3.2638,20.44271
9/10/2021 06:45,619.5313,2.448853,3319.589,44,62.5,69.60001,1003.168,17.42795,3.2638,20.44271
9/10/2021 06:46,620.9375,1.859314,3332.972,44,62.5,69.60001,1003.168,17.46267,3.247645,20.46079
9/10/2021 06:47,620.625,1.04303,3315.249,44,62.60001,69.60001,1003.168,17.46267,3.260063,20.46079
9/10/2021 06:48,619.6354,3.038391,3315.249,44,62.60001,69.60001,1003.168,17.4349,3.260063,20.46079
9/10/2021 06:49,620.0521,5.1698,3326.461,44,62.60001,69.60001,1003.168,17.49826,3.260063,20.46079
9/10/2021 06:50,621.6666,1.496521,3330.44,43.90001,62.60001,69.60001,1003.168,17.56337,3.250298,20.46079
9/10/2021 06:51,622.8646,3.537231,3331.163,43.90001,62.60001,69.60001,1003.277,17.55642,3.260786,20.46079
9/10/2021 06:52,620.1563,4.172119,3331.163,43.90001,62.60001,69.60001,1003.277,17.49826,3.260786,20.46079
9/10/2021 06:53,623.1771,1.768616,3331.163,43.90001,62.60001,69.60001,1003.277,17.5842,3.260786,20.40563
9/10/2021 06:54,621.6666,3.265137,3324.291,43.90001,62.60001,69.60001,1003.277,17.44531,3.239206,20.47888
9/10/2021 06:55,619.5313,3.265137,3324.291,43.90001,62.60001,69.60001,1003.277,17.46267,3.258134,20.47888
9/10/2021 06:56,620.1041,3.265137,3339.12,43.90001,62.60001,69.60001,1003.277,17.46267,3.258134,20.47888
9/10/2021 06:57,620.4688,2.403503,3325.014,43.90001,62.60001,69.60001,1003.277,17.43056,3.251021,20.47888
9/10/2021 06:58,620.4688,4.761658,3325.014,43.8,62.60001,69.60001,1003.277,17.4809,3.251021,20.44271
9/10/2021 06:59,620.4688,3.355835,3325.014,43.8,62.60001,69.60001,1003.277,17.4809,3.251021,20.44271
9/10/2021 07:00,618.5938,2.720947,3325.014,43.8,62.60001,69.60001,1003.277,17.32465,3.260304,20.44271
9/10/2021 07:01,604.0104,0.5895386,3260.634,43.8,62.60001,69.70001,1003.277,17.0191,3.260304,20.46079
9/10/2021 07:02,599.1146,0.5895386,3241.102,43.8,62.5,69.70001,1003.277,16.92969,3.260304,20.46079
9/10/2021 07:03,599.5833,-1.04303,3225.188,43.7,62.39999,69.70001,1003.277,16.94705,3.249574,20.38665
9/10/2021 07:04,603.3854,-0.9523315,3254.485,43.7,62.30002,69.70001,1003.277,17.07205,3.263198,20.38665
9/10/2021 07:05,608.0208,-0.9523315,3272.569,43.7,62.20001,69.70001,1003.277,17.19705,3.250659,20.38665
9/10/2021 07:06,610.9896,0.4534912,3289.93,43.7,62.20001,69.70001,1003.277,17.25,3.250659,20.38665
9/10/2021 07:07,614.8438,0.4534912,3289.93,43.60001,62.20001,69.5,1003.277,17.32031,3.254638,20.44271
9/10/2021 07:08,618.4375,1.723267,3309.462,43.60001,62.30002,69.5,1003.277,17.40538,3.254638,20.44271
9/10/2021 07:09,621.1458,4.398865,3331.525,43.60001,62.30002,69.5,1003.472,17.54861,3.254638,20.44271
9/10/2021 07:10,624.3229,4.398865,3344.184,43.60001,62.30002,69.5,1003.472,17.60504,3.256325,20.38665
9/10/2021 07:11,626.0938,4.398865,3342.737,43.60001,62.30002,69.5,1003.472,17.60504,3.247524,20.38665
9/10/2021 07:12,623.9063,4.398865,3342.375,43.60001,62.39999,69.5,1003.472,17.51563,3.247524,20.46079
9/10/2021 07:13,619.6354,2.766296,3331.163,43.60001,62.39999,69.5,1003.472,17.41059,3.259822,20.46079
9/10/2021 07:14,620.7291,4.988403,3331.163,43.60001,62.39999,69.5,1003.472,17.49392,3.259822,20.46079
9/10/2021 07:15,620.5208,5.305847,3321.397,43.60001,62.39999,69.5,1003.472,17.49392,3.259822,20.46079
9/10/2021 07:16,620.1563,4.852356,3331.886,43.60001,62.39999,69.5,1003.472,17.53472,3.259822,20.38665
9/10/2021 07:17,623.8021,2.675598,3331.886,43.60001,62.39999,69.5,1003.472,17.60504,3.24668,20.38665
9/10/2021 07:18,620.7291,3.900024,3343.099,43.60001,62.39999,69.5,1003.429,17.4809,3.24668,20.46079
9/10/2021 07:19,620.1041,3.900024,3327.908,43.60001,62.39999,69.5,1003.429,17.46267,3.243184,20.46079
9/10/2021 07:20,620.1041,3.265137,3327.908,43.60001,62.39999,69.5,1003.429,17.49826,3.25512,20.46079
9/10/2021 07:21,620.0521,3.265137,3327.908,43.60001,62.39999,69.5,1003.429,17.55208,3.246199,20.46079
9/10/2021 07:22,620.7291,3.265137,3327.908,43.60001,62.39999,69.5,1003.429,17.49826,3.272239,20.46079
9/10/2021 07:23,616.4063,3.265137,3318.866,43.60001,62.39999,69.5,1003.429,17.23177,3.262354,20.46079
9/10/2021 07:24,613.6979,0.6802368,3301.505,43.60001,62.39999,69.5,1003.429,17.35677,3.254396,20.46079
9/10/2021 07:25,618.0208,0.7255859,3301.505,43.60001,62.30002,69.5,1003.429,17.39844,3.301053,20.46079
9/10/2021 07:26,618.4896,2.176758,3322.121,43.5,62.30002,69.5,1003.429,17.44531,3.264041,20.46079
9/10/2021 07:27,619.6354,3.763977,3322.121,43.5,62.30002,69.5,1003.516,17.44531,3.245957,20.46079
9/10/2021 07:28,616.5104,1.224426,3322.121,43.5,62.30002,69.5,1003.516,17.33941,3.25946,20.42914
9/10/2021 07:29,610.4166,-1.088379,3275.824,43.5,62.30002,69.5,1003.516,17.16146,3.25946,20.51686
9/10/2021 07:30,601.25,-0.2720947,3248.698,43.5,62.20001,69.5,1003.516,16.84115,3.25946,20.51686
9/10/2021 07:31,602.8646,-1.677917,3240.741,43.5,62.20001,69.5,1003.516,16.94705,3.248851,20.51686
9/10/2021 07:32,600.7291,-3.219788,3220.124,43.5,62.10001,69.5,1003.516,16.92969,3.258616,20.46441
9/10/2021 07:33,605.625,22.22107,3281.25,43.40001,62,69.5,1003.516,16.91146,3.252467,20.46441
9/10/2021 07:34,610.4166,46.89099,3404.224,43.40001,62,69.5,1003.516,16.96615,3.249333,20.64616
9/10/2021 07:35,613.6979,48.79565,3425.564,43.40001,62,69.5,1003.516,17.11632,3.249333,20.64616
9/10/2021 07:36,618.0208,51.7887,3446.904,43.40001,62.10001,69.20001,1003.516,17.23177,3.239929,20.66605
9/10/2021 07:37,621.0938,49.88403,3462.095,43.40001,62.20001,69.20001,1003.516,17.32031,3.26163,20.66605
9/10/2021 07:38,620.3646,50.24683,3462.095,43.40001,62.30002,69.20001,1003.516,17.35677,3.26163,20.66605
9/10/2021 07:39,620.7291,49.15845,3462.095,43.40001,62.39999,69.20001,1003.516,17.32465,3.245716,20.72121
9/10/2021 07:40,609.8438,51.01776,3416.884,43.40001,62.5,69.20001,1003.581,16.96615,3.257411,20.72121
9/10/2021 07:41,601.3021,49.1131,3393.735,43.3,62.5,69.20001,1003.581,16.78819,3.257411,20.72121
9/10/2021 07:42,606.1979,47.34448,3393.735,43.10001,62.39999,69.20001,1003.581,16.96615,3.257411,20.62807
9/10/2021 07:43,606.1458,45.80261,3393.735,43.2,62.30002,69.20001,1003.581,16.92969,3.268623,20.62807
9/10/2021 07:44,609.7396,48.79565,3393.735,43.2,62.30002,69.20001,1003.581,17.0191,3.253673,20.62807
9/10/2021 07:45,610.9896,46.93634,3416.884,43.2,62.30002,69.20001,1003.581,17.10764,3.264403,20.62807
9/10/2021 07:46,612.0313,48.97705,3416.884,43.2,62.30002,69,1003.581,17.08941,3.264403,20.62807
9/10/2021 07:47,599.0104,48.97705,3392.65,43.2,62.30002,69,1003.581,16.71615,3.251624,20.68414
9/10/2021 07:48,603.4896,45.30377,3371.311,43.2,62.20001,69,1003.581,16.91146,3.251624,20.60909
9/10/2021 07:49,603.4375,46.98169,3371.311,43.2,62.20001,69,1003.581,16.8941,3.251624,20.60909
9/10/2021 07:50,604.5313,46.66425,3378.544,43.2,62.20001,69,1003.733,16.8941,3.251624,20.66605
9/10/2021 07:51,603.4896,46.66425,3378.544,43.2,62.20001,69,1003.733,16.85938,3.251624,20.66605
9/10/2021 07:52,599.1666,48.11542,3369.502,43.2,62.10001,68.80002,1003.733,16.7691,3.251624,20.66605
9/10/2021 07:53,604.4271,44.07935,3369.502,43.2,62.10001,68.80002,1003.733,16.84115,3.288214,20.60909
9/10/2021 07:54,604.375,47.88867,3381.076,43.2,62.10001,68.80002,1003.733,16.8941,3.249092,20.60909
9/10/2021 07:55,607.8125,47.88867,3399.884,43.2,62.10001,68.80002,1003.733,16.99913,3.261269,20.62807
9/10/2021 07:56,602.1354,47.88867,3386.502,43.2,62.10001,68.80002,1003.841,16.85938,3.242944,20.62807
9/10/2021 07:57,606.1979,46.16541,3386.502,43.2,62.10001,68.80002,1003.841,17.05122,3.260545,20.62807
9/10/2021 07:58,608.75,53.60266,3406.395,43.2,62.10001,68.60001,1003.841,16.98351,3.256205,20.62807
9/10/2021 07:59,615,92.55756,3531.901,43.2,62.10001,68.60001,1003.841,17.03646,3.256205,20.88849
9/10/2021 08:00,617.9688,126.1613,3670.428,43.2,62.20001,68.60001,1003.841,17.1441,3.26163,21.0187
9/10/2021 08:01,621.25,154.0963,3794.126,43.2,62.39999,68.60001,1003.841,17.35677,3.252227,21.15705
9/10/2021 08:02,625.4166,154.0963,3812.572,43.3,62.80002,68.60001,1003.841,17.55642,3.252227,21.15705
9/10/2021 08:03,626.4583,153.7335,3800.275,43.40001,63,68.60001,1003.841,17.53125,3.252227,21.07386
9/10/2021 08:04,625,154.9126,3815.104,43.40001,63.20001,68.60001,1003.841,17.51563,3.259942,21.07386
9/10/2021 08:05,626.0416,154.8672,3805.7,43.5,63.39999,68.60001,1003.841,17.51563,3.259942,21.12992
9/10/2021 08:06,628.125,155.5928,3823.785,43.5,63.5,68.80002,1003.841,17.65799,3.259942,21.12992
9/10/2021 08:07,626.5104,152.6451,3810.764,43.60001,63.70001,68.80002,1003.841,17.5625,3.244028,21.12992
9/10/2021 08:08,626.5104,155.23,3810.764,43.60001,63.70001,68.80002,1003.928,17.55208,3.25729,21.12992
9/10/2021 08:09,626.5104,153.5068,3806.062,43.60001,63.80002,69.10001,1003.928,17.55208,3.25729,21.12992
9/10/2021 08:10,629.6875,153.2347,3830.295,43.7,63.89999,69.10001,1003.928,17.55208,3.25729,21.12992
9/10/2021 08:11,625.8333,155.6835,3814.381,43.7,64,69.10001,1003.928,17.55208,3.252468,21.12992
9/10/2021 08:12,626.4063,156.137,3814.381,43.7,64,69.10001,1003.928,17.55208,3.252468,21.12992
9/10/2021 08:13,627.5521,154.3684,3809.317,43.8,64,69.10001,1003.928,17.58767,3.252468,21.12992
9/10/2021 08:14,629.1146,154.9126,3830.657,43.8,64.10001,69.39999,1003.928,17.58767,3.252468,21.12992
9/10/2021 08:15,626.3021,154.9126,3830.657,43.8,64.10001,69.39999,1003.928,17.58767,3.307564,21.12992
9/10/2021 08:16,626.9271,173.6871,3897.208,43.8,64.20001,69.39999,1003.928,17.58767,3.253673,21.12992
9/10/2021 08:17,628.0208,217.4944,4096.137,43.90001,64.20001,69.39999,1003.928,17.72309,3.243667,21.31528
9/10/2021 08:18,627.4479,255.8597,4243.345,43.90001,64.39999,69.39999,1004.036,17.88889,3.247284,21.66793
9/10/2021 08:19,627.4479,257.4016,4264.323,44,64.80002,69.60001,1004.036,17.97483,3.248489,21.66793
9/10/2021 08:20,628.5938,257.4923,4264.323,44.10001,65.30002,69.60001,1004.036,18.03125,3.254758,21.66793
9/10/2021 08:21,628.125,259.7598,4264.323,44.10001,65.70001,69.60001,1004.036,18.03125,3.268743,21.66793
9/10/2021 08:22,628.5416,257.9005,4264.323,44.2,65.89999,69.89999,1004.036,18.00434,3.253432,21.61277
9/10/2021 08:23,628.6458,257.9005,4264.323,44.3,66.10001,69.89999,1004.036,18.00434,3.253432,21.61277
9/10/2021 08:24,630.2083,260.1226,4258.897,44.40001,66.30002,69.89999,1004.145,18.0842,3.253432,21.61277
9/10/2021 08:25,624.3229,260.2586,4258.897,44.40001,66.39999,70.20001,1004.145,17.89236,3.253432,21.64985
9/10/2021 08:26,619.4271,257.583,4226.345,44.5,66.60001,70.20001,1004.145,17.78299,3.259581,21.64985
9/10/2021 08:27,624.375,257.583,4245.153,44.5,66.60001,70.20001,1004.145,17.90625,3.238724,21.5757
9/10/2021 08:28,627.6563,257.583,4245.153,44.60001,66.60001,70.5,1004.145,17.99566,3.245475,21.5757
9/10/2021 08:29,629.6354,257.7644,4245.153,44.60001,66.70001,70.5,1004.145,17.99566,3.247404,21.5757
9/10/2021 08:30,626.5625,258.9435,4264.323,44.60001,66.80002,70.5,1004.275,18.00868,3.257049,21.59469
9/10/2021 08:31,627.1875,258.9435,4245.515,44.60001,66.89999,70.80002,1004.275,18.00868,3.257049,21.59469
9/10/2021 08:32,628.5938,259.4423,4258.174,44.7,66.89999,70.80002,1004.275,18.06684,3.257049,21.59469
9/10/2021 08:33,628.5938,259.4423,4258.174,44.7,67,70.80002,1004.275,18.06684,3.244993,21.59469
9/10/2021 08:34,628.1771,258.2179,4258.174,44.7,67.10001,70.80002,1004.275,18.03125,3.254276,21.59469
9/10/2021 08:35,627.5,257.4016,4256.004,44.7,67.10001,71.10001,1004.275,18.04861,3.254276,21.5757
9/10/2021 08:36,627.6563,258.3539,4256.004,44.8,67.20001,71.10001,1004.275,17.99566,3.254276,21.5757
9/10/2021 08:37,626.9791,258.3539,4268.301,44.8,67.20001,71.10001,1004.362,18.02517,3.254276,21.5757
9/10/2021 08:38,627.0313,260.576,4262.876,44.8,67.30002,71.10001,1004.362,18.02517,3.254276,21.5757
9/10/2021 08:39,628.8021,258.3539,4253.834,44.8,67.39999,71.39999,1004.362,18.06597,3.254276,21.5757
9/10/2021 08:40,627.4479,259.533,4272.642,44.90001,67.39999,71.39999,1004.362,18.06597,3.270793,21.5757
9/10/2021 08:41,627.4479,256.2225,4255.281,44.90001,67.39999,71.39999,1004.362,17.97743,3.253794,21.5757
9/10/2021 08:42,629.6354,258.8528,4270.833,44.90001,67.5,71.39999,1004.362,18.01302,3.253794,21.64985
9/10/2021 08:43,628.6458,259.9412,4270.833,44.90001,67.5,71.60001,1004.362,18.03125,3.26163,21.64985
9/10/2021 08:44,627.2396,259.9412,4270.833,44.90001,67.5,71.60001,1004.362,18.03125,3.251141,21.64985
9/10/2021 08:45,627.6563,257.1295,4249.132,44.90001,67.60001,71.60001,1004.362,18.03125,3.262354,21.59379
9/10/2021 08:46,629.1146,259.7598,4270.11,45,67.60001,71.60001,1004.362,18.03125,3.262354,21.59379
9/10/2021 08:47,627.6563,259.7598,4260.706,45,67.60001,71.80002,1004.362,18.03125,3.262354,21.59379
9/10/2021 08:48,628.0208,257.1749,4260.706,45,67.70001,71.80002,1004.362,17.97743,3.266694,21.63086
9/10/2021 08:49,627.6041,259.397,4278.067,45,67.70001,71.80002,1004.362,18.01302,3.266935,21.63086
9/10/2021 08:50,627.6041,257.4016,4253.834,45,67.70001,71.80002,1004.362,17.97917,3.258857,21.63086
9/10/2021 08:51,627.1354,259.397,4272.28,45,67.70001,71.80002,1004.362,18.00521,3.258857,21.63086
9/10/2021 08:52,627.6563,259.397,4258.174,45,67.80002,72,1004.362,18.00521,3.258857,21.63086
9/10/2021 08:53,626.4583,259.397,4258.174,45.10001,67.80002,72,1004.362,18.00521,3.258857,21.63086
9/10/2021 08:54,625.9896,256.9028,4237.919,45.10001,67.80002,72,1004.362,17.9783,3.258857,21.63086
9/10/2021 08:55,625.9896,259.7598,4265.046,45.10001,67.80002,72,1004.275,18.01649,3.258857,21.5757
9/10/2021 08:56,625.9375,256.4493,4242.983,45.10001,67.89999,72,1004.275,17.92535,3.25729,21.5757
9/10/2021 08:57,628.5938,260.3947,4259.982,45.10001,67.89999,72.20001,1004.275,18.04861,3.25729,21.5757
9/10/2021 08:58,625.4688,258.49,4259.982,45.10001,67.89999,72.20001,1004.275,17.94271,3.25729,21.5757
9/10/2021 08:59,624.9479,256.2679,4240.089,45.10001,67.89999,72.20001,1004.275,17.92361,3.25729,21.59379
9/10/2021 09:00,623.2291,255.4063,4240.089,45.10001,67.89999,72.20001,1004.275,17.86111,3.25729,21.59379
9/10/2021 09:01,622.7083,259.2609,4240.089,45.10001,67.89999,72.20001,1004.275,17.90625,3.25729,21.64985
9/10/2021 09:02,622.6041,256.3132,4240.089,45.2,67.89999,72.20001,1004.275,17.90625,3.25729,21.5757
9/10/2021 09:03,622.1354,256.6307,4240.089,45.2,67.89999,72.20001,1004.275,17.90625,3.241256,21.5757
9/10/2021 09:04,621.7188,257.9458,4240.089,45.2,68,72.20001,1004.275,17.90625,3.258857,21.5757
9/10/2021 09:05,620,255.4063,4230.324,45.2,68,72.30002,1004.275,17.83681,3.24644,21.5757
9/10/2021 09:06,620.6771,257.2656,4230.324,45.2,68,72.30002,1004.275,17.81771,3.253914,21.5757
9/10/2021 09:07,621.1458,258.3993,4230.324,45.2,68,72.30002,1004.275,17.88889,3.253914,21.5757
9/10/2021 09:08,619.6354,256.3132,4230.324,45.2,68,72.30002,1004.275,17.80035,3.255723,21.5757
9/10/2021 09:09,619.4271,254.8621,4220.92,45.2,68,72.30002,1004.275,17.80035,3.255723,21.5757
9/10/2021 09:10,620,258.0365,4220.92,45.2,68,72.30002,1004.275,17.81771,3.255723,21.64985
9/10/2021 09:11,619.6354,258.0365,4235.75,45.2,68,72.30002,1004.275,17.81771,3.255723,21.64985
9/10/2021 09:12,618.2291,254.59,4228.877,45.3,68,72.39999,1004.275,17.78212,3.255723,21.5757
9/10/2021 09:13,618.9063,254.59,4223.09,45.3,68,72.39999,1004.275,17.76476,3.255723,21.5757
9/10/2021 09:14,619.6354,257.9005,4233.941,45.3,68,72.39999,1004.275,17.80035,3.255723,21.63176
9/10/2021 09:15,620.7291,256.2225,4233.941,45.3,68,72.39999,1004.275,17.80035,3.255723,21.63176
9/10/2021 09:16,619.0625,257.7644,4226.345,45.3,68.10001,72.39999,1004.275,17.80035,3.255723,21.63176
9/10/2021 09:17,620.0521,255.8144,4214.771,45.3,68.10001,72.39999,1004.275,17.77517,3.255723,21.63176
9/10/2021 09:18,619.4271,255.8144,4224.537,45.3,68.10001,72.39999,1004.275,17.78212,3.255723,21.59379
9/10/2021 09:19,619.5313,255.8144,4224.537,45.3,68.10001,72.39999,1004.275,17.81771,3.265368,21.59379
9/10/2021 09:20,617.8125,257.3109,4224.537,45.3,68.10001,72.39999,1004.275,17.76476,3.265368,21.59379
9/10/2021 09:21,619.0104,254.7714,4211.878,45.3,68.10001,72.39999,1004.275,17.78212,3.247163,21.59379
9/10/2021 09:22,594.9479,256.4493,4161.603,45.3,68.10001,72.39999,1004.405,17.21441,3.262956,21.61277
9/10/2021 09:23,581.25,250.4632,4092.882,45.3,68.10001,72.39999,1004.405,16.84115,3.262956,21.61277
9/10/2021 09:24,552.9166,242.1643,3972.077,45.3,68,72.39999,1004.405,16.07205,3.255843,21.57028
9/10/2021 09:25,528.8021,237.2666,3861.762,45.3,67.60001,72.39999,1004.405,15.3559,3.255843,21.57028
9/10/2021 09:26,515.1041,233.548,3798.466,45.2,67.20001,72.39999,1004.405,15.04601,3.255843,21.50246
9/10/2021 09:27,491.25,227.2444,3733,45.2,66.80002,72.39999,1004.405,14.42101,3.255843,21.50246
9/10/2021 09:28,466.4063,222.0746,3633.536,45.10001,66.39999,71.80002,1004.514,13.79601,3.255843,21.50246
9/10/2021 09:29,461.875,217.8118,3590.856,45,66,71.80002,1004.514,13.63455,3.255843,21.50246
9/10/2021 09:30,439.8438,213.0955,3522.135,44.90001,65.60001,71.30002,1004.514,13.04514,3.255843,21.50246
9/10/2021 09:31,431.3021,213.0955,3501.157,44.7,65.20001,71.30002,1004.514,12.84809,3.255843,21.46448
9/10/2021 09:32,429.6875,210.7827,3469.69,44.60001,64.80002,70.70001,1004.514,12.78212,3.255843,21.46448
9/10/2021 09:33,430.1563,210.7827,3469.69,44.5,64.60001,70.10001,1004.514,12.78212,3.255843,21.46448
9/10/2021 09:34,455,212.4606,3559.028,44.40001,64.20001,70.10001,1004.514,13.42014,3.26368,21.46448
9/10/2021 09:35,430.2604,212.7327,3490.668,44.3,64.20001,69.5,1004.514,12.86632,3.254396,21.46448
9/10/2021 09:36,403.125,209.6036,3419.054,44.2,63.89999,69.5,1004.514,12.13281,3.254035,21.46448
9/10/2021 09:37,398.75,204.6606,3365.524,44.10001,63.70001,69,1004.601,11.94965,3.258496,21.46448
9/10/2021 09:38,397.6563,205.3862,3365.524,44,63.5,69,1004.601,11.94965,3.258496,21.46448
9/10/2021 09:39,391.1979,203.1641,3344.907,43.90001,63.30002,68.5,1004.601,11.78993,3.255843,21.46448
9/10/2021 09:40,389.0625,203.1641,3344.907,43.8,63.10001,68.5,1004.601,11.73611,3.255843,21.46448
9/10/2021 09:41,390.5729,202.4385,3336.588,43.7,62.89999,68,1004.601,11.74132,3.255843,21.46448
9/10/2021 09:42,389.6354,201.2594,3336.588,43.60001,62.70001,68,1004.709,11.73698,3.255843,21.46448
9/10/2021 09:43,391.25,203.799,3336.588,43.60001,62.60001,67.5,1004.709,11.8125,3.255843,21.46448
9/10/2021 09:44,391.25,203.799,3344.907,43.5,62.5,67.5,1004.709,11.7717,3.255843,21.46448
9/10/2021 09:45,395.5208,201.1687,3344.907,43.40001,62.39999,67.10001,1004.709,11.88455,3.293277,21.40932
9/10/2021 09:46,391.25,204.6152,3344.907,43.40001,62.30002,67.10001,1004.709,11.8125,3.260183,21.40932
9/10/2021 09:47,389.6354,200.6699,3344.907,43.3,62.20001,67.10001,1004.709,11.73698,3.243788,21.42831
9/10/2021 09:48,390.1563,202.121,3334.78,43.2,62.10001,66.70001,1004.818,11.80729,3.252588,21.42831
9/10/2021 09:49,389.5833,202.121,3334.78,43.2,62,66.70001,1004.818,11.7717,3.255843,21.42831
9/10/2021 09:50,388.5417,202.9373,3340.929,43.10001,61.89999,66.30002,1004.818,11.73698,3.255843,21.45815
9/10/2021 09:51,391.25,202.9373,3340.929,43.10001,61.89999,66.30002,1004.818,11.80816,3.255843,21.45815
9/10/2021 09:52,396.6667,202.9373,3346.716,43.10001,61.80002,66.30002,1004.818,11.9375,3.26597,21.45815
9/10/2021 09:53,396.6146,200.171,3360.822,43.10001,61.80002,66.30002,1004.818,11.77691,3.256205,21.45815
9/10/2021 09:54,391.25,202.1664,3365.524,43,61.70001,66,1004.818,11.68142,3.256205,21.59559
9/10/2021 09:55,390.7292,204.7513,3365.524,43,61.70001,66,1004.818,11.74132,3.256205,21.59559
9/10/2021 09:56,389.5833,202.2117,3346.716,43,61.60001,66,1004.818,11.7066,3.256205,21.55852
9/10/2021 09:57,390.6771,203.7536,3355.396,42.90001,61.60001,65.70001,1004.818,11.75955,3.256205,21.55852
9/10/2021 09:58,389.5833,201.4408,3355.396,42.90001,61.5,65.70001,1004.904,11.71875,3.245234,21.50336
9/10/2021 09:59,389.0625,203.8896,3343.099,42.90001,61.5,65.70001,1004.904,11.71875,3.294724,21.50336
9/10/2021 10:00,390.6771,201.6675,3343.099,42.8,61.39999,65.70001,1004.904,11.73611,3.25078,21.50336
9/10/2021 10:01,390.2083,201.4861,3343.099,42.8,61.39999,65.39999,1004.904,11.67101,3.25078,21.50336
9/10/2021 10:02,389.7917,201.4861,3343.099,42.8,61.30002,65.39999,1004.904,11.7066,3.25078,21.52145
9/10/2021 10:03,388.5417,202.1664,3343.099,42.7,61.30002,65.39999,1004.904,11.68837,3.257772,21.52145
9/10/2021 10:04,389.5833,202.1664,3343.099,42.7,61.20001,65.39999,1004.904,11.68837,3.257772,21.52145
9/10/2021 10:05,389.5833,204.4792,3353.588,42.7,61.20001,65.20001,1004.904,11.72396,3.257772,21.52145
9/10/2021 10:06,392.8125,201.4861,3335.503,42.7,61.20001,65.20001,1004.904,11.75955,3.257772,21.52145
9/10/2021 10:07,395.9896,201.4861,3359.375,42.60001,61.10001,65.20001,1004.904,11.88021,3.257772,21.52145
9/10/2021 10:08,391.7188,203.5269,3359.375,42.60001,61.10001,65,1004.904,11.77691,3.249936,21.52145
9/10/2021 10:09,389.6875,203.5269,3351.418,42.60001,61.10001,65,1004.904,11.71875,3.249936,21.52145
9/10/2021 10:10,392.8125,204.9327,3351.418,42.60001,61,65,1004.904,11.79427,3.249936,21.52145
9/10/2021 10:11,390.1563,202.7106,3351.418,42.60001,61,65,1004.904,11.75434,3.249936,21.46629
9/10/2021 10:12,391.7708,201.8036,3334.78,42.5,61,64.80002,1004.904,11.79514,3.251744,21.46629
9/10/2021 10:13,391.7708,202.121,3349.971,42.5,60.89999,64.80002,1004.904,11.79514,3.24427,21.46629
9/10/2021 10:14,388.5417,202.121,3342.014,42.5,60.89999,64.80002,1004.904,11.75434,3.262836,21.46629
9/10/2021 10:15,390.2083,203.799,3342.014,42.5,60.89999,64.80002,1004.904,11.75434,3.251986,21.46629
9/10/2021 10:16,389.0625,201.8489,3342.014,42.5,60.80002,64.80002,1004.904,11.72396,3.251986,21.46629
9/10/2021 10:17,392.8125,201.8489,3342.014,42.5,60.80002,64.60001,1004.904,11.75955,3.251986,21.48528
9/10/2021 10:18,389.0625,201.8036,3342.014,42.5,60.80002,64.60001,1004.948,11.75955,3.251986,21.48528
9/10/2021 10:19,389.6354,203.3001,3337.674,42.5,60.70001,64.60001,1004.948,11.72396,3.251986,21.48528
9/10/2021 10:20,391.7708,201.6222,3337.674,42.5,60.70001,64.60001,1004.948,11.77691,3.259219,21.46629
9/10/2021 10:21,390.2083,204.7513,3337.674,42.40001,60.70001,64.60001,1004.948,11.82986,3.259219,21.46629
9/10/2021 10:22,390.1563,203.3908,3349.971,42.40001,60.70001,64.39999,1004.948,11.75955,3.255723,21.46629
9/10/2021 10:23,391.1458,203.3908,3349.971,42.40001,60.70001,64.39999,1004.948,11.75955,3.238362,21.46629
9/10/2021 10:24,392.8646,203.3908,3342.737,42.40001,60.60001,64.39999,1004.948,11.84896,3.256446,21.46629
9/10/2021 10:25,393.9063,201.985,3358.29,42.40001,60.60001,64.39999,1004.948,11.8125,3.241858,21.46629
9/10/2021 10:26,390.2083,204.4338,3344.546,42.40001,60.60001,64.39999,1004.948,11.79427,3.268141,21.46629
9/10/2021 10:27,391.7708,201.7129,3335.142,42.40001,60.60001,64.20001,1004.948,11.72396,3.252708,21.46629
9/10/2021 10:28,393.4896,204.071,3355.758,42.40001,60.60001,64.20001,1004.948,11.79427,3.252708,21.46629
9/10/2021 10:29,420.3125,205.0234,3422.671,42.40001,60.60001,64.20001,1004.948,12.50868,3.252708,21.46629
9/10/2021 10:30,452.2917,208.2432,3536.241,42.40001,60.60001,64.20001,1004.948,13.25955,3.252708,21.46629
9/10/2021 10:31,470.6771,214.6374,3610.749,42.40001,60.80002,64.20001,1004.948,13.74219,3.252708,21.52145
9/10/2021 10:32,453.4375,217.7211,3579.282,42.5,61,64.20001,1004.948,13.34896,3.252708,21.52145
9/10/2021 10:33,422.3438,212.5967,3487.775,42.5,61.20001,64.20001,1004.948,12.58073,3.252708,21.52145
9/10/2021 10:34,406.3021,207.7897,3413.628,42.5,61.20001,64.20001,1004.948,12.15365,3.24656,21.52145
9/10/2021 10:35,429.2708,207.7897,3466.073,42.5,61.10001,64.5,1004.948,12.72309,3.24656,21.52145
9/10/2021 10:36,435.625,210.4653,3494.285,42.5,61.10001,64.5,1004.948,12.90017,3.254155,21.50336
9/10/2021 10:37,442.0833,210.4653,3494.285,42.60001,61.10001,64.5,1004.948,13.02691,3.254155,21.50336
9/10/2021 10:38,419.1667,212.7327,3454.861,42.60001,61.10001,64.5,1004.948,12.42014,3.254155,21.50336
9/10/2021 10:39,405.625,206.792,3398.799,42.60001,61.20001,64.70001,1004.948,12.1684,3.254155,21.50336
9/10/2021 10:40,405.2083,206.792,3398.799,42.60001,61.10001,64.70001,1004.948,12.1684,3.254155,21.50336
9/10/2021 10:41,432.3438,209.1048,3461.371,42.60001,61,64.70001,1004.948,12.81076,3.254155,21.46629
9/10/2021 10:42,459.8958,212.0525,3561.56,42.60001,61,64.70001,1004.948,13.4566,3.254155,21.46629
9/10/2021 10:43,481.25,215.1816,3646.918,42.60001,61,64.70001,1004.948,14.0599,3.287309,21.46629
9/10/2021 10:44,506.9791,223.5258,3726.128,42.60001,61.39999,64.70001,1004.774,14.85677,3.292915,21.54044
9/10/2021 10:45,510.7813,225.3851,3758.319,42.7,61.60001,64.89999,1004.774,14.83941,3.242823,21.54044
9/10/2021 10:46,524.6875,228.9677,3833.912,42.7,61.80002,64.89999,1004.774,15.19184,3.257652,21.54044
9/10/2021 10:47,555.5729,232.9584,3908.42,42.8,62.20001,65.30002,1004.774,15.96528,3.243305,21.54044
9/10/2021 10:48,553.9583,235.8154,3935.547,42.90001,62.39999,65.30002,1004.774,16.01823,3.243908,21.54044
9/10/2021 10:49,574.8958,238.8085,3993.417,42.90001,62.80002,65.80002,1004.774,16.5191,3.255361,21.59469
9/10/2021 10:50,594.6354,245.7015,4089.627,43.10001,63.20001,65.80002,1004.774,17.08073,3.255361,21.59469
9/10/2021 10:51,601.875,248.1957,4130.859,43.10001,63.60001,66.39999,1004.774,17.26389,3.255361,21.59469
9/10/2021 10:52,603.1771,250.7806,4150.391,43.3,63.80002,66.39999,1004.774,17.33767,3.255361,21.59469
9/10/2021 10:53,605.5729,253.0481,4169.198,43.40001,64.20001,67,1004.774,17.42708,3.255361,21.63176
9/10/2021 10:54,590.8333,250.3725,4109.158,43.5,64.60001,67.60001,1004.774,17.03646,3.255361,21.63176
9/10/2021 10:55,602.2396,250.3725,4143.519,43.7,64.80002,67.60001,1004.774,17.28472,3.255361,21.63176
9/10/2021 10:56,605.1041,251.8237,4159.794,43.8,64.89999,68.10001,1004.774,17.40972,3.255361,21.63176
9/10/2021 10:57,585.8333,248.6039,4094.329,43.90001,65.10001,68.10001,1004.774,16.7691,3.255361,21.59469
9/10/2021 10:58,585.5729,247.5155,4072.989,43.90001,65.20001,68.60001,1004.774,16.91146,3.259219,21.59469
9/10/2021 10:59,593.125,245.8376,4099.031,44,65.20001,68.60001,1004.774,17.10677,3.259219,21.59469
9/10/2021 11:00,604.5313,250.6899,4154.731,44.10001,65.20001,69,1004.579,17.40191,3.243908,21.61277
9/10/2021 11:01,603.4375,250.6899,4154.731,44.10001,65.30002,69,1004.579,17.30469,3.259701,21.61277
9/10/2021 11:02,583.9063,250.6899,4120.009,44.2,65.5,69,1004.579,16.82379,3.259701,21.61277
9/10/2021 11:03,572.8646,246.2457,4052.011,44.3,65.60001,69.39999,1004.579,16.5191,3.259701,21.61277
9/10/2021 11:04,570.625,242.4364,4019.097,44.3,65.60001,69.39999,1004.579,16.42969,3.247404,21.61277
9/10/2021 11:05,576.5104,243.9329,4019.097,44.3,65.5,69.39999,1004.579,16.66233,3.245716,21.61277
9/10/2021 11:06,599.6354,246.9713,4117.115,44.40001,65.5,69.39999,1004.579,17.26736,3.267779,21.61277
9/10/2021 11:07,606.0416,250.7353,4148.944,44.40001,65.60001,69.39999,1004.579,17.41059,3.25512,21.61277
9/10/2021 11:08,607.8125,250.7353,4161.603,44.40001,65.80002,69.60001,1004.579,17.41059,3.25512,21.61277
9/10/2021 11:09,609.4271,252.0051,4181.134,44.5,66,69.60001,1004.405,17.46267,3.25512,21.63176
9/10/2021 11:10,612.0313,254.1365,4197.772,44.60001,66.10001,69.60001,1004.405,17.56944,3.25512,21.63176
9/10/2021 11:11,613.1771,252.4586,4197.772,44.60001,66.30002,69.89999,1004.405,17.60504,3.25512,21.63176
9/10/2021 11:12,613.6979,254.9528,4197.772,44.60001,66.30002,69.89999,1004.405,17.65799,3.26151,21.63176
9/10/2021 11:13,611.4063,256.1772,4202.835,44.7,66.5,69.89999,1004.405,17.60504,3.26151,21.63176
9/10/2021 11:14,610.5729,255.3156,4182.942,44.8,66.60001,70.20001,1004.405,17.58681,3.26151,21.63176
9/10/2021 11:15,606.4063,250.9167,4165.943,44.8,66.60001,70.20001,1004.405,17.44444,3.244872,21.61277
9/10/2021 11:16,606.6146,252.2772,4165.943,44.8,66.70001,70.5,1004.253,17.40885,3.261871,21.61277
9/10/2021 11:17,610.8333,253.0027,4185.836,44.90001,66.70001,70.5,1004.253,17.51563,3.245957,21.63176
9/10/2021 11:18,611.6146,253.0027,4185.836,44.90001,66.80002,70.5,1004.253,17.51563,3.263921,21.63176
9/10/2021 11:19,600.6771,252.912,4185.836,44.90001,66.89999,70.80002,1004.253,17.32292,3.263921,21.63176
9/10/2021 11:20,596.0938,248.9213,4137.731,45,66.89999,70.80002,1004.253,17.15972,3.25307,21.63176
9/10/2021 11:21,585,248.9213,4089.265,45,66.89999,70.80002,1004.253,16.85851,3.25307,21.63176
9/10/2021 11:22,581.1458,246.019,4067.563,45,66.80002,70.80002,1004.167,16.75087,3.25307,21.61277
9/10/2021 11:23,587.5521,244.205,4067.563,45,66.80002,71,1004.167,16.87587,3.25307,21.61277
9/10/2021 11:24,584.375,248.2411,4087.457,45,66.70001,71,1004.167,16.82379,3.264885,21.61277
9/10/2021 11:25,568.1771,243.9783,4015.119,45,66.70001,71,1004.167,16.41146,3.253311,21.61277
9/10/2021 11:26,551.875,241.8015,3970.631,45,66.60001,71,1004.167,15.97049,3.261027,21.61277
9/10/2021 11:27,521.4063,236.9492,3868.634,45,66.39999,71,1004.167,15.19618,3.261027,21.61277
9/10/2021 11:28,501.1979,229.4666,3764.468,45,66.20001,71,1004.167,14.58333,3.258496,21.61277
9/10/2021 11:29,480.1563,225.1584,3708.044,44.90001,65.80002,71,1004.167,14.08594,3.258496,21.61277
9/10/2021 11:30,451.875,220.4874,3582.899,44.90001,65.60001,71,1004.167,13.33073,3.258496,21.55762
9/10/2021 11:31,438.8542,214.456,3540.943,44.8,65.20001,70.5,1004.167,13.02691,3.258496,21.55762
9/10/2021 11:32,429.6875,210.2385,3478.009,44.7,64.70001,70.5,1004.167,12.74045,3.258496,21.55762
9/10/2021 11:33,427.0313,209.0594,3458.84,44.7,64.30002,70,1004.167,12.67014,3.258496,21.53953
9/10/2021 11:34,415.9375,211.4176,3453.414,44.60001,64.10001,69.39999,1004.167,12.41927,3.245475,21.53953
9/10/2021 11:35,395.5208,205.5676,3379.991,44.5,63.70001,69.39999,1004.167,11.96354,3.24439,21.46629
9/10/2021 11:36,395.5729,202.3024,3353.588,44.40001,63.5,68.80002,1004.123,11.84896,3.258254,21.46629
9/10/2021 11:37,401.9792,204.2524,3353.588,44.3,63.30002,68.80002,1004.123,12.09722,3.258254,21.46629
9/10/2021 11:38,411.0417,205.4315,3402.054,44.2,63.10001,68.20001,1004.123,12.27604,3.251262,21.46629
9/10/2021 11:39,398.2292,204.3885,3371.672,44.10001,62.89999,68.20001,1004.123,11.97222,3.251262,21.46629
9/10/2021 11:40,396.6667,204.3885,3371.672,44,62.80002,67.70001,1004.123,11.91927,3.256325,21.46629
9/10/2021 11:41,395.4688,204.3885,3360.098,43.90001,62.70001,67.20001,1003.971,11.88455,3.247766,21.48438
9/10/2021 11:42,389.6354,203.1641,3344.184,43.8,62.5,67.20001,1003.971,11.75347,3.25512,21.48438
9/10/2021 11:43,389.0625,200.6699,3344.184,43.8,62.39999,67.20001,1003.971,11.68837,3.25512,21.48438
9/10/2021 11:44,389.0625,203.2094,3344.184,43.7,62.30002,66.80002,1003.971,11.74132,3.25512,21.52235
9/10/2021 11:45,389.1146,200.8059,3344.184,43.60001,62.20001,66.80002,1003.971,11.66059,3.25512,21.52235
9/10/2021 11:46,389.1146,200.8059,3331.163,43.60001,62.10001,66.39999,1003.971,11.69705,3.25512,21.52235
9/10/2021 11:47,389.3229,185.8407,3279.803,43.5,62,66.39999,1003.971,11.61632,3.25512,21.52235
9/10/2021 11:48,389.0625,146.6591,3078.704,43.5,61.89999,66.39999,1003.971,11.27865,3.25512,21.22396
9/10/2021 11:49,387.2917,102.2169,2883.03,43.40001,61.5,66,1003.863,10.9401,3.253794,21.07566
9/10/2021 11:50,388.3333,98.95178,2843.605,43.40001,61.30002,66,1003.863,11.01128,3.253794,20.98253
9/10/2021 11:51,388.3333,96.54828,2843.605,43.3,60.89999,66,1003.863,10.97656,3.253794,20.98253
9/10/2021 11:52,388.1771,96.54828,2830.946,43.2,60.5,65.60001,1003.863,10.9401,3.263559,20.98253
9/10/2021 11:53,388.8542,96.54828,2843.605,43.10001,60.39999,65.60001,1003.863,10.9401,3.249815,20.98253
9/10/2021 11:54,388.5417,99.13318,2843.605,43.10001,60.20001,65.60001,1003.863,10.9401,3.249936,21.05668
9/10/2021 11:55,388.3333,96.63898,2843.605,43,60.10001,65.20001,1003.863,10.9592,3.234745,21.05668
9/10/2021 11:56,388.3333,96.14014,2843.605,43,60,65.20001,1003.819,10.92274,3.251986,21.05668
9/10/2021 11:57,387.9688,96.82037,2843.605,42.90001,59.89999,65.20001,1003.819,10.92274,3.251986,21.05668
9/10/2021 11:58,388.125,99.17853,2843.605,42.90001,59.80002,64.80002,1003.819,10.9592,3.251986,21.05668
9/10/2021 11:59,385.7813,95.82269,2833.84,42.8,59.70001,64.80002,1003.819,10.8342,3.264282,21.05668
9/10/2021 12:00,385.7813,95.82269,2833.84,42.8,59.60001,64.80002,1003.819,10.86198,3.245957,21.05668
9/10/2021 12:01,388.4896,95.82269,2851.924,42.7,59.5,64.5,1003.819,10.93924,3.290022,21.05668
9/10/2021 12:02,384.5313,88.15869,2795.862,42.60001,59.39999,64.5,1003.646,10.81597,3.25512,21.05668
9/10/2021 12:03,386.7188,52.78638,2653.718,42.60001,59.39999,64.5,1003.646,10.81597,3.25512,20.8903
9/10/2021 12:04,386.7188,13.24194,2516.276,42.60001,59.30002,64.20001,1003.646,10.8342,3.25512,20.72302
9/10/2021 12:05,387.7604,-5.215149,2441.768,42.5,58.89999,64.20001,1003.646,10.90451,3.25512,20.55574
9/10/2021 12:06,387.7604,-3.265137,2455.874,42.40001,58.70001,64.20001,1003.472,10.87066,3.25512,20.53675
9/10/2021 12:07,387.7604,-3.265137,2442.13,42.40001,58.5,63.89999,1003.472,10.87066,3.25512,20.53675
9/10/2021 12:08,387.4479,-4.217468,2442.13,42.3,58.30002,63.89999,1003.472,10.85156,3.25512,20.53675
9/10/2021 12:09,387.2396,-2.630249,2455.874,42.2,58.30002,63.89999,1003.472,10.8342,3.25729,20.53675
9/10/2021 12:10,386.7708,-2.630249,2447.917,42.2,58.20001,63.60001,1003.472,10.86892,3.24439,20.53675
9/10/2021 12:11,387.7604,-1.677917,2447.917,42.10001,58,63.60001,1003.472,10.86892,3.25078,20.55574
9/10/2021 12:12,387.7604,-4.308167,2452.619,42.10001,58,63.60001,1003.472,10.86892,3.25078,20.55574
9/10/2021 12:13,395.8854,-4.308167,2452.619,42.10001,57.89999,63.60001,1003.364,11.11806,3.25078,20.55574
9/10/2021 12:14,418.4896,0.9069824,2566.189,42,57.80002,63.30002,1003.364,11.66927,3.25078,20.55574
9/10/2021 12:15,416.6667,1.995361,2572.338,42,57.80002,63.30002,1003.364,11.6901,3.252227,20.55574
9/10/2021 12:16,400.7292,1.995361,2519.531,42,57.89999,63.30002,1003.364,11.1901,3.252227,20.55574
9/10/2021 12:17,397.5,0.362793,2503.617,42,57.89999,63.30002,1003.364,11.13715,3.252227,20.59371
9/10/2021 12:18,397.1875,0.362793,2491.319,41.90001,57.80002,63.10001,1003.364,11.10069,3.252227,20.59371
9/10/2021 12:19,393.3333,-3.491882,2491.319,41.90001,57.70001,63.10001,1003.364,11.10069,3.252227,20.51866
9/10/2021 12:20,390,-3.763977,2454.427,41.90001,57.70001,63.10001,1003.364,10.9401,3.252227,20.51866
9/10/2021 12:21,395.9375,-2.993042,2468.533,41.8,57.60001,63.10001,1003.299,11.11806,3.252227,20.51866
9/10/2021 12:22,398.5938,-0.7709351,2487.702,41.8,57.5,63.10001,1003.299,11.15451,3.252227,20.51866
9/10/2021 12:23,391.6146,-0.7709351,2476.128,41.8,57.5,62.89999,1003.299,10.97656,3.253794,20.51866
9/10/2021 12:24,390.4167,-2.131409,2460.576,41.7,57.39999,62.89999,1003.299,10.9592,3.253794,20.51866
9/10/2021 12:25,387.7604,-2.131409,2460.576,41.7,57.30002,62.89999,1003.299,10.87934,3.253794,20.51866
9/10/2021 12:26,388.3333,-2.131409,2460.576,41.7,57.30002,62.70001,1003.299,10.87934,3.253794,20.53675
9/10/2021 12:27,392.0313,-3.174438,2460.576,41.7,57.20001,62.70001,1003.299,10.99392,3.256325,20.53675
9/10/2021 12:28,391.0417,-1.54187,2460.576,41.60001,57.20001,62.70001,1003.299,11.01215,3.240773,20.53675
9/10/2021 12:29,398.5938,-0.8162842,2499.277,41.60001,57.10001,62.70001,1003.147,11.1901,3.262354,20.53675
9/10/2021 12:30,400.1563,-0.8162842,2493.128,41.60001,57.10001,62.5,1003.147,11.22483,3.256205,20.53675
9/10/2021 12:31,404.9479,-1.723267,2512.659,41.60001,57.10001,62.5,1003.147,11.32986,3.256205,20.53675
9/10/2021 12:32,396.4063,0.9069824,2486.617,41.5,57.10001,62.5,1003.147,11.07465,3.256205,20.53675
9/10/2021 12:33,399.6354,-0.2720947,2486.617,41.5,57.10001,62.30002,1002.951,11.27778,3.244993,20.53675
9/10/2021 12:34,413.6458,-0.2720947,2557.509,41.5,57,62.30002,1002.951,11.67101,3.296894,20.49967
9/10/2021 12:35,430.6771,3.310486,2622.251,41.5,57,62.30002,1002.951,12.04427,3.256325,20.57292
9/10/2021 12:36,456.8229,7.391907,2711.95,41.5,57.10001,62.30002,1002.951,12.83073,3.237036,20.57292
9/10/2021 12:37,476.5625,12.01752,2785.373,41.5,57.20001,62.30002,1002.951,13.30556,3.25729,20.57292
9/10/2021 12:38,489.375,14.10358,2848.307,41.5,57.39999,62.30002,1002.951,13.7066,3.252829,20.57292
9/10/2021 12:39,515.8333,18.63849,2953.921,41.60001,57.60001,62.30002,1002.951,14.4809,3.252829,20.57292
9/10/2021 12:40,527.3438,24.85132,3038.556,41.60001,57.80002,62.30002,1002.951,14.73177,3.252829,20.57292
9/10/2021 12:41,532.2396,25.62225,3038.556,41.7,58,62.30002,1002.821,14.89236,3.252829,20.57292
9/10/2021 12:42,553.6979,29.06879,3143.084,41.7,58.39999,62.80002,1002.821,15.39323,3.252829,20.57292
9/10/2021 12:43,570.8333,35.19092,3200.955,41.8,58.60001,62.80002,1002.821,15.8941,3.252829,20.64797
9/10/2021 12:44,588.75,38.18396,3274.378,41.8,58.80002,63.30002,1002.821,16.37674,3.252829,20.64797
9/10/2021 12:45,576.25,40.58746,3256.293,41.90001,59.20001,63.30002,1002.821,16.09028,3.250298,20.64797
9/10/2021 12:46,577.2916,40.58746,3256.293,42,59.39999,63.89999,1002.821,16.03733,3.263559,20.64797
9/10/2021 12:47,578.6979,41.0863,3256.293,42.10001,59.60001,64.5,1002.713,16.17274,3.254638,20.64797
9/10/2021 12:48,563.9063,41.0863,3231.698,42.2,59.70001,64.5,1002.713,15.82205,3.254638,20.64797
9/10/2021 12:49,552.6041,33.24091,3170.573,42.3,59.80002,65,1002.713,15.46528,3.254638,20.60999
9/10/2021 12:50,548.9063,31.74438,3136.936,42.40001,59.80002,65,1002.713,15.34028,3.241858,20.60999
9/10/2021 12:51,565.8854,33.28625,3190.466,42.40001,59.80002,65.39999,1002.713,15.83941,3.253673,20.60999
9/10/2021 12:52,586.5625,38.22931,3296.802,42.5,59.80002,65.39999,1002.561,16.46528,3.253673,20.60999
9/10/2021 12:53,594.7396,44.35144,3324.653,42.5,59.89999,65.39999,1002.561,16.64497,3.253673,20.60999
9/10/2021 12:54,599.1146,44.35144,3345.992,42.60001,60.10001,65.39999,1002.561,16.78646,3.253673,20.64797
9/10/2021 12:55,604.0104,47.84332,3395.182,42.60001,60.30002,65.70001,1002.561,16.91233,3.24668,20.64797
9/10/2021 12:56,604.9479,72.55859,3445.457,42.7,60.39999,65.70001,1002.561,16.8941,3.24668,20.64797
9/10/2021 12:57,605.9896,111.4681,3568.793,42.8,60.60001,66.10001,1002.561,16.87674,3.257169,20.87041
9/10/2021 12:58,605.625,145.7067,3696.832,42.8,61,66.10001,1002.561,16.87674,3.257169,21.03769
9/10/2021 12:59,609.2708,149.6521,3739.149,42.90001,61.39999,66.5,1002.561,16.98351,3.257169,21.18688
9/10/2021 13:00,610.2083,150.7858,3739.149,43,61.60001,66.5,1002.561,17.03646,3.257169,21.18688
9/10/2021 13:01,606.6666,150.7858,3739.149,43.10001,61.80002,66.5,1002.561,17.05816,3.243184,21.07476
9/10/2021 13:02,607.7604,148.5184,3733.724,43.2,62.20001,66.89999,1002.561,17.05816,3.248489,21.07476
9/10/2021 13:03,607.0313,148.5184,3724.32,43.3,62.20001,66.89999,1002.561,17.05816,3.248489,21.03769
9/10/2021 13:04,607.2396,170.422,3815.827,43.3,62.39999,66.89999,1002.496,17.01649,3.257411,21.18598
9/10/2021 13:05,608.8541,218.9456,3996.672,43.40001,62.60001,67.30002,1002.496,17.17882,3.261269,21.33518
9/10/2021 13:06,608.8021,248.1504,4152.199,43.5,62.80002,67.30002,1002.496,17.39236,3.261269,21.52054
9/10/2021 13:07,607.7604,254.3179,4181.496,43.60001,63.30002,67.30002,1002.496,17.48698,3.238845,21.63176
9/10/2021 13:08,608.2813,254.0004,4178.241,43.8,63.89999,67.70001,1002.496,17.48698,3.251985,21.63176
9/10/2021 13:09,608.75,254.0004,4168.475,43.90001,64.30002,67.70001,1002.496,17.51563,3.261871,21.5757
9/10/2021 13:10,608.6979,250.7806,4168.475,44,64.5,68.10001,1002.496,17.51563,3.25295,21.5757
9/10/2021 13:11,586.4583,252.3225,4114.222,44.10001,64.70001,68.10001,1002.409,17.01823,3.25295,21.5757
9/10/2021 13:12,556.1458,246.5632,3964.482,44.2,64.89999,68.10001,1002.409,16.14323,3.266091,21.5757
9/10/2021 13:13,541.0416,239.1713,3888.166,44.3,64.89999,68.5,1002.409,15.63194,3.248007,21.53863
9/10/2021 13:14,516.0938,233.1398,3834.635,44.3,64.60001,68.5,1002.409,15.01042,3.247524,21.53863
9/10/2021 13:15,484.4792,226.6096,3712.022,44.3,64.39999,68.5,1002.3,14.22483,3.278629,21.53863
9/10/2021 13:16,452.3438,220.0793,3597.729,44.3,64.20001,68.5,1002.3,13.34896,3.248971,21.53863
9/10/2021 13:17,431.8229,214.5013,3523.582,44.2,63.80002,68.5,1002.3,12.84288,3.268141,21.53863
9/10/2021 13:18,421.7708,208.6967,3468.605,44.2,63.39999,68.5,1002.3,12.61545,3.239568,21.53863
9/10/2021 13:19,420.6771,210.1025,3434.245,44.10001,63,67.89999,1002.3,12.55729,3.247042,21.53863
9/10/2021 13:20,414.8438,209.5583,3451.606,44,62.60001,67.89999,1002.3,12.43663,3.259942,21.50336
9/10/2021 13:21,396.0417,206.928,3396.629,43.90001,62.39999,67.39999,1002.3,11.9401,3.259942,21.50336
9/10/2021 13:22,398.2292,202.4385,3360.098,43.8,62.20001,67.39999,1002.3,11.99045,3.251383,21.4464
9/10/2021 13:23,423.8021,208.6513,3445.457,43.8,62,66.89999,1002.3,12.61545,3.251383,21.4464
9/10/2021 13:24,450.7292,208.6513,3520.327,43.7,61.89999,66.89999,1002.3,13.24219,3.262233,21.48438
9/10/2021 13:25,477.3958,215.7711,3639.685,43.60001,61.80002,66.39999,1002.3,13.97396,3.240291,21.48438
9/10/2021 13:26,473.8021,218.0386,3614.366,43.60001,61.89999,66,1002.3,13.88542,3.263921,21.48438
9/10/2021 13:27,447.5,218.0386,3565.177,43.60001,62.10001,66,1002.3,13.25955,3.251985,21.48438
9/10/2021 13:28,415.9375,211.5083,3466.073,43.60001,62.10001,66,1002.3,12.48524,3.256808,21.48438
9/10/2021 13:29,400.3646,208.5153,3402.416,43.60001,62.10001,66,1002.3,12.05729,3.256808,21.48438
9/10/2021 13:30,399.7917,204.2978,3370.226,43.5,61.89999,66,1002.3,12.00347,3.256808,21.48438
9/10/2021 13:31,398.2292,205.9757,3370.226,43.5,61.70001,65.70001,1002.3,11.97309,3.256808,21.42831
9/10/2021 13:32,391.7708,203.8896,3353.588,43.40001,61.5,65.70001,1002.3,11.80729,3.256808,21.42831
9/10/2021 13:33,388.5417,202.8466,3331.525,43.40001,61.39999,65.70001,1002.3,11.71875,3.263077,21.42831
9/10/2021 13:34,391.1979,202.8466,3355.396,43.3,61.30002,65.30002,1002.127,11.84288,3.243908,21.48166
9/10/2021 13:35,420.2604,204.6152,3429.543,43.3,61.20001,65.30002,1002.127,12.49826,3.25512,21.48166
9/10/2021 13:36,426.9792,207.6536,3460.286,43.2,61.20001,65.30002,1002.127,12.6875,3.25512,21.48166
9/10/2021 13:37,432.3958,210.4653,3460.286,43.2,61.20001,65,1002.127,12.81337,3.25512,21.48166
9/10/2021 13:38,411.0417,209.4676,3425.564,43.10001,61.30002,65,1002.127,12.31163,3.245837,21.48166
9/10/2021 13:39,399.3229,204.7513,3373.119,43.10001,61.30002,65,1002.127,12.00347,3.257531,21.48166
9/10/2021 13:40,398.2292,238.6724,3526.837,43.10001,61.20001,65,1002.127,12.22483,3.258857,21.48166
9/10/2021 13:41,404.5833,259.1702,3684.896,43.10001,61.20001,64.80002,1002.127,12.64063,3.246078,21.73484
9/10/2021 13:42,408.2813,259.1702,3684.896,43.10001,61.39999,64.80002,1002.018,12.69965,3.247163,21.73484
9/10/2021 13:43,414.4792,259.1702,3718.533,43.10001,61.60001,64.80002,1002.018,12.84809,3.259219,21.78277
9/10/2021 13:44,443.125,263.5691,3790.871,43.10001,61.80002,64.80002,1002.018,13.56337,3.238603,21.78277
9/10/2021 13:45,456.0938,266.3354,3848.741,43.2,62,64.80002,1002.018,13.89497,3.253673,21.78277
9/10/2021 13:46,463.6458,269.147,3874.783,43.2,62.20001,64.80002,1002.018,14.07205,3.253673,21.78277
9/10/2021 13:47,493.5416,275.2692,3967.737,43.2,62.39999,64.80002,1002.018,14.85677,3.253673,21.78277
9/10/2021 13:48,526.1979,278.8517,4076.244,43.3,62.80002,64.80002,1001.845,15.625,3.253673,21.78277
9/10/2021 13:49,546.9271,288.2844,4185.475,43.3,63.20001,64.80002,1001.845,16.23351,3.252467,21.78277
9/10/2021 13:50,564.6875,293.0914,4233.579,43.40001,63.5,65.30002,1001.845,16.73351,3.252467,21.83702
9/10/2021 13:51,569.5833,293.0914,4268.301,43.5,64.20001,65.80002,1001.845,16.82292,3.252467,21.83702
9/10/2021 13:52,581.1458,296.6286,4326.895,43.60001,64.60001,65.80002,1001.845,17.15972,3.252467,21.83702
9/10/2021 13:53,593.6979,302.7507,4389.467,43.7,64.80002,66.39999,1001.845,17.49826,3.252467,21.83702
9/10/2021 13:54,598.9583,302.7507,4402.126,43.90001,65.39999,67,1001.693,17.63976,3.252467,21.83702
9/10/2021 13:55,602.9166,302.7507,4419.85,44,65.80002,67,1001.693,17.63976,3.252467,21.83702
9/10/2021 13:56,605.0521,306.7868,4440.828,44.10001,66,67.60001,1001.693,17.76476,3.265368,21.83702
9/10/2021 13:57,605.625,306.7868,4440.828,44.2,66.39999,68.20001,1001.693,17.81771,3.256446,21.85511
9/10/2021 13:58,606.5625,306.2426,4440.828,44.3,66.60001,68.20001,1001.693,17.81771,3.256446,21.85511
9/10/2021 13:59,607.6041,306.2426,4448.785,44.5,66.80002,68.80002,1001.693,17.88889,3.256446,21.85511
9/10/2021 14:00,607.6041,306.2426,4448.785,44.60001,67,68.80002,1001.584,17.83594,3.256446,21.85511
9/10/2021 14:01,606.5104,306.0159,4456.019,44.60001,67.20001,69.30002,1001.584,17.83594,3.243667,21.85511
9/10/2021 14:02,608.3854,306.0159,4440.104,44.7,67.39999,69.80002,1001.584,17.83594,3.266694,21.85511
9/10/2021 14:03,609.2708,306.0159,4454.933,44.8,67.60001,69.80002,1001.584,17.88889,3.252106,21.88947
9/10/2021 14:04,608.4896,307.6484,4462.167,44.90001,67.70001,69.80002,1001.584,17.88889,3.259942,21.88947
9/10/2021 14:05,608.3333,307.6484,4462.167,44.90001,67.80002,70.20001,1001.584,17.88889,3.259942,21.88947
9/10/2021 14:06,608.5938,307.9659,4460.72,45,67.89999,70.20001,1001.584,17.8533,3.259942,21.88947
9/10/2021 14:07,604.5313,307.9659,4453.487,45.10001,68,70.60001,1001.584,17.8533,3.253794,21.88947
9/10/2021 14:08,603.6979,305.517,4428.892,45.10001,68.10001,70.60001,1001.584,17.78212,3.253794,21.83521
9/10/2021 14:09,604.2188,305.517,4435.041,45.2,68.20001,71,1001.584,17.78212,3.254035,21.83521
9/10/2021 14:10,603.75,305.517,4435.041,45.2,68.20001,71,1001.584,17.7474,3.254035,21.83521
9/10/2021 14:11,602.2396,305.517,4432.509,45.3,68.30002,71,1001.584,17.76563,3.244149,21.83521
9/10/2021 14:12,602.0833,306.1519,4432.509,45.3,68.39999,71.30002,1001.649,17.71094,3.24656,21.83521
9/10/2021 14:13,604.1666,304.3833,4432.509,45.3,68.39999,71.30002,1001.649,17.76302,3.299245,21.83521
9/10/2021 14:14,604.375,306.2426,4432.509,45.40001,68.5,71.30002,1001.649,17.80556,3.259098,21.83521
9/10/2021 14:15,601.1979,306.9229,4437.21,45.40001,68.5,71.60001,1001.649,17.76476,3.24017,21.83521
9/10/2021 14:16,600.4166,304.7461,4416.594,45.40001,68.60001,71.60001,1001.649,17.69271,3.259942,21.85239
9/10/2021 14:17,602.2916,306.3787,4436.487,45.5,68.60001,71.60001,1001.476,17.7283,3.259942,21.85239
9/10/2021 14:18,603.4896,304.8368,4429.253,45.5,68.70001,71.89999,1001.476,17.7474,3.271998,21.85239
9/10/2021 14:19,603.9583,306.1973,4429.253,45.5,68.70001,71.89999,1001.476,17.7474,3.238965,21.85239
9/10/2021 14:20,603.9063,307.1496,4429.253,45.60001,68.80002,71.89999,1001.476,17.7474,3.25946,21.85239
9/10/2021 14:21,603.2813,307.2856,4437.934,45.60001,68.80002,71.89999,1001.476,17.77517,3.25946,21.85239
9/10/2021 14:22,601.9271,304.6554,4416.232,45.60001,68.80002,72.20001,1001.476,17.7283,3.240291,21.85239
9/10/2021 14:23,600.3646,304.0659,4416.232,45.60001,68.89999,72.20001,1001.476,17.67535,3.261148,21.85239
9/10/2021 14:24,601.25,306.8775,4447.338,45.7,69,72.20001,1001.476,17.78299,3.252106,21.85239
9/10/2021 14:25,601.0416,305.6531,4431.785,45.7,69,72.20001,1001.476,17.7474,3.252106,21.85239
9/10/2021 14:26,600.4166,303.1135,4413.701,45.7,69.10001,72.5,1001.367,17.65799,3.258496,21.79814
9/10/2021 14:27,602.2916,305.0182,4413.701,45.7,69.10001,72.5,1001.367,17.71094,3.258496,21.85511
9/10/2021 14:28,602.3438,307.1496,4440.828,45.7,69.10001,72.5,1001.367,17.71094,3.258496,21.85511
9/10/2021 14:29,601.3021,304.61,4427.083,45.8,69.10001,72.5,1001.367,17.71094,3.258496,21.85511
9/10/2021 14:30,602.3438,304.61,4427.083,45.8,69.20001,72.5,1001.367,17.67535,3.258496,21.85511
9/10/2021 14:31,600.0521,304.61,4427.083,45.8,69.20001,72.70001,1001.367,17.67535,3.247163,21.85511
