Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/10/2021 14:32,597.4479,302.7961,4427.083,45.8,69.30002,72.70001,1001.367,17.60417,3.247163,21.85511
9/10/2021 14:33,601.1458,303.7938,4413.701,45.8,69.30002,72.70001,1001.237,17.66927,3.255723,21.85511
9/10/2021 14:34,600.9896,305.8798,4433.594,45.8,69.30002,72.70001,1001.237,17.6224,3.255723,21.85511
9/10/2021 14:35,599.4271,305.8798,4433.594,45.8,69.30002,72.89999,1001.237,17.71094,3.255723,21.85511
9/10/2021 14:36,601.3021,303.7484,4414.786,45.90001,69.39999,72.89999,1001.237,17.61111,3.255723,21.85511
9/10/2021 14:37,601.875,303.7484,4421.658,45.90001,69.39999,72.89999,1001.237,17.67535,3.267417,21.87319
9/10/2021 14:38,599.1146,306.3333,4436.487,45.90001,69.39999,72.89999,1001.237,17.67535,3.251985,21.87319
9/10/2021 14:39,601.1458,304.338,4419.126,45.90001,69.5,72.89999,1001.085,17.67535,3.265247,21.87319
9/10/2021 14:40,601.9791,304.338,4440.104,45.90001,69.5,73.10001,1001.085,17.67535,3.252467,21.87319
9/10/2021 14:41,599.4791,305.4717,4429.253,46,69.60001,73.10001,1001.085,17.67535,3.252467,21.87319
9/10/2021 14:42,599.6354,305.4717,4429.253,46,69.60001,73.10001,1001.085,17.63976,3.258134,21.87319
9/10/2021 14:43,601.9791,304.61,4422.02,46,69.60001,73.10001,1001.085,17.65799,3.258134,21.87319
9/10/2021 14:44,600.3646,306.7868,4422.02,46,69.60001,73.10001,1001.085,17.69271,3.258134,21.87319
9/10/2021 14:45,600.4688,306.7868,4436.849,46,69.70001,73.10001,1001.085,17.65799,3.24656,21.87319
9/10/2021 14:46,600.5208,303.2042,4415.147,46,69.70001,73.30002,1001.085,17.65799,3.253794,21.87319
9/10/2021 14:47,602.2396,306.1519,4436.487,46.10001,69.70001,73.30002,1001.085,17.65799,3.253794,21.87319
9/10/2021 14:48,601.5625,306.1519,4436.487,46.10001,69.70001,73.30002,1001.085,17.69705,3.253794,21.87319
9/10/2021 14:49,601.0416,303.6124,4436.487,46.10001,69.80002,73.30002,1001.085,17.67535,3.253794,21.85511
9/10/2021 14:50,606.5625,304.9275,4439.742,46.10001,69.80002,73.30002,1001.085,17.7474,3.253794,21.85511
9/10/2021 14:51,603.9063,306.288,4439.742,46.10001,69.80002,73.30002,1001.02,17.76476,3.257893,21.85511
9/10/2021 14:52,602.0833,306.288,4451.678,46.10001,69.89999,73.5,1001.02,17.7474,3.257893,21.85511
9/10/2021 14:53,603.5938,303.6577,4423.828,46.10001,69.89999,73.5,1001.02,17.71701,3.257893,21.85511
9/10/2021 14:54,601.7188,306.424,4443.359,46.10001,69.89999,73.5,1001.02,17.7474,3.257893,21.85511
9/10/2021 14:55,602.6563,306.3333,4440.828,46.10001,69.89999,73.5,1001.02,17.69271,3.257893,21.85511
9/10/2021 14:56,600.8854,306.3333,4440.828,46.10001,69.89999,73.5,1001.194,17.69358,3.252467,21.86596
9/10/2021 14:57,601.25,304.6554,4435.041,46.10001,70,73.5,1001.194,17.69358,3.252467,21.86596
9/10/2021 14:58,602.5521,304.6554,4424.19,46.10001,70,73.70001,1001.194,17.69358,3.243064,21.86596
9/10/2021 14:59,603.9583,306.6054,4454.933,46.10001,70,73.70001,1001.194,17.7474,3.258013,21.86596
9/10/2021 15:00,602.2916,304.8368,4429.977,46.10001,70,73.70001,1001.194,17.7283,3.293277,21.86596
9/10/2021 15:01,603.4375,303.7031,4429.977,46.10001,70.10001,73.70001,1001.194,17.71094,3.265006,21.86596
9/10/2021 15:02,603.3854,304.9275,4429.977,46.10001,70.10001,73.70001,1001.194,17.71094,3.250177,21.86596
9/10/2021 15:03,602.2916,306.1973,4447.7,46.10001,70.10001,73.70001,1001.194,17.76476,3.241979,21.86596
9/10/2021 15:04,604.0104,303.5217,4429.977,46.10001,70.10001,73.70001,1001.194,17.7283,3.264765,21.86596
9/10/2021 15:05,604.0104,306.6961,4429.977,46.10001,70.10001,73.89999,1001.194,17.7474,3.255964,21.86596
9/10/2021 15:06,604.5833,305.4717,4440.104,46.10001,70.10001,73.89999,1001.324,17.80035,3.255964,21.86596
9/10/2021 15:07,603.8021,305.6077,4440.104,46.2,70.20001,73.89999,1001.324,17.76476,3.255964,21.86596
9/10/2021 15:08,603.8021,305.6077,4440.104,46.2,70.20001,73.89999,1001.324,17.7474,3.254638,21.86596
9/10/2021 15:09,603.3854,307.6031,4440.104,46.2,70.20001,73.89999,1001.324,17.76476,3.254638,21.85511
9/10/2021 15:10,602.8646,303.9752,4440.104,46.2,70.20001,73.89999,1001.324,17.7474,3.254638,21.85511
9/10/2021 15:11,605.1041,303.9752,4427.083,46.2,70.30002,73.89999,1001.324,17.7474,3.254638,21.85511
9/10/2021 15:12,604.1666,307.1042,4445.529,46.2,70.30002,73.89999,1001.324,17.80035,3.254638,21.85511
9/10/2021 15:13,603.3854,307.1042,4445.529,46.2,70.30002,74.10001,1001.324,17.78038,3.254638,21.81713
9/10/2021 15:14,603.4375,304.9728,4434.679,46.2,70.30002,74.10001,1001.324,17.76476,3.254638,21.81713
9/10/2021 15:15,603.9063,306.6961,4434.679,46.2,70.30002,74.10001,1001.128,17.76476,3.254638,21.81713
9/10/2021 15:16,602.8646,306.6961,4444.083,46.2,70.30002,74.10001,1001.128,17.76476,3.254638,21.81713
9/10/2021 15:17,604.0104,305.0635,4429.977,46.2,70.30002,74.10001,1001.128,17.76476,3.254638,21.81713
9/10/2021 15:18,603.4896,306.6508,4441.913,46.3,70.39999,74.10001,1001.128,17.76476,3.254638,21.81713
9/10/2021 15:19,602.7083,306.0612,4431.423,46.3,70.39999,74.10001,1001.128,17.76476,3.254638,21.81713
9/10/2021 15:20,603.4375,304.338,4431.423,46.3,70.39999,74.10001,1001.128,17.76476,3.254638,21.83521
9/10/2021 15:21,605.1563,306.288,4449.87,46.3,70.39999,74.10001,1001.128,17.83594,3.254638,21.83521
9/10/2021 15:22,604.2188,306.288,4442.636,46.3,70.39999,74.20001,1001.128,17.78299,3.244269,21.83521
9/10/2021 15:23,602.3438,306.288,4442.636,46.3,70.39999,74.20001,1001.128,17.76476,3.254758,21.83521
9/10/2021 15:24,602.8646,304.9728,4429.977,46.3,70.5,74.20001,1001.02,17.7474,3.254758,21.83521
9/10/2021 15:25,603.2813,304.9728,4429.977,46.3,70.5,74.20001,1001.02,17.7474,3.252829,21.83521
9/10/2021 15:26,603.9063,306.9229,4447.7,46.3,70.5,74.20001,1001.02,17.80035,3.252829,21.83521
9/10/2021 15:27,602.6041,304.9275,4423.828,46.40001,70.5,74.30002,1001.02,17.76476,3.252829,21.83521
9/10/2021 15:28,603.2291,304.9275,4432.87,46.40001,70.5,74.30002,1001.02,17.7474,3.252829,21.83521
9/10/2021 15:29,602.8646,306.0159,4432.87,46.40001,70.5,74.30002,1001.02,17.7474,3.252829,21.83521
9/10/2021 15:30,603.6979,305.2449,4440.828,46.40001,70.5,74.30002,1001.02,17.7474,3.258496,21.83521
9/10/2021 15:31,604.4271,303.9752,4434.679,46.40001,70.60001,74.30002,1001.128,17.76476,3.248007,21.83521
9/10/2021 15:32,601.25,306.6961,4436.487,46.40001,70.60001,74.39999,1001.128,17.7283,3.253191,21.83521
9/10/2021 15:33,602.1875,303.9752,4422.02,46.40001,70.60001,74.39999,1001.128,17.65799,3.253191,21.83521
9/10/2021 15:34,601.6146,303.9752,4422.02,46.40001,70.60001,74.39999,1001.128,17.71094,3.253191,21.83521
9/10/2021 15:35,602.6563,307.2403,4445.167,46.40001,70.60001,74.39999,1001.128,17.7283,3.253191,21.83521
9/10/2021 15:36,602.6563,303.9752,4425.636,46.5,70.60001,74.39999,1001.128,17.7283,3.253191,21.83521
9/10/2021 15:37,604.375,303.9752,4449.87,46.40001,70.70001,74.39999,1001.128,17.7283,3.253191,21.87319
9/10/2021 15:38,602.3958,304.8821,4449.87,46.40001,70.70001,74.5,1001.128,17.7283,3.253191,21.87319
9/10/2021 15:39,603.125,303.4763,4429.253,46.5,70.70001,74.5,1001.128,17.71094,3.240894,21.87319
9/10/2021 15:40,602.8646,305.0182,4439.019,46.5,70.70001,74.5,1001.128,17.71094,3.243667,21.87319
9/10/2021 15:41,602.6041,305.0182,4439.019,46.5,70.70001,74.5,1001.128,17.66233,3.243667,21.87319
9/10/2021 15:42,604.0104,305.8345,4439.019,46.5,70.80002,74.5,1001.128,17.7474,3.262715,21.87319
9/10/2021 15:43,604.5833,305.1996,4439.019,46.5,70.80002,74.5,1001.128,17.7474,3.250418,21.87319
9/10/2021 15:44,604.1666,306.8322,4449.508,46.5,70.80002,74.5,1001.128,17.7474,3.264282,21.87319
9/10/2021 15:45,603.4375,303.8845,4434.317,46.5,70.80002,74.60001,1001.128,17.69271,3.255964,21.87319
9/10/2021 15:46,604.9479,303.8845,4434.317,46.5,70.80002,74.60001,1000.977,17.73611,3.255964,21.87319
9/10/2021 15:47,603.4375,304.2019,4440.466,46.60001,70.80002,74.60001,1000.977,17.7474,3.255964,21.87319
9/10/2021 15:48,603.1771,304.2019,4427.083,46.60001,70.80002,74.60001,1000.977,17.67535,3.255964,21.87319
9/10/2021 15:49,604.5833,307.5124,4449.146,46.60001,70.89999,74.60001,1000.977,17.78212,3.254758,21.87319
9/10/2021 15:50,603.8541,306.6508,4449.146,46.60001,70.89999,74.60001,1000.977,17.78212,3.254758,21.87319
9/10/2021 15:51,605.9896,305.4717,4438.295,46.60001,70.89999,74.70001,1000.977,17.78212,3.261871,21.87319
9/10/2021 15:52,605.625,306.0159,4445.891,46.60001,70.89999,74.70001,1000.977,17.78212,3.261871,21.87319
9/10/2021 15:53,604.4271,306.0159,4445.891,46.60001,70.89999,74.70001,1000.977,17.81771,3.255723,21.87319
9/10/2021 15:54,604.375,306.0159,4445.891,46.60001,70.89999,74.70001,1000.977,17.76476,3.255723,21.83521
9/10/2021 15:55,604.3229,304.0205,4445.891,46.60001,71,74.70001,1000.977,17.7474,3.25934,21.83521
9/10/2021 15:56,606.3021,305.381,4435.041,46.60001,71,74.70001,1001.107,17.77865,3.25934,21.83521
9/10/2021 15:57,605.4166,306.7415,4449.146,46.60001,71,74.70001,1001.107,17.81771,3.25934,21.83521
9/10/2021 15:58,605.4166,306.288,4449.146,46.60001,71,74.80002,1001.107,17.78212,3.269466,21.85511
9/10/2021 15:59,604.4791,307.6938,4449.146,46.60001,71,74.80002,1001.107,17.74566,3.262354,21.85511
9/10/2021 16:00,602.8125,305.4717,4449.146,46.60001,71,74.80002,1001.107,17.71094,3.247886,21.85511
9/10/2021 16:01,606.1979,306.9229,4457.104,46.7,71.10001,74.80002,1001.324,17.71094,3.264644,21.89128
9/10/2021 16:02,606.7188,307.5124,4457.104,46.7,71.10001,74.80002,1001.324,17.76476,3.264644,21.89128
9/10/2021 16:03,605.5729,307.5124,4457.104,46.7,71.10001,74.89999,1001.324,17.81771,3.2421,21.89128
9/10/2021 16:04,605.4166,305.3356,4446.976,46.7,71.10001,74.89999,1001.324,17.77865,3.257411,21.82075
9/10/2021 16:05,606.1979,305.3356,4446.976,46.7,71.10001,74.89999,1001.324,17.78733,3.252227,21.82075
9/10/2021 16:06,605.9375,305.7891,4446.976,46.7,71.10001,74.89999,1001.324,17.78733,3.252227,21.85511
9/10/2021 16:07,606.6146,306.1973,4456.38,46.7,71.20001,74.89999,1001.324,17.80035,3.252227,21.85511
9/10/2021 16:08,606.6146,306.1973,4456.38,46.7,71.20001,74.89999,1001.324,17.8316,3.257169,21.85511
9/10/2021 16:09,606.0938,306.1973,4456.38,46.7,71.20001,74.89999,1001.324,17.80035,3.257169,21.85511
9/10/2021 16:10,605.4166,306.1973,4456.38,46.7,71.20001,75,1001.454,17.80035,3.231852,21.85511
9/10/2021 16:11,606.0416,304.6554,4446.976,46.7,71.20001,75,1001.454,17.76476,3.309191,21.85511
9/10/2021 16:12,606.9791,306.8322,4446.976,46.7,71.20001,75,1001.454,17.82379,3.255723,21.85511
9/10/2021 16:13,607.1875,306.5147,4462.167,46.7,71.20001,75,1001.454,17.82379,3.267056,21.85511
9/10/2021 16:14,606.5104,306.5147,4462.167,46.7,71.30002,75,1001.454,17.82379,3.244511,21.85511
9/10/2021 16:15,607.1875,304.7461,4453.125,46.8,71.30002,75,1001.345,17.80035,3.254396,21.85511
9/10/2021 16:16,605.3646,304.7461,4453.125,46.8,71.30002,75.10001,1001.345,17.7283,3.254879,21.85511
9/10/2021 16:17,607.8125,307.6484,4465.061,46.7,71.30002,75.10001,1001.345,17.8533,3.254879,21.85511
9/10/2021 16:18,606.7708,304.8821,4452.401,46.7,71.30002,75.10001,1001.345,17.82205,3.26368,21.85511
9/10/2021 16:19,607.7604,304.8821,4452.401,46.8,71.30002,75.10001,1001.345,17.78212,3.253552,21.87319
9/10/2021 16:20,607.3958,308.238,4469.039,46.8,71.30002,75.10001,1001.345,17.84028,3.257169,21.87319
9/10/2021 16:21,607.1354,304.61,4456.019,46.8,71.39999,75.10001,1001.345,17.80035,3.257169,21.87319
9/10/2021 16:22,607.8125,306.5147,4456.019,46.8,71.39999,75.20001,1001.345,17.80035,3.257169,21.87319
9/10/2021 16:23,605.1041,304.7914,4456.019,46.8,71.39999,75.20001,1001.302,17.7283,3.257169,21.87319
9/10/2021 16:24,605.0521,304.7914,4456.019,46.8,71.39999,75.20001,1001.302,17.7283,3.257169,21.87319
9/10/2021 16:25,605,306.9229,4451.678,46.8,71.39999,75.20001,1001.302,17.76476,3.257169,21.87319
9/10/2021 16:26,607.0313,306.2426,4451.678,46.8,71.39999,75.20001,1001.302,17.80035,3.24861,21.87319
9/10/2021 16:27,606.7188,305.4263,4451.678,46.8,71.39999,75.20001,1001.302,17.80035,3.263438,21.87319
9/10/2021 16:28,605.9896,305.4263,4451.678,46.8,71.39999,75.20001,1001.302,17.7474,3.250177,21.87319
9/10/2021 16:29,607.2396,307.5577,4465.422,46.8,71.39999,75.30002,1001.302,17.7474,3.250177,21.91117
9/10/2021 16:30,607.1875,307.5577,4465.422,46.8,71.39999,75.30002,1001.302,17.82726,3.258857,21.91117
9/10/2021 16:31,606.3541,307.5577,4449.146,46.8,71.39999,75.30002,1001.302,17.82726,3.258857,21.85511
9/10/2021 16:32,604.8958,305.1089,4449.146,46.8,71.5,75.30002,1001.215,17.7066,3.249092,21.85511
9/10/2021 16:33,607.1354,305.1089,4449.146,46.8,71.39999,75.30002,1001.215,17.77344,3.252588,21.85511
9/10/2021 16:34,607.7083,308.6461,4463.252,46.8,71.39999,75.30002,1001.215,17.8316,3.266694,21.85511
9/10/2021 16:35,605.9896,305.9705,4450.593,46.8,71.5,75.30002,1001.215,17.79167,3.257652,21.85511
9/10/2021 16:36,608.0729,305.9705,4439.019,46.8,71.5,75.30002,1001.215,17.79167,3.257652,21.85511
9/10/2021 16:37,606.6146,305.9705,4458.912,46.8,71.39999,75.30002,1001.215,17.79167,3.257652,21.85511
9/10/2021 16:38,606.7708,294.7693,4373.553,46.8,71.39999,75.30002,1001.215,17.70226,3.257652,21.85511
9/10/2021 16:39,606.7708,250.4632,4169.56,46.8,71.39999,75.30002,1001.215,17.43316,3.257652,21.72399
9/10/2021 16:40,605.7813,211.0548,3966.652,46.8,71.20001,75.39999,1001.215,17.26649,3.242823,21.39034
9/10/2021 16:41,605.7813,198.4478,3925.419,46.7,70.60001,75.39999,1001.215,17.11198,3.256446,21.39034
9/10/2021 16:42,606.9791,200.942,3925.419,46.7,70.30002,75.39999,1001.215,17.11198,3.256446,21.39034
9/10/2021 16:43,606.3541,199.1733,3923.249,46.5,69.80002,75.39999,1001.302,17.08941,3.256446,21.39034
9/10/2021 16:44,608.75,199.1733,3938.079,46.5,69.39999,75.39999,1001.302,17.15972,3.256446,21.39034
9/10/2021 16:45,606.8229,200.3524,3938.079,46.40001,69.20001,75.20001,1001.302,17.10677,3.256446,21.39034
9/10/2021 16:46,608.1771,198.3571,3938.079,46.3,69,75.20001,1001.302,17.125,3.256446,21.39034
9/10/2021 16:47,609.3229,198.7652,3938.079,46.3,69,75.20001,1001.302,17.125,3.256446,21.39034
9/10/2021 16:48,609.2708,201.3047,3938.079,46.2,68.89999,74.89999,1001.302,17.125,3.256446,21.39034
9/10/2021 16:49,607.9688,199.9896,3948.929,46.2,68.80002,74.89999,1001.302,17.125,3.256446,21.4265
9/10/2021 16:50,608.3854,198.9919,3929.76,46.10001,68.70001,74.89999,1001.302,17.14236,3.256446,21.4265
9/10/2021 16:51,608.6458,198.9919,3939.164,46.10001,68.70001,74.89999,1001.302,17.14236,3.256446,21.4265
9/10/2021 16:52,608.4896,201.2594,3939.164,46.10001,68.60001,74.60001,1001.302,17.12934,3.256446,21.4265
9/10/2021 16:53,606.1979,198.5385,3939.164,46.10001,68.5,74.60001,1001.302,17.0599,3.246801,21.4265
9/10/2021 16:54,607.9688,198.5385,3930.483,46.10001,68.5,74.60001,1001.302,17.07639,3.246801,21.4265
9/10/2021 16:55,609.3229,200.9873,3947.121,46,68.39999,74.60001,1001.302,17.125,3.253311,21.4265
9/10/2021 16:56,607.7604,200.9873,3947.121,46,68.39999,74.30002,1001.302,17.12934,3.248007,21.4265
9/10/2021 16:57,610,199.5815,3938.802,46,68.39999,74.30002,1001.302,17.17882,3.261871,21.4265
9/10/2021 16:58,609.5833,199.5815,3938.802,45.90001,68.30002,74.30002,1001.302,17.10677,3.245596,21.4265
9/10/2021 16:59,607.6041,197.9943,3938.802,45.90001,68.30002,74.30002,1001.302,17.05816,3.262956,21.4265
9/10/2021 17:00,607.7604,199.8082,3947.844,45.90001,68.30002,74.10001,1001.454,17.02344,3.262956,21.52054
9/10/2021 17:01,606.8229,199.8082,3947.844,45.90001,68.20001,74.10001,1001.454,17.02344,3.24668,21.52054
9/10/2021 17:02,591.5104,197.2687,3897.931,45.90001,68.20001,74.10001,1001.454,16.52344,3.257893,21.52054
9/10/2021 17:03,575.9896,183.5732,3747.468,45.90001,68.10001,74.10001,1001.454,16.25608,3.257893,21.26013
9/10/2021 17:04,563.0208,139.4939,3542.752,45.8,67.89999,73.89999,1001.454,15.81163,3.257893,21.07386
9/10/2021 17:05,563.0208,101.3553,3404.586,45.8,67.70001,73.89999,1001.454,15.73958,3.257893,20.88849
9/10/2021 17:06,563.0729,53.23987,3275.824,45.7,67.10001,73.5,1001.454,15.72222,3.245113,20.73929
9/10/2021 17:07,562.8125,18.0943,3154.658,45.60001,66.5,73.5,1001.454,15.78646,3.249695,20.57292
9/10/2021 17:08,562.8125,-20.4071,3042.896,45.5,65.89999,73.5,1001.454,15.94705,3.251624,20.2483
9/10/2021 17:09,562.8125,-59.22595,2944.878,45.40001,65.60001,73.10001,1001.454,16.25087,3.258857,20.08916
9/10/2021 17:10,562.2916,-58.81781,2944.878,45.2,65.20001,73.10001,1001.454,16.21528,3.258857,20.08916
9/10/2021 17:11,573.5938,-58.81781,2989.728,45.10001,64.80002,73.10001,1001.454,16.59028,3.250418,20.08916
9/10/2021 17:12,591.6146,-53.37592,3086.299,45,64.60001,72.70001,1001.454,17.08854,3.250418,20.08916
9/10/2021 17:13,601.25,-51.698,3113.426,45,64.5,72.70001,1001.454,17.23177,3.26585,20.14431
9/10/2021 17:14,606.5625,-49.38519,3153.212,44.90001,64.39999,72.70001,1001.454,17.39236,3.248369,20.14431
9/10/2021 17:15,610.4166,-47.25378,3167.318,44.90001,64.39999,72.39999,1001.454,17.49826,3.256446,20.14431
9/10/2021 17:16,609.8958,-45.48517,3167.318,44.90001,64.39999,72.39999,1001.454,17.49826,3.291469,20.14431
9/10/2021 17:17,611.0416,-45.89331,3170.573,44.8,64.39999,72.39999,1001.454,17.49826,3.255843,20.14431
9/10/2021 17:18,611.4583,-45.89331,3186.487,44.8,64.39999,72.39999,1001.454,17.53125,3.255843,20.14431
9/10/2021 17:19,611.4583,-45.53052,3177.807,44.8,64.39999,72.39999,1001.454,17.53125,3.255843,20.14431
9/10/2021 17:20,610.4166,-44.89563,3177.807,44.8,64.39999,72.39999,1001.454,17.51563,3.255843,20.14431
9/10/2021 17:21,610.4688,-47.61658,3177.807,44.8,64.39999,72.39999,1001.454,17.51563,3.245837,20.14431
9/10/2021 17:22,612.0313,-45.75726,3177.807,44.8,64.30002,72.39999,1001.454,17.51563,3.260424,20.14612
9/10/2021 17:23,611.875,-46.02936,3177.807,44.7,64.30002,72.39999,1001.454,17.51563,3.260424,20.14612
9/10/2021 17:24,612.5,-46.02936,3177.807,44.7,64.30002,72.39999,1001.454,17.53299,3.249092,20.14612
9/10/2021 17:25,610.4166,-46.02936,3177.807,44.7,64.20001,72.39999,1001.584,17.53299,3.262836,20.14612
9/10/2021 17:26,612.5,-46.02936,3177.807,44.7,64.20001,72.39999,1001.584,17.51563,3.245957,20.14612
9/10/2021 17:27,613.0729,-46.02936,3177.807,44.7,64.20001,72.39999,1001.584,17.55208,3.261027,20.18229
9/10/2021 17:28,613.4375,-43.9433,3185.402,44.7,64.10001,72.20001,1001.584,17.55208,3.25512,20.18229
9/10/2021 17:29,611.9791,-44.44214,3185.402,44.7,64.10001,72.20001,1001.584,17.55208,3.254758,20.18229
9/10/2021 17:30,601.875,-47.79797,3148.51,44.7,64.10001,72.20001,1001.584,17.30295,3.254758,20.18229
9/10/2021 17:31,587.2916,-49.56659,3092.81,44.60001,64.10001,72.20001,1001.584,16.92969,3.254758,20.14431
9/10/2021 17:32,571.9271,-55.50732,2998.408,44.60001,63.80002,72.20001,1001.584,16.46528,3.254758,20.14431
9/10/2021 17:33,569.3229,-55.50732,2980.324,44.60001,63.60001,71.89999,1001.584,16.3941,3.254758,20.14431
9/10/2021 17:34,569.3229,-56.36896,2980.324,44.60001,63.39999,71.89999,1001.584,16.3941,3.265006,20.14431
9/10/2021 17:35,558.6458,-56.36896,2939.453,44.5,63.39999,71.89999,1001.584,16.10851,3.244511,20.08916
9/10/2021 17:36,555.4166,-60.63177,2906.901,44.5,63.20001,71.60001,1001.584,15.97049,3.260545,20.08916
9/10/2021 17:37,549.375,-61.99225,2887.37,44.40001,63,71.60001,1001.584,15.84635,3.251142,20.08916
9/10/2021 17:38,561.8229,-62.89923,2915.943,44.3,62.80002,71.20001,1001.584,16.14323,3.257531,20.08916
9/10/2021 17:39,577.2396,-58.22827,3009.983,44.3,62.70001,71.20001,1001.584,16.64323,3.257531,20.08916
9/10/2021 17:40,590.5208,-54.73639,3072.917,44.2,62.70001,71.20001,1001.584,17.01563,3.257531,20.12623
9/10/2021 17:41,600.6771,-50.97241,3124.277,44.2,62.70001,70.80002,1001.584,17.23177,3.257531,20.12623
9/10/2021 17:42,606.1979,-47.93402,3140.191,44.2,62.80002,70.80002,1001.584,17.44531,3.255602,20.12623
9/10/2021 17:43,610.3646,-47.93402,3161.892,44.2,62.89999,70.80002,1001.584,17.53472,3.255602,20.12623
9/10/2021 17:44,612.0313,-46.16541,3183.232,44.2,63,70.80002,1001.584,17.55208,3.244752,20.12623
9/10/2021 17:45,611.5625,-44.71423,3183.232,44.2,63.10001,70.60001,1001.584,17.55208,3.261027,20.12623
9/10/2021 17:46,610.3646,-47.25378,3170.211,44.2,63.10001,70.60001,1001.584,17.51563,3.252588,20.12623
9/10/2021 17:47,611.4583,-46.57355,3179.253,44.2,63.20001,70.60001,1001.584,17.51563,3.252588,20.12623
9/10/2021 17:48,613.125,-46.57355,3179.253,44.2,63.20001,70.60001,1001.584,17.53472,3.252588,20.18229
9/10/2021 17:49,611.4583,-45.71191,3179.253,44.2,63.20001,70.60001,1001.584,17.49826,3.249092,20.18229
9/10/2021 17:50,610.3646,-44.85028,3179.253,44.3,63.20001,70.60001,1001.671,17.53212,3.249092,20.18229
9/10/2021 17:51,608.75,-44.94098,3179.253,44.2,63.20001,70.70001,1001.671,17.49826,3.266091,20.14612
9/10/2021 17:52,610.9375,-45.75726,3179.253,44.2,63.20001,70.70001,1001.671,17.49826,3.241376,20.14612
9/10/2021 17:53,610.5208,-45.75726,3174.552,44.2,63.20001,70.70001,1001.671,17.49826,3.248489,20.14612
9/10/2021 17:54,611.4583,-47.11774,3174.552,44.2,63.20001,70.70001,1001.671,17.51563,3.248489,20.14612
9/10/2021 17:55,613.0208,-44.75958,3181.785,44.2,63.20001,70.70001,1001.671,17.55903,3.264765,20.14612
9/10/2021 17:56,612.5,-44.75958,3181.785,44.3,63.20001,70.80002,1001.671,17.54861,3.232696,20.14612
9/10/2021 17:57,609.8958,-46.57355,3181.785,44.2,63.20001,70.80002,1001.671,17.46354,3.254517,20.14612
9/10/2021 17:58,611.4063,-44.80493,3174.552,44.2,63.20001,70.80002,1001.671,17.49826,3.254517,20.16421
9/10/2021 17:59,611.9791,-46.2561,3181.785,44.2,63.10001,70.80002,1001.671,17.53472,3.254517,20.16421
9/10/2021 18:00,610.4166,-44.62354,3181.785,44.2,63.10001,70.80002,1001.671,17.53472,3.241376,20.16421
9/10/2021 18:01,611.1458,-44.57819,3168.403,44.2,63.10001,70.80002,1001.671,17.49826,3.24873,20.16421
9/10/2021 18:02,608.8541,-46.6189,3174.552,44.2,63.10001,70.80002,1001.671,17.44531,3.261389,20.16421
9/10/2021 18:03,608.8541,-44.85028,3170.935,44.2,63.10001,70.80002,1001.779,17.44531,3.241979,20.16421
9/10/2021 18:04,608.6979,-46.70959,3170.935,44.2,63.10001,70.80002,1001.779,17.46788,3.249092,20.16421
9/10/2021 18:05,610.4166,-47.07239,3170.935,44.2,63,70.80002,1001.779,17.4809,3.256446,20.16421
9/10/2021 18:06,609.375,-45.43982,3170.935,44.2,63,70.80002,1001.779,17.49826,3.256446,20.16421
9/10/2021 18:07,608.75,-46.48285,3170.935,44.2,63,70.80002,1001.779,17.46354,3.252106,20.14431
9/10/2021 18:08,609.8438,-47.52588,3170.935,44.2,63,70.80002,1001.779,17.51736,3.252106,20.14431
9/10/2021 18:09,612.0313,-47.52588,3170.935,44.2,63,70.80002,1001.779,17.57031,3.252106,20.14431
9/10/2021 18:10,610.4688,-45.03168,3181.424,44.2,63,70.80002,1001.779,17.51563,3.252106,20.14431
9/10/2021 18:11,609.3229,-46.5282,3181.424,44.2,63,70.80002,1001.779,17.4809,3.249936,20.14431
9/10/2021 18:12,609.3229,-46.5282,3163.339,44.2,63,70.80002,1001.91,17.44531,3.249936,20.14431
9/10/2021 18:13,608.8021,-44.98633,3171.296,44.2,63,70.80002,1001.91,17.49826,3.249936,20.14431
9/10/2021 18:14,610,-47.88867,3171.296,44.2,62.89999,70.70001,1001.91,17.46267,3.249936,20.14431
9/10/2021 18:15,612.0313,-44.94098,3171.296,44.2,62.89999,70.70001,1001.91,17.5,3.260425,20.14431
9/10/2021 18:16,610.8854,-44.94098,3184.679,44.3,62.89999,70.70001,1001.91,17.52257,3.248248,20.14431
9/10/2021 18:17,610.4688,-41.81189,3172.02,44.3,62.89999,70.70001,1001.91,17.4809,3.248248,20.14431
9/10/2021 18:18,610.0521,-3.491882,3276.186,44.3,62.89999,70.70001,1001.91,17.17882,3.260545,20.29351
9/10/2021 18:19,611.1458,35.96185,3355.758,44.3,63,70.70001,1001.91,17.10764,3.242823,20.62807
9/10/2021 18:20,610.9896,50.29218,3423.394,44.3,63,70.70001,1001.91,17.00174,3.245596,20.62807
9/10/2021 18:21,611.875,49.79333,3423.394,44.3,63.20001,70.60001,1001.91,17.03646,3.256808,20.68414
9/10/2021 18:22,610.4688,49.79333,3411.82,44.3,63.30002,70.60001,1001.91,17.03646,3.256808,20.68414
9/10/2021 18:23,612.0313,49.83868,3421.585,44.3,63.39999,70.60001,1002.062,17.07205,3.256808,20.68414
9/10/2021 18:24,612.0313,48.47821,3421.585,44.40001,63.39999,70.60001,1002.062,17.07205,3.243546,20.64616
9/10/2021 18:25,611.4583,50.15613,3421.585,44.40001,63.5,70.39999,1002.062,17.07205,3.257893,20.64616
9/10/2021 18:26,609.8958,47.29913,3421.585,44.40001,63.5,70.39999,1002.062,17.0408,3.238241,20.64616
9/10/2021 18:27,610.9375,47.29913,3409.65,44.40001,63.5,70.39999,1002.062,17.0191,3.251142,20.64616
9/10/2021 18:28,610.8854,49.47589,3428.096,44.40001,63.5,70.39999,1002.062,17.0842,3.281523,20.64616
9/10/2021 18:29,610.8854,49.97473,3416.16,44.40001,63.60001,70.39999,1002.062,17.03646,3.255482,20.64616
9/10/2021 18:30,610.8854,47.61658,3416.16,44.40001,63.60001,70.39999,1002.062,17.03646,3.241497,20.64616
9/10/2021 18:31,613.0729,50.74567,3428.096,44.40001,63.60001,70.20001,1002.062,17.08941,3.249574,20.64616
9/10/2021 18:32,611.9791,50.74567,3428.096,44.40001,63.60001,70.20001,1002.214,17.05382,3.249574,20.64616
9/10/2021 18:33,610.4688,49.65729,3418.692,44.5,63.60001,70.20001,1002.214,17.0191,3.249574,20.64616
9/10/2021 18:34,610.8854,47.93402,3418.692,44.5,63.60001,70.20001,1002.214,17.0191,3.249574,20.64616
9/10/2021 18:35,611.5625,47.93402,3418.692,44.5,63.60001,70.20001,1002.214,17.0408,3.239929,20.64616
9/10/2021 18:36,612.4479,48.9317,3418.692,44.5,63.60001,70.20001,1002.214,17.07465,3.258375,20.64616
9/10/2021 18:37,611.5625,49.88403,3434.245,44.5,63.60001,70.20001,1002.214,17.07465,3.258375,20.64616
9/10/2021 18:38,612.6041,49.88403,3420.139,44.5,63.70001,70.20001,1002.214,17.07465,3.24439,20.64616
9/10/2021 18:39,612.0833,48.11542,3420.139,44.5,63.70001,70.20001,1002.322,17.0408,3.251624,20.64616
9/10/2021 18:40,615.2604,49.97473,3438.223,44.5,63.70001,70.20001,1002.322,17.1658,3.264162,20.64616
9/10/2021 18:41,614.7396,50.47357,3438.223,44.5,63.70001,70.20001,1002.322,17.1441,3.251383,20.64616
9/10/2021 18:42,614.2188,49.33984,3438.223,44.5,63.70001,70.20001,1002.322,17.1441,3.260786,20.64616
9/10/2021 18:43,612.7604,49.33984,3426.288,44.60001,63.70001,70.20001,1002.322,17.12674,3.241738,20.64616
9/10/2021 18:44,613.125,49.33984,3426.288,44.60001,63.70001,70.20001,1002.322,17.11198,3.257652,20.64616
9/10/2021 18:45,614.2708,50.38287,3435.33,44.60001,63.70001,70.20001,1002.496,17.11198,3.257652,20.64616
9/10/2021 18:46,612.6041,50.38287,3435.33,44.60001,63.70001,70.20001,1002.496,17.11198,3.254638,20.64616
9/10/2021 18:47,614.8438,47.66193,3422.671,44.60001,63.70001,70.20001,1002.496,17.11198,3.254638,20.64616
9/10/2021 18:48,614.0625,50.29218,3433.521,44.60001,63.70001,70.20001,1002.496,17.12934,3.254638,20.64616
9/10/2021 18:49,614.4791,48.07007,3433.521,44.60001,63.80002,70.20001,1002.496,17.07639,3.295628,20.64616
9/10/2021 18:50,613.6458,50.24683,3425.926,44.60001,63.80002,70.20001,1002.496,17.125,3.248971,20.64616
9/10/2021 18:51,612.3958,50.24683,3425.926,44.60001,63.80002,70.20001,1002.496,17.07639,3.250177,20.64616
9/10/2021 18:52,613.1771,49.06775,3425.926,44.5,63.70001,70.20001,1002.604,17.07639,3.250177,20.66605
9/10/2021 18:53,613.1771,49.79333,3425.926,44.5,63.70001,70.20001,1002.604,17.07639,3.250177,20.66605
9/10/2021 18:54,613.6458,49.79333,3429.181,44.60001,63.70001,70.20001,1002.604,17.11198,3.247645,20.66605
9/10/2021 18:55,613.5938,49.79333,3429.181,44.5,63.80002,70.20001,1002.604,17.11198,3.270672,20.66605
9/10/2021 18:56,614.2188,48.88635,3429.181,44.5,63.80002,70.20001,1002.604,17.08941,3.243426,20.66605
9/10/2021 18:57,613.3854,51.24451,3429.181,44.60001,63.80002,70.20001,1002.604,17.08941,3.256687,20.66605
9/10/2021 18:58,612.6563,48.79565,3429.181,44.5,63.70001,70.20001,1002.734,17.08941,3.248007,20.66605
9/10/2021 18:59,614.2188,48.79565,3429.181,44.5,63.70001,70.20001,1002.734,17.08941,3.286224,20.66605
9/10/2021 19:00,613.125,48.79565,3429.181,44.5,63.70001,70.20001,1002.734,17.09288,3.244511,20.66605
9/10/2021 19:01,612.7083,48.61426,3420.5,44.60001,63.70001,70.20001,1002.734,17.07639,3.244511,20.66605
9/10/2021 19:02,614.6875,48.61426,3420.5,44.60001,63.70001,70.20001,1002.734,17.07639,3.251503,20.66605
9/10/2021 19:03,614.6354,51.4259,3432.798,44.60001,63.70001,70.20001,1002.734,17.14063,3.255482,20.66605
9/10/2021 19:04,612.7604,51.4259,3432.798,44.60001,63.70001,70.20001,1002.734,17.14063,3.255482,20.62807
9/10/2021 19:05,613.5416,49.61194,3432.798,44.60001,63.70001,70.20001,1002.886,17.11545,3.242702,20.62807
9/10/2021 19:06,611.5104,49.61194,3432.798,44.5,63.70001,70.20001,1002.886,17.11545,3.251021,20.62807
9/10/2021 19:07,612.0313,49.61194,3427.373,44.60001,63.80002,70.20001,1002.886,17.09028,3.251021,20.62807
9/10/2021 19:08,614.6875,48.61426,3427.373,44.60001,63.80002,70.20001,1002.886,17.12934,3.257772,20.62807
9/10/2021 19:09,614.2188,48.9317,3427.373,44.60001,63.80002,70.20001,1003.06,17.12934,3.241979,20.62807
9/10/2021 19:10,613.5938,50.33752,3436.053,44.60001,63.80002,70.20001,1003.06,17.12934,3.256446,20.62807
9/10/2021 19:11,613.5938,48.65961,3427.734,44.60001,63.70001,70.20001,1003.06,17.10764,3.256446,20.62807
9/10/2021 19:12,613.8541,48.65961,3427.734,44.60001,63.80002,70.20001,1003.06,17.10764,3.247404,20.62807
9/10/2021 19:13,612.9688,50.70032,3427.734,44.60001,63.80002,70.20001,1003.06,17.07639,3.247404,20.64616
9/10/2021 19:14,613.1771,49.43054,3427.734,44.60001,63.80002,70.20001,1003.06,17.10504,3.254879,20.64616
9/10/2021 19:15,614.2708,49.43054,3427.734,44.60001,63.80002,70.20001,1003.168,17.11198,3.242702,20.64616
9/10/2021 19:16,613.6458,51.24451,3435.33,44.5,63.80002,70.20001,1003.168,17.11198,3.253673,20.64616
9/10/2021 19:17,612.5521,49.38519,3424.479,44.60001,63.80002,70.20001,1003.168,17.05816,3.253673,20.64616
9/10/2021 19:18,613.6458,48.9317,3424.479,44.60001,63.80002,70.20001,1003.168,17.09462,3.253673,20.64616
9/10/2021 19:19,614.1666,48.9317,3424.479,44.60001,63.70001,70.20001,1003.168,17.09462,3.253673,20.64616
9/10/2021 19:20,612.9688,50.79102,3429.181,44.5,63.70001,70.20001,1003.32,17.11198,3.261027,20.64616
9/10/2021 19:21,614.2708,48.25146,3429.181,44.5,63.70001,70.20001,1003.32,17.11198,3.248007,20.67328
9/10/2021 19:22,614.7396,51.10846,3429.181,44.5,63.70001,70.20001,1003.32,17.11198,3.277001,20.67328
9/10/2021 19:23,614.6354,49.74799,3434.968,44.5,63.80002,70.20001,1003.32,17.11198,3.251262,20.67328
9/10/2021 19:24,612.0833,49.47589,3434.968,44.5,63.80002,70.20001,1003.32,17.11198,3.251262,20.67328
9/10/2021 19:25,613.5938,49.47589,3423.394,44.60001,63.80002,70.20001,1003.32,17.11198,3.260424,20.67328
9/10/2021 19:26,613.5938,48.20612,3423.394,44.60001,63.70001,70.20001,1003.32,17.07639,3.260424,20.66605
9/10/2021 19:27,613.6458,51.4259,3428.096,44.60001,63.70001,70.20001,1003.32,17.11198,3.256567,20.66605
9/10/2021 19:28,612.6041,50.15613,3428.096,44.5,63.80002,70.20001,1003.407,17.11198,3.256567,20.66605
9/10/2021 19:29,613.125,50.15613,3428.096,44.60001,63.80002,70.20001,1003.407,17.09375,3.256567,20.66605
9/10/2021 19:30,613.125,48.70496,3428.096,44.60001,63.70001,70.20001,1003.407,17.09375,3.256567,20.66605
9/10/2021 19:31,614.7916,48.70496,3428.096,44.60001,63.70001,70.20001,1003.407,17.12934,3.246078,20.64616
9/10/2021 19:32,614.2188,50.56427,3428.096,44.60001,63.70001,70.20001,1003.407,17.09375,3.24439,20.64616
9/10/2021 19:33,614.6875,49.29449,3428.096,44.60001,63.70001,70.20001,1003.407,17.09375,3.250659,20.64616
9/10/2021 19:34,614.7396,51.5166,3428.096,44.5,63.70001,70.20001,1003.407,17.11198,3.260304,20.66605
9/10/2021 19:35,614.3229,54.50964,3438.223,44.60001,63.70001,70.20001,1003.494,17.13108,3.260304,20.66605
9/10/2021 19:36,612.6563,51.24451,3428.819,44.60001,63.70001,70.20001,1003.494,17.1658,3.260304,20.591
9/10/2021 19:37,614.1146,49.43054,3428.819,44.60001,63.80002,70.20001,1003.494,17.1658,3.24427,20.591
9/10/2021 19:38,613.0729,49.43054,3428.819,44.60001,63.80002,70.20001,1003.494,17.1658,3.260545,20.591
9/10/2021 19:39,614.2708,49.43054,3428.819,44.60001,63.80002,70.20001,1003.494,17.1658,3.260545,20.591
9/10/2021 19:40,613.75,50.11078,3431.713,44.60001,63.80002,70.20001,1003.494,17.1658,3.253673,20.591
9/10/2021 19:41,613.9583,50.88171,3431.713,44.60001,63.80002,70.20001,1003.581,17.16667,3.271757,20.591
9/10/2021 19:42,614.4791,48.61426,3428.096,44.60001,63.80002,70.20001,1003.581,17.13976,3.251021,20.591
9/10/2021 19:43,615.2604,50.92706,3428.096,44.60001,63.80002,70.20001,1003.581,17.13976,3.286405,20.64616
9/10/2021 19:44,613.5938,48.79565,3428.096,44.60001,63.80002,70.20001,1003.581,17.13976,3.245113,20.64616
9/10/2021 19:45,614.6354,48.79565,3428.096,44.60001,63.80002,70.20001,1003.581,17.13976,3.258375,20.64616
9/10/2021 19:46,613.8541,48.70496,3434.968,44.60001,63.80002,70.20001,1003.581,17.11198,3.245837,20.64616
9/10/2021 19:47,613.5938,49.56659,3434.968,44.60001,63.80002,70.20001,1003.581,17.11198,3.239929,20.64616
9/10/2021 19:48,613.3333,49.56659,3427.734,44.60001,63.80002,70.20001,1003.581,17.12066,3.271637,20.64616
9/10/2021 19:49,613.6458,49.56659,3427.734,44.60001,63.80002,70.20001,1003.581,17.11111,3.261027,20.64616
9/10/2021 19:50,614.2188,49.56659,3427.734,44.60001,63.80002,70.30002,1003.624,17.09462,3.250418,20.64616
9/10/2021 19:51,615.8333,51.06311,3440.755,44.60001,63.80002,70.30002,1003.624,17.1658,3.264885,20.64616
9/10/2021 19:52,614.6875,51.06311,3440.755,44.60001,63.80002,70.30002,1003.624,17.12934,3.254396,20.64616
9/10/2021 19:53,613.6979,49.74799,3434.245,44.60001,63.80002,70.30002,1003.624,17.12934,3.254396,20.64616
9/10/2021 19:54,613.6979,49.74799,3424.479,44.60001,63.80002,70.30002,1003.624,17.12934,3.254396,20.64616
9/10/2021 19:55,612.6041,48.88635,3424.479,44.60001,63.80002,70.30002,1003.624,17.11198,3.254396,20.64616
9/10/2021 19:56,613.5938,50.74567,3429.543,44.60001,63.80002,70.30002,1003.624,17.09462,3.254396,20.64616
9/10/2021 19:57,613.3854,48.9317,3429.543,44.60001,63.80002,70.30002,1003.711,17.09462,3.254396,20.64616
9/10/2021 19:58,613.1771,47.93402,3429.543,44.60001,63.80002,70.30002,1003.711,17.09462,3.254396,20.64616
9/10/2021 19:59,613.0729,50.47357,3431.713,44.60001,63.80002,70.30002,1003.711,17.09462,3.254396,20.64616
9/10/2021 20:00,613.5938,49.92938,3424.479,44.60001,63.80002,70.30002,1003.711,17.09462,3.258496,20.64616
9/10/2021 20:01,615.2604,50.97241,3442.202,44.60001,63.80002,70.30002,1003.711,17.16667,3.258496,20.68414
9/10/2021 20:02,614.2708,48.25146,3419.054,44.60001,63.80002,70.30002,1003.711,17.09462,3.250539,20.68414
9/10/2021 20:03,613.5938,53.01312,3449.074,44.60001,63.80002,70.30002,1003.711,17.11198,3.258978,20.68414
9/10/2021 20:04,613.6458,50.51892,3431.351,44.60001,63.80002,70.30002,1003.711,17.14844,3.258978,20.62807
9/10/2021 20:05,612.5,51.7887,3431.351,44.60001,63.80002,70.30002,1003.711,17.13108,3.249454,20.62807
9/10/2021 20:06,610.9896,48.65961,3431.351,44.60001,63.80002,70.30002,1003.863,17.09462,3.260545,20.591
9/10/2021 20:07,613.6458,48.65961,3417.245,44.60001,63.80002,70.30002,1003.863,17.13108,3.245957,20.591
9/10/2021 20:08,613.0208,49.83868,3429.905,44.60001,63.80002,70.20001,1003.863,17.13108,3.256928,20.591
9/10/2021 20:09,611.7188,50.20148,3429.905,44.60001,63.80002,70.20001,1003.863,17.11198,3.256928,20.591
9/10/2021 20:10,611.5625,50.20148,3424.117,44.60001,63.80002,70.20001,1003.863,17.07639,3.247524,20.591
9/10/2021 20:11,612.6041,49.2038,3424.117,44.7,63.80002,70.20001,1003.863,17.11198,3.257772,20.591
9/10/2021 20:12,610.8854,49.83868,3422.309,44.7,63.80002,70.20001,1003.95,17.07639,3.241617,20.591
9/10/2021 20:13,612.2396,49.83868,3422.309,44.7,63.80002,70.20001,1003.95,17.11198,3.251865,20.591
9/10/2021 20:14,612.2396,48.841,3422.309,44.7,63.80002,70.20001,1003.95,17.12934,3.251865,20.591
9/10/2021 20:15,613.125,50.60962,3433.16,44.7,63.80002,70.20001,1003.95,17.12934,3.251865,20.591
9/10/2021 20:16,611.9271,50.60962,3433.16,44.7,63.80002,70.20001,1003.95,17.11198,3.291469,20.591
9/10/2021 20:17,610.9375,49.61194,3421.585,44.7,63.89999,70.20001,1003.95,17.11198,3.254879,20.591
9/10/2021 20:18,611.5104,48.20612,3421.585,44.7,63.80002,70.20001,1003.95,17.11198,3.2421,20.591
9/10/2021 20:19,611.9791,50.24683,3421.585,44.7,63.89999,70.30002,1003.95,17.11198,3.272842,20.591
9/10/2021 20:20,611.4583,50.24683,3421.585,44.7,63.89999,70.30002,1003.95,17.11198,3.251986,20.55393
9/10/2021 20:21,612.0313,48.20612,3421.585,44.7,63.89999,70.30002,1003.95,17.11198,3.251986,20.55393
9/10/2021 20:22,613.1771,50.42822,3421.585,44.7,63.89999,70.30002,1003.95,17.14149,3.244993,20.55393
9/10/2021 20:23,613.0208,48.56891,3429.181,44.8,63.89999,70.30002,1003.95,17.11198,3.257531,20.57834
9/10/2021 20:24,611.1458,48.43286,3429.181,44.7,63.89999,70.30002,1003.95,17.11198,3.251262,20.57834
9/10/2021 20:25,611.9271,49.47589,3421.947,44.7,63.89999,70.30002,1003.95,17.11198,3.251262,20.57834
9/10/2021 20:26,612.6563,50.56427,3421.947,44.8,63.89999,70.30002,1003.95,17.11198,3.251262,20.57834
9/10/2021 20:27,612.6563,49.88403,3427.373,44.8,63.89999,70.30002,1003.95,17.12934,3.251262,20.57834
9/10/2021 20:28,613.6458,49.06775,3427.373,44.8,63.89999,70.30002,1003.95,17.12934,3.251262,20.57834
9/10/2021 20:29,613.6458,49.83868,3427.373,44.8,63.89999,70.30002,1004.036,17.11198,3.264403,20.60909
9/10/2021 20:30,612.8125,49.83868,3427.373,44.8,63.89999,70.30002,1004.036,17.11198,3.251262,20.60909
9/10/2021 20:31,613.5938,50.51892,3427.373,44.8,63.89999,70.30002,1004.036,17.11806,3.251262,20.60909
9/10/2021 20:32,612.7083,49.24915,3427.373,44.8,63.89999,70.30002,1004.036,17.11545,3.262474,20.60909
9/10/2021 20:33,614.2188,50.02008,3429.543,44.8,63.89999,70.30002,1004.036,17.18403,3.262474,20.60909
9/10/2021 20:34,613.125,50.02008,3429.543,44.8,63.89999,70.30002,1004.036,17.12934,3.250057,20.60909
9/10/2021 20:35,614.2708,50.29218,3429.543,44.8,63.89999,70.30002,1003.841,17.1658,3.260786,20.60909
9/10/2021 20:36,613.4375,50.29218,3429.543,44.8,63.89999,70.30002,1003.841,17.1658,3.251865,20.60909
9/10/2021 20:37,612.0313,50.29218,3424.479,44.8,63.89999,70.30002,1003.841,17.11198,3.251865,20.60909
9/10/2021 20:38,613.2813,49.70264,3424.479,44.8,64,70.30002,1003.841,17.14844,3.251865,20.60909
9/10/2021 20:39,613.5938,49.70264,3431.351,44.8,63.89999,70.30002,1003.841,17.13108,3.247284,20.60909
9/10/2021 20:40,612.7604,50.70032,3431.351,44.8,63.89999,70.39999,1003.841,17.13108,3.245475,20.60909
9/10/2021 20:41,611.5625,51.4259,3431.351,44.8,63.89999,70.39999,1003.841,17.1658,3.249454,20.60909
9/10/2021 20:42,611.5104,49.1131,3418.33,44.8,64,70.39999,1003.841,17.09462,3.249454,20.57292
9/10/2021 20:43,610.7813,49.1131,3418.33,44.8,63.89999,70.39999,1003.841,17.09462,3.249454,20.57292
9/10/2021 20:44,611.5104,49.1131,3418.33,44.8,63.89999,70.39999,1003.971,17.07639,3.259098,20.57292
9/10/2021 20:45,612.0833,49.1131,3418.33,44.8,63.89999,70.39999,1003.971,17.11198,3.24644,20.60909
9/10/2021 20:46,611.9271,51.33521,3429.543,44.7,63.89999,70.39999,1003.971,17.11198,3.25524,20.60909
9/10/2021 20:47,611.1979,48.43286,3418.33,44.7,63.89999,70.39999,1003.971,17.05903,3.25524,20.60909
9/10/2021 20:48,612.5,48.43286,3418.33,44.7,63.89999,70.39999,1003.971,17.09462,3.242944,20.60909
9/10/2021 20:49,612.3438,49.88403,3418.33,44.7,63.89999,70.39999,1003.971,17.07639,3.249574,20.60909
9/10/2021 20:50,612.5521,48.52356,3418.33,44.7,63.89999,70.39999,1003.971,17.11198,3.256205,20.60909
9/10/2021 20:51,612.5521,49.43054,3424.117,44.8,63.89999,70.39999,1003.971,17.12934,3.256205,20.60909
9/10/2021 20:52,612.0313,48.02472,3424.117,44.8,63.89999,70.39999,1003.971,17.12934,3.256205,20.60909
9/10/2021 20:53,611.7708,50.42822,3424.117,44.8,63.89999,70.39999,1004.145,17.11892,3.256205,20.60909
9/10/2021 20:54,614.6354,48.70496,3432.436,44.8,63.89999,70.39999,1004.145,17.16667,3.256205,20.60909
9/10/2021 20:55,613.6458,51.01776,3432.436,44.8,63.89999,70.39999,1004.145,17.16667,3.256205,20.60909
9/10/2021 20:56,612.4479,48.25146,3424.479,44.8,63.89999,70.39999,1004.145,17.11198,3.256205,20.60909
9/10/2021 20:57,612.6563,49.33984,3424.479,44.8,63.89999,70.39999,1004.145,17.11198,3.256205,20.60909
9/10/2021 20:58,612.7604,51.06311,3435.33,44.8,63.89999,70.39999,1004.145,17.14844,3.256205,20.60909
9/10/2021 20:59,612.0313,49.33984,3423.394,44.8,63.89999,70.39999,1004.297,17.09462,3.256205,20.60909
9/10/2021 21:00,613.1771,51.65265,3423.394,44.8,64,70.39999,1004.297,17.13108,3.256205,20.60909
9/10/2021 21:01,614.5833,50.11078,3423.394,44.8,64,70.39999,1004.297,17.13108,3.256205,20.60909
9/10/2021 21:02,613.4896,50.02008,3431.351,44.8,64,70.39999,1004.297,17.13108,3.266091,20.60909
9/10/2021 21:03,613.2291,50.02008,3431.351,44.8,64,70.39999,1004.297,17.13108,3.259581,20.60909
9/10/2021 21:04,613.6458,50.47357,3431.351,44.8,64,70.39999,1004.297,17.13108,3.244028,20.60909
9/10/2021 21:05,613.0208,49.15845,3420.5,44.8,64,70.39999,1004.297,17.11198,3.260666,20.62807
9/10/2021 21:06,613.6458,49.15845,3426.288,44.8,64,70.39999,1004.297,17.11198,3.260666,20.62807
9/10/2021 21:07,614.2188,50.56427,3430.628,44.8,64,70.39999,1004.384,17.14844,3.260666,20.62807
9/10/2021 21:08,613.5938,47.88867,3430.628,44.8,64,70.39999,1004.384,17.10243,3.262836,20.62807
9/10/2021 21:09,612.8125,48.75031,3423.756,44.8,64,70.39999,1004.384,17.10243,3.253673,20.62807
9/10/2021 21:10,612.0313,50.60962,3423.756,44.90001,64,70.39999,1004.384,17.07639,3.253673,20.62807
9/10/2021 21:11,612.0313,50.42822,3423.756,44.90001,64,70.39999,1004.384,17.07639,3.253673,20.62807
9/10/2021 21:12,613.125,48.11542,3430.628,44.90001,64,70.39999,1004.384,17.09375,3.253673,20.62807
9/10/2021 21:13,613.6458,49.06775,3430.628,44.90001,64,70.39999,1004.384,17.07639,3.253673,20.62807
9/10/2021 21:14,610.9375,51.06311,3422.309,44.90001,64,70.39999,1004.492,17.04254,3.25307,20.64616
9/10/2021 21:15,609.9479,49.38519,3422.309,44.90001,64,70.39999,1004.492,17.04254,3.25307,20.64616
9/10/2021 21:16,596.3541,47.84332,3375.289,44.90001,64,70.39999,1004.492,16.63281,3.25307,20.64616
9/10/2021 21:17,572.5,41.53979,3267.867,44.8,63.89999,70.39999,1004.492,16.00347,3.25307,20.64616
9/10/2021 21:18,569.5833,39.13629,3225.188,44.8,63.70001,70.39999,1004.492,15.91753,3.262354,20.591
9/10/2021 21:19,572.8646,38.90955,3247.251,44.8,63.70001,70.39999,1004.492,16.06076,3.259098,20.591
9/10/2021 21:20,540.2083,34.69208,3106.916,44.8,63.39999,70.39999,1004.492,15.17101,3.259098,20.591
9/10/2021 21:21,520.0521,29.83972,3018.663,44.7,63.20001,70.10001,1004.492,14.49392,3.293458,20.591
9/10/2021 21:22,493.8021,22.90131,2890.987,44.7,63,70.10001,1004.492,13.83247,3.248971,20.591
9/10/2021 21:23,464.8958,19.04663,2816.117,44.60001,62.60001,70.10001,1004.492,13.0816,3.266091,20.55483
9/10/2021 21:24,450.9896,13.65009,2747.396,44.60001,62.20001,69.60001,1004.492,12.65191,3.250057,20.55483
9/10/2021 21:25,445.1042,11.38263,2697.483,44.5,62,69.60001,1004.492,12.45486,3.250057,20.55483
9/10/2021 21:26,442.9167,8.797729,2683.015,44.40001,61.60001,69,1004.492,12.45486,3.254517,20.51776
9/10/2021 21:27,427.7604,8.797729,2647.569,44.3,61.20001,68.39999,1004.579,12.02691,3.254517,20.51776
9/10/2021 21:28,420.0521,5.396545,2594.401,44.2,61,68.39999,1004.579,11.77691,3.254517,20.51776
9/10/2021 21:29,409.375,3.401184,2557.147,44.10001,60.80002,67.80002,1004.579,11.52865,3.254517,20.51776
9/10/2021 21:30,419.0104,1.813965,2586.444,43.90001,60.39999,67.80002,1004.579,11.84462,3.248971,20.51776
9/10/2021 21:31,423.1771,3.446533,2604.167,43.8,60.39999,67.20001,1004.579,11.88455,3.248128,20.49967
9/10/2021 21:32,404.9479,2.04071,2528.573,43.7,60.20001,67.20001,1004.579,11.38542,3.269105,20.49967
9/10/2021 21:33,396.4583,0.4081421,2503.617,43.60001,59.89999,66.70001,1004.579,11.13455,3.247042,20.49967
9/10/2021 21:34,394.8958,0.4081421,2493.851,43.5,59.89999,66.20001,1004.688,11.08247,3.257652,20.49967
9/10/2021 21:35,394.7917,-0.7709351,2479.745,43.5,59.70001,66.20001,1004.688,11.08247,3.24017,20.49967
9/10/2021 21:36,408.1771,-1.587219,2524.595,43.40001,59.5,65.70001,1004.688,11.43924,3.245354,20.49967
9/10/2021 21:37,415.3125,2.08606,2555.7,43.3,59.39999,65.70001,1004.688,11.56424,3.259701,20.49967
9/10/2021 21:38,417.9167,1.859314,2575.231,43.2,59.30002,65.70001,1004.688,11.74132,3.253673,20.49967
9/10/2021 21:39,412.6042,2.993042,2575.231,43.2,59.30002,65.30002,1004.688,11.58941,3.253673,20.49967
9/10/2021 21:40,407.1875,1.632568,2550.275,43.10001,59.20001,65.30002,1004.688,11.41059,3.253673,20.49967
9/10/2021 21:41,397.2917,1.813965,2497.83,43.10001,59.20001,65,1004.688,11.17188,3.253673,20.49967
9/10/2021 21:42,395.9896,-0.04534912,2497.83,43.10001,59.10001,65,1004.688,11.11806,3.256446,20.49967
9/10/2021 21:43,392.6563,-0.9523315,2481.554,43,59,65,1004.688,11.08247,3.256446,20.49967
9/10/2021 21:44,388.8021,-0.9523315,2463.831,43,58.89999,64.70001,1004.688,10.92274,3.256446,20.49967
9/10/2021 21:45,389.4792,-2.358154,2463.831,42.90001,58.80002,64.70001,1004.796,10.97222,3.263318,20.49967
9/10/2021 21:46,388.8542,-2.947693,2459.852,42.90001,58.70001,64.30002,1004.796,10.92274,3.254276,20.49967
9/10/2021 21:47,388.3333,-0.8162842,2459.852,42.8,58.60001,64.30002,1004.796,10.92274,3.254276,20.49967
9/10/2021 21:48,387.7604,-2.08606,2459.852,42.8,58.5,64.30002,1004.796,10.90451,3.254276,20.49967
9/10/2021 21:49,388.8021,-2.267456,2459.852,42.8,58.5,64,1004.796,10.90451,3.254276,20.49967
9/10/2021 21:50,390.4688,-3.038391,2459.852,42.7,58.39999,64,1004.796,10.97656,3.266091,20.49967
9/10/2021 21:51,387.1875,-3.809326,2459.852,42.7,58.30002,64,1004.796,10.85243,3.245596,20.49967
9/10/2021 21:52,390.9375,-2.494202,2459.852,42.60001,58.30002,63.70001,1004.796,11.01215,3.274289,20.49967
9/10/2021 21:53,389.6875,-2.494202,2463.469,42.60001,58.20001,63.70001,1004.796,10.96788,3.262956,20.49967
9/10/2021 21:54,388.8021,-3.582581,2463.469,42.60001,58.20001,63.70001,1004.796,10.92274,3.256808,20.49967
9/10/2021 21:55,387.8125,-1.360474,2457.682,42.5,58.10001,63.39999,1004.796,10.92274,3.256808,20.49967
9/10/2021 21:56,387.7604,-3.673279,2441.406,42.5,58.10001,63.39999,1004.796,10.92274,3.245355,20.4635
9/10/2021 21:57,389.9479,-0.5441895,2460.214,42.40001,58,63.39999,1004.796,10.9592,3.257772,20.4635
9/10/2021 21:58,388.8021,-2.720947,2460.214,42.40001,58,63.39999,1004.796,10.9592,3.234745,20.4635
9/10/2021 21:59,387.6563,-2.720947,2447.555,42.40001,57.89999,63.10001,1004.796,10.9401,3.249936,20.4635
9/10/2021 22:00,388.3854,-1.904663,2447.555,42.40001,57.89999,63.10001,1004.796,10.90451,3.256446,20.4635
9/10/2021 22:01,389.4271,-1.904663,2463.108,42.3,57.80002,63.10001,1004.796,10.93924,3.256446,20.4635
9/10/2021 22:02,393.6979,-3.265137,2477.575,42.3,57.80002,63.10001,1004.796,11.13542,3.243426,20.4635
9/10/2021 22:03,407.7604,-0.9069824,2544.849,42.3,57.70001,62.89999,1004.796,11.47396,3.243426,20.4635
9/10/2021 22:04,417.4479,0.7709351,2569.083,42.3,57.70001,62.89999,1004.796,11.79514,3.243426,20.4635
9/10/2021 22:05,445.9896,5.260498,2659.144,42.3,57.80002,62.89999,1004.796,12.49132,3.249815,20.4635
9/10/2021 22:06,467.7083,8.707031,2756.438,42.3,57.80002,62.89999,1004.796,13.19184,3.249815,20.4635
9/10/2021 22:07,485.6771,13.55939,2832.755,42.3,58.10001,62.89999,1004.796,13.67014,3.239568,20.48159
9/10/2021 22:08,516.4063,19.54547,2949.58,42.3,58.30002,62.89999,1004.796,14.3151,3.265006,20.48159
9/10/2021 22:09,539.6875,25.12341,3083.406,42.3,58.5,62.89999,1004.796,15.15278,3.260304,20.55393
9/10/2021 22:10,568.75,34.69208,3223.741,42.3,58.89999,62.89999,1004.796,15.95313,3.242341,20.55393
9/10/2021 22:11,589.9479,39.45374,3297.526,42.40001,59.10001,62.89999,1004.796,16.45833,3.251865,20.55393
9/10/2021 22:12,594.5313,41.76654,3324.291,42.5,59.5,63.60001,1004.796,16.71962,3.251865,20.55393
9/10/2021 22:13,603.3854,45.30377,3365.524,42.60001,59.89999,64.20001,1004.796,16.84462,3.251865,20.55393
9/10/2021 22:14,604.5313,46.48285,3376.374,42.60001,60.30002,64.20001,1004.796,16.89757,3.251865,20.55393
9/10/2021 22:15,608.125,49.0224,3394.821,42.7,60.5,64.80002,1004.796,17.0408,3.249936,20.55393
9/10/2021 22:16,608.9583,49.0224,3408.203,42.8,60.70001,65.39999,1004.883,17.0408,3.249936,20.55393
9/10/2021 22:17,610,46.80029,3408.203,42.90001,60.89999,65.39999,1004.883,17.08073,3.249936,20.55393
9/10/2021 22:18,613.0208,50.29218,3420.5,43.10001,61.10001,66,1004.883,17.13108,3.25946,20.62807
