Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/10/2021 22:19,613.6458,49.43054,3430.628,43.10001,61.30002,66,1004.883,17.14844,3.24017,20.62807
9/10/2021 22:20,612.6563,50.42822,3430.628,43.2,61.39999,66.5,1004.883,17.14844,3.257772,20.591
9/10/2021 22:21,613.6458,48.70496,3427.373,43.3,61.5,66.5,1005.035,17.14844,3.254396,20.591
9/10/2021 22:22,614.6875,50.65497,3427.373,43.40001,61.60001,67,1005.035,17.20226,3.254396,20.591
9/10/2021 22:23,613.3333,48.52356,3434.968,43.5,61.70001,67,1005.035,17.14844,3.239447,20.591
9/10/2021 22:24,604.5313,49.65729,3421.947,43.5,61.80002,67.39999,1005.035,16.88021,3.250056,20.591
9/10/2021 22:25,577.8646,44.89563,3287.76,43.60001,61.89999,67.39999,1005.035,16.14844,3.248971,20.591
9/10/2021 22:26,556.3541,37.77582,3197.699,43.60001,61.89999,67.39999,1005.035,15.65799,3.248971,20.591
9/10/2021 22:27,563.4896,34.19324,3194.083,43.7,61.80002,67.70001,1005.035,15.82639,3.248971,20.591
9/10/2021 22:28,575.625,37.18628,3247.251,43.7,61.60001,67.70001,1005.035,16.02431,3.248971,20.591
9/10/2021 22:29,579.8438,42.03864,3273.655,43.7,61.5,67.70001,1005.035,16.30903,3.249454,20.57292
9/10/2021 22:30,599.1146,41.04095,3349.248,43.7,61.5,67.70001,1005.035,16.71962,3.249454,20.57292
9/10/2021 22:31,590.5208,44.53284,3320.674,43.7,61.60001,67.70001,1005.035,16.45139,3.266332,20.57292
9/10/2021 22:32,571.9791,43.21771,3236.039,43.7,61.70001,67.70001,1005.035,15.93576,3.248851,20.62807
9/10/2021 22:33,573.5938,40.27002,3236.039,43.7,61.70001,67.70001,1005.035,16.0599,3.284778,20.62807
9/10/2021 22:34,599.1146,43.48981,3348.163,43.7,61.60001,67.70001,1005.035,16.73698,3.252709,20.57292
9/10/2021 22:35,603.4896,45.80261,3374.927,43.8,61.70001,67.70001,1005.035,16.84462,3.252709,20.57292
9/10/2021 22:36,607.1875,48.07007,3389.395,43.8,61.80002,67.70001,1005.035,16.9184,3.252709,20.57292
9/10/2021 22:37,610.3125,48.29681,3405.671,43.8,61.89999,67.70001,1005.035,17.05816,3.252709,20.60999
9/10/2021 22:38,613.5938,50.06543,3420.139,43.8,62,67.70001,1005.035,17.14844,3.258616,20.60999
9/10/2021 22:39,610.4166,50.06543,3430.99,43.90001,62.10001,67.70001,1005.035,16.98611,3.258616,20.60999
9/10/2021 22:40,590.6771,48.34216,3339.482,43.90001,62.20001,67.70001,1005.035,16.48698,3.241617,20.60999
9/10/2021 22:41,591.5625,42.40143,3326.461,43.90001,62.20001,67.70001,1004.926,16.52344,3.253553,20.62174
9/10/2021 22:42,601.875,44.48749,3360.46,43.90001,62.20001,68.10001,1004.926,16.78993,3.253553,20.62174
9/10/2021 22:43,606.1458,47.48053,3393.374,43.90001,62.20001,68.10001,1004.926,16.9158,3.253553,20.62174
9/10/2021 22:44,607.1875,45.98401,3393.374,43.90001,62.20001,68.10001,1004.926,16.95139,3.253553,20.62174
9/10/2021 22:45,610.8854,48.61426,3415.075,43.90001,62.30002,68.10001,1004.926,17.05903,3.253553,20.62174
9/10/2021 22:46,610.8333,47.66193,3415.075,43.90001,62.30002,68.10001,1004.926,17.05903,3.239688,20.62174
9/10/2021 22:47,610.9375,49.38519,3415.075,44,62.39999,68.30002,1004.926,17.0408,3.248248,20.62174
9/10/2021 22:48,610.9896,47.20844,3415.075,44,62.39999,68.30002,1004.926,17.07639,3.251142,20.62174
9/10/2021 22:49,611.0416,50.56427,3427.373,44,62.39999,68.30002,1004.883,17.0408,3.251142,20.62174
9/10/2021 22:50,613.125,48.88635,3427.373,44,62.5,68.60001,1004.883,17.10243,3.251142,20.62174
9/10/2021 22:51,613.125,49.0224,3427.373,44,62.5,68.60001,1004.883,17.14844,3.251142,20.62174
9/10/2021 22:52,613.125,48.841,3427.373,44,62.60001,68.60001,1004.883,17.13194,3.251142,20.62174
9/10/2021 22:53,613.6979,50.33752,3427.373,44.10001,62.60001,68.60001,1004.883,17.1276,3.251142,20.62174
9/10/2021 22:54,613.75,50.33752,3433.521,44.10001,62.70001,68.60001,1004.883,17.1276,3.251142,20.64616
9/10/2021 22:55,614.2188,48.75031,3433.521,44.10001,62.70001,68.80002,1004.883,17.14844,3.255843,20.64616
9/10/2021 22:56,611.3541,50.56427,3421.947,44.10001,62.70001,68.80002,1004.883,17.09462,3.246319,20.60999
9/10/2021 22:57,612.5521,49.0224,3421.947,44.2,62.70001,68.80002,1004.883,17.05382,3.260666,20.60999
9/10/2021 22:58,611.5104,50.70032,3421.947,44.2,62.80002,68.80002,1004.883,17.05382,3.239326,20.65068
9/10/2021 22:59,610.8854,47.20844,3421.947,44.2,62.80002,69,1004.883,17.07639,3.246199,20.65068
9/10/2021 23:00,611.7708,49.61194,3421.947,44.2,62.80002,69,1004.883,17.05469,3.260304,20.65068
9/10/2021 23:01,610.8333,49.61194,3421.947,44.2,62.80002,69,1004.883,17.07639,3.25295,20.65068
9/10/2021 23:02,612.5521,47.79797,3414.713,44.2,62.80002,69,1004.883,17.07639,3.262956,20.62807
9/10/2021 23:03,611.5104,50.38287,3429.181,44.2,62.89999,69.20001,1004.883,17.06163,3.257531,20.62807
9/10/2021 23:04,611.4063,49.1131,3416.884,44.2,62.89999,69.20001,1004.883,17.06163,3.257531,20.62807
9/10/2021 23:05,610.8333,50.33752,3416.884,44.2,62.89999,69.20001,1004.883,17.11198,3.251865,20.62807
9/10/2021 23:06,611.6146,48.65961,3416.884,44.3,62.89999,69.20001,1004.883,17.05816,3.251865,20.62807
9/10/2021 23:07,610.8333,48.65961,3416.884,44.3,62.89999,69.20001,1004.991,17.05816,3.251865,20.60999
9/10/2021 23:08,612.5,50.15613,3416.884,44.3,62.89999,69.20001,1004.991,17.09462,3.243305,20.60999
9/10/2021 23:09,610.4688,50.15613,3414.352,44.3,62.89999,69.20001,1004.991,17.0408,3.253191,20.60999
9/10/2021 23:10,614.0625,49.56659,3414.352,44.3,62.89999,69.39999,1004.991,17.08767,3.266573,20.60999
9/10/2021 23:11,612.6041,49.56659,3431.351,44.3,63,69.39999,1004.991,17.14844,3.247042,20.60999
9/10/2021 23:12,612.6041,49.56659,3431.351,44.3,63,69.39999,1004.991,17.12934,3.247042,20.60999
9/10/2021 23:13,612.0313,49.56659,3425.564,44.3,63,69.39999,1004.991,17.09375,3.259219,20.60999
9/10/2021 23:14,613.0208,47.61658,3421.585,44.3,63,69.39999,1004.991,17.07292,3.257652,20.60999
9/10/2021 23:15,612.0833,48.56891,3421.585,44.40001,63,69.39999,1004.991,17.07292,3.245354,20.64616
9/10/2021 23:16,611.5625,48.56891,3421.585,44.40001,63,69.39999,1004.926,17.07292,3.245354,20.64616
9/10/2021 23:17,609.9479,49.61194,3421.585,44.40001,63,69.39999,1004.926,17.07292,3.248248,20.62807
9/10/2021 23:18,612.8646,50.06543,3421.585,44.40001,63.10001,69.60001,1004.926,17.12934,3.265247,20.62807
9/10/2021 23:19,609.375,49.56659,3421.585,44.40001,63.10001,69.60001,1004.926,17.09635,3.243787,20.591
9/10/2021 23:20,610.4688,47.52588,3421.585,44.40001,63.10001,69.60001,1004.926,17.0408,3.263559,20.591
9/10/2021 23:21,612.2396,50.20148,3421.585,44.40001,63.10001,69.60001,1004.926,17.11198,3.24861,20.66424
9/10/2021 23:22,610.9896,48.61426,3421.585,44.40001,63.10001,69.60001,1004.926,17.07639,3.24861,20.66424
9/10/2021 23:23,610.4688,48.61426,3409.288,44.40001,63.10001,69.60001,1004.839,17.05903,3.230887,20.66424
9/10/2021 23:24,612.5521,48.61426,3409.288,44.40001,63.10001,69.60001,1004.839,17.02344,3.253673,20.64616
9/10/2021 23:25,612.3438,50.06543,3420.862,44.40001,63.10001,69.60001,1004.839,17.05816,3.253673,20.64616
9/10/2021 23:26,611.0416,50.06543,3420.862,44.40001,63.10001,69.60001,1004.839,17.05816,3.243184,20.64616
9/10/2021 23:27,610.5729,47.57123,3420.862,44.3,63.10001,69.60001,1004.839,17.05816,3.243184,20.64616
9/10/2021 23:28,610.3646,49.1131,3405.31,44.3,63.10001,69.60001,1004.839,16.96875,3.253071,20.64616
9/10/2021 23:29,612.3438,51.10846,3424.479,44.3,63.10001,69.70001,1004.839,17.1224,3.253071,20.64616
9/10/2021 23:30,612.3438,50.51892,3424.479,44.3,63.20001,69.70001,1004.839,17.1224,3.267538,20.57292
9/10/2021 23:31,610.4688,49.33984,3424.479,44.3,63.10001,69.70001,1004.731,17.09375,3.257893,20.57292
9/10/2021 23:32,611.0416,48.07007,3416.16,44.3,63.10001,69.70001,1004.731,17.01129,3.301958,20.57292
9/10/2021 23:33,612.0313,51.33521,3416.16,44.3,63.20001,69.70001,1004.731,17.07205,3.256084,20.66605
9/10/2021 23:34,610.4688,49.88403,3416.16,44.3,63.20001,69.70001,1004.731,17.0408,3.256084,20.66605
9/10/2021 23:35,612.0833,47.75262,3416.16,44.3,63.20001,69.70001,1004.731,17.08941,3.256084,20.62807
9/10/2021 23:36,610.5729,48.34216,3422.671,44.3,63.10001,69.70001,1004.731,17.07292,3.256084,20.62807
9/10/2021 23:37,611.8229,49.70264,3414.352,44.3,63.10001,69.70001,1004.731,17.0408,3.256084,20.62807
9/10/2021 23:38,611.4583,49.70264,3424.479,44.3,63.20001,69.80002,1004.731,17.08941,3.256084,20.62807
9/10/2021 23:39,610.9375,49.70264,3419.777,44.3,63.20001,69.80002,1004.731,17.03559,3.240773,20.62807
9/10/2021 23:40,609.8958,50.38287,3419.777,44.3,63.20001,69.80002,1004.731,17.07205,3.236072,20.60909
9/10/2021 23:41,611.5625,47.97937,3408.203,44.3,63.20001,69.80002,1004.622,17.03819,3.254155,20.60909
9/10/2021 23:42,611.5625,50.15613,3422.309,44.3,63.20001,69.80002,1004.622,17.03819,3.251503,20.60909
9/10/2021 23:43,610.9375,51.4259,3422.309,44.3,63.20001,69.80002,1004.622,17.07205,3.251503,20.62807
9/10/2021 23:44,610.8854,49.29449,3416.16,44.3,63.20001,69.80002,1004.622,17.05382,3.251503,20.62807
9/10/2021 23:45,609.8958,49.29449,3416.16,44.3,63.20001,69.80002,1004.622,17.05382,3.251503,20.62807
9/10/2021 23:46,611.5104,47.52588,3416.16,44.3,63.20001,69.80002,1004.622,17.05382,3.252347,20.62807
9/10/2021 23:47,610.9375,47.66193,3416.16,44.3,63.20001,69.80002,1004.622,17.00608,3.252347,20.62807
9/10/2021 23:48,613.0729,50.60962,3416.16,44.3,63.20001,69.80002,1004.622,17.07205,3.252347,20.62807
9/10/2021 23:49,611.0416,48.79565,3418.33,44.3,63.20001,69.80002,1004.622,17.03212,3.252347,20.66605
9/10/2021 23:50,611.7188,47.79797,3418.33,44.3,63.20001,69.80002,1004.622,17.03212,3.248248,20.66605
9/10/2021 23:51,612.6041,47.79797,3418.33,44.2,63.20001,69.80002,1004.557,17.03212,3.236795,20.66605
9/10/2021 23:52,612.0833,49.43054,3418.33,44.2,63.20001,69.80002,1004.557,17.03212,3.251142,20.66605
9/10/2021 23:53,610.9896,48.97705,3418.33,44.3,63.20001,69.80002,1004.557,17.03212,3.267658,20.66605
9/10/2021 23:54,599.6354,45.98401,3349.248,44.2,63.20001,69.80002,1004.557,16.54167,3.247163,20.66605
9/10/2021 23:55,580.2083,45.98401,3279.441,44.2,63.20001,69.80002,1004.557,16.00087,3.255361,20.70313
9/10/2021 23:56,573.4375,38.13861,3234.23,44.2,62.89999,69.80002,1004.557,15.97049,3.255361,20.591
9/10/2021 23:57,586.6666,40.81421,3306.568,44.2,62.89999,69.80002,1004.557,16.38108,3.255361,20.591
9/10/2021 23:58,600.3125,42.17468,3348.163,44.10001,62.70001,69.80002,1004.557,16.68403,3.263198,20.591
9/10/2021 23:59,606.1458,48.38751,3378.183,44.10001,62.70001,69.80002,1004.557,16.80382,3.263198,20.68685
9/11/2021 00:00,601.3541,46.75494,3367.694,44.10001,62.80002,69.5,1004.557,16.78993,3.238,20.68685
9/11/2021 00:01,597.6041,45.34912,3333.333,44.10001,62.80002,69.5,1004.557,16.61198,3.252227,20.68685
9/11/2021 00:02,603.4896,47.57123,3367.332,44.10001,62.80002,69.5,1004.557,16.7691,3.247886,20.68685
9/11/2021 00:03,593.2291,46.02936,3360.098,44.10001,62.80002,69.5,1004.622,16.50434,3.247886,20.68685
9/11/2021 00:04,585.1563,41.177,3294.994,44.10001,62.80002,69.5,1004.622,16.25608,3.250539,20.68685
9/11/2021 00:05,581.1979,41.0863,3284.867,44.10001,62.80002,69.5,1004.622,16.1849,3.250539,20.68685
9/11/2021 00:06,600.6771,42.08398,3364.077,44,62.70001,69.5,1004.622,16.73351,3.24427,20.68685
9/11/2021 00:07,603.9583,45.84796,3364.077,44,62.60001,69.5,1004.622,16.73351,3.257411,20.64616
9/11/2021 00:08,606.9791,48.38751,3390.119,44,62.70001,69.5,1004.622,16.9158,3.257411,20.70313
9/11/2021 00:09,608.2813,45.93866,3395.182,44,62.70001,69.30002,1004.622,16.9158,3.257411,20.70313
9/11/2021 00:10,611.6146,49.92938,3419.054,44,62.80002,69.30002,1004.731,16.98351,3.247283,20.70313
9/11/2021 00:11,610.9375,49.1131,3407.48,44,62.80002,69.30002,1004.731,17.00087,3.264162,20.70313
9/11/2021 00:12,612.0313,51.19916,3420.5,44,62.89999,69.30002,1004.731,17.00087,3.248369,20.70313
9/11/2021 00:13,611.4063,48.9317,3420.5,44,62.89999,69.30002,1004.731,16.95139,3.248369,20.70313
9/11/2021 00:14,612.8646,48.9317,3420.5,44,62.89999,69.30002,1004.731,17.00521,3.256566,20.7402
9/11/2021 00:15,611.0416,49.88403,3420.5,44,63,69.30002,1004.731,17.0408,3.256566,20.62807
9/11/2021 00:16,610.5729,48.34216,3417.245,44,63,69.30002,1004.731,16.96875,3.245957,20.62807
9/11/2021 00:17,611.7708,47.38983,3413.628,44,63,69.30002,1004.731,16.96875,3.245957,20.72935
9/11/2021 00:18,610.2083,50.24683,3413.628,44,63,69.5,1004.731,17.00521,3.255602,20.72935
9/11/2021 00:19,608.8021,48.07007,3413.628,44,63,69.5,1004.796,16.94097,3.2509,20.64797
9/11/2021 00:20,610.8333,49.56659,3413.628,44,63,69.5,1004.796,16.96615,3.2509,20.72121
9/11/2021 00:21,608.75,47.07239,3413.628,44,63,69.5,1004.796,17.0191,3.2509,20.72121
9/11/2021 00:22,610.4166,48.65961,3413.628,44,63,69.5,1004.796,16.96701,3.2509,20.68414
9/11/2021 00:23,610.9375,48.65961,3413.628,44,63,69.5,1004.796,16.98785,3.2509,20.68414
9/11/2021 00:24,611.5625,48.52356,3413.628,44,63,69.5,1004.796,17.0191,3.262836,20.68414
9/11/2021 00:25,610.625,49.88403,3431.713,44,63,69.5,1004.796,16.98351,3.251865,20.7402
9/11/2021 00:26,610.4688,48.07007,3418.33,44,63,69.5,1004.883,17.02344,3.251865,20.66605
9/11/2021 00:27,609.7916,48.07007,3407.118,44,63,69.5,1004.883,16.96875,3.238603,20.66605
9/11/2021 00:28,611.875,48.07007,3423.756,44,63,69.5,1004.883,16.96875,3.256446,20.7402
9/11/2021 00:29,610.3646,47.70728,3423.756,44,63,69.60001,1004.883,17.00087,3.256446,20.7402
9/11/2021 00:30,611.4583,47.70728,3404.224,44,63,69.60001,1004.883,16.93316,3.256446,20.7402
9/11/2021 00:31,612.4479,49.92938,3420.5,44,63,69.60001,1004.883,17.00087,3.256446,20.7402
9/11/2021 00:32,610.9896,48.9317,3420.5,44,63,69.60001,1004.883,17.06424,3.250177,20.62807
9/11/2021 00:33,610.4166,46.66425,3411.458,44,63,69.60001,1004.883,17.00521,3.250177,20.62807
9/11/2021 00:34,612.6563,47.75262,3411.458,44,63,69.60001,1004.883,17.00521,3.270431,20.70313
9/11/2021 00:35,608.9063,49.33984,3406.033,44,63,69.60001,1005.013,17.03646,3.251262,20.70313
9/11/2021 00:36,610.625,47.84332,3414.352,44,63,69.60001,1005.013,17.00087,3.251262,20.70313
9/11/2021 00:37,612.0833,47.84332,3414.352,44,63,69.60001,1005.013,17.00087,3.251262,20.70313
9/11/2021 00:38,611.5104,47.52588,3414.352,44,63,69.70001,1005.013,16.98524,3.262112,20.70313
9/11/2021 00:39,611.5625,50.24683,3424.479,44,63,69.70001,1005.013,17.03646,3.289841,20.70313
9/11/2021 00:40,613.4896,48.11542,3413.628,44,63,69.70001,1005.013,17.03646,3.271998,20.70313
9/11/2021 00:41,594.3229,48.11542,3351.418,44,63,69.70001,1005.013,16.51997,3.260183,20.70313
9/11/2021 00:42,595.8333,46.84564,3351.418,44,63,69.70001,1005.013,16.60677,3.246319,20.70313
9/11/2021 00:43,602.3438,44.26074,3369.502,44,63,69.70001,1005.013,16.73872,3.246319,20.70313
9/11/2021 00:44,607.1875,46.07471,3387.948,44,62.89999,69.70001,1005.013,16.8316,3.257652,20.70313
9/11/2021 00:45,610.1563,49.33984,3411.097,44,62.89999,69.70001,1005.013,16.98351,3.257652,20.70313
9/11/2021 00:46,609.8438,45.03168,3411.097,44,62.89999,69.70001,1004.948,16.98351,3.236554,20.70313
9/11/2021 00:47,608.6979,48.47821,3411.097,44,63,69.70001,1004.948,16.91146,3.251503,20.70313
9/11/2021 00:48,611.6146,48.47821,3411.097,44,63,69.70001,1004.948,16.96875,3.251503,20.70313
9/11/2021 00:49,609.8438,48.47821,3411.097,44,63,69.60001,1004.948,16.92969,3.254155,20.70313
9/11/2021 00:50,606.6666,48.47821,3388.31,44,63,69.60001,1004.948,16.88368,3.254155,20.70313
9/11/2021 00:51,611.5625,49.74799,3421.947,44,63,69.60001,1004.948,17.0408,3.254155,20.64616
9/11/2021 00:52,608.8021,46.5282,3393.735,44,63,69.60001,1004.948,16.94705,3.254155,20.64616
9/11/2021 00:53,613.125,47.38983,3411.82,44,63,69.60001,1004.839,17.04514,3.254155,20.72211
9/11/2021 00:54,605.9896,49.15845,3411.82,44,63,69.60001,1004.839,16.84462,3.254155,20.72211
9/11/2021 00:55,608.2813,48.02472,3392.65,44,63,69.60001,1004.839,16.96615,3.251383,20.72211
9/11/2021 00:56,606.8229,48.25146,3405.31,44,63,69.60001,1004.839,16.84462,3.251383,20.72211
9/11/2021 00:57,608.8021,48.25146,3400.608,44,63,69.60001,1004.839,16.93837,3.259098,20.72211
9/11/2021 00:58,609.5313,47.34448,3414.352,44,63,69.60001,1004.839,17.00521,3.249212,20.68414
9/11/2021 00:59,610.3646,47.34448,3414.352,44,63,69.60001,1004.839,16.99913,3.265247,20.68414
9/11/2021 01:00,609.8958,47.20844,3403.863,44,63,69.60001,1004.839,16.98351,3.245355,20.68414
9/11/2021 01:01,610.4166,46.75494,3409.288,44,63,69.60001,1004.839,16.98351,3.256084,20.68414
9/11/2021 01:02,610.2604,49.79333,3417.969,44,63,69.60001,1004.839,16.98351,3.246801,20.68414
9/11/2021 01:03,609.8958,48.38751,3417.969,44,63,69.60001,1004.731,16.98351,3.260425,20.68414
9/11/2021 01:04,610.7813,48.38751,3409.65,44,63,69.60001,1004.731,16.98351,3.260425,20.68414
9/11/2021 01:05,610.2083,48.38751,3427.373,44,63,69.60001,1004.731,17.0191,3.256567,20.68414
9/11/2021 01:06,610.3646,48.38751,3415.437,44,63,69.60001,1004.731,16.96615,3.256567,20.68414
9/11/2021 01:07,613.125,47.57123,3421.585,44,63,69.60001,1004.731,17.02431,3.256567,20.68414
9/11/2021 01:08,606.3021,48.88635,3393.735,44,63,69.70001,1004.731,16.82726,3.256567,20.7402
9/11/2021 01:09,602.8646,47.75262,3374.566,44,63,69.70001,1004.731,16.7691,3.24222,20.7402
9/11/2021 01:10,606.1979,45.43982,3386.14,44,63,69.70001,1004.731,16.85851,3.255843,20.66605
9/11/2021 01:11,611.0416,47.93402,3407.48,44,63,69.70001,1004.622,16.90365,3.255843,20.7402
9/11/2021 01:12,610.3125,47.93402,3411.82,44,63,69.70001,1004.622,16.96615,3.255843,20.7402
9/11/2021 01:13,610.4166,47.20844,3406.395,44,63,69.70001,1004.622,16.92969,3.255843,20.7402
9/11/2021 01:14,599.6875,47.20844,3375.289,44,63,69.70001,1004.622,16.66233,3.255843,20.7402
9/11/2021 01:15,588.8021,44.66888,3320.674,44,63,69.70001,1004.622,16.32986,3.255843,20.7402
9/11/2021 01:16,600.2083,44.12469,3373.481,44,62.89999,69.70001,1004.622,16.84288,3.250298,20.51686
9/11/2021 01:17,606.5625,44.94098,3373.481,44,62.89999,69.70001,1004.622,16.87674,3.250298,20.51686
9/11/2021 01:18,609.8958,47.97937,3418.692,44,62.80002,69.70001,1004.622,17.08767,3.262112,20.62807
9/11/2021 01:19,608.6979,50.06543,3418.692,44,62.89999,69.70001,1004.514,17.02517,3.242944,20.62807
9/11/2021 01:20,583.0208,46.3468,3296.079,44,62.89999,69.70001,1004.514,16.22049,3.257652,20.62807
9/11/2021 01:21,581.6666,43.35376,3287.76,44,62.89999,69.60001,1004.514,16.25087,3.257652,20.62807
9/11/2021 01:22,593.0729,43.7619,3314.887,44,62.80002,69.60001,1004.514,16.64497,3.23149,20.62807
9/11/2021 01:23,602.8646,43.7619,3370.226,43.90001,62.70001,69.60001,1004.514,16.80556,3.246922,20.60999
9/11/2021 01:24,606.1458,46.98169,3390.119,43.90001,62.70001,69.60001,1004.514,16.85938,3.261871,20.60999
9/11/2021 01:25,608.2813,48.65961,3398.799,43.90001,62.70001,69.39999,1004.514,16.98351,3.249092,20.60999
9/11/2021 01:26,611.4063,47.57123,3410.011,43.90001,62.80002,69.39999,1004.514,17.05729,3.258013,20.60999
9/11/2021 01:27,611.6146,49.70264,3424.117,43.90001,62.80002,69.39999,1004.449,17.03646,3.254879,20.64797
9/11/2021 01:28,610.3646,49.70264,3424.117,43.90001,62.89999,69.39999,1004.449,17.05729,3.254879,20.64797
9/11/2021 01:29,610.3646,47.07239,3407.118,43.90001,62.89999,69.39999,1004.449,17.05729,3.254879,20.64797
9/11/2021 01:30,613.0208,50.38287,3411.458,43.90001,62.89999,69.39999,1004.449,17.03646,3.254879,20.64797
9/11/2021 01:31,611.875,50.38287,3429.543,43.90001,62.89999,69.39999,1004.449,17.05382,3.257169,20.64797
9/11/2021 01:32,611.9791,50.38287,3415.075,43.90001,62.89999,69.39999,1004.449,17.05382,3.257169,20.64797
9/11/2021 01:33,610.9896,47.52588,3425.564,44,63,69.39999,1004.449,17.03646,3.257169,20.60999
9/11/2021 01:34,611.5104,48.29681,3419.777,44,63,69.39999,1004.297,17.0191,3.257169,20.60999
9/11/2021 01:35,611.6146,51.01776,3419.777,44,63,69.5,1004.297,17.125,3.257169,20.60999
9/11/2021 01:36,609.8958,47.43518,3419.777,44,63,69.5,1004.297,17.05903,3.250539,20.60999
9/11/2021 01:37,609.8958,49.15845,3409.65,43.90001,63,69.5,1004.297,17.05903,3.250539,20.60999
9/11/2021 01:38,609.8958,47.79797,3409.65,43.90001,63,69.5,1004.297,17.0191,3.250539,20.60999
9/11/2021 01:39,612.5,49.47589,3421.585,43.90001,63,69.5,1004.145,17.03646,3.269828,20.60999
9/11/2021 01:40,612.6563,50.15613,3421.585,44,63,69.60001,1004.145,17.07205,3.249333,20.60999
9/11/2021 01:41,609.5313,50.15613,3421.585,43.90001,63,69.60001,1004.145,17.07205,3.268864,20.60999
9/11/2021 01:42,610.3646,47.38983,3413.628,43.90001,63,69.60001,1004.145,17.03646,3.246319,20.60999
9/11/2021 01:43,610.3125,49.06775,3413.628,43.90001,63,69.60001,1004.145,17.03646,3.253794,20.64616
9/11/2021 01:44,612.2396,49.06775,3424.117,43.90001,63,69.60001,1004.145,17.08941,3.253552,20.64616
9/11/2021 01:45,612.0313,49.24915,3424.117,43.90001,63,69.60001,1004.145,17.08941,3.252106,20.64616
9/11/2021 01:46,608.75,49.24915,3404.224,43.90001,63,69.60001,1004.145,16.8941,3.252106,20.64616
9/11/2021 01:47,612.0313,49.24915,3420.5,43.90001,63,69.60001,1004.145,17.14236,3.24861,20.64616
9/11/2021 01:48,611.5625,49.43054,3420.5,43.90001,63,69.60001,1004.145,17.05295,3.259942,20.64616
9/11/2021 01:49,610.8854,49.43054,3417.969,43.90001,63,69.70001,1004.145,17.08941,3.259942,20.64616
9/11/2021 01:50,612.0833,48.79565,3417.969,43.90001,63,69.70001,1004.145,17.00521,3.259942,20.64616
9/11/2021 01:51,611.0416,49.70264,3417.969,43.90001,63,69.70001,1004.058,17.08941,3.238965,20.64616
9/11/2021 01:52,610.3646,49.70264,3417.969,43.90001,63,69.70001,1004.058,17.05295,3.244872,20.64616
9/11/2021 01:53,611.3021,48.65961,3417.969,43.90001,63,69.70001,1004.058,17.05295,3.259942,20.64616
9/11/2021 01:54,611.6146,50.79102,3420.5,43.90001,63,69.70001,1004.058,17.07205,3.252709,20.64616
9/11/2021 01:55,612.0833,48.11542,3420.5,43.90001,63,69.70001,1004.058,17.07205,3.252709,20.64616
9/11/2021 01:56,611.4583,49.97473,3420.5,43.90001,63,69.70001,1004.058,17.125,3.252709,20.64616
9/11/2021 01:57,610.3646,48.43286,3420.5,43.90001,63,69.70001,1004.058,17.03646,3.252709,20.64616
9/11/2021 01:58,612.4479,48.43286,3420.5,43.90001,63,69.70001,1004.058,17.01823,3.252709,20.64616
9/11/2021 01:59,610.4166,50.06543,3420.5,43.90001,63,69.70001,1004.058,17.0191,3.256808,20.64616
9/11/2021 02:00,613.6458,50.06543,3414.352,43.90001,63,69.70001,1004.058,17.05816,3.256808,20.64616
9/11/2021 02:01,610.2083,50.06543,3429.543,43.90001,63,69.70001,1004.058,17.12066,3.256808,20.591
9/11/2021 02:02,605.0521,48.841,3411.097,43.90001,63,69.70001,1004.058,16.9158,3.240412,20.591
9/11/2021 02:03,587.0833,44.80493,3322.121,43.90001,63,69.70001,1004.058,16.37674,3.251141,20.591
9/11/2021 02:04,587.2916,41.177,3304.398,43.90001,62.89999,69.70001,1004.058,16.37674,3.251141,20.591
9/11/2021 02:05,600.625,46.6189,3374.927,43.90001,62.80002,69.70001,1004.058,16.7691,3.251141,20.60909
9/11/2021 02:06,604.5833,48.9317,3374.927,43.90001,62.80002,69.70001,1003.971,16.90625,3.257652,20.60909
9/11/2021 02:07,608.3333,49.65729,3397.352,43.90001,62.70001,69.70001,1003.971,17.00087,3.24668,20.60909
9/11/2021 02:08,609.375,46.89099,3410.735,43.90001,62.80002,69.70001,1003.971,17.01823,3.24668,20.60909
9/11/2021 02:09,611.6146,48.61426,3410.735,43.8,62.80002,69.5,1003.971,17.01823,3.251744,20.68414
9/11/2021 02:10,611.4583,49.65729,3432.436,43.8,62.80002,69.5,1003.971,17.07292,3.251744,20.68414
9/11/2021 02:11,605.2604,49.65729,3389.395,43.8,62.89999,69.5,1003.971,16.87674,3.251744,20.63079
9/11/2021 02:12,598.5416,44.07935,3355.396,43.8,62.89999,69.5,1003.971,16.6276,3.251744,20.63079
9/11/2021 02:13,595.8854,47.02704,3355.396,43.8,62.80002,69.5,1003.971,16.6276,3.256687,20.63079
9/11/2021 02:14,603.9583,45.93866,3373.843,43.8,62.80002,69.5,1003.971,16.84115,3.256687,20.63079
9/11/2021 02:15,608.2291,48.29681,3392.65,43.8,62.80002,69.5,1003.863,16.98351,3.256687,20.63079
9/11/2021 02:16,608.2291,46.39215,3410.011,43.8,62.80002,69.5,1003.863,16.98351,3.238603,20.63079
9/11/2021 02:17,587.0313,46.39215,3321.397,43.8,62.80002,69.5,1003.863,16.27344,3.258134,20.70313
9/11/2021 02:18,559.4271,40.49677,3199.87,43.8,62.70001,69.5,1003.863,15.50868,3.258134,20.591
9/11/2021 02:19,536.0416,34.37463,3105.469,43.8,62.5,69.5,1003.863,14.99306,3.248248,20.591
9/11/2021 02:20,517.9688,26.89203,3019.025,43.7,62.30002,69.5,1003.863,14.45833,3.248248,20.591
9/11/2021 02:21,485.1042,22.76526,2888.816,43.7,62.10001,69.5,1003.863,13.54601,3.245596,20.57292
9/11/2021 02:22,456.0938,16.68848,2775.246,43.60001,61.5,69.10001,1003.863,12.59809,3.26585,20.57292
9/11/2021 02:23,435.4167,11.83612,2657.697,43.5,61,69.10001,1003.863,12.22309,3.252347,20.49877
9/11/2021 02:24,434.5313,6.122131,2639.25,43.40001,60.80002,68.60001,1003.798,12.13281,3.252347,20.49877
9/11/2021 02:25,413.0729,6.983765,2592.593,43.3,60.39999,68,1003.798,11.52865,3.252347,20.49877
9/11/2021 02:26,415.8854,0.3174438,2567.998,43.2,60,68,1003.798,11.65191,3.252347,20.49877
9/11/2021 02:27,413.125,2.448853,2567.998,43.10001,59.80002,67.39999,1003.798,11.61719,3.252347,20.49877
9/11/2021 02:28,421.6667,3.62793,2608.145,43,59.60001,66.80002,1003.798,11.74132,3.252347,20.49877
9/11/2021 02:29,447.7604,6.348877,2681.207,42.90001,59.39999,66.80002,1003.798,12.52691,3.252347,20.49877
9/11/2021 02:30,456.875,8.616333,2739.8,42.8,59.30002,66.20001,1003.798,12.77604,3.252347,20.55483
9/11/2021 02:31,458.4896,10.0675,2756.438,42.7,59.20001,66.20001,1003.798,12.81337,3.26151,20.55483
9/11/2021 02:32,432.7083,9.251221,2671.802,42.60001,59.20001,65.70001,1003.798,12.1684,3.248851,20.59191
9/11/2021 02:33,418.5417,7.7547,2589.699,42.60001,59.20001,65.70001,1003.798,11.5816,3.248851,20.59191
9/11/2021 02:34,398.0729,2.04071,2523.51,42.5,58.89999,65.30002,1003.798,11.24306,3.248851,20.49967
9/11/2021 02:35,395.9375,-1.405823,2498.553,42.40001,58.70001,65.30002,1003.733,11.1467,3.244149,20.49967
9/11/2021 02:36,394.8958,-1.405823,2488.426,42.3,58.5,64.89999,1003.733,11.01215,3.244149,20.49967
9/11/2021 02:37,391.9792,-2.766296,2470.341,42.2,58.30002,64.89999,1003.733,10.9592,3.251262,20.48159
9/11/2021 02:38,408.8021,-0.9523315,2528.573,42.2,58.30002,64.5,1003.733,11.47396,3.251262,20.48159
9/11/2021 02:39,408.8542,-0.2267456,2528.573,42.10001,58.20001,64.5,1003.733,11.40365,3.251262,20.48159
9/11/2021 02:40,407.6563,1.496521,2540.871,42.10001,58.10001,64.5,1003.733,11.43924,3.251262,20.48159
9/11/2021 02:41,416.3021,1.496521,2556.424,42,58,64.10001,1003.733,11.62934,3.253191,20.48159
9/11/2021 02:42,422.9167,4.534912,2601.273,41.90001,58,64.10001,1003.646,11.88368,3.253191,20.51866
9/11/2021 02:43,423.0729,3.673279,2586.444,41.90001,58,63.80002,1003.646,11.88455,3.253191,20.51866
9/11/2021 02:44,398.0729,2.176758,2507.234,41.8,57.89999,63.80002,1003.646,11.11806,3.24861,20.51866
9/11/2021 02:45,394.8438,-1.133728,2493.128,41.8,57.89999,63.80002,1003.646,10.99566,3.24861,20.51866
9/11/2021 02:46,395.9375,-1.133728,2481.554,41.8,57.80002,63.5,1003.646,11.0651,3.24861,20.48159
9/11/2021 02:47,412.0833,-1.133728,2553.53,41.7,57.60001,63.5,1003.646,11.54601,3.24861,20.48159
9/11/2021 02:48,408.3854,0.8616333,2530.382,41.7,57.60001,63.5,1003.646,11.38628,3.264644,20.55574
9/11/2021 02:49,394.2188,0.8616333,2498.553,41.60001,57.5,63.20001,1003.646,11.0651,3.255843,20.55574
9/11/2021 02:50,394.2188,-0.7709351,2485.894,41.60001,57.5,63.20001,1003.646,11.0651,3.255843,20.48159
9/11/2021 02:51,394.2708,-1.54187,2484.809,41.5,57.39999,63.20001,1003.646,11.02951,3.237759,20.48159
9/11/2021 02:52,389.4792,-2.720947,2463.108,41.5,57.30002,62.89999,1003.581,10.92274,3.24017,20.48159
9/11/2021 02:53,391.6146,-2.720947,2463.108,41.5,57.20001,62.89999,1003.581,10.9592,3.245837,20.48159
9/11/2021 02:54,391.0417,-2.630249,2476.852,41.40001,57.10001,62.89999,1003.581,10.88715,3.245837,20.55574
9/11/2021 02:55,390,-1.632568,2476.852,41.40001,57.10001,62.60001,1003.581,10.92274,3.25524,20.55574
9/11/2021 02:56,388.8021,-3.355835,2456.235,41.40001,57,62.60001,1003.581,10.86632,3.247766,20.50058
9/11/2021 02:57,389.4792,-3.355835,2456.235,41.3,56.89999,62.60001,1003.581,10.8342,3.265126,20.50058
9/11/2021 02:58,387.8646,-1.04303,2456.235,41.3,56.89999,62.30002,1003.581,10.87413,3.250056,20.50058
9/11/2021 02:59,387.7083,-1.859314,2456.235,41.2,56.80002,62.30002,1003.581,10.87413,3.250056,20.51866
9/11/2021 03:00,392.0313,-3.491882,2478.299,41.2,56.80002,62.30002,1003.581,10.99479,3.250056,20.51866
9/11/2021 03:01,391.5625,-1.405823,2466.724,41.2,56.70001,62,1003.581,10.9592,3.250056,20.51866
9/11/2021 03:02,387.7083,-2.856995,2466.724,41.2,56.70001,62,1003.624,10.81684,3.250056,20.51866
9/11/2021 03:03,388.3333,-0.6802368,2462.384,41.10001,56.60001,62,1003.624,10.85156,3.250056,20.51866
9/11/2021 03:04,387.8125,-1.088379,2462.384,41.10001,56.60001,62,1003.624,10.85156,3.250056,20.51866
9/11/2021 03:05,388.3333,-3.673279,2458.767,41.10001,56.5,61.70001,1003.624,10.86979,3.250056,20.51866
9/11/2021 03:06,388.8021,-1.133728,2458.767,41.10001,56.5,61.70001,1003.624,10.92188,3.250056,20.51866
9/11/2021 03:07,387.1875,-2.766296,2458.767,41,56.5,61.70001,1003.624,10.86979,3.255482,20.51866
9/11/2021 03:08,387.8125,-2.766296,2458.767,41,56.39999,61.70001,1003.624,10.88715,3.255482,20.51866
9/11/2021 03:09,388.3333,-1.813965,2458.767,41,56.39999,61.70001,1003.624,10.86979,3.255482,20.51866
9/11/2021 03:10,389.4792,-2.358154,2458.767,41,56.30002,61.5,1003.624,10.90538,3.243667,20.48159
9/11/2021 03:11,387.2396,-2.5849,2456.597,41,56.30002,61.5,1003.624,10.88715,3.255482,20.48159
9/11/2021 03:12,388.2813,-1.224426,2456.597,40.90001,56.30002,61.5,1003.624,10.90538,3.238121,20.48159
9/11/2021 03:13,390.4688,0.2720947,2468.533,40.90001,56.20001,61.5,1003.624,11.02951,3.254035,20.48159
9/11/2021 03:14,389.4792,-2.403503,2468.533,40.90001,56.20001,61.30002,1003.624,10.90538,3.254035,20.48159
9/11/2021 03:15,393.6979,-2.403503,2485.171,40.90001,56.20001,61.30002,1003.624,10.97656,3.249695,20.48159
9/11/2021 03:16,388.8021,-0.7255859,2475.043,40.90001,56.20001,61.30002,1003.624,10.86892,3.246801,20.53675
9/11/2021 03:17,388.2813,-2.358154,2464.193,40.90001,56.10001,61.30002,1003.624,10.92274,3.258254,20.53675
9/11/2021 03:18,388.2813,-2.358154,2452.98,40.8,56.10001,61.10001,1003.624,10.88715,3.261389,20.53675
9/11/2021 03:19,388.3333,-2.358154,2471.065,40.8,56.10001,61.10001,1003.624,10.86979,3.241376,20.50058
9/11/2021 03:20,388.8021,-1.904663,2461.661,40.8,56,61.10001,1003.624,10.86892,3.250177,20.50058
9/11/2021 03:21,393.2292,-3.990723,2461.661,40.8,56,61.10001,1003.624,11.01215,3.250177,20.50058
9/11/2021 03:22,390.4688,-3.038391,2469.256,40.8,56,61.10001,1003.624,10.90538,3.250177,20.50058
9/11/2021 03:23,388.8542,-3.038391,2454.065,40.8,56,60.89999,1003.624,10.90538,3.250177,20.50058
9/11/2021 03:24,390,-1.904663,2464.193,40.8,55.90001,60.89999,1003.581,10.88715,3.282246,20.50058
9/11/2021 03:25,387.2917,-1.904663,2454.065,40.7,55.90001,60.89999,1003.581,10.83854,3.247042,20.50058
9/11/2021 03:26,387.7604,-3.174438,2454.065,40.7,55.90001,60.89999,1003.581,10.86979,3.247042,20.50058
9/11/2021 03:27,388.5417,-3.038391,2454.065,40.7,55.8,60.89999,1003.581,10.86979,3.24873,20.50058
9/11/2021 03:28,388.2813,-2.539551,2454.065,40.7,55.8,60.89999,1003.581,10.86979,3.265488,20.50058
9/11/2021 03:29,388.75,-2.539551,2460.214,40.7,55.8,60.70001,1003.581,10.86979,3.245113,20.50058
9/11/2021 03:30,388.3333,-2.902344,2450.448,40.7,55.8,60.70001,1003.581,10.86979,3.244631,20.50058
9/11/2021 03:31,388.6979,-2.902344,2469.256,40.7,55.7,60.70001,1003.494,10.88715,3.252588,20.51866
9/11/2021 03:32,387.8125,-3.038391,2452.619,40.7,55.7,60.70001,1003.494,10.88715,3.252588,20.51866
9/11/2021 03:33,399.7917,-1.315125,2488.426,40.60001,55.7,60.70001,1003.494,11.1901,3.247645,20.51866
9/11/2021 03:34,399.6875,0.5895386,2505.787,40.60001,55.7,60.70001,1003.494,11.20747,3.247645,20.48159
9/11/2021 03:35,416.3021,1.995361,2540.147,40.60001,55.7,60.70001,1003.494,11.5816,3.247645,20.48159
9/11/2021 03:36,420.5729,3.174438,2570.891,40.60001,55.7,60.70001,1003.494,11.79514,3.237639,20.48159
9/11/2021 03:37,447.8646,5.986084,2685.908,40.60001,55.8,60.60001,1003.494,12.42188,3.253432,20.51866
9/11/2021 03:38,478.6979,11.06519,2808.521,40.7,55.90001,60.60001,1003.494,13.32639,3.263318,20.51866
9/11/2021 03:39,458.0729,13.46869,2757.161,40.7,56.10001,60.60001,1003.494,12.80816,3.245596,20.59371
9/11/2021 03:40,460.1563,10.70239,2717.014,40.7,56.30002,60.60001,1003.494,12.8125,3.245596,20.59371
9/11/2021 03:41,470.9375,10.70239,2785.011,40.7,56.30002,60.89999,1003.494,13.13455,3.249454,20.55483
9/11/2021 03:42,488.3333,12.69775,2864.583,40.8,56.39999,60.89999,1003.385,13.68924,3.249454,20.55483
9/11/2021 03:43,507.7604,18.72919,2928.602,40.8,56.5,60.89999,1003.385,14.0842,3.250056,20.55483
9/11/2021 03:44,528.9583,25.80365,3034.577,40.8,56.70001,61.30002,1003.385,14.70747,3.259581,20.59191
9/11/2021 03:45,555.3646,29.02344,3147.786,40.90001,57.10001,61.30002,1003.385,15.44705,3.23583,20.59191
9/11/2021 03:46,577.8646,34.69208,3225.188,41,57.30002,61.80002,1003.385,16.16146,3.253191,20.59191
9/11/2021 03:47,590.4166,42.12933,3302.228,41,57.70001,61.80002,1003.385,16.50174,3.253191,20.59191
9/11/2021 03:48,593.1771,42.12933,3326.461,41.2,58.10001,62.39999,1003.385,16.52344,3.253191,20.59191
9/11/2021 03:49,601.9791,45.34912,3348.524,41.2,58.5,62.39999,1003.385,16.73438,3.253191,20.66605
9/11/2021 03:50,604.0104,47.61658,3375.289,41.40001,58.70001,63,1003.385,16.88021,3.253191,20.66605
9/11/2021 03:51,608.2813,46.84564,3394.459,41.5,58.89999,63.60001,1003.385,16.96615,3.251262,20.66605
9/11/2021 03:52,591.25,45.80261,3342.014,41.60001,59.10001,63.60001,1003.385,16.51997,3.251262,20.62807
9/11/2021 03:53,601.8229,43.48981,3342.014,41.7,59.30002,64.20001,1003.385,16.78906,3.257049,20.62807
9/11/2021 03:54,592.1354,45.16772,3334.057,41.8,59.39999,64.20001,1003.385,16.55469,3.24644,20.62807
9/11/2021 03:55,592.1354,43.39911,3334.057,41.90001,59.39999,64.70001,1003.385,16.50174,3.253553,20.62807
9/11/2021 03:56,572.8646,41.13165,3257.017,42,59.5,64.70001,1003.385,15.91753,3.253553,20.62807
9/11/2021 03:57,569.2708,39.04559,3237.847,42,59.5,64.70001,1003.385,15.875,3.253553,20.62807
9/11/2021 03:58,560.2083,36.55139,3189.019,42,59.5,65.10001,1003.385,15.62587,3.252106,20.62807
9/11/2021 03:59,551.0416,33.28625,3153.935,42.10001,59.5,65.10001,1003.385,15.375,3.252106,20.62807
9/11/2021 04:00,554.7916,33.28625,3148.51,42.10001,59.39999,65.10001,1003.385,15.46528,3.252106,20.62807
9/11/2021 04:01,558.5938,35.14557,3169.126,42.10001,59.30002,65.10001,1003.385,15.64323,3.252106,20.62807
9/11/2021 04:02,581.9271,36.46069,3261.357,42.10001,59.30002,65.10001,1003.385,16.32379,3.252106,20.62807
9/11/2021 04:03,599.5833,42.08398,3342.375,42.10001,59.30002,65.20001,1003.385,16.73351,3.245234,20.55483
9/11/2021 04:04,603.6979,44.53284,3371.311,42.2,59.5,65.20001,1003.385,16.81424,3.245234,20.66605
9/11/2021 04:05,603.9063,46.57355,3371.311,42.2,59.70001,65.20001,1003.385,16.78819,3.25512,20.66605
9/11/2021 04:06,610.3646,48.02472,3417.969,42.3,59.89999,65.20001,1003.385,17.03646,3.232455,20.66605
9/11/2021 04:07,611.5104,48.02472,3417.969,42.40001,60.10001,65.5,1003.537,17.07205,3.256325,20.62807
9/11/2021 04:08,612.9688,48.02472,3407.118,42.40001,60.10001,65.5,1003.537,17.03385,3.254638,20.62807
9/11/2021 04:09,608.75,46.89099,3395.544,42.5,60.30002,65.5,1003.537,16.9375,3.254638,20.70313
9/11/2021 04:10,577.0833,43.98865,3302.951,42.5,60.39999,65.89999,1003.537,16.14844,3.254638,20.70313
9/11/2021 04:11,561.8229,37.63977,3206.38,42.60001,60.39999,65.89999,1003.537,15.62587,3.254638,20.62807
9/11/2021 04:12,556.1458,32.92346,3163.701,42.60001,60.20001,65.89999,1003.537,15.53646,3.226788,20.62807
9/11/2021 04:13,568.2291,35.32697,3205.295,42.60001,60.10001,66.10001,1003.537,15.8941,3.281703,20.57563
9/11/2021 04:14,578.2813,38.00256,3257.74,42.60001,60,66.10001,1003.537,16.1441,3.241858,20.57563
9/11/2021 04:15,576.25,40.08862,3262.442,42.60001,60,66.10001,1003.624,16.01823,3.247766,20.64616
9/11/2021 04:16,573.3854,40.08862,3246.528,42.60001,60.10001,66.10001,1003.624,16.01823,3.247766,20.64616
9/11/2021 04:17,565.0521,37.41302,3212.891,42.60001,60.10001,66.10001,1003.624,15.80469,3.256687,20.591
9/11/2021 04:18,570.3125,37.41302,3212.891,42.60001,60.10001,66.10001,1003.624,16.00087,3.240532,20.591
9/11/2021 04:19,600.1563,42.26538,3349.609,42.60001,60.10001,66.10001,1003.624,16.7691,3.254638,20.591
9/11/2021 04:20,582.5,43.89795,3316.696,42.7,60.10001,66.10001,1003.624,16.2691,3.254638,20.591
9/11/2021 04:21,582.3438,39.81653,3282.335,42.7,60.20001,66.10001,1003.624,16.2691,3.254638,20.62807
9/11/2021 04:22,579.2708,42.31073,3274.016,42.7,60.30002,66.10001,1003.624,16.21528,3.23788,20.62807
9/11/2021 04:23,590.3125,40.95026,3311.27,42.7,60.30002,66.10001,1003.624,16.42969,3.255482,20.62807
9/11/2021 04:24,600.6771,44.75958,3348.524,42.7,60.39999,66.10001,1003.624,16.7691,3.255482,20.62807
9/11/2021 04:25,606.6146,47.52588,3389.033,42.8,60.39999,66.10001,1003.624,16.96007,3.248248,20.62807
9/11/2021 04:26,606.1458,46.89099,3389.033,42.8,60.5,66.30002,1003.624,16.8941,3.24222,20.60818
9/11/2021 04:27,602.2916,46.89099,3389.033,42.8,60.60001,66.30002,1003.624,16.77257,3.249936,20.70313
9/11/2021 04:28,579.375,43.48981,3304.398,42.90001,60.70001,66.30002,1003.624,16.12587,3.261027,20.70313
9/11/2021 04:29,554.4791,38.8642,3189.019,42.90001,60.70001,66.60001,1003.624,15.48264,3.251985,20.64616
9/11/2021 04:30,549.375,33.15021,3144.893,42.90001,60.5,66.60001,1003.624,15.375,3.251985,20.64616
9/11/2021 04:31,549.375,31.92578,3136.936,42.90001,60.39999,66.60001,1003.624,15.30382,3.251985,20.591
9/11/2021 04:32,556.9791,31.92578,3167.318,42.8,60.30002,66.60001,1003.689,15.50868,3.259701,20.591
9/11/2021 04:33,565,34.41998,3192.636,42.8,60.20001,66.60001,1003.689,15.71441,3.259701,20.591
9/11/2021 04:34,568.75,35.82581,3216.146,42.8,60.20001,66.60001,1003.689,15.85764,3.242823,20.591
9/11/2021 04:35,556.3541,37.95721,3189.381,42.8,60.20001,66.60001,1003.689,15.51823,3.254517,20.62807
9/11/2021 04:36,559.0625,34.91882,3192.636,42.8,60.20001,66.60001,1003.689,15.64063,3.241979,20.62807
9/11/2021 04:37,555.3646,33.87579,3169.126,42.8,60.20001,66.39999,1003.689,15.50868,3.241979,20.62807
9/11/2021 04:38,559.6354,34.05719,3169.126,42.8,60.20001,66.39999,1003.689,15.66406,3.255723,20.57292
9/11/2021 04:39,552.6563,34.05719,3145.616,42.8,60.20001,66.39999,1003.689,15.32205,3.263921,20.64797
9/11/2021 04:40,551.3021,34.05719,3145.616,42.8,60.10001,66.39999,1003.819,15.36979,3.243908,20.64797
9/11/2021 04:41,543.8541,32.19788,3100.767,42.8,60.10001,66.20001,1003.819,15.09983,3.251624,20.591
9/11/2021 04:42,534.3229,29.65833,3084.491,42.8,60,66.20001,1003.819,14.86111,3.251624,20.591
9/11/2021 04:43,535.8333,29.02344,3066.044,42.7,60,66.20001,1003.819,14.97483,3.251624,20.591
9/11/2021 04:44,535.4166,29.02344,3079.789,42.7,59.89999,66.20001,1003.819,14.93924,3.251624,20.591
9/11/2021 04:45,530,29.02344,3053.385,42.7,59.80002,65.89999,1003.819,14.79688,3.251624,20.591
9/11/2021 04:46,520.5729,28.47925,3026.62,42.7,59.80002,65.89999,1003.819,14.55556,3.251624,20.591
9/11/2021 04:47,512.3958,23.53619,2979.239,42.7,59.70001,65.89999,1003.819,14.3151,3.251624,20.591
9/11/2021 04:48,519.0625,24.12573,2979.239,42.60001,59.60001,65.89999,1003.819,14.4375,3.251624,20.591
9/11/2021 04:49,534.5833,27.25482,3055.555,42.60001,59.5,65.60001,1003.819,14.94618,3.251624,20.591
9/11/2021 04:50,556.6666,29.74902,3165.871,42.60001,59.5,65.60001,1003.819,15.60764,3.251624,20.591
9/11/2021 04:51,569.6875,35.37231,3215.784,42.60001,59.5,65.60001,1003.819,15.85243,3.251624,20.591
9/11/2021 04:52,578.3333,39.00024,3241.826,42.60001,59.70001,65.39999,1003.819,16.14323,3.251624,20.62807
9/11/2021 04:53,585.1563,39.00024,3289.569,42.60001,59.89999,65.39999,1003.906,16.39931,3.251624,20.62807
9/11/2021 04:54,576.25,40.36072,3258.825,42.60001,60.10001,65.39999,1003.906,16.07292,3.251624,20.62807
9/11/2021 04:55,569.2708,38.8642,3258.825,42.7,60.10001,65.39999,1003.906,15.8967,3.251624,20.62807
9/11/2021 04:56,555.7813,36.41534,3176.722,42.7,60.20001,65.39999,1003.906,15.52604,3.286405,20.62807
9/11/2021 04:57,547.6563,33.15021,3149.233,42.7,60.20001,65.70001,1003.906,15.23611,3.245837,20.62807
9/11/2021 04:58,564.4791,33.15021,3207.104,42.7,60.10001,65.70001,1003.906,15.73177,3.245837,20.62807
9/11/2021 04:59,571.4583,35.68976,3238.932,42.7,60.10001,65.70001,1003.906,15.90538,3.260304,20.62807
9/11/2021 05:00,579.8958,39.09094,3270.038,42.7,60.10001,65.70001,1003.906,16.16146,3.251865,20.60999
9/11/2021 05:01,598.0208,42.08398,3354.673,42.7,60.20001,65.70001,1003.906,16.68056,3.265006,20.60999
9/11/2021 05:02,602.7083,45.71191,3378.906,42.8,60.30002,65.70001,1003.906,16.82379,3.245837,20.60999
9/11/2021 05:03,604.5313,47.25378,3378.906,42.8,60.39999,65.70001,1003.906,16.85851,3.253071,20.60999
9/11/2021 05:04,593.75,47.20844,3339.12,42.8,60.60001,66,1003.841,16.48264,3.253071,20.68414
9/11/2021 05:05,586.7188,43.53516,3315.61,42.8,60.70001,66,1003.841,16.35851,3.253071,20.68414
9/11/2021 05:06,583.4896,42.08398,3302.951,42.90001,60.80002,66,1003.841,16.30469,3.253071,20.60999
9/11/2021 05:07,571.5104,41.99329,3244.719,42.90001,60.70001,66.30002,1003.841,15.98264,3.253071,20.60999
9/11/2021 05:08,575.5208,39.68048,3257.378,42.90001,60.70001,66.30002,1003.841,16.07292,3.253071,20.60999
9/11/2021 05:09,577.9166,38.6828,3257.378,42.90001,60.70001,66.30002,1003.841,16.12587,3.245234,20.64616
9/11/2021 05:10,559.9479,38.6828,3185.764,42.90001,60.60001,66.5,1003.841,15.52604,3.255481,20.64616
9/11/2021 05:11,531.9271,31.29089,3096.065,42.90001,60.60001,66.5,1003.733,14.7283,3.24861,20.64616
9/11/2021 05:12,555.5208,31.29089,3147.063,42.90001,60.5,66.5,1003.733,15.53125,3.24861,20.591
9/11/2021 05:13,576.0416,34.28394,3244.719,42.90001,60.39999,66.5,1003.733,16.03733,3.245716,20.591
9/11/2021 05:14,594.2708,41.85724,3324.291,42.90001,60.39999,66.5,1003.733,16.49913,3.253915,20.64797
9/11/2021 05:15,594.5313,42.44678,3340.205,42.90001,60.39999,66.5,1003.733,16.68056,3.253915,20.64797
9/11/2021 05:16,602.6563,45.57587,3374.566,42.90001,60.60001,66.5,1003.733,16.82379,3.246078,20.64797
9/11/2021 05:17,608.3854,48.02472,3399.161,42.90001,60.80002,66.5,1003.733,17.05382,3.255964,20.591
9/11/2021 05:18,611.9791,48.02472,3408.203,42.90001,61,66.5,1003.733,17.04948,3.255964,20.591
9/11/2021 05:19,613.1771,49.47589,3419.777,43,61,66.5,1003.733,17.14236,3.255964,20.62807
9/11/2021 05:20,610.5729,47.11774,3427.373,43,61.10001,66.5,1003.733,17.08941,3.247524,20.62807
9/11/2021 05:21,610.4166,47.48053,3412.905,43.10001,61.20001,66.89999,1003.733,17.05382,3.247524,20.62807
9/11/2021 05:22,609.1666,47.02704,3412.905,43.10001,61.30002,66.89999,1003.733,17.01823,3.243908,20.62807
9/11/2021 05:23,611.0938,50.47357,3412.905,43.10001,61.39999,66.89999,1003.733,17.08941,3.251624,20.62807
9/11/2021 05:24,609.6354,48.07007,3412.905,43.10001,61.39999,67.20001,1003.733,17.05382,3.251624,20.62807
9/11/2021 05:25,610.9375,48.07007,3412.905,43.10001,61.39999,67.20001,1003.733,17.0191,3.251624,20.62807
9/11/2021 05:26,612.0313,50.79102,3412.905,43.10001,61.5,67.20001,1003.733,17.05556,3.24656,20.62807
9/11/2021 05:27,611.4583,48.79565,3419.777,43.2,61.5,67.5,1003.733,17.05556,3.24656,20.62807
9/11/2021 05:28,610.9375,48.11542,3419.777,43.2,61.60001,67.5,1003.733,17.05556,3.24644,20.62807
9/11/2021 05:29,611.1458,47.88867,3419.777,43.2,61.60001,67.5,1003.733,17.08941,3.258737,20.62807
9/11/2021 05:30,611.1458,50.42822,3419.777,43.2,61.60001,67.80002,1003.733,17.07205,3.238121,20.62807
9/11/2021 05:31,611.1458,48.70496,3419.777,43.2,61.70001,67.80002,1003.733,17.07205,3.242341,20.62807
9/11/2021 05:32,599.1146,47.20844,3374.927,43.2,61.70001,67.80002,1003.733,16.73438,3.266453,20.62807
9/11/2021 05:33,572.8125,42.80957,3257.378,43.3,61.70001,67.80002,1003.733,15.9349,3.25729,20.66605
9/11/2021 05:34,565.5208,38.45605,3226.996,43.3,61.60001,67.80002,1003.733,15.73177,3.242341,20.66605
9/11/2021 05:35,565.4688,38.45605,3209.997,43.3,61.39999,68,1003.733,15.78646,3.254517,20.58467
9/11/2021 05:36,557.7083,35.59906,3184.679,43.2,61.20001,68,1003.733,15.59028,3.254517,20.58467
9/11/2021 05:37,567.1875,35.59906,3212.891,43.2,61.10001,68,1003.733,15.78646,3.254517,20.58467
9/11/2021 05:38,578.1771,38.41071,3249.06,43.2,61.10001,68,1003.733,16.13889,3.254517,20.58467
9/11/2021 05:39,598.5938,41.49445,3353.949,43.10001,61,67.70001,1003.733,16.69358,3.262594,20.58467
9/11/2021 05:40,602.2916,44.89563,3367.694,43.10001,61.10001,67.70001,1003.733,16.75174,3.252588,20.66605
9/11/2021 05:41,606.5625,46.07471,3383.97,43.2,61.20001,67.70001,1003.733,16.98351,3.252588,20.66605
9/11/2021 05:42,609.375,48.25146,3406.033,43.2,61.30002,67.70001,1003.733,17.05469,3.252588,20.60999
9/11/2021 05:43,611.0938,48.25146,3422.309,43.2,61.39999,67.70001,1003.733,17.07205,3.252588,20.60999
9/11/2021 05:44,610.5208,47.88867,3422.309,43.2,61.5,67.70001,1003.733,17.07205,3.252588,20.60999
9/11/2021 05:45,610.4166,48.65961,3413.628,43.2,61.60001,67.70001,1003.906,17.03646,3.264765,20.60999
9/11/2021 05:46,611.4583,48.16077,3413.628,43.3,61.70001,67.70001,1003.906,16.89497,3.244993,20.60999
9/11/2021 05:47,584.6875,45.39447,3336.588,43.3,61.70001,67.70001,1003.906,16.25521,3.259701,20.70313
9/11/2021 05:48,570.9375,40.36072,3245.081,43.3,61.70001,68,1003.906,15.8941,3.24668,20.591
9/11/2021 05:49,574.8438,35.9165,3236.4,43.3,61.5,68,1003.906,16.05469,3.241858,20.591
9/11/2021 05:50,586.6666,41.40375,3291.377,43.3,61.5,68,1003.906,16.44792,3.249454,20.591
9/11/2021 05:51,602.1875,43.80725,3351.418,43.2,61.39999,68,1003.906,16.82379,3.275253,20.591
9/11/2021 05:52,590.5729,45.39447,3345.631,43.2,61.39999,68,1003.906,16.49306,3.24439,20.591
9/11/2021 05:53,565.3125,40.72351,3244.358,43.3,61.5,68,1003.906,15.70399,3.26151,20.62807
9/11/2021 05:54,539.2708,36.0979,3104.384,43.3,61.5,68,1003.906,15.04601,3.253673,20.62807
9/11/2021 05:55,536.1979,30.33856,3078.704,43.2,61.20001,68,1003.906,14.98264,3.253673,20.54669
9/11/2021 05:56,548.2813,29.38623,3114.511,43.2,61,67.80002,1003.906,15.28646,3.236553,20.54669
9/11/2021 05:57,557.1354,31.97113,3165.871,43.10001,60.89999,67.80002,1003.906,15.53125,3.243064,20.54669
9/11/2021 05:58,547.9688,33.83044,3144.893,43.10001,60.80002,67.80002,1003.906,15.26736,3.260183,20.64797
9/11/2021 05:59,539.6354,29.83972,3087.384,43.10001,60.80002,67.5,1003.906,14.99653,3.260183,20.64797
9/11/2021 06:00,541.3021,30.56531,3102.213,43.10001,60.70001,67.5,1003.906,15.07118,3.242944,20.60999
9/11/2021 06:01,538.0208,30.56531,3102.213,43.10001,60.60001,67.5,1003.906,14.91059,3.25946,20.60999
9/11/2021 06:02,531.4063,29.15948,3058.087,43.10001,60.60001,67.20001,1003.906,14.90017,3.243426,20.60999
9/11/2021 06:03,543.6458,27.07343,3099.682,43,60.5,67.20001,1003.906,15.16059,3.245837,20.60999
9/11/2021 06:04,539.4791,30.42926,3099.682,43,60.39999,67.20001,1003.906,15.01823,3.245837,20.60999
9/11/2021 06:05,546.7188,30.42926,3130.787,43,60.39999,66.89999,1003.906,15.3559,3.245234,20.60999
9/11/2021 06:06,557.1354,34.78278,3161.531,43,60.39999,66.89999,1003.906,15.53212,3.245234,20.60999
9/11/2021 06:07,545.8854,33.83044,3129.34,43,60.39999,66.89999,1003.906,15.20573,3.249454,20.60999
9/11/2021 06:08,545.7291,31.47229,3100.767,43,60.39999,66.60001,1003.906,15.18837,3.249454,20.60999
9/11/2021 06:09,571.7188,31.47229,3202.04,43,60.39999,66.60001,1003.906,15.91146,3.249454,20.57292
9/11/2021 06:10,576.8229,38.32001,3258.102,42.90001,60.39999,66.60001,1003.906,16.25087,3.249454,20.57292
9/11/2021 06:11,598.0729,42.76422,3352.141,42.90001,60.5,66.60001,1003.906,16.75781,3.251503,20.57292
9/11/2021 06:12,603.8541,47.84332,3369.141,43,60.70001,66.60001,1003.906,16.84115,3.251503,20.62807
9/11/2021 06:13,605.5729,46.70959,3376.736,43,60.89999,66.60001,1003.906,16.84115,3.251503,20.62807
9/11/2021 06:14,609.7916,48.56891,3417.245,43,61.10001,66.60001,1003.906,17.00087,3.257411,20.66605
9/11/2021 06:15,609.4271,49.79333,3417.245,43.10001,61.20001,66.60001,1003.906,17.03646,3.251021,20.66605
