Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/11/2021 06:16,610.4166,49.2038,3407.841,43.10001,61.30002,66.60001,1003.906,17.10764,3.251021,20.60999
9/11/2021 06:17,613.125,47.29913,3414.352,43.10001,61.39999,67,1003.906,17.07205,3.251021,20.60999
9/11/2021 06:18,601.5104,46.2561,3388.31,43.10001,61.5,67,1003.95,16.64497,3.251021,20.68414
9/11/2021 06:19,574.1146,42.85492,3255.208,43.10001,61.60001,67,1003.95,15.96528,3.263318,20.68414
9/11/2021 06:20,550.4166,39.68048,3178.53,43.10001,61.5,67.30002,1003.95,15.32986,3.239326,20.68414
9/11/2021 06:21,558.6458,32.06183,3149.233,43.10001,61.30002,67.30002,1003.95,15.60764,3.261992,20.57292
9/11/2021 06:22,577.1354,34.73743,3228.443,43.10001,61.10001,67.30002,1003.95,16.14323,3.261992,20.57292
9/11/2021 06:23,596.9791,41.49445,3333.695,43.10001,61,67.30002,1003.95,16.64583,3.252588,20.57292
9/11/2021 06:24,599.6354,44.94098,3360.098,43.10001,61.10001,67.30002,1003.95,16.71615,3.252588,20.57292
9/11/2021 06:25,587.1354,44.89563,3337.312,43.10001,61.20001,67.30002,1003.95,16.32205,3.260907,20.68414
9/11/2021 06:26,577.2916,39.95258,3279.441,43.10001,61.30002,67.39999,1004.036,16.09028,3.256325,20.57292
9/11/2021 06:27,596.9271,42.31073,3340.567,43.10001,61.30002,67.39999,1004.036,16.73264,3.256325,20.57292
9/11/2021 06:28,600.2083,44.07935,3357.566,43.10001,61.30002,67.39999,1004.036,16.78646,3.256325,20.62807
9/11/2021 06:29,602.8646,46.89099,3378.544,43.10001,61.39999,67.39999,1004.036,16.85851,3.256325,20.62807
9/11/2021 06:30,608.3854,46.89099,3402.054,43.10001,61.39999,67.39999,1004.036,16.98351,3.247766,20.62807
9/11/2021 06:31,608.75,47.16309,3402.054,43.2,61.5,67.60001,1004.036,16.98351,3.254879,20.62807
9/11/2021 06:32,609.9479,47.16309,3402.054,43.2,61.60001,67.60001,1004.167,17.00087,3.254879,20.62807
9/11/2021 06:33,608.8541,49.33984,3418.692,43.2,61.70001,67.60001,1004.167,17.05382,3.254879,20.62807
9/11/2021 06:34,610.4166,48.07007,3406.033,43.2,61.70001,67.60001,1004.167,17.05382,3.254879,20.62807
9/11/2021 06:35,611.0938,48.07007,3424.479,43.2,61.80002,67.89999,1004.167,17.05382,3.254879,20.66605
9/11/2021 06:36,610.4688,47.75262,3417.969,43.3,61.80002,67.89999,1004.167,17.05382,3.259098,20.66605
9/11/2021 06:37,611.0416,49.38519,3417.969,43.3,61.80002,67.89999,1004.167,17.0191,3.250298,20.66605
9/11/2021 06:38,612.5,49.06775,3406.395,43.3,61.89999,67.89999,1004.167,17.03646,3.24873,20.66605
9/11/2021 06:39,613.4896,49.06775,3416.522,43.3,61.89999,68.20001,1004.167,17.14497,3.24017,20.66605
9/11/2021 06:40,610.9896,49.06775,3418.692,43.3,62,68.20001,1004.167,17.08941,3.254035,20.66605
9/11/2021 06:41,611.0416,48.65961,3418.692,43.3,62,68.20001,1004.253,17.05382,3.288394,20.60909
9/11/2021 06:42,603.9583,46.84564,3393.735,43.3,62,68.20001,1004.253,16.77257,3.2509,20.60909
9/11/2021 06:43,578.75,43.48981,3292.101,43.40001,62,68.20001,1004.253,16.12587,3.2509,20.68414
9/11/2021 06:44,565.5208,37.73047,3223.018,43.3,61.89999,68.39999,1004.253,15.77517,3.246801,20.57201
9/11/2021 06:45,573.0208,37.73047,3223.018,43.3,61.70001,68.39999,1004.253,15.94705,3.246801,20.57201
9/11/2021 06:46,560.9375,37.95721,3206.38,43.3,61.60001,68.39999,1004.253,15.69965,3.256205,20.62807
9/11/2021 06:47,562.0313,34.87347,3181.785,43.3,61.5,68.39999,1004.253,15.68663,3.256205,20.62807
9/11/2021 06:48,573.6458,37.36768,3235.677,43.3,61.30002,68.39999,1004.253,15.98177,3.256205,20.58467
9/11/2021 06:49,563.4375,37.36768,3235.677,43.2,61.30002,68.10001,1004.253,15.71441,3.256205,20.58467
9/11/2021 06:50,546.6666,32.42462,3138.744,43.2,61.30002,68.10001,1004.253,15.21441,3.256205,20.58467
9/11/2021 06:51,556.4583,32.01648,3138.744,43.2,61.20001,68.10001,1004.253,15.59028,3.247284,20.58467
9/11/2021 06:52,573.5416,34.01184,3230.252,43.2,61.10001,68.10001,1004.253,15.96528,3.256687,20.58467
9/11/2021 06:53,558.4896,36.91418,3196.615,43.10001,61,67.80002,1004.253,15.53559,3.256687,20.62807
9/11/2021 06:54,542.8646,32.69672,3121.383,43.10001,61,67.80002,1004.253,15.21094,3.24668,20.62807
9/11/2021 06:55,550.1563,32.69672,3121.383,43.10001,61,67.80002,1004.253,15.33941,3.253914,20.5684
9/11/2021 06:56,554.7916,31.2002,3143.084,43.10001,60.89999,67.5,1004.253,15.51823,3.253914,20.5684
9/11/2021 06:57,554.1666,33.7851,3160.084,43.10001,60.80002,67.5,1004.253,15.51823,3.253914,20.5684
9/11/2021 06:58,564.4271,33.7851,3200.955,43.10001,60.80002,67.5,1004.253,15.80382,3.253914,20.5684
9/11/2021 06:59,573.5938,36.64209,3234.23,43.10001,60.80002,67.5,1004.253,16.05469,3.253914,20.5684
9/11/2021 07:00,597.6041,41.40375,3345.631,43.10001,60.89999,67.20001,1004.253,16.71615,3.253914,20.64616
9/11/2021 07:01,598.0208,45.16772,3353.949,43.10001,61.10001,67.20001,1004.253,16.68229,3.253914,20.64616
9/11/2021 07:02,604.5313,45.16772,3374.927,43.10001,61.10001,67.20001,1004.253,16.89497,3.253914,20.64616
9/11/2021 07:03,607.7604,48.47821,3398.438,43.10001,61.30002,67.20001,1004.253,16.98351,3.253914,20.64616
9/11/2021 07:04,595.3125,48.11542,3364.8,43.10001,61.39999,67.20001,1004.253,16.59028,3.253914,20.64616
9/11/2021 07:05,600.9896,46.30145,3373.481,43.2,61.5,67.5,1004.362,16.80642,3.253914,20.64616
9/11/2021 07:06,603.6458,45.80261,3373.481,43.2,61.5,67.5,1004.362,16.85938,3.247766,20.60909
9/11/2021 07:07,606.6146,47.79797,3382.885,43.2,61.60001,67.5,1004.362,16.88368,3.249454,20.60909
9/11/2021 07:08,609.7396,47.79797,3413.628,43.2,61.60001,67.5,1004.362,17.01042,3.249454,20.64616
9/11/2021 07:09,607.1875,49.74799,3402.054,43.2,61.70001,67.80002,1004.362,17.0191,3.250418,20.64616
9/11/2021 07:10,610.4166,49.43054,3402.054,43.2,61.80002,67.80002,1004.492,17.05295,3.250418,20.64616
9/11/2021 07:11,605.1041,47.93402,3402.054,43.3,61.80002,67.80002,1004.492,16.87674,3.256446,20.64616
9/11/2021 07:12,602.7083,47.93402,3371.311,43.3,61.80002,67.80002,1004.492,16.82379,3.256446,20.64616
9/11/2021 07:13,605.5729,48.11542,3393.374,43.3,61.80002,68.10001,1004.492,16.92448,3.256446,20.64616
9/11/2021 07:14,610.4166,46.80029,3393.374,43.3,61.89999,68.10001,1004.492,17.00087,3.261389,20.62807
9/11/2021 07:15,609.8958,51.10846,3416.522,43.3,61.89999,68.10001,1004.492,17.05469,3.24656,20.62807
9/11/2021 07:16,609.7916,48.25146,3405.671,43.3,61.89999,68.10001,1004.492,17.05469,3.24656,20.62807
9/11/2021 07:17,609.3229,48.25146,3405.671,43.40001,62,68.10001,1004.579,17.05469,3.257531,20.62807
9/11/2021 07:18,608.3333,48.70496,3416.522,43.40001,62,68.30002,1004.579,17.05469,3.249574,20.62807
9/11/2021 07:19,610.3646,48.70496,3416.522,43.40001,62,68.30002,1004.579,17.07205,3.249574,20.62807
9/11/2021 07:20,610.4166,49.43054,3420.862,43.40001,62.10001,68.30002,1004.579,17.07205,3.25934,20.62807
9/11/2021 07:21,609.8958,46.48285,3420.862,43.40001,62.10001,68.30002,1004.579,17.04601,3.25934,20.62807
9/11/2021 07:22,610.4166,49.52124,3410.011,43.40001,62.10001,68.5,1004.579,17.07205,3.269105,20.62807
9/11/2021 07:23,613.5938,50.70032,3427.011,43.40001,62.10001,68.5,1004.579,17.125,3.249815,20.62807
9/11/2021 07:24,612.5521,50.15613,3427.011,43.40001,62.20001,68.5,1004.709,17.125,3.249815,20.62807
9/11/2021 07:25,612.2916,49.0224,3427.011,43.5,62.20001,68.5,1004.709,17.10764,3.288937,20.62807
9/11/2021 07:26,611.25,49.0224,3416.884,43.5,62.20001,68.70001,1004.709,17.10764,3.250298,20.62807
9/11/2021 07:27,608.75,47.61658,3416.884,43.5,62.20001,68.70001,1004.709,17.05382,3.250298,20.62807
9/11/2021 07:28,612.9166,50.29218,3416.884,43.5,62.20001,68.70001,1004.709,17.08941,3.25946,20.66605
9/11/2021 07:29,612.0313,49.24915,3428.819,43.5,62.30002,68.70001,1004.883,17.08941,3.251142,20.66605
9/11/2021 07:30,611.5104,50.42822,3422.309,43.5,62.30002,68.89999,1004.883,17.125,3.251142,20.62807
9/11/2021 07:31,611.4583,50.20148,3422.309,43.5,62.30002,68.89999,1004.883,17.10156,3.259822,20.62807
9/11/2021 07:32,611.0416,48.25146,3422.309,43.5,62.30002,68.89999,1004.883,17.07205,3.282427,20.62807
9/11/2021 07:33,611.9791,48.25146,3418.692,43.5,62.30002,68.89999,1004.883,17.09635,3.250539,20.62807
9/11/2021 07:34,613.1771,50.56427,3418.692,43.60001,62.30002,68.89999,1004.883,17.15365,3.250539,20.62807
9/11/2021 07:35,610.9375,49.61194,3428.819,43.60001,62.30002,68.89999,1005.035,17.10764,3.250539,20.62807
9/11/2021 07:36,611.5625,48.65961,3407.118,43.60001,62.30002,68.89999,1005.035,17.10764,3.301777,20.62807
9/11/2021 07:37,613.6458,48.75031,3422.671,43.60001,62.30002,68.89999,1005.035,17.10764,3.25078,20.62807
9/11/2021 07:38,610.9375,49.79333,3422.671,43.60001,62.39999,68.89999,1005.035,17.07205,3.25078,20.62807
9/11/2021 07:39,610.9896,47.84332,3416.522,43.60001,62.39999,68.89999,1005.035,17.03646,3.25078,20.62807
9/11/2021 07:40,611.5625,49.24915,3416.522,43.60001,62.39999,68.89999,1005.035,17.07205,3.25078,20.68414
9/11/2021 07:41,611.5625,46.84564,3416.522,43.60001,62.39999,69,1005.143,17.03646,3.25078,20.68414
9/11/2021 07:42,613.125,50.11078,3432.798,43.60001,62.39999,69,1005.143,17.10764,3.25078,20.68414
9/11/2021 07:43,611.5104,50.11078,3420.139,43.60001,62.39999,69,1005.143,17.10764,3.25078,20.68414
9/11/2021 07:44,612.8646,48.97705,3420.139,43.60001,62.39999,69,1005.143,17.09201,3.259701,20.68414
9/11/2021 07:45,611.0938,51.24451,3420.139,43.60001,62.39999,69,1005.143,17.14236,3.259701,20.64616
9/11/2021 07:46,610.9375,49.83868,3420.139,43.60001,62.39999,69,1005.143,17.10764,3.238242,20.64616
9/11/2021 07:47,613.125,48.34216,3420.139,43.60001,62.39999,69,1005.273,17.10764,3.254758,20.60999
9/11/2021 07:48,612.6041,50.29218,3428.819,43.60001,62.39999,69,1005.273,17.16146,3.254758,20.60999
9/11/2021 07:49,611.4583,51.38055,3419.777,43.60001,62.39999,69.10001,1005.273,17.08941,3.254758,20.60999
9/11/2021 07:50,612.6041,48.02472,3419.777,43.60001,62.39999,69.10001,1005.273,17.19618,3.254758,20.60999
9/11/2021 07:51,611.4063,48.61426,3425.564,43.60001,62.39999,69.10001,1005.273,17.14497,3.254758,20.60999
9/11/2021 07:52,610.4166,47.66193,3414.352,43.5,62.39999,69.10001,1005.273,16.98351,3.254758,20.73929
9/11/2021 07:53,610.8854,49.1131,3414.352,43.5,62.39999,69.10001,1005.273,17.03646,3.254758,20.73929
9/11/2021 07:54,611.0938,49.1131,3420.5,43.5,62.39999,69.10001,1005.382,17.08854,3.248851,20.64616
9/11/2021 07:55,612.4479,50.24683,3420.5,43.5,62.39999,69.10001,1005.382,17.10764,3.240653,20.64616
9/11/2021 07:56,611.6146,51.01776,3420.5,43.5,62.39999,69.10001,1005.382,17.10764,3.251624,20.64616
9/11/2021 07:57,610.3646,48.52356,3420.5,43.5,62.39999,69.10001,1005.382,17.10764,3.251624,20.591
9/11/2021 07:58,610,48.07007,3413.628,43.5,62.39999,69.10001,1005.382,17.08854,3.251624,20.591
9/11/2021 07:59,610,49.74799,3413.628,43.5,62.39999,69.10001,1005.382,17.08854,3.251624,20.591
9/11/2021 08:00,610.2083,48.29681,3413.628,43.5,62.39999,69.10001,1005.49,17.05382,3.251624,20.591
9/11/2021 08:01,609.375,49.2038,3413.628,43.5,62.39999,69.10001,1005.49,17.08941,3.251624,20.591
9/11/2021 08:02,613.125,47.29913,3413.628,43.5,62.39999,69.10001,1005.49,17.12413,3.266573,20.591
9/11/2021 08:03,610.9375,48.07007,3413.628,43.5,62.39999,69.10001,1005.49,17.05382,3.261027,20.64616
9/11/2021 08:04,611.7188,48.9317,3413.628,43.5,62.39999,69.10001,1005.49,17.125,3.252709,20.64616
9/11/2021 08:05,611.4063,47.88867,3405.671,43.5,62.39999,69.10001,1005.49,17.125,3.252709,20.591
9/11/2021 08:06,609.3229,47.61658,3429.905,43.5,62.39999,69.10001,1005.642,17.08941,3.252709,20.591
9/11/2021 08:07,609.3229,47.61658,3408.927,43.5,62.39999,69.10001,1005.642,17.08941,3.252709,20.591
9/11/2021 08:08,608.8021,46.21075,3408.927,43.5,62.39999,69.10001,1005.642,17.05469,3.252709,20.66605
9/11/2021 08:09,610.7291,50.20148,3408.927,43.5,62.39999,69.10001,1005.642,17.11892,3.252709,20.66605
9/11/2021 08:10,608.2813,48.38751,3414.352,43.5,62.39999,69.10001,1005.642,17.08941,3.252709,20.66605
9/11/2021 08:11,608.2291,48.38751,3414.352,43.5,62.39999,69.10001,1005.642,17.08941,3.252709,20.57292
9/11/2021 08:12,609.4271,48.38751,3405.31,43.5,62.39999,69.10001,1005.642,17.07205,3.252709,20.57292
9/11/2021 08:13,608.8021,49.74799,3405.31,43.40001,62.30002,69.10001,1005.642,17.03646,3.252709,20.66605
9/11/2021 08:14,609.8438,49.15845,3405.31,43.40001,62.30002,69.10001,1005.642,17.03646,3.252829,20.66605
9/11/2021 08:15,608.2813,49.15845,3415.075,43.40001,62.30002,69.10001,1005.642,17.07205,3.252829,20.66605
9/11/2021 08:16,610.5208,46.66425,3398.438,43.40001,62.30002,69.10001,1005.751,17.07205,3.25729,20.66605
9/11/2021 08:17,610.3646,49.1131,3416.16,43.40001,62.30002,69.10001,1005.751,17.08941,3.25729,20.66605
9/11/2021 08:18,610.3646,49.1131,3416.16,43.40001,62.39999,69.10001,1005.751,17.08941,3.25729,20.66605
9/11/2021 08:19,608.75,49.1131,3416.16,43.40001,62.30002,69.10001,1005.751,17.08941,3.250659,20.60909
9/11/2021 08:20,608.8021,49.1131,3406.033,43.40001,62.30002,69.10001,1005.751,17.08941,3.250659,20.60909
9/11/2021 08:21,608.5938,47.43518,3406.033,43.40001,62.30002,69.10001,1005.751,17.02778,3.250659,20.60909
9/11/2021 08:22,610.4166,50.11078,3406.033,43.40001,62.30002,69.10001,1005.751,17.02778,3.250659,20.66605
9/11/2021 08:23,607.8125,48.65961,3409.288,43.40001,62.30002,69.10001,1005.751,17.03993,3.250659,20.66605
9/11/2021 08:24,608.3854,49.92938,3409.288,43.3,62.30002,69.10001,1005.751,17.08941,3.251503,20.66605
9/11/2021 08:25,608.1771,49.2038,3409.288,43.3,62.30002,69.10001,1005.751,17.05382,3.251503,20.60909
9/11/2021 08:26,608.3333,45.43982,3400.969,43.3,62.30002,69.10001,1005.751,17.05382,3.251503,20.60909
9/11/2021 08:27,607.7083,46.07471,3400.969,43.3,62.30002,69.10001,1005.751,17.00521,3.2421,20.60909
9/11/2021 08:28,608.8021,42.53748,3378.906,43.3,62.30002,69.10001,1005.751,17.03212,3.255482,20.64616
9/11/2021 08:29,606.0938,50.88171,3405.671,43.3,62.30002,69.10001,1005.751,16.98351,3.255482,20.64616
9/11/2021 08:30,609.3229,47.43518,3391.565,43.3,62.30002,69.10001,1005.751,17.07205,3.269105,20.64616
9/11/2021 08:31,608.2291,66.8446,3463.542,43.3,62.20001,69.10001,1005.751,16.98351,3.253311,20.64616
9/11/2021 08:32,607.1875,78.63538,3492.477,43.3,62.20001,69.10001,1005.751,17.0191,3.253311,20.75828
9/11/2021 08:33,609.4271,102.9425,3563.006,43.3,62.30002,69.10001,1005.794,17.06424,3.253311,20.75828
9/11/2021 08:34,608.4896,141.8521,3694.661,43.3,62.39999,69.10001,1005.794,17.06424,3.253311,21.03769
9/11/2021 08:35,608.8021,186.3849,3881.293,43.3,62.60001,69.10001,1005.794,17.1875,3.253311,21.21582
9/11/2021 08:36,609.8958,219.9886,4004.268,43.40001,63,69.10001,1005.794,17.33941,3.253311,21.35326
9/11/2021 08:37,610.3646,225.5212,4053.096,43.40001,63.30002,69,1005.794,17.42708,3.253311,21.40842
9/11/2021 08:38,609.1666,237.7201,4080.584,43.5,63.89999,69,1005.794,17.48438,3.253311,21.40842
9/11/2021 08:39,608.6979,249.7376,4130.859,43.60001,64.10001,69,1005.794,17.53472,3.253311,21.40842
9/11/2021 08:40,608.8021,238.5364,4116.753,43.7,64.5,69,1005.794,17.51389,3.253311,21.48257
9/11/2021 08:41,609.2188,230.9177,4051.649,43.8,64.70001,69.20001,1005.794,17.48004,3.253311,21.33518
9/11/2021 08:42,607.3958,252.6853,4161.964,43.90001,64.89999,69.20001,1005.794,17.53472,3.253311,21.46448
9/11/2021 08:43,609.9479,223.4351,4025.607,43.90001,65.10001,69.20001,1005.794,17.44531,3.253311,21.46448
9/11/2021 08:44,608.3333,228.1968,4042.969,44,65.10001,69.5,1005.794,17.44531,3.253311,21.31528
9/11/2021 08:45,608.6979,247.6062,4140.263,44,65.10001,69.5,1005.794,17.53472,3.253311,21.48257
9/11/2021 08:46,608.0729,213.1862,3993.779,44,65.20001,69.5,1005.794,17.32031,3.253311,21.48257
9/11/2021 08:47,608.5938,188.5616,3908.058,44.10001,65.30002,69.5,1005.794,17.26736,3.253311,21.33518
9/11/2021 08:48,608.5938,170.7394,3819.444,44.10001,65.30002,69.80002,1005.794,17.17882,3.253311,21.22305
9/11/2021 08:49,609.1146,141.8974,3706.597,44.10001,65.10001,69.80002,1005.794,17.08941,3.253311,21.148
9/11/2021 08:50,608.3333,128.1566,3654.875,44.10001,64.89999,69.80002,1005.794,17.05382,3.253311,21.0187
9/11/2021 08:51,607.1875,120.6287,3639.323,44.10001,64.5,69.80002,1005.707,17.0191,3.247524,20.94365
9/11/2021 08:52,607.1875,130.6962,3664.28,44,64.30002,69.80002,1005.707,17.0191,3.247524,20.94365
9/11/2021 08:53,606.1979,148.1556,3712.746,44,64.20001,69.80002,1005.707,16.98351,3.247524,21.01418
9/11/2021 08:54,607.9166,158.1777,3767.361,44,64.10001,69.80002,1005.707,17.10677,3.255964,21.11183
9/11/2021 08:55,608.8021,170.9208,3796.658,44,64.10001,69.80002,1005.707,17.10677,3.255964,21.11183
9/11/2021 08:56,608.4375,175.2744,3817.636,44,64.20001,69.89999,1005.707,17.15972,3.250659,21.17061
9/11/2021 08:57,609.4271,189.9675,3886.719,44,64.30002,69.89999,1005.707,17.21441,3.256446,21.17061
9/11/2021 08:58,608.5416,202.4838,3938.079,44,64.30002,69.89999,1005.707,17.28472,3.239688,21.27279
9/11/2021 08:59,610.3125,214.0479,3991.609,44,64.60001,69.89999,1005.707,17.40972,3.249454,21.27279
9/11/2021 09:00,607.1875,233.3666,4089.265,44,64.80002,69.89999,1005.707,17.44444,3.249454,21.35326
9/11/2021 09:01,608.4896,215.8165,4007.885,44,65,69.89999,1005.707,17.35677,3.252227,21.37225
9/11/2021 09:02,609.1666,228.0154,4060.691,44.10001,65.10001,69.89999,1005.707,17.40972,3.252227,21.33518
9/11/2021 09:03,608.8021,208.4246,3982.566,44.10001,65.20001,69.89999,1005.707,17.33767,3.261751,21.39034
9/11/2021 09:04,607.7083,216.3607,4013.672,44.10001,65.30002,70.10001,1005.707,17.35677,3.245716,21.39034
9/11/2021 09:05,608.4375,220.2153,4012.948,44.10001,65.30002,70.10001,1005.707,17.35677,3.264644,21.39034
9/11/2021 09:06,609.2708,220.2153,4031.033,44.2,65.30002,70.10001,1005.707,17.42274,3.249454,21.39034
9/11/2021 09:07,608.3333,237.1759,4096.137,44.2,65.39999,70.10001,1005.707,17.44444,3.249454,21.39034
9/11/2021 09:08,609.3229,213.0048,4003.906,44.2,65.5,70.10001,1005.707,17.33767,3.259942,21.39034
9/11/2021 09:09,610.9375,205.2501,3953.631,44.2,65.60001,70.10001,1005.707,17.37413,3.24005,21.2972
9/11/2021 09:10,607.8646,224.2061,4020.906,44.2,65.5,70.30002,1005.707,17.39236,3.265247,21.2972
9/11/2021 09:11,607.8646,209.1501,4001.013,44.2,65.5,70.30002,1005.707,17.39236,3.302319,21.39034
9/11/2021 09:12,610.8333,185.1151,3874.421,44.2,65.60001,70.30002,1005.707,17.22917,3.291831,21.26013
9/11/2021 09:13,608.3333,194.5931,3909.143,44.2,65.5,70.30002,1005.707,17.30208,3.259098,21.26013
9/11/2021 09:14,607.7083,199.128,3930.121,44.2,65.39999,70.30002,1005.707,17.26736,3.258254,21.24114
9/11/2021 09:15,609.1666,189.2872,3905.527,44.2,65.30002,70.30002,1005.707,17.26736,3.258254,21.24114
9/11/2021 09:16,609.9479,194.6384,3912.76,44.2,65.30002,70.5,1005.707,17.33767,3.258254,21.24114
9/11/2021 09:17,609.4271,207.3362,3954.355,44.2,65.30002,70.5,1005.707,17.30295,3.256687,21.24114
9/11/2021 09:18,609.8958,197.1326,3935.547,44.10001,65.30002,70.5,1005.707,17.32031,3.256687,21.24114
9/11/2021 09:19,600.6771,188.5616,3881.655,44.10001,65.30002,70.5,1005.707,17.05729,3.256687,21.24114
9/11/2021 09:20,601.25,193.3687,3863.932,44.10001,65.30002,70.5,1005.707,17.05469,3.256687,21.24114
9/11/2021 09:21,607.1875,204.1164,3931.568,44.10001,65.20001,70.5,1005.707,17.21441,3.256687,21.24114
9/11/2021 09:22,600.7291,201.8943,3914.207,44.10001,65.20001,70.5,1005.707,17.11632,3.256687,21.27821
9/11/2021 09:23,592.6041,193.5047,3852.358,44.10001,65.20001,70.5,1005.707,16.82379,3.256687,21.27821
9/11/2021 09:24,603.0208,197.8582,3897.208,44.10001,65.20001,70.5,1005.707,17.125,3.241617,21.27821
9/11/2021 09:25,608.3333,187.4733,3874.783,44.10001,65.10001,70.5,1005.707,17.19618,3.264162,21.22305
9/11/2021 09:26,606.1979,211.3723,3978.949,44.10001,65.10001,70.5,1005.707,17.28472,3.239206,21.22305
9/11/2021 09:27,607.0313,225.2491,4040.799,44.2,65.10001,70.5,1005.707,17.35677,3.268261,21.37225
9/11/2021 09:28,608.5938,210.692,3995.949,44.2,65.20001,70.5,1005.664,17.35677,3.251503,21.37225
9/11/2021 09:29,610.3646,204.2071,3946.759,44.2,65.39999,70.5,1005.664,17.36979,3.264162,21.2972
9/11/2021 09:30,610.3646,204.7966,3946.759,44.3,65.5,70.5,1005.664,17.37413,3.258737,21.2972
9/11/2021 09:31,607.1354,228.3328,4056.351,44.2,65.5,70.5,1005.664,17.37413,3.232214,21.2972
9/11/2021 09:32,608.1771,167.2022,3789.786,44.2,65.5,70.5,1005.664,17.125,3.265126,21.2972
9/11/2021 09:33,606.4583,127.7938,3654.875,44.3,65.5,70.5,1005.664,17.02083,3.252467,21.03769
9/11/2021 09:34,609.0104,103.4413,3576.389,44.2,65.30002,70.5,1005.664,17.02083,3.253432,20.92556
9/11/2021 09:35,608.5416,94.23547,3541.305,44.2,64.89999,70.5,1005.664,17.02083,3.253191,20.81525
9/11/2021 09:36,608.5938,132.8276,3680.555,44.10001,64.5,70.5,1005.664,17.07031,3.253191,20.81525
9/11/2021 09:37,605.3125,152.1917,3754.34,44.10001,64.39999,70.5,1005.751,17.07031,3.253191,21.00061
9/11/2021 09:38,606.7188,152.1917,3735.171,44,64.39999,70.5,1005.751,17.07031,3.253191,21.05577
9/11/2021 09:39,608.3854,167.0208,3787.977,44,64.39999,70.5,1005.751,17.10677,3.253191,21.05577
9/11/2021 09:40,607.9166,179.6279,3850.188,44,64.5,70.5,1005.751,17.16146,3.253191,21.12992
9/11/2021 09:41,608.3333,198.1757,3927.228,44,64.60001,70.5,1005.751,17.28472,3.253191,21.24475
9/11/2021 09:42,607.5,206.9734,3963.397,44,64.80002,70.5,1005.751,17.26736,3.253191,21.24475
9/11/2021 09:43,611.5104,202.2117,3934.462,44,65,70.5,1005.751,17.28472,3.253191,21.31528
9/11/2021 09:44,609.375,226.02,4052.734,44,65,70.5,1005.751,17.40972,3.253191,21.31528
9/11/2021 09:45,608.75,233.1398,4088.18,44.10001,65.30002,70.5,1005.751,17.46962,3.253191,21.42741
9/11/2021 09:46,607.1875,228.3328,4051.649,44.10001,65.5,70.5,1005.751,17.41319,3.247042,21.37135
9/11/2021 09:47,607.8125,257.3563,4201.027,44.2,65.5,70.5,1005.751,17.60504,3.247042,21.52054
9/11/2021 09:48,608.2291,227.7433,4052.734,44.2,65.70001,70.5,1005.751,17.44531,3.260063,21.52054
9/11/2021 09:49,608.5416,208.6967,3965.205,44.2,65.89999,70.5,1005.751,17.32031,3.260063,21.37225
9/11/2021 09:50,603.4896,208.3339,3926.505,44.3,65.89999,70.5,1005.751,17.19618,3.260063,21.26013
9/11/2021 09:51,606.6146,227.97,4054.543,44.2,65.80002,70.5,1005.751,17.42708,3.260063,21.39034
9/11/2021 09:52,603.4375,222.0293,4018.374,44.2,65.70001,70.5,1005.642,17.26736,3.23137,21.39034
9/11/2021 09:53,608.3333,184.2988,3843.316,44.2,65.80002,70.5,1005.642,17.19618,3.258013,21.26013
9/11/2021 09:54,598.8021,159.5382,3733.724,44.2,65.60001,70.5,1005.642,16.85851,3.258013,21.11093
9/11/2021 09:55,605.1041,126.9322,3670.428,44.2,65.39999,70.5,1005.642,16.94705,3.258013,20.98072
9/11/2021 09:56,603.8021,109.0646,3577.112,44.2,65.20001,70.5,1005.642,16.87587,3.25307,20.87041
9/11/2021 09:57,607.7083,113.6902,3600.622,44.10001,64.80002,70.60001,1005.642,16.96441,3.25307,20.87041
9/11/2021 09:58,609.2188,133.0543,3644.386,44.10001,64.60001,70.60001,1005.642,17.03646,3.25307,20.94365
9/11/2021 09:59,602.3438,157.5428,3746.383,44,64.5,70.60001,1005.642,16.96441,3.262956,21.05577
9/11/2021 10:00,602.9166,200.5338,3883.825,44,64.5,70.60001,1005.642,17.1059,3.24656,21.22305
9/11/2021 10:01,606.4063,229.0584,4065.755,44,64.5,70.60001,1005.642,17.32031,3.2638,21.37225
9/11/2021 10:02,608.2813,245.1573,4117.838,44,64.80002,70.60001,1005.642,17.48004,3.252227,21.37225
9/11/2021 10:03,606.5625,260.4854,4187.283,44,65.20001,70.60001,1005.599,17.53212,3.252227,21.46448
9/11/2021 10:04,606.5625,259.2156,4219.835,44.10001,65.60001,70.5,1005.599,17.58681,3.252227,21.55762
9/11/2021 10:05,608.3854,220.6235,4022.714,44.2,65.80002,70.5,1005.599,17.37066,3.252227,21.4265
9/11/2021 10:06,608.4896,172.5081,3830.657,44.2,66,70.5,1005.599,17.17882,3.252227,21.26013
9/11/2021 10:07,608.4896,139.3578,3691.044,44.2,65.80002,70.5,1005.599,17.125,3.252227,21.11093
9/11/2021 10:08,595.1563,119.9938,3612.196,44.2,65.60001,70.5,1005.599,16.68056,3.248851,20.96264
9/11/2021 10:09,601.875,105.5728,3559.028,44.2,65,70.5,1005.599,16.85851,3.299245,20.85142
9/11/2021 10:10,573.9583,115.2775,3488.498,44.10001,64.80002,70.5,1005.599,16.09028,3.249213,20.85142
9/11/2021 10:11,577.1354,113.2368,3495.009,44.10001,64.39999,70.5,1005.469,16.10851,3.249213,20.88849
9/11/2021 10:12,579.2708,127.431,3557.219,44,64.20001,70.5,1005.469,16.23351,3.253673,21.00061
9/11/2021 10:13,602.1354,155.7289,3739.149,44,64.10001,70.5,1005.469,16.85764,3.253673,21.11093
9/11/2021 10:14,604.2188,163.5289,3782.552,43.90001,64.10001,70.5,1005.469,16.96615,3.253673,21.11093
9/11/2021 10:15,605.5208,162.894,3782.552,43.90001,64.30002,70.5,1005.469,17.01823,3.249936,21.18598
9/11/2021 10:16,606.5104,177.9953,3833.188,44,64.30002,70.5,1005.469,17.125,3.260425,21.18598
9/11/2021 10:17,608.0729,187.3826,3890.335,44,64.39999,70.20001,1005.469,17.1441,3.250539,21.2963
9/11/2021 10:18,610.6771,175.8185,3837.891,44,64.70001,70.20001,1005.469,17.1441,3.250539,21.2963
9/11/2021 10:19,610.625,194.1396,3924.696,44,64.70001,70.20001,1005.469,17.21354,3.261027,21.2963
9/11/2021 10:20,608.75,218.8549,4029.224,44.10001,64.80002,70.20001,1005.469,17.30208,3.256446,21.2963
9/11/2021 10:21,607.8125,229.4212,4068.287,44.10001,65.10001,70.20001,1005.469,17.36545,3.256446,21.44549
9/11/2021 10:22,608.5938,206.6106,3991.247,44.10001,65.30002,70.20001,1005.469,17.29167,3.244993,21.44549
9/11/2021 10:23,607.0833,212.9595,3979.311,44.2,65.39999,70.20001,1005.469,17.25,3.259822,21.44549
9/11/2021 10:24,608.0208,237.7654,4063.947,44.2,65.5,70.20001,1005.469,17.35677,3.251624,21.44549
9/11/2021 10:25,606.6146,251.1434,4181.857,44.2,65.60001,70.20001,1005.469,17.44531,3.251624,21.5757
9/11/2021 10:26,608.3854,236.1782,4099.031,44.3,65.80002,70.39999,1005.469,17.44531,3.251624,21.5757
9/11/2021 10:27,608.5416,217.9479,4008.246,44.3,66,70.39999,1005.469,17.30208,3.294362,21.44549
9/11/2021 10:28,608.0208,206.5652,3970.269,44.40001,66.10001,70.39999,1005.469,17.23264,3.259822,21.36683
9/11/2021 10:29,608.3854,224.7502,4022.714,44.40001,66,70.39999,1005.469,17.37413,3.248489,21.36683
9/11/2021 10:30,606.6146,227.7886,4062.5,44.40001,66,70.60001,1005.469,17.32031,3.262594,21.44549
9/11/2021 10:31,608.1771,223.6619,4044.777,44.40001,66,70.60001,1005.469,17.34115,3.262594,21.44549
9/11/2021 10:32,607.6563,219.5804,4032.841,44.40001,66,70.60001,1005.469,17.2526,3.250057,21.44549
9/11/2021 10:33,607.8125,215.5897,3993.055,44.40001,66.10001,70.60001,1005.469,17.2526,3.251503,21.39034
9/11/2021 10:34,607.7604,222.0293,4024.884,44.40001,66,70.60001,1005.469,17.32031,3.251503,21.39034
9/11/2021 10:35,606.1458,232.7317,4076.606,44.40001,66.10001,70.80002,1005.469,17.37413,3.250056,21.39034
9/11/2021 10:36,606.9791,232.777,4063.585,44.40001,66.10001,70.80002,1005.469,17.37413,3.250056,21.46448
9/11/2021 10:37,609.6354,188.7884,3913.484,44.40001,66.20001,70.80002,1005.469,17.24479,3.262836,21.2972
9/11/2021 10:38,610.625,171.4197,3825.955,44.40001,66.20001,70.80002,1005.469,17.2309,3.258496,21.16609
9/11/2021 10:39,607.7604,190.0582,3891.782,44.40001,66,70.80002,1005.469,17.125,3.258496,21.16609
9/11/2021 10:40,606.9271,165.3882,3797.743,44.40001,65.80002,70.80002,1005.469,17.08941,3.250298,21.16609
9/11/2021 10:41,609.7916,139.902,3676.938,44.40001,65.70001,70.80002,1005.469,17.08941,3.250298,21.0187
9/11/2021 10:42,608.3333,173.8232,3802.083,44.40001,65.5,70.89999,1005.469,17.08941,3.265368,21.20407
9/11/2021 10:43,609.8438,188.0628,3901.186,44.3,65.30002,70.89999,1005.469,17.17882,3.254637,21.31528
9/11/2021 10:44,604.1146,197.3594,3901.186,44.3,65.30002,70.89999,1005.469,17.05382,3.253794,21.31528
9/11/2021 10:45,607.1354,225.3851,4036.458,44.3,65.39999,70.89999,1005.469,17.31163,3.253794,21.40842
9/11/2021 10:46,588.8021,223.2991,4002.098,44.3,65.60001,70.89999,1005.469,16.80556,3.253794,21.40842
9/11/2021 10:47,590.8854,231.4619,4005.715,44.40001,65.60001,70.89999,1005.469,16.94444,3.256446,21.46358
9/11/2021 10:48,600.5208,226.4282,4029.586,44.40001,65.70001,70.89999,1005.556,17.07031,3.256446,21.46358
9/11/2021 10:49,605.0521,236.0422,4105.541,44.40001,65.80002,70.89999,1005.556,17.33767,3.256446,21.50065
9/11/2021 10:50,605.5729,227.7886,4032.118,44.5,66,70.89999,1005.556,17.28472,3.256446,21.50065
9/11/2021 10:51,604.8438,221.7572,4035.735,44.5,66.10001,70.89999,1005.556,17.30295,3.256446,21.42741
9/11/2021 10:52,606.1458,193.1419,3895.761,44.5,66.20001,70.89999,1005.556,17.21354,3.256446,21.26013
9/11/2021 10:53,607.4479,172.0546,3840.422,44.60001,66.10001,70.89999,1005.556,17.125,3.252588,21.148
9/11/2021 10:54,607.1354,147.9742,3722.873,44.60001,66,70.89999,1005.556,17.09722,3.252588,21.148
9/11/2021 10:55,605.3646,135.5485,3671.152,44.60001,65.80002,70.89999,1005.556,17.03646,3.252588,21.0187
9/11/2021 10:56,607.1354,112.8286,3594.473,44.5,65.60001,70.89999,1005.447,16.96615,3.252588,20.90748
9/11/2021 10:57,608.6979,127.431,3621.6,44.5,65.20001,70.89999,1005.447,17.07205,3.252588,20.90748
9/11/2021 10:58,606.3541,161.2615,3763.382,44.40001,65,70.89999,1005.447,17.07205,3.24234,20.90748
9/11/2021 10:59,605.4688,185.3419,3860.315,44.40001,65,70.89999,1005.447,17.09028,3.25524,21.20407
9/11/2021 11:00,605.9896,175.3197,3825.231,44.40001,65.10001,70.89999,1005.447,17.07552,3.25524,21.20407
9/11/2021 11:01,606.875,188.0628,3888.166,44.40001,65.20001,70.89999,1005.447,17.14236,3.25524,21.20407
9/11/2021 11:02,604.7916,217.0409,3991.609,44.40001,65.30002,70.89999,1005.447,17.26736,3.251865,21.20407
9/11/2021 11:03,606.1458,169.515,3796.296,44.40001,65.5,70.80002,1005.339,17.10677,3.251865,21.20407
9/11/2021 11:04,606.6146,188.9244,3886.719,44.5,65.5,70.80002,1005.339,17.19618,3.250779,21.20407
9/11/2021 11:05,605.3125,197.5408,3926.505,44.5,65.5,70.80002,1005.339,17.19618,3.256928,21.20407
9/11/2021 11:06,607.9688,178.2674,3855.613,44.5,65.5,70.80002,1005.339,17.17882,3.256928,21.20407
9/11/2021 11:07,599.6875,187.7907,3858.145,44.5,65.60001,70.80002,1005.339,17.00087,3.256928,21.20407
9/11/2021 11:08,565.8333,182.0314,3753.255,44.5,65.5,70.80002,1005.339,16.10851,3.256928,21.20407
9/11/2021 11:09,537.2396,184.3895,3657.407,44.5,65.30002,70.80002,1005.339,15.45573,3.256928,21.20407
9/11/2021 11:10,552.8646,196.0896,3746.383,44.40001,65.10001,70.80002,1005.339,15.82899,3.253673,21.26013
9/11/2021 11:11,581.7188,181.3965,3769.893,44.40001,65,70.80002,1005.339,16.42795,3.253673,21.26013
9/11/2021 11:12,595.2083,186.2035,3812.21,44.3,64.89999,70.80002,1005.339,16.8941,3.24439,21.18598
9/11/2021 11:13,598.3854,192.8245,3870.443,44.3,64.89999,70.39999,1005.339,16.96615,3.2509,21.18598
9/11/2021 11:14,602.8646,177.4965,3812.572,44.3,65,70.39999,1005.339,16.96615,3.2509,21.22305
9/11/2021 11:15,604.375,176.5895,3823.061,44.3,65.10001,70.39999,1005.339,17.03646,3.2509,21.1679
9/11/2021 11:16,607.3438,167.429,3798.828,44.3,65.10001,70.39999,1005.339,17.08594,3.2509,21.1679
9/11/2021 11:17,606.6666,178.0406,3856.337,44.3,65.20001,70.39999,1005.339,17.16146,3.264644,21.15071
9/11/2021 11:18,605.5208,187.2012,3867.549,44.3,65.10001,70.39999,1005.273,17.08941,3.249574,21.24928
9/11/2021 11:19,605.2083,165.0255,3790.871,44.3,65.20001,70.39999,1005.273,16.92969,3.2638,21.12992
9/11/2021 11:20,589.2708,159.1301,3692.13,44.3,65.20001,70.39999,1005.273,16.64497,3.256687,21.12992
9/11/2021 11:21,583.3854,155.7742,3689.598,44.3,65.10001,70.39999,1005.273,16.48264,3.256687,21.09285
9/11/2021 11:22,562.6041,172.4627,3689.598,44.3,65,70.39999,1005.273,15.91146,3.256687,21.09285
9/11/2021 11:23,538.8541,171.7371,3583.623,44.3,64.89999,70.39999,1005.273,15.29514,3.247404,21.18598
9/11/2021 11:24,518.2291,144.2556,3399.884,44.2,64.70001,70.39999,1005.273,14.56337,3.261148,21.07747
9/11/2021 11:25,528.2813,141.4893,3434.606,44.2,64.30002,70.39999,1005.273,14.93924,3.261148,21.07747
9/11/2021 11:26,550.1563,136.8183,3460.648,44.10001,64.10001,70,1005.273,15.43663,3.249815,21.07747
9/11/2021 11:27,576.6146,141.6707,3580.729,44,63.80002,70,1005.273,16.25087,3.249815,21.0187
9/11/2021 11:28,593.125,152.9626,3697.555,44,63.80002,69.60001,1005.273,16.62587,3.261148,21.0187
9/11/2021 11:29,598.9063,148.2916,3697.555,44,63.80002,69.60001,1005.273,16.8724,3.254999,21.05577
9/11/2021 11:30,602.2396,136.3195,3656.684,43.90001,64,69.60001,1005.273,16.91146,3.254999,21.05577
9/11/2021 11:31,606.7188,130.2427,3656.684,43.90001,64.10001,69.60001,1005.273,17.00087,3.254999,20.96264
9/11/2021 11:32,605.3125,139.6753,3692.853,43.90001,64.10001,69.60001,1005.122,17.00087,3.254999,20.96264
9/11/2021 11:33,604.4791,141.8067,3692.853,43.90001,64.20001,69.60001,1005.122,17.00087,3.254999,20.96264
9/11/2021 11:34,605.0521,123.9845,3628.11,44,64.20001,69.60001,1005.122,16.92969,3.254999,21.0187
9/11/2021 11:35,604.5313,105.8902,3564.453,44,64.20001,69.60001,1005.122,16.87674,3.254999,20.90657
9/11/2021 11:36,602.8646,115.4135,3585.431,44,64.20001,69.60001,1005.122,16.8941,3.254999,20.90657
9/11/2021 11:37,601.0416,163.3475,3768.084,44,64.10001,69.60001,1005.122,16.8941,3.254999,21.11183
9/11/2021 11:38,601.8229,161.3522,3768.084,44,64.10001,69.60001,1005.122,16.91146,3.254999,21.11183
9/11/2021 11:39,603.3333,153.0079,3722.511,44,64.30002,69.60001,1005.122,16.91146,3.254999,21.11183
9/11/2021 11:40,603.1771,161.3975,3763.744,44,64.39999,69.60001,1005.122,16.97135,3.254999,21.11997
9/11/2021 11:41,602.9166,169.8325,3807.509,44,64.39999,69.60001,1005.122,16.97135,3.254999,21.11997
9/11/2021 11:42,604.4791,165.5243,3784.36,44,64.5,69.60001,1005.122,17.00087,3.241858,21.16609
9/11/2021 11:43,605.3125,161.5336,3756.51,44.10001,64.60001,69.80002,1005.122,17.00087,3.249936,21.16609
9/11/2021 11:44,587.5521,161.2161,3716.724,44.10001,64.60001,69.80002,1005.122,16.56771,3.256808,21.16609
9/11/2021 11:45,569.0625,166.6127,3688.513,44.10001,64.60001,69.80002,1005.122,16.0599,3.275615,21.16609
9/11/2021 11:46,538.1771,157.3615,3561.198,44.10001,64.60001,69.80002,1005.122,15.17014,3.255361,21.16609
9/11/2021 11:47,512.3958,133.2357,3377.098,44.10001,64.30002,69.80002,1005.122,14.42101,3.255361,21.07476
9/11/2021 11:48,485.9896,104.2576,3168.764,44,64.10001,69.80002,1005.122,13.67014,3.25524,20.94003
9/11/2021 11:49,506.4583,95.5506,3184.679,44,63.5,69.80002,1005.013,14.2066,3.25524,20.94003
9/11/2021 11:50,491.3021,102.0355,3169.488,43.90001,63.10001,69.80002,1005.013,13.67188,3.25524,20.84509
9/11/2021 11:51,470.1042,83.03424,3023.003,43.8,62.70001,69.20001,1005.013,13.17014,3.25524,20.84509
9/11/2021 11:52,447.9688,64.12366,2883.753,43.7,62.5,69.20001,1005.013,12.52691,3.25524,20.84509
9/11/2021 11:53,416.8229,52.33289,2745.226,43.60001,62,68.70001,1005.013,11.61632,3.25524,20.72211
9/11/2021 11:54,406.7188,29.06879,2612.485,43.5,61.39999,68.70001,1004.904,11.36806,3.25524,20.60999
9/11/2021 11:55,405.3646,54.73639,2694.589,43.2,60.89999,68.10001,1004.904,11.36806,3.242461,20.60999
9/11/2021 11:56,401.3021,63.80621,2749.927,43.2,60.5,67.5,1004.904,11.24306,3.242461,20.75919
9/11/2021 11:57,397.1875,63.80621,2719.184,43.10001,60.30002,67.5,1004.904,11.11806,3.249574,20.81615
9/11/2021 11:58,390.6771,76.41327,2736.907,43,60.10001,66.89999,1004.904,10.97656,3.257893,20.81615
9/11/2021 11:59,390.2083,50.51892,2667.462,42.90001,59.89999,66.30002,1004.904,10.92274,3.252347,20.81615
9/11/2021 12:00,387.7083,26.57458,2567.274,42.8,59.89999,66.30002,1004.904,10.88715,3.252347,20.62988
9/11/2021 12:01,388.8021,-11.42798,2443.576,42.7,59.5,65.80002,1004.904,10.92101,3.252347,20.49967
9/11/2021 12:02,382.3438,-60.49573,2241.392,42.60001,59.30002,65.80002,1004.904,11.0816,3.252347,20.31431
9/11/2021 12:03,387.7604,-79.08887,2212.457,42.5,58.89999,65.30002,1004.904,11.38542,3.263198,20.12804
9/11/2021 12:04,389.0104,-64.75854,2243.562,42.40001,58.70001,65.30002,1004.796,11.26042,3.251985,20.05299
9/11/2021 12:05,387.2396,-62.58179,2255.498,42.3,58.5,64.89999,1004.796,11.20747,3.303223,20.12804
9/11/2021 12:06,387.7604,-59.58875,2270.689,42.2,58.30002,64.89999,1004.796,11.20747,3.251865,20.12804
9/11/2021 12:07,388.8542,-52.06079,2270.689,42.10001,58.20001,64.89999,1004.796,11.20747,3.251865,20.12804
9/11/2021 12:08,388.8021,-43.8526,2331.091,42,58,64.5,1004.796,11.11806,3.239085,20.20218
9/11/2021 12:09,387.2396,-54.2829,2270.327,42,57.89999,64.5,1004.796,11.15451,3.252227,20.20218
9/11/2021 12:10,388.8542,-56.505,2270.327,41.90001,57.80002,64.5,1004.796,11.20747,3.252227,20.20218
9/11/2021 12:11,388.8021,-39.54443,2324.58,41.8,57.70001,64.10001,1004.796,11.10069,3.252227,20.20218
9/11/2021 12:12,388.5417,-42.99097,2324.58,41.8,57.60001,64.10001,1004.688,11.13715,3.252227,20.20218
9/11/2021 12:13,389.4271,-24.76062,2383.536,41.8,57.60001,64.10001,1004.688,11.02951,3.252227,20.29622
9/11/2021 12:14,390.4688,-38.09326,2343.75,41.7,57.5,63.80002,1004.688,11.13715,3.237157,20.29622
9/11/2021 12:15,387.2396,-49.47589,2292.39,41.7,57.5,63.80002,1004.688,11.13715,3.261389,20.29622
9/11/2021 12:16,388.2813,-40.13397,2323.857,41.7,57.39999,63.80002,1004.688,11.11806,3.243546,20.20309
9/11/2021 12:17,387.8125,-29.88507,2352.792,41.60001,57.30002,63.5,1004.688,11.06076,3.243546,20.29622
9/11/2021 12:18,388.2813,-29.93042,2352.792,41.60001,57.30002,63.5,1004.688,11.0651,3.244511,20.29622
9/11/2021 12:19,387.7604,-23.67224,2389.323,41.60001,57.20001,63.5,1004.688,10.99392,3.255723,20.29622
9/11/2021 12:20,386.7188,-26.61993,2371.6,41.5,57.20001,63.20001,1004.688,10.99392,3.255723,20.29622
9/11/2021 12:21,388.3333,-30.61066,2362.558,41.5,57.10001,63.20001,1004.622,11.02951,3.25307,20.29622
9/11/2021 12:22,388.2813,-17.64081,2411.024,41.5,57.10001,62.89999,1004.622,11.01215,3.25307,20.36314
9/11/2021 12:23,387.7604,-18.41174,2411.024,41.40001,57,62.89999,1004.622,10.97222,3.242461,20.36314
9/11/2021 12:24,394.2708,-30.51996,2373.77,41.40001,57,62.89999,1004.622,11.13715,3.255361,20.36314
9/11/2021 12:25,389.4792,-31.24554,2366.536,41.40001,57,62.89999,1004.622,11.08333,3.239568,20.29622
9/11/2021 12:26,386.1979,-45.25842,2294.198,41.40001,56.89999,62.60001,1004.622,11.08247,3.263197,20.29622
9/11/2021 12:27,387.7083,-46.80029,2309.389,41.40001,56.80002,62.60001,1004.622,11.08247,3.245355,20.20218
9/11/2021 12:28,387.7604,-24.12573,2378.111,41.40001,56.80002,62.60001,1004.622,11.01215,3.249333,20.31431
9/11/2021 12:29,387.7604,-24.12573,2378.111,41.3,56.70001,62.60001,1004.622,11.01215,3.255361,20.31431
9/11/2021 12:30,390.4688,-13.96753,2431.641,41.3,56.70001,62.30002,1004.622,11.01215,3.255361,20.31431
9/11/2021 12:31,393.2292,-8.570984,2445.747,41.3,56.70001,62.30002,1004.622,11.01215,3.239809,20.38845
9/11/2021 12:32,391.0938,-13.0152,2433.449,41.3,56.70001,62.30002,1004.492,11.10243,3.258134,20.38845
9/11/2021 12:33,388.8542,0.2267456,2458.767,41.3,56.70001,62.30002,1004.492,10.97743,3.232696,20.38845
9/11/2021 12:34,387.2396,-14.23962,2443.576,41.2,56.70001,62.10001,1004.492,10.9401,3.243425,20.38845
9/11/2021 12:35,389.9479,-22.992,2390.77,41.2,56.60001,62.10001,1004.492,11.0651,3.250177,20.38845
9/11/2021 12:36,389.9479,-25.39551,2390.77,41.2,56.60001,62.10001,1004.492,11.06597,3.250177,20.38845
9/11/2021 12:37,389.4271,-34.69208,2362.558,41.2,56.60001,61.80002,1004.492,11.06597,3.250177,20.3333
9/11/2021 12:38,388.8021,-41.31305,2317.347,41.2,56.5,61.80002,1004.492,11.08247,3.256928,20.25915
9/11/2021 12:39,388.8021,-42.17468,2317.347,41.2,56.39999,61.80002,1004.492,11.13455,3.256928,20.25915
9/11/2021 12:40,389.4271,-49.0224,2297.815,41.10001,56.30002,61.80002,1004.362,11.13455,3.242702,20.20309
9/11/2021 12:41,388.9063,-49.0224,2297.815,41.10001,56.30002,61.80002,1004.362,11.1901,3.303585,20.20309
9/11/2021 12:42,389.4271,-36.2793,2331.452,41.10001,56.20001,61.60001,1004.362,11.08247,3.252708,20.20309
9/11/2021 12:43,387.2396,-31.29089,2355.686,41.10001,56.20001,61.60001,1004.362,10.90451,3.252708,20.29622
9/11/2021 12:44,390.4688,-29.20483,2373.77,41.10001,56.20001,61.60001,1004.362,11.0651,3.252708,20.37037
9/11/2021 12:45,387.7604,-26.25714,2380.642,41,56.10001,61.60001,1004.253,11.01215,3.252708,20.37037
9/11/2021 12:46,388.9063,-16.91522,2401.982,41,56.10001,61.60001,1004.253,10.9592,3.252708,20.37037
9/11/2021 12:47,388.9063,-5.623291,2445.385,41,56.10001,61.39999,1004.253,10.9592,3.252708,20.44452
9/11/2021 12:48,391.0417,3.990723,2505.787,41,56.10001,61.39999,1004.253,10.9592,3.241858,20.44452
9/11/2021 12:49,397.5,7.527954,2519.531,41,56.10001,61.39999,1004.253,11.15451,3.237036,20.53675
9/11/2021 12:50,394.8438,-4.262817,2484.086,41,56.20001,61.39999,1004.058,11.08247,3.258737,20.53675
9/11/2021 12:51,391.0417,23.67224,2548.828,41,56.20001,61.39999,1004.058,10.9592,3.239568,20.53675
9/11/2021 12:52,388.3333,37.95721,2621.528,41,56.20001,61.20001,1004.058,10.9592,3.254517,20.68594
9/11/2021 12:53,389.4271,4.534912,2474.682,41,56.20001,61.20001,1004.058,10.9592,3.24668,20.53675
9/11/2021 12:54,389.4271,13.96753,2492.766,41,56.30002,61.20001,1004.058,10.9592,3.29816,20.53675
9/11/2021 12:55,387.5521,42.12933,2610.677,41,56.20001,61.20001,1004.058,10.88715,3.253914,20.66786
9/11/2021 12:56,389.4271,60.94922,2684.823,41,56.20001,61.20001,1004.058,10.88194,3.241135,20.77908
9/11/2021 12:57,388.5938,77.77374,2765.48,41,56.30002,61,1003.906,10.92274,3.259822,20.77908
9/11/2021 12:58,391.0417,96.45758,2843.605,40.90001,56.30002,61,1003.906,11.02951,3.239809,20.8903
9/11/2021 12:59,394.4271,102.4437,2885.561,41,56.5,61,1003.906,11.13542,3.266091,20.98343
9/11/2021 13:00,391.1458,88.24939,2804.181,41,56.60001,61,1003.906,11.01215,3.245114,20.98343
9/11/2021 13:01,387.9688,79.27026,2786.097,41,56.70001,61,1003.906,10.9401,3.245114,20.87222
9/11/2021 13:02,392.1354,60.35968,2694.951,41,56.70001,60.80002,1003.906,10.9401,3.245114,20.87222
9/11/2021 13:03,398.2813,79.8598,2785.373,41,56.70001,60.80002,1003.906,11.27865,3.245114,20.77908
9/11/2021 13:04,408.9063,104.4844,2932.219,41,56.60001,60.80002,1003.798,11.54601,3.245114,20.92828
9/11/2021 13:05,402.5,115.0054,2970.558,41,56.70001,60.80002,1003.798,11.4566,3.245114,20.92828
9/11/2021 13:06,423.8021,148.3823,3165.147,41,57,60.80002,1003.798,12.22222,3.247404,21.02051
9/11/2021 13:07,437.7604,172.1453,3306.568,41.10001,57,60.80002,1003.798,12.72309,3.247404,21.15071
9/11/2021 13:08,464.1667,179.3104,3429.543,41.10001,57.39999,60.80002,1003.624,13.50955,3.256205,21.24295
9/11/2021 13:09,488.4375,185.4779,3494.285,41.2,57.80002,60.80002,1003.624,14.02865,3.241617,21.24295
9/11/2021 13:10,516.6666,167.2476,3494.285,41.3,58.20001,61.10001,1003.624,14.65451,3.239809,21.24295
9/11/2021 13:11,542.6041,174.4581,3584.346,41.40001,58.60001,61.10001,1003.624,15.52691,3.251021,21.11183
9/11/2021 13:12,570.1041,190.3303,3771.701,41.5,59,61.60001,1003.624,16.21528,3.251021,21.24566
9/11/2021 13:13,578.75,173.1429,3731.192,41.60001,59.60001,61.60001,1003.624,16.27431,3.254758,21.24566
9/11/2021 13:14,587.6041,177.1337,3747.83,41.7,59.80002,62.20001,1003.624,16.62587,3.254758,21.14981
9/11/2021 13:15,574.4791,176.9069,3722.873,41.8,60.20001,62.20001,1003.624,16.23351,3.254758,21.14981
9/11/2021 13:16,551.7188,195.0919,3735.532,41.90001,60.39999,62.89999,1003.624,15.79427,3.250659,21.22396
9/11/2021 13:17,533.5416,212.8688,3768.084,42,60.60001,63.5,1003.494,15.42101,3.250659,21.35417
9/11/2021 13:18,535.2083,211.1002,3780.382,42.10001,60.80002,63.5,1003.494,15.40104,3.248851,21.35417
9/11/2021 13:19,541.6666,177.043,3629.919,42.2,61,64.10001,1003.494,15.40191,3.248851,21.35417
9/11/2021 13:20,564.7916,170.1046,3662.109,42.3,61,64.60001,1003.494,16.09201,3.248851,21.18688
9/11/2021 13:21,587.6041,183.6639,3794.849,42.40001,61,64.60001,1003.494,16.71441,3.248851,21.14981
9/11/2021 13:22,594.2188,200.171,3883.463,42.5,61.20001,64.60001,1003.494,16.87674,3.256567,21.27912
9/11/2021 13:23,598.2813,192.9605,3856.698,42.5,61.39999,65.10001,1003.494,16.92969,3.256567,21.27912
9/11/2021 13:24,598.4375,181.85,3856.698,42.7,61.80002,65.10001,1003.494,16.96615,3.248007,21.27912
9/11/2021 13:25,600.4688,157.9056,3733.724,42.7,62,65.60001,1003.494,16.8941,3.248007,21.1679
9/11/2021 13:26,600.1041,124.4833,3615.451,42.8,62,65.60001,1003.364,16.7691,3.248007,21.05577
9/11/2021 13:27,603.3333,97.72736,3532.624,42.8,62,66.10001,1003.364,16.8941,3.259701,20.88939
9/11/2021 13:28,601.8229,89.24707,3510.923,42.90001,61.89999,66.10001,1003.364,16.84115,3.259701,20.79535
9/11/2021 13:29,599.6354,86.48077,3487.413,42.90001,61.80002,66.10001,1003.364,16.80556,3.257893,20.79535
9/11/2021 13:30,590.9375,118.9961,3557.581,43,61.70001,66.5,1003.364,16.59028,3.245354,20.79535
9/11/2021 13:31,588.1771,133.0543,3595.197,43,61.60001,66.5,1003.364,16.55556,3.241617,20.94365
9/11/2021 13:32,598.5416,177.2697,3803.168,43,61.60001,66.89999,1003.168,16.87674,3.258375,21.07476
9/11/2021 13:33,589.3229,199.4908,3854.167,43.10001,61.89999,66.89999,1003.168,16.71615,3.241617,21.22305
9/11/2021 13:34,581.7188,223.3444,3930.845,43.10001,62.10001,66.89999,1003.168,16.64497,3.25512,21.31528
9/11/2021 13:35,560.3646,249.4655,4009.693,43.2,62.5,66.89999,1003.168,16.34549,3.24439,21.4464
9/11/2021 13:36,536.7708,257.0842,3965.929,43.3,62.70001,67.20001,1003.168,15.84722,3.24439,21.4464
9/11/2021 13:37,545.8854,261.5284,4058.16,43.40001,63.10001,67.20001,1003.168,16.11111,3.257531,21.5766
9/11/2021 13:38,553.3854,245.1573,3959.057,43.40001,63.30002,67.20001,1003.168,16.18142,3.241617,21.5766
9/11/2021 13:39,582.3438,225.8386,3938.079,43.5,63.30002,67.20001,1002.995,16.71615,3.260666,21.46448
9/11/2021 13:40,593.75,191.9175,3853.082,43.60001,63.39999,67.20001,1002.995,16.82379,3.252347,21.18598
9/11/2021 13:41,593.6458,167.2929,3754.34,43.60001,63.5,67.20001,1002.995,16.78646,3.252347,21.18598
9/11/2021 13:42,595.2604,176.5895,3794.849,43.7,63.39999,67.39999,1002.995,16.8941,3.248248,21.09285
9/11/2021 13:43,597.2916,183.8453,3818.359,43.7,63.30002,67.39999,1002.995,16.8941,3.248248,21.18598
9/11/2021 13:44,600.7291,172.5534,3818.359,43.7,63.30002,67.39999,1002.995,16.92969,3.248248,21.18598
9/11/2021 13:45,600.6771,169.7871,3777.127,43.7,63.39999,67.70001,1002.995,16.92969,3.259219,21.18598
9/11/2021 13:46,598.9063,178.2674,3804.253,43.7,63.39999,67.70001,1002.995,16.92969,3.242461,21.18598
9/11/2021 13:47,598.5938,179.8546,3823.423,43.8,63.39999,67.70001,1002.865,16.92969,3.254035,21.18598
9/11/2021 13:48,598.5938,184.8884,3823.423,43.8,63.39999,67.70001,1002.865,16.92969,3.241497,21.18598
9/11/2021 13:49,596.9271,189.2419,3839.337,43.90001,63.5,68,1002.865,16.92969,3.252467,21.18598
9/11/2021 13:50,598.0208,179.8093,3808.955,43.90001,63.60001,68,1002.865,16.92969,3.252467,21.20497
9/11/2021 13:51,597.6563,172.1906,3808.955,43.90001,63.70001,68,1002.865,16.8941,3.252467,21.20497
9/11/2021 13:52,600.5729,167.565,3765.914,43.90001,63.70001,68.30002,1002.865,16.8941,3.252467,21.20497
9/11/2021 13:53,597.9688,170.2859,3787.616,43.90001,63.70001,68.30002,1002.756,16.8941,3.253794,21.148
9/11/2021 13:54,596.8229,183.4825,3816.913,43.90001,63.60001,68.30002,1002.756,16.8941,3.250057,21.148
9/11/2021 13:55,598.9583,175.6371,3795.211,43.90001,63.70001,68.30002,1002.756,16.85851,3.255482,21.20407
9/11/2021 13:56,598.125,170.7394,3770.616,44,63.70001,68.5,1002.756,16.91059,3.255482,21.20407
9/11/2021 13:57,598.125,161.4429,3761.936,44,63.70001,68.5,1002.756,16.8776,3.255482,21.1679
9/11/2021 13:58,594.6875,156.5905,3710.938,44,63.70001,68.5,1002.626,16.71615,3.255482,21.07476
9/11/2021 13:59,599.0104,174.322,3768.808,44,63.70001,68.70001,1002.626,16.8941,3.255482,21.07476
9/11/2021 14:00,598.3854,182.6209,3831.018,44,63.70001,68.70001,1002.626,16.94705,3.255482,21.18598
9/11/2021 14:01,599.0625,174.7755,3778.935,44.10001,63.70001,68.70001,1002.626,16.87674,3.255482,21.18598
9/11/2021 14:02,600,171.0569,3784.36,44.10001,63.80002,68.70001,1002.626,16.92969,3.255482,21.18598
9/11/2021 14:03,600,177.9953,3809.317,44.10001,63.89999,68.70001,1002.539,16.92969,3.24873,21.18598
9/11/2021 14:04,597.8125,182.7116,3834.997,44.10001,63.89999,68.89999,1002.539,16.9184,3.24873,21.18598
9/11/2021 14:05,599.4271,159.0847,3730.83,44.2,64,68.89999,1002.539,16.85851,3.251021,21.18598
9/11/2021 14:06,597.8125,172.9615,3798.828,44.2,64,68.89999,1002.539,16.8941,3.251021,21.09285
9/11/2021 14:07,597.5,173.7325,3798.828,44.2,64,68.89999,1002.539,16.8941,3.251021,21.18598
