Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/11/2021 14:08,598.3333,160.1277,3716.724,44.2,64,69.10001,1002.539,16.85851,3.260666,21.18598
9/11/2021 14:09,595.8854,137.7253,3634.259,44.3,64,69.10001,1002.387,16.60851,3.260666,21.09285
9/11/2021 14:10,593.0208,156.9533,3702.98,44.3,64,69.10001,1002.387,16.64497,3.260666,21.07476
9/11/2021 14:11,596.3541,179.9,3818.359,44.3,63.89999,69.10001,1002.387,16.85851,3.260666,21.20407
9/11/2021 14:12,597.1875,194.5931,3879.485,44.3,63.89999,69.10001,1002.387,16.92969,3.246078,21.2972
9/11/2021 14:13,597.2396,194.5931,3879.485,44.3,64.10001,69.10001,1002.387,16.92969,3.246319,21.2972
9/11/2021 14:14,598.2291,202.6199,3916.377,44.3,64.20001,69.30002,1002.387,16.98351,3.251142,21.2972
9/11/2021 14:15,596.9271,204.2071,3916.377,44.40001,64.39999,69.30002,1002.387,16.93229,3.251142,21.2972
9/11/2021 14:16,600.1563,196.8152,3895.761,44.40001,64.5,69.30002,1002.387,16.95052,3.251142,21.33518
9/11/2021 14:17,598.0729,212.3246,3930.483,44.40001,64.60001,69.30002,1002.387,17.02257,3.259942,21.33518
9/11/2021 14:18,599.0625,221.5305,4019.097,44.5,64.70001,69.30002,1002.387,17.10677,3.249695,21.33518
9/11/2021 14:19,601.9271,221.9839,3994.141,44.5,64.89999,69.30002,1002.387,17.15799,3.304308,21.42741
9/11/2021 14:20,602.1354,220.8049,4001.013,44.5,65,69.5,1002.387,17.12934,3.25295,21.42741
9/11/2021 14:21,603.6458,219.0816,3991.97,44.60001,65.10001,69.5,1002.322,17.21441,3.25295,21.35326
9/11/2021 14:22,603.3854,233.9561,4061.777,44.60001,65.20001,69.5,1002.322,17.30208,3.265368,21.35326
9/11/2021 14:23,602.8646,205.8397,3939.525,44.60001,65.30002,69.80002,1002.322,17.15972,3.242944,21.35326
9/11/2021 14:24,603.1771,199.4908,3904.803,44.60001,65.39999,69.80002,1002.322,17.10677,3.257169,21.35326
9/11/2021 14:25,603.4375,198.4478,3900.824,44.60001,65.39999,69.80002,1002.322,17.10677,3.248489,21.27821
9/11/2021 14:26,603.6979,198.7198,3900.824,44.60001,65.30002,69.80002,1002.322,17.15972,3.251744,21.27821
9/11/2021 14:27,604.5833,210.3292,3963.397,44.7,65.30002,69.80002,1002.322,17.15972,3.251744,21.27821
9/11/2021 14:28,602.6041,205.5222,3937.355,44.7,65.30002,70,1002.322,17.125,3.251744,21.33337
9/11/2021 14:29,603.1771,207.0641,3949.653,44.8,65.39999,70,1002.322,17.17882,3.253553,21.33337
9/11/2021 14:30,602.5521,206.3839,3949.653,44.8,65.39999,70,1002.322,17.14236,3.253553,21.33337
9/11/2021 14:31,602.0313,207.6536,3954.355,44.8,65.5,70.20001,1002.322,17.14236,3.253553,21.2972
9/11/2021 14:32,602.8646,209.9664,3954.355,44.8,65.5,70.20001,1002.322,17.17622,3.254035,21.2972
9/11/2021 14:33,603.5938,201.2594,3927.228,44.90001,65.60001,70.20001,1002.322,17.15017,3.254035,21.2972
9/11/2021 14:34,605.1041,197.2687,3899.378,44.90001,65.60001,70.20001,1002.322,17.15017,3.304128,21.2972
9/11/2021 14:35,602.5,197.2687,3900.824,44.90001,65.60001,70.39999,1002.322,17.11198,3.260063,21.2972
9/11/2021 14:36,603.2291,192.371,3884.549,44.90001,65.60001,70.39999,1002.322,17.07118,3.250418,21.2972
9/11/2021 14:37,602.8125,189.2872,3884.549,44.90001,65.60001,70.39999,1002.322,17.07205,3.27031,21.2972
9/11/2021 14:38,603.5938,191.8268,3874.421,44.90001,65.5,70.39999,1002.322,17.08941,3.251383,21.24114
9/11/2021 14:39,601.7708,205.6129,3939.525,44.90001,65.5,70.39999,1002.322,17.11198,3.247524,21.24114
9/11/2021 14:40,602.1875,197.9943,3909.143,44.90001,65.5,70.60001,1002.322,17.06771,3.244028,21.2972
9/11/2021 14:41,601.9271,188.4256,3861.4,44.90001,65.60001,70.60001,1002.322,17.06771,3.251985,21.2972
9/11/2021 14:42,602.9166,195.1826,3897.569,44.90001,65.60001,70.60001,1002.214,17.06771,3.251985,21.24114
9/11/2021 14:43,602.3958,195.1826,3897.569,44.8,65.5,70.60001,1002.214,17.06771,3.251985,21.24114
9/11/2021 14:44,602.3958,191.8268,3881.293,44.8,65.60001,70.60001,1002.214,17.06771,3.251985,21.24114
9/11/2021 14:45,605.5729,183.3011,3852.358,44.90001,65.60001,70.60001,1002.214,17.06771,3.307021,21.24114
9/11/2021 14:46,603.9063,192.6884,3896.123,44.90001,65.5,70.60001,1002.214,17.07118,3.254035,21.24114
9/11/2021 14:47,602.6563,201.6222,3918.909,44.90001,65.5,70.70001,1002.214,17.08941,3.254035,21.24114
9/11/2021 14:48,601.7708,190.557,3855.975,44.8,65.60001,70.70001,1002.062,17.05295,3.254035,21.2963
9/11/2021 14:49,602.9688,162.6673,3755.425,44.8,65.60001,70.70001,1002.062,16.91146,3.254035,21.13715
9/11/2021 14:50,603.4896,177.0883,3820.168,44.8,65.5,70.70001,1002.062,17.05382,3.25078,21.13715
9/11/2021 14:51,603.4375,182.9837,3844.763,44.8,65.5,70.70001,1002.062,17.05382,3.25078,21.20407
9/11/2021 14:52,603.2813,170.7848,3808.955,44.7,65.39999,70.70001,1002.062,17.00087,3.265126,21.20407
9/11/2021 14:53,603.9063,163.6196,3763.382,44.7,65.39999,70.80002,1002.062,17.00087,3.256205,21.12901
9/11/2021 14:54,605.0521,175.7732,3828.848,44.7,65.30002,70.80002,1002.062,17.07205,3.256205,21.12901
9/11/2021 14:55,603.4375,176.5441,3828.848,44.7,65.30002,70.80002,1002.062,17.0191,3.256205,21.12901
9/11/2021 14:56,604.375,147.8381,3719.98,44.7,65.30002,70.80002,1002.062,16.96615,3.249454,21.148
9/11/2021 14:57,604.5313,153.3707,3713.831,44.7,65.30002,70.80002,1002.062,16.96615,3.255482,21.03769
9/11/2021 14:58,603.125,152.7812,3745.66,44.7,65.20001,70.80002,1002.062,16.96615,3.255482,21.03769
9/11/2021 14:59,604.0104,141.8067,3692.853,44.7,65.10001,70.80002,1002.062,16.91146,3.255482,21.06662
9/11/2021 15:00,605.4688,123.6671,3634.983,44.60001,65.10001,70.80002,1002.062,16.98177,3.255482,20.96264
9/11/2021 15:01,603.4375,131.3764,3611.473,44.60001,65,70.80002,1002.062,16.91146,3.255482,20.96264
9/11/2021 15:02,603.6458,149.6068,3727.213,44.60001,64.80002,70.80002,1002.062,16.96441,3.255482,21.1046
9/11/2021 15:03,603.6979,150.7405,3727.213,44.60001,64.80002,70.80002,1002.062,16.96441,3.255482,21.1046
9/11/2021 15:04,602.8646,164.4359,3783.275,44.60001,64.80002,70.80002,1001.953,16.94705,3.247524,21.1046
9/11/2021 15:05,602.5,165.1615,3783.275,44.60001,64.80002,70.80002,1001.953,17.00087,3.247524,21.16609
9/11/2021 15:06,604.375,146.4323,3711.299,44.60001,64.89999,70.80002,1001.953,16.94705,3.252347,21.16609
9/11/2021 15:07,603.8541,156.3638,3740.596,44.60001,64.89999,70.80002,1001.953,16.94705,3.25729,21.09285
9/11/2021 15:08,603.0729,179.7186,3840.061,44.60001,64.89999,70.80002,1001.779,17.01823,3.25729,21.22305
9/11/2021 15:09,603.4896,177.8139,3828.848,44.60001,65,70.80002,1001.779,17.01823,3.256567,21.22305
9/11/2021 15:10,602.2916,199.0826,3901.548,44.60001,65,70.70001,1001.779,17.08941,3.248007,21.22305
9/11/2021 15:11,602.7083,204.3431,3936.994,44.60001,65.20001,70.70001,1001.779,17.11892,3.248007,21.33337
9/11/2021 15:12,604.4271,191.4186,3874.421,44.7,65.30002,70.70001,1001.779,17.08941,3.254517,21.33337
9/11/2021 15:13,603.4896,185.9314,3869.358,44.7,65.5,70.70001,1001.779,17.05382,3.254517,21.22215
9/11/2021 15:14,602.2396,171.7825,3799.552,44.7,65.5,70.70001,1001.779,16.94705,3.254517,21.22215
9/11/2021 15:15,603.8021,148.1102,3722.511,44.7,65.5,70.70001,1001.779,16.92882,3.254517,21.09285
9/11/2021 15:16,602.8646,130.9683,3649.45,44.7,65.39999,70.70001,1001.671,16.87674,3.254517,21.09285
9/11/2021 15:17,604.2188,117.5903,3598.813,44.7,65.20001,70.70001,1001.671,16.87674,3.254517,20.98072
9/11/2021 15:18,604.5833,142.0334,3699.002,44.7,65,70.80002,1001.671,16.91146,3.254517,20.98072
9/11/2021 15:19,605.5729,153.3707,3712.746,44.7,64.89999,70.80002,1001.671,16.94705,3.251141,21.07386
9/11/2021 15:20,604.5313,172.7802,3787.977,44.60001,64.89999,70.80002,1001.671,17.03646,3.251141,21.07386
9/11/2021 15:21,602.8646,191.3279,3883.102,44.60001,65,70.80002,1001.671,17.08594,3.255361,21.18598
9/11/2021 15:22,602.8646,205.1594,3930.483,44.7,65.20001,70.80002,1001.671,17.125,3.255361,21.29087
9/11/2021 15:23,604.6875,170.6941,3796.296,44.7,65.39999,70.80002,1001.671,17.05122,3.255361,21.29087
9/11/2021 15:24,604.4271,175.9092,3827.763,44.7,65.39999,70.80002,1001.671,17.00608,3.238241,21.148
9/11/2021 15:25,603.2813,173.5964,3844.039,44.7,65.39999,70.80002,1001.671,17.03299,3.243064,21.148
9/11/2021 15:26,604.7916,159.4475,3743.851,44.7,65.39999,70.80002,1001.671,16.96615,3.248971,21.18598
9/11/2021 15:27,603.75,144.6637,3692.853,44.7,65.39999,70.80002,1001.801,16.96615,3.252588,21.07386
9/11/2021 15:28,605.5729,132.0566,3664.28,44.7,65.30002,70.80002,1001.801,16.92969,3.259098,21.07386
9/11/2021 15:29,600.0521,119.0414,3580.729,44.7,65.20001,70.80002,1001.801,16.7691,3.259098,20.98072
9/11/2021 15:30,600.0521,105.6181,3552.156,44.7,65.10001,70.80002,1001.801,16.7691,3.259098,20.88849
9/11/2021 15:31,602.2916,123.6217,3616.175,44.7,64.89999,70.89999,1001.801,16.87587,3.259098,20.88849
9/11/2021 15:32,604.5313,137.8613,3683.087,44.7,64.80002,70.89999,1001.801,16.87587,3.243064,20.98072
9/11/2021 15:33,605.1563,141.8521,3709.129,44.7,64.70001,70.89999,1001.801,16.96441,3.24861,21.05577
9/11/2021 15:34,605.6771,139.4485,3682.726,44.60001,64.80002,70.89999,1001.801,16.96441,3.24861,21.05577
9/11/2021 15:35,605.8333,137.4985,3682.726,44.7,64.80002,70.89999,1001.801,16.92969,3.254758,21.05577
9/11/2021 15:36,605.8333,151.7835,3731.916,44.7,64.89999,70.89999,1001.801,17.03646,3.254758,21.05577
9/11/2021 15:37,605.3646,170.0139,3790.509,44.7,64.89999,70.89999,1001.801,17.08941,3.239929,21.05577
9/11/2021 15:38,604.4271,172.6441,3822.338,44.7,65,70.80002,1001.801,17.07118,3.251383,21.18598
9/11/2021 15:39,607.2916,162.3499,3772.786,44.7,65.10001,70.80002,1001.801,17.05382,3.25729,21.18598
9/11/2021 15:40,606.4583,176.5441,3840.061,44.7,65.20001,70.80002,1001.801,17.125,3.25729,21.12992
9/11/2021 15:41,606.6666,167.0208,3820.168,44.7,65.20001,70.80002,1001.801,17.07205,3.233781,21.18598
9/11/2021 15:42,606.1979,144.2556,3724.682,44.8,65.30002,70.80002,1001.801,16.9809,3.258013,21.07386
9/11/2021 15:43,607.0833,121.7624,3639.323,44.8,65.30002,70.80002,1001.801,16.9809,3.235348,20.94365
9/11/2021 15:44,606.9791,103.4867,3572.772,44.8,65.20001,70.80002,1001.736,16.91493,3.246078,20.94365
9/11/2021 15:45,606.6146,93.28314,3506.944,44.7,65.10001,70.89999,1001.736,16.91493,3.258616,20.81344
9/11/2021 15:46,606.1979,111.1053,3565.538,44.7,64.89999,70.89999,1001.736,16.91493,3.258616,20.90657
9/11/2021 15:47,608.3854,118.4519,3623.047,44.7,64.80002,70.89999,1001.736,16.98351,3.258616,20.90657
9/11/2021 15:48,606.7188,130.9683,3668.258,44.7,64.70001,70.89999,1001.736,16.98351,3.258616,21.00061
9/11/2021 15:49,606.6666,125.9799,3645.11,44.60001,64.70001,70.89999,1001.584,16.94705,3.250177,21.00061
9/11/2021 15:50,606.1979,109.4728,3585.431,44.7,64.70001,70.89999,1001.584,16.91146,3.250177,21.00061
9/11/2021 15:51,607.8646,97.31921,3559.028,44.7,64.70001,70.89999,1001.584,16.96615,3.301415,20.87945
9/11/2021 15:52,605.6771,135.6846,3657.046,44.60001,64.60001,70.89999,1001.584,16.96615,3.236553,20.87945
9/11/2021 15:53,606.1979,137.3625,3685.981,44.60001,64.60001,70.89999,1001.584,16.94531,3.255964,21.03678
9/11/2021 15:54,605.2604,133.5532,3685.981,44.60001,64.70001,70.89999,1001.584,16.94531,3.236192,21.03678
9/11/2021 15:55,606.3021,137.7253,3684.896,44.60001,64.70001,70.89999,1001.584,16.94531,3.240773,21.03678
9/11/2021 15:56,608.3333,140.7183,3702.257,44.60001,64.80002,70.89999,1001.584,17.0191,3.268261,21.05577
9/11/2021 15:57,607.5521,149.2893,3742.043,44.7,64.80002,70.89999,1001.584,17.05382,3.257893,21.05577
9/11/2021 15:58,606.7708,138.5869,3692.13,44.7,64.80002,70.89999,1001.584,17.00087,3.257893,21.05577
9/11/2021 15:59,607.1354,126.8868,3658.492,44.60001,64.89999,70.89999,1001.584,17.00087,3.257652,20.94365
9/11/2021 16:00,606.6666,122.0798,3626.302,44.60001,64.89999,70.89999,1001.736,16.98351,3.257652,20.94365
9/11/2021 16:01,607.7604,103.2599,3559.028,44.60001,64.80002,70.89999,1001.736,16.95313,3.257652,20.94365
9/11/2021 16:02,609.2708,81.94586,3517.433,44.60001,64.80002,70.89999,1001.736,17.00087,3.257652,20.79535
9/11/2021 16:03,608.8021,96.45758,3541.305,44.60001,64.70001,70.89999,1001.736,17.03125,3.257652,20.79535
9/11/2021 16:04,607.8125,111.8763,3607.132,44.60001,64.5,70.89999,1001.736,17.01823,3.243908,20.79535
9/11/2021 16:05,606.9271,108.9286,3607.132,44.60001,64.5,70.80002,1001.736,16.98351,3.247886,20.88849
9/11/2021 16:06,608.3854,85.84589,3512.731,44.5,64.5,70.80002,1001.845,16.98351,3.245596,20.77637
9/11/2021 16:07,608.0208,93.23779,3544.922,44.5,64.39999,70.80002,1001.845,17.00087,3.245596,20.77637
9/11/2021 16:08,607.7604,93.73663,3544.922,44.5,64.39999,70.80002,1001.845,17.00087,3.26151,20.77637
9/11/2021 16:09,610.4166,80.26794,3499.349,44.5,64.30002,70.80002,1001.845,17.08941,3.254758,20.77637
9/11/2021 16:10,607.0313,89.88196,3529.007,44.5,64.30002,70.80002,1001.845,16.94879,3.254758,20.77637
9/11/2021 16:11,608.3854,77.68304,3488.86,44.5,64.20001,70.80002,1001.975,17.00087,3.254758,20.77637
9/11/2021 16:12,609.2708,62.35504,3441.479,44.40001,64.20001,70.80002,1001.975,17.05382,3.254758,20.68414
9/11/2021 16:13,607.7604,65.57483,3446.18,44.40001,64.10001,70.80002,1001.975,17.00087,3.254758,20.68414
9/11/2021 16:14,606.9271,65.25739,3446.18,44.40001,64,70.80002,1001.975,17.00087,3.249212,20.68414
9/11/2021 16:15,607.8646,61.8562,3438.585,44.40001,64,70.80002,1001.975,17.0191,3.249212,20.66605
9/11/2021 16:16,608.0208,51.97009,3409.288,44.40001,63.89999,70.80002,1001.975,17.0191,3.247042,20.66605
9/11/2021 16:17,609.2708,53.78406,3429.181,44.40001,63.89999,70.80002,1001.975,17.07205,3.247042,20.591
9/11/2021 16:18,607.2916,75.32489,3487.413,44.3,63.80002,70.80002,1001.91,17.0191,3.256205,20.70222
9/11/2021 16:19,607.2916,74.46326,3487.413,44.3,63.80002,70.70001,1001.91,16.98351,3.248128,20.70222
9/11/2021 16:20,608.2291,50.88171,3422.309,44.3,63.80002,70.70001,1001.91,16.98351,3.249212,20.70222
9/11/2021 16:21,608.3333,46.70959,3396.267,44.3,63.80002,70.70001,1001.91,17.05382,3.245113,20.56387
9/11/2021 16:22,607.8125,53.51196,3408.927,44.3,63.80002,70.70001,1001.91,17.0191,3.251985,20.56387
9/11/2021 16:23,609.3229,34.46533,3373.843,44.3,63.70001,70.70001,1001.91,17.14236,3.27887,20.56387
9/11/2021 16:24,608.8021,27.16412,3333.695,44.3,63.70001,70.70001,1001.91,17.08941,3.251986,20.56387
9/11/2021 16:25,607.1354,39.18164,3362.63,44.3,63.60001,70.70001,1001.91,17.08941,3.251986,20.53584
9/11/2021 16:26,607.1354,43.80725,3381.8,44.3,63.5,70.70001,1001.91,17.05382,3.251986,20.53584
9/11/2021 16:27,607.5521,28.79669,3357.205,44.2,63.5,70.60001,1001.91,17.07205,3.251986,20.53584
9/11/2021 16:28,607.8125,11.11053,3298.973,44.2,63.5,70.60001,1001.91,17.14236,3.253191,20.53584
9/11/2021 16:29,595.8333,1.451172,3223.741,44.2,63.39999,70.60001,1001.91,16.875,3.270913,20.40473
9/11/2021 16:30,598.5416,25.03271,3303.313,44.2,63.30002,70.60001,1001.845,16.75174,3.262715,20.40473
9/11/2021 16:31,606.7188,43.7619,3369.502,44.10001,63.20001,70.60001,1001.845,16.91146,3.258737,20.53584
9/11/2021 16:32,605.3646,48.65961,3400.246,44.10001,63.20001,70.60001,1001.845,16.94705,3.248851,20.62807
9/11/2021 16:33,605.3646,45.71191,3382.885,44.10001,63.20001,70.60001,1001.845,16.92969,3.279714,20.62807
9/11/2021 16:34,606.0938,53.19452,3405.671,44.10001,63.30002,70.39999,1001.845,16.94705,3.253191,20.62807
9/11/2021 16:35,605.625,55.91547,3425.564,44.10001,63.30002,70.39999,1001.845,16.94705,3.253191,20.62807
9/11/2021 16:36,605.3646,80.31329,3476.924,44.10001,63.30002,70.39999,1001.845,16.90799,3.253191,20.66605
9/11/2021 16:37,605.3646,88.79358,3514.178,44.10001,63.39999,70.39999,1001.845,16.85851,3.253191,20.79535
9/11/2021 16:38,605.1041,62.30969,3462.457,44.10001,63.5,70.39999,1001.845,16.84115,3.253191,20.79535
9/11/2021 16:39,606.6146,24.17108,3333.695,44.10001,63.5,70.39999,1001.845,17.00087,3.257652,20.591
9/11/2021 16:40,606.6146,0.8616333,3258.102,44.10001,63.5,70.39999,1001.845,17.10677,3.257652,20.44271
9/11/2021 16:41,605.625,-2.448853,3271.484,44.10001,63.30002,70.20001,1001.845,17.10677,3.257652,20.44271
9/11/2021 16:42,604.5833,-20.08966,3222.656,44.10001,63.20001,70.20001,1001.845,17.17882,3.240653,20.36856
9/11/2021 16:43,605,-39.54443,3169.126,44.10001,63.10001,70.20001,1001.845,17.26736,3.260666,20.23835
9/11/2021 16:44,605,-29.06879,3187.21,44,63,70.20001,1001.845,17.23177,3.260666,20.23835
9/11/2021 16:45,605,-15.05591,3216.507,44,62.89999,70.20001,1001.845,17.23177,3.260666,20.23835
9/11/2021 16:46,604.5313,13.65009,3309.462,43.90001,62.80002,70.20001,1001.845,17.00087,3.248248,20.40473
9/11/2021 16:47,604.0104,17.09662,3309.462,43.90001,62.80002,70.20001,1001.845,17.00087,3.248248,20.47888
9/11/2021 16:48,606.1458,25.849,3309.462,43.90001,62.80002,70.20001,1001.91,17.0191,3.256928,20.47888
9/11/2021 16:49,606.1458,34.37463,3370.949,43.90001,62.80002,70.20001,1001.91,17.0191,3.256928,20.53584
9/11/2021 16:50,604.4791,43.21771,3409.65,43.90001,62.89999,70.20001,1001.91,16.91146,3.256928,20.53584
9/11/2021 16:51,604.7396,4.308167,3271.484,43.90001,62.89999,70.20001,1001.91,17.07205,3.239929,20.53584
9/11/2021 16:52,607.1354,-39.63513,3168.764,43.90001,62.89999,70.20001,1001.91,17.48004,3.255964,20.29351
9/11/2021 16:53,604.5313,-83.35168,3096.065,43.90001,62.89999,70.20001,1001.91,17.60851,3.255964,19.95895
9/11/2021 16:54,605.5208,-85.93658,3081.597,43.8,62.70001,70.20001,1001.91,17.71094,3.255964,19.95895
9/11/2021 16:55,606.5625,-83.80518,3071.108,43.8,62.5,70.20001,1001.91,17.71094,3.255964,19.95895
9/11/2021 16:56,581.4063,-94.50757,2977.792,43.8,62.5,70.10001,1001.91,17.08767,3.249574,19.95895
9/11/2021 16:57,558.5938,-84.39471,2906.901,43.8,62.20001,70.10001,1001.91,16.19792,3.249574,19.95895
9/11/2021 16:58,533.75,-73.37488,2788.99,43.7,62,70.10001,1001.91,15.41059,3.249574,19.95895
9/11/2021 16:59,505.4688,-59.0899,2757.161,43.60001,61.80002,70.10001,1001.91,14.49826,3.238965,20.07107
9/11/2021 17:00,475,-55.41663,2616.102,43.60001,61.39999,70.10001,1001.91,13.6467,3.250659,20.20128
9/11/2021 17:01,461.7188,-57.18524,2537.616,43.5,61,69.60001,1001.91,13.23785,3.258737,20.20128
9/11/2021 17:02,432.7083,-50.65497,2461.661,43.40001,60.60001,69.60001,1001.91,12.34983,3.258737,20.20128
9/11/2021 17:03,427.9167,-74.55396,2391.493,43.3,60.39999,69,1001.91,12.36719,3.24668,20.20128
9/11/2021 17:04,425.8333,-113.3275,2271.774,43.2,60,69,1001.91,12.75174,3.265126,19.99693
9/11/2021 17:05,419.4792,-110.6972,2247.179,43.10001,59.60001,68.39999,1001.91,12.49219,3.269466,19.92278
9/11/2021 17:06,397.9688,-118.4066,2120.587,43,59.39999,67.80002,1001.91,11.95833,3.253191,19.92278
9/11/2021 17:07,392.6042,-131.6485,2093.099,42.90001,59,67.80002,1001.91,12.04601,3.253191,19.92278
9/11/2021 17:08,393.6458,-118.724,2117.694,42.8,58.80002,67.20001,1001.91,11.83247,3.253191,19.92278
9/11/2021 17:09,389.9479,-113.01,2117.694,42.7,58.60001,66.60001,1001.91,11.70833,3.253191,19.92278
9/11/2021 17:10,386.6667,-119.5856,2093.099,42.5,58.39999,66.60001,1001.91,11.70833,3.238121,19.92278
9/11/2021 17:11,386.1979,-117.9984,2093.099,42.5,58.20001,66,1001.91,11.67795,3.256567,19.92278
9/11/2021 17:12,387.3958,-116.0031,2111.545,42.3,58,65.39999,1001.845,11.68924,3.256567,19.92278
9/11/2021 17:13,388.3333,-95.32385,2174.479,42.2,57.80002,65.39999,1001.845,11.5816,3.24222,19.96076
9/11/2021 17:14,390,-95.32385,2174.479,42.10001,57.70001,65.39999,1001.845,11.51042,3.25295,20.05299
9/11/2021 17:15,398.0208,-106.1169,2174.479,42,57.60001,64.89999,1001.845,11.83247,3.25295,20.05299
9/11/2021 17:16,390.4688,-117.7717,2114.439,42,57.5,64.89999,1001.845,11.72483,3.25295,19.97884
9/11/2021 17:17,388.8021,-114.7786,2114.439,41.90001,57.39999,64.5,1001.845,11.7066,3.25295,19.97884
9/11/2021 17:18,387.8125,-111.6042,2114.439,41.8,57.30002,64.5,1001.975,11.63455,3.25295,19.94267
9/11/2021 17:19,387.1875,-114.0077,2114.439,41.8,57.20001,64.10001,1001.975,11.7066,3.237759,19.94267
9/11/2021 17:20,388.0729,-118.3159,2103.226,41.7,57.10001,64.10001,1001.975,11.73698,3.256084,19.94267
9/11/2021 17:21,398.5938,-106.5704,2153.863,41.60001,57,63.70001,1001.975,11.95747,3.256084,19.94267
9/11/2021 17:22,394.2708,-107.0239,2158.203,41.60001,56.89999,63.70001,1001.975,11.72483,3.256084,19.94267
9/11/2021 17:23,390.9896,-107.7042,2136.14,41.5,56.89999,63.70001,1001.975,11.63628,3.243426,19.97884
9/11/2021 17:24,388.8542,-102.1716,2145.182,41.5,56.80002,63.39999,1001.975,11.56337,3.260545,19.97884
9/11/2021 17:25,391.6146,-93.23779,2180.99,41.40001,56.70001,63.39999,1001.975,11.63455,3.25078,19.97884
9/11/2021 17:26,391.5625,-101.2646,2180.99,41.40001,56.70001,63.39999,1002.062,11.65365,3.25078,20.0349
9/11/2021 17:27,392.6563,-90.83429,2189.308,41.3,56.60001,63.10001,1002.062,11.52778,3.25078,20.0349
9/11/2021 17:28,395.9375,-90.83429,2189.308,41.3,56.5,63.10001,1002.062,11.56424,3.246319,20.0349
9/11/2021 17:29,393.2292,-98.27155,2170.5,41.3,56.5,62.80002,1002.062,11.65365,3.246319,20.0349
9/11/2021 17:30,390.9896,-95.91339,2170.5,41.3,56.5,62.80002,1002.062,11.58247,3.246319,20.0349
9/11/2021 17:31,388.3854,-88.06799,2188.585,41.2,56.39999,62.80002,1002.062,11.40278,3.257531,20.0349
9/11/2021 17:32,401.25,-86.34473,2238.86,41.2,56.30002,62.5,1002.062,11.72396,3.244993,20.0349
9/11/2021 17:33,401.8229,-97.63666,2219.69,41.2,56.30002,62.5,1002.062,12.01042,3.258616,20.05299
9/11/2021 17:34,418.4896,-87.75055,2305.049,41.10001,56.30002,62.5,1002.062,12.31424,3.252829,20.05299
9/11/2021 17:35,399.0625,-88.29474,2224.392,41.10001,56.30002,62.20001,1002.17,11.71267,3.238121,20.05299
9/11/2021 17:36,400.1563,-95.77734,2209.925,41.10001,56.30002,62.20001,1002.17,11.81424,3.250659,20.05299
9/11/2021 17:37,418.0208,-105.1193,2243.2,41.10001,56.20001,62.20001,1002.17,12.4566,3.250659,19.99783
9/11/2021 17:38,440.7292,-107.3867,2326.389,41,56.20001,62.20001,1002.17,13.22569,3.250659,19.92278
9/11/2021 17:39,445.0521,-99.26923,2362.919,41,56.20001,62.20001,1002.17,13.22569,3.250659,19.92278
9/11/2021 17:40,431.6667,-89.70056,2362.919,41,56.30002,62.20001,1002.17,12.59809,3.250659,20.01591
9/11/2021 17:41,435.4688,-87.7052,2387.153,41,56.30002,62.20001,1002.17,12.75868,3.250659,20.01591
9/11/2021 17:42,441.875,-102.8065,2358.579,41,56.30002,62.20001,1002.17,13.14844,3.250659,20.01591
9/11/2021 17:43,474.9479,-102.2169,2499.638,41,56.30002,62.20001,1002.17,14.05469,3.250659,19.92278
9/11/2021 17:44,486.0938,-99.40527,2537.254,41,56.39999,62.20001,1002.17,14.32118,3.289118,19.92278
9/11/2021 17:45,494.8438,-83.53308,2593.316,41,56.5,62.20001,1002.279,14.57118,3.247645,19.92278
9/11/2021 17:46,478.6979,-94.14478,2517.361,41,56.70001,62.20001,1002.279,14.14323,3.247645,19.99783
9/11/2021 17:47,501.25,-98.54364,2619.719,41,56.80002,62.20001,1002.279,14.75,3.257169,19.99783
9/11/2021 17:48,517.3958,-94.46222,2651.548,41,56.80002,62.70001,1002.279,15.28646,3.257169,19.94086
9/11/2021 17:49,536.4063,-95.95874,2767.289,41.10001,56.89999,62.70001,1002.279,15.94705,3.253191,19.94086
9/11/2021 17:50,565.5208,-87.34241,2892.072,41.10001,57.30002,62.70001,1002.431,16.59115,3.253191,19.94086
9/11/2021 17:51,586.6666,-80.58539,3020.472,41.2,57.5,63.10001,1002.431,17.08941,3.248489,19.94086
9/11/2021 17:52,593.125,-93.28314,3012.876,41.2,57.70001,63.10001,1002.431,17.3316,3.249574,19.94086
9/11/2021 17:53,600.1563,-88.47614,3041.811,41.40001,58.10001,63.60001,1002.431,17.53472,3.249574,19.94086
9/11/2021 17:54,602.9688,-87.25171,3054.47,41.40001,58.30002,64.20001,1002.431,17.58767,3.249574,19.94086
9/11/2021 17:55,603.3854,-87.25171,3063.874,41.5,58.70001,64.20001,1002.431,17.64063,3.249574,19.94086
9/11/2021 17:56,606.6146,-90.60754,3071.47,41.7,58.89999,64.80002,1002.431,17.74826,3.249574,19.94086
9/11/2021 17:57,609.3229,-88.43079,3084.129,41.8,58.89999,64.80002,1002.431,17.81858,3.261027,19.94086
9/11/2021 17:58,608.2291,-86.75287,3084.129,41.90001,59.10001,65.30002,1002.604,17.76563,3.261027,19.94086
9/11/2021 17:59,589.4271,-89.74591,3013.961,41.90001,59.20001,65.30002,1002.604,17.2717,3.247766,19.94086
9/11/2021 18:00,601.25,-87.20636,3038.556,42,59.20001,65.80002,1002.604,17.58767,3.254396,19.94086
9/11/2021 18:01,600.625,-82.39935,3068.215,42.10001,59.30002,65.80002,1002.604,17.46267,3.254396,19.94086
9/11/2021 18:02,605,-77.22955,3096.427,42.10001,59.30002,65.80002,1002.604,17.65799,3.220279,19.94086
9/11/2021 18:03,606.6146,-80.17725,3096.427,42.2,59.39999,66.10001,1002.604,17.67882,3.244752,19.94086
9/11/2021 18:04,606.6146,-65.98297,3114.511,42.3,59.5,66.10001,1002.604,17.61979,3.254879,19.94086
9/11/2021 18:05,607.1875,-86.20868,3085.576,42.3,59.60001,66.39999,1002.756,17.71267,3.247886,19.94086
9/11/2021 18:06,608.1771,-86.11798,3093.171,42.40001,59.70001,66.39999,1002.756,17.76563,3.247886,19.94086
9/11/2021 18:07,608.2291,-86.11798,3093.171,42.40001,59.70001,66.39999,1002.756,17.76563,3.26163,19.94086
9/11/2021 18:08,604.0104,-85.16565,3093.171,42.40001,59.80002,66.39999,1002.756,17.63455,3.244149,19.94086
9/11/2021 18:09,611.4583,-82.67145,3106.916,42.5,59.89999,66.70001,1002.756,17.80122,3.253311,19.94086
9/11/2021 18:10,608.6979,-80.99353,3106.916,42.60001,59.89999,66.70001,1002.756,17.78299,3.253311,19.94086
9/11/2021 18:11,608.3333,-61.81085,3140.552,42.60001,60,66.70001,1002.756,17.55208,3.253311,19.94086
9/11/2021 18:12,607.8646,-52.19684,3158.637,42.7,60,66.70001,1002.756,17.49826,3.244631,20.05208
9/11/2021 18:13,606.6146,-55.91547,3143.084,42.7,60.10001,67,1002.756,17.58767,3.254637,20.05208
9/11/2021 18:14,607.3438,-52.60498,3169.488,42.7,60.10001,67,1002.756,17.49219,3.254637,20.05208
9/11/2021 18:15,609.4271,-76.59467,3117.043,42.8,60.20001,67,1002.756,17.7474,3.254637,20.05208
9/11/2021 18:16,608.8021,-56.14221,3153.212,42.8,60.30002,67,1002.756,17.57031,3.254637,20.05208
9/11/2021 18:17,608.2291,-42.12933,3176.722,42.90001,60.30002,67,1002.756,17.44792,3.241738,20.05208
9/11/2021 18:18,608.3854,-12.15356,3242.549,42.90001,60.30002,67.20001,1002.756,17.23177,3.24861,20.27543
9/11/2021 18:19,608.8541,10.74774,3301.143,42.90001,60.39999,67.20001,1002.756,17.125,3.24861,20.27543
9/11/2021 18:20,608.2813,30.06647,3359.013,43,60.39999,67.20001,1002.756,17.125,3.25295,20.40563
9/11/2021 18:21,608.75,48.79565,3423.756,43,60.60001,67.20001,1002.756,17.05469,3.25295,20.51052
9/11/2021 18:22,610.2604,72.05975,3462.457,43.10001,60.70001,67.20001,1002.756,17.00521,3.25295,20.64616
9/11/2021 18:23,609.6354,64.75854,3461.371,43.10001,60.89999,67.20001,1002.756,17.00521,3.25295,20.64616
9/11/2021 18:24,602.8125,39.09094,3355.396,43.2,61.10001,67.30002,1002.951,16.93316,3.238241,20.64616
9/11/2021 18:25,605.0521,17.41406,3298.611,43.3,61.20001,67.30002,1002.951,16.96615,3.255723,20.46079
9/11/2021 18:26,593.6979,3.62793,3233.869,43.3,61.30002,67.30002,1002.951,16.71615,3.255723,20.34957
9/11/2021 18:27,588.2813,-29.97577,3123.191,43.3,61.20001,67.30002,1002.951,16.79254,3.243667,20.21846
9/11/2021 18:28,601.8229,-59.04456,3098.235,43.3,61,67.30002,1002.951,17.32031,3.253311,20.05208
9/11/2021 18:29,607.1354,-46.21075,3145.255,43.3,60.89999,67.30002,1002.951,17.39236,3.253311,20.05208
9/11/2021 18:30,605,-33.73975,3169.488,43.3,60.89999,67.30002,1002.951,17.28993,3.253311,20.14612
9/11/2021 18:31,606.0938,-48.25146,3161.531,43.3,60.89999,67.30002,1002.951,17.36372,3.253311,20.14612
9/11/2021 18:32,607.1875,-36.05255,3161.531,43.3,60.80002,67.30002,1002.951,17.30295,3.243305,20.21846
9/11/2021 18:33,607.3958,-20.72455,3221.209,43.3,60.89999,67.30002,1002.951,17.16146,3.250298,20.33691
9/11/2021 18:34,609.375,-0.6348877,3266.421,43.3,60.89999,67.30002,1002.951,17.16146,3.250298,20.33691
9/11/2021 18:35,609.4791,24.44318,3322.483,43.3,60.89999,67.5,1002.951,17.08941,3.250298,20.45356
9/11/2021 18:36,608.8541,43.17236,3377.098,43.3,61,67.5,1002.951,16.96615,3.250298,20.60095
9/11/2021 18:37,607.8125,76.45862,3473.307,43.40001,61.10001,67.5,1002.951,16.93403,3.250298,20.72121
9/11/2021 18:38,608.2813,79.31561,3501.519,43.40001,61.30002,67.5,1003.103,16.88021,3.284235,20.81344
9/11/2021 18:39,609.3229,71.06207,3475.116,43.40001,61.5,67.5,1003.103,16.88021,3.244752,20.81344
9/11/2021 18:40,608.1771,57.32129,3428.819,43.5,61.60001,67.5,1003.103,16.89757,3.257169,20.81344
9/11/2021 18:41,608.75,44.57819,3409.288,43.5,61.70001,67.5,1003.103,16.94705,3.265609,20.72573
9/11/2021 18:42,609.375,31.69904,3355.396,43.5,61.70001,67.60001,1003.103,16.98438,3.25524,20.60909
9/11/2021 18:43,608.3333,31.65369,3343.099,43.5,61.70001,67.60001,1003.103,16.91146,3.255723,20.60909
9/11/2021 18:44,608.3333,30.33856,3364.438,43.5,61.70001,67.60001,1003.103,16.91146,3.255723,20.60909
9/11/2021 18:45,609.7396,22.992,3340.205,43.5,61.70001,67.60001,1003.103,17.00087,3.255723,20.60909
9/11/2021 18:46,608.3333,22.58386,3329.355,43.5,61.60001,67.60001,1003.103,16.96441,3.249333,20.60909
9/11/2021 18:47,608.3333,38.00256,3372.034,43.5,61.60001,67.60001,1003.277,16.8941,3.249333,20.68414
9/11/2021 18:48,610.8854,47.02704,3407.118,43.5,61.60001,67.60001,1003.277,16.95052,3.260063,20.68414
9/11/2021 18:49,608.6979,36.91418,3369.864,43.5,61.70001,67.60001,1003.277,16.93229,3.227271,20.73929
9/11/2021 18:50,611.0938,29.47693,3369.864,43.5,61.70001,67.60001,1003.277,17.02083,3.251503,20.64616
9/11/2021 18:51,610.3646,19.99896,3346.716,43.5,61.70001,67.70001,1003.277,17.0408,3.251503,20.55393
9/11/2021 18:52,610.8854,-0.4534912,3290.292,43.60001,61.70001,67.70001,1003.277,17.19618,3.251503,20.4418
9/11/2021 18:53,609.9479,-3.491882,3282.697,43.5,61.70001,67.70001,1003.277,17.14236,3.248007,20.4418
9/11/2021 18:54,609.8438,-8.298889,3254.485,43.5,61.70001,67.70001,1003.277,17.16146,3.241256,20.4418
9/11/2021 18:55,610.4166,0.9069824,3275.101,43.5,61.60001,67.70001,1003.277,17.14236,3.257893,20.4418
9/11/2021 18:56,610.4166,43.9433,3378.544,43.5,61.60001,67.89999,1003.277,17.03646,3.257893,20.591
9/11/2021 18:57,609.1666,82.26331,3511.285,43.60001,61.60001,67.89999,1003.277,16.89757,3.243064,20.75828
9/11/2021 18:58,611.0416,68.79462,3475.839,43.60001,61.70001,67.89999,1003.277,16.89757,3.253673,20.87041
9/11/2021 18:59,612.3958,93.55524,3546.73,43.60001,61.89999,67.89999,1003.277,16.98785,3.253673,20.87041
9/11/2021 19:00,610.1041,112.6019,3622.323,43.60001,62,67.89999,1003.277,16.93316,3.253673,20.87041
9/11/2021 19:01,609.375,106.5704,3579.282,43.60001,62.20001,67.89999,1003.277,16.9158,3.253673,21.0187
9/11/2021 19:02,610.4688,52.74103,3453.414,43.7,62.39999,67.89999,1003.364,16.96441,3.253191,20.85142
9/11/2021 19:03,610.9375,18.23035,3331.525,43.7,62.39999,67.89999,1003.364,17.03646,3.253191,20.53584
9/11/2021 19:04,609.8958,0.04534912,3280.888,43.7,62.39999,67.89999,1003.364,17.07639,3.253191,20.53584
9/11/2021 19:05,610.4166,25.849,3353.949,43.7,62.20001,67.89999,1003.364,17.11632,3.253191,20.42372
9/11/2021 19:06,608.6979,54.55499,3428.096,43.7,62.10001,68,1003.364,16.98785,3.253191,20.64616
9/11/2021 19:07,613.5416,59.63409,3449.797,43.7,62,68,1003.364,17.05816,3.253191,20.72121
9/11/2021 19:08,609.8958,83.80518,3512.008,43.7,62.10001,68,1003.364,16.9158,3.253191,20.72121
9/11/2021 19:09,609.8958,88.15869,3534.433,43.7,62.20001,68,1003.364,16.93316,3.2421,20.83333
9/11/2021 19:10,612.2396,65.62018,3458.84,43.7,62.30002,68,1003.277,16.98611,3.25512,20.83333
9/11/2021 19:11,609.8958,53.73871,3432.798,43.7,62.39999,68,1003.277,16.98611,3.25512,20.73929
9/11/2021 19:12,610.9375,42.03864,3395.544,43.7,62.39999,68.10001,1003.277,17.00521,3.25512,20.62807
9/11/2021 19:13,609.9479,22.76526,3336.95,43.7,62.39999,68.10001,1003.277,17.00521,3.25512,20.62807
9/11/2021 19:14,610.4688,-2.08606,3284.144,43.7,62.30002,68.10001,1003.277,17.125,3.25512,20.51686
9/11/2021 19:15,610.9375,-12.78845,3232.422,43.7,62.20001,68.10001,1003.277,17.26736,3.251985,20.38665
9/11/2021 19:16,608.4375,7.165161,3296.802,43.7,62.10001,68.10001,1003.277,17.10069,3.251985,20.53494
9/11/2021 19:17,609.375,8.026794,3296.802,43.7,62,68.10001,1003.277,17.03646,3.251985,20.53494
9/11/2021 19:18,610.3646,-19.27338,3226.996,43.7,62,68.20001,1003.277,17.19618,3.251985,20.38665
9/11/2021 19:19,610.4166,4.897705,3261.719,43.60001,61.89999,68.20001,1003.277,17.07205,3.251985,20.38665
9/11/2021 19:20,610.0521,0.9069824,3296.802,43.60001,61.89999,68.20001,1003.277,17.01823,3.251985,20.55393
9/11/2021 19:21,610.9375,-33.37695,3202.04,43.60001,61.89999,68.20001,1003.277,17.32031,3.251985,20.36856
9/11/2021 19:22,609.8438,-24.53387,3202.04,43.60001,61.89999,68.20001,1003.277,17.22743,3.251985,20.29351
9/11/2021 19:23,608.9583,-12.15356,3250.145,43.60001,61.80002,68.30002,1003.277,17.16146,3.251985,20.38665
9/11/2021 19:24,612.1875,19.09198,3321.036,43.60001,61.80002,68.30002,1003.277,17.16146,3.252227,20.51686
9/11/2021 19:25,609.8438,53.51196,3429.905,43.60001,61.80002,68.30002,1003.277,16.96875,3.252227,20.66334
9/11/2021 19:26,609.7916,78.59003,3496.455,43.60001,61.89999,68.30002,1003.277,16.90799,3.252227,20.79535
9/11/2021 19:27,611.5625,94.46222,3530.093,43.60001,62.10001,68.30002,1003.277,17.02257,3.252106,20.79535
9/11/2021 19:28,609.3229,84.48541,3528.284,43.60001,62.30002,68.30002,1003.277,16.96875,3.252106,20.85142
9/11/2021 19:29,609.9479,65.30273,3466.797,43.7,62.30002,68.39999,1003.277,17.00521,3.252106,20.73929
9/11/2021 19:30,610.8854,21.63153,3351.418,43.7,62.39999,68.39999,1003.277,17.11198,3.254758,20.57292
9/11/2021 19:31,610.8854,-10.20355,3251.591,43.7,62.39999,68.39999,1003.277,17.19618,3.254758,20.42372
9/11/2021 19:32,609.8438,-32.15253,3219.401,43.7,62.30002,68.39999,1003.277,17.35677,3.254758,20.29351
9/11/2021 19:33,610.9375,-41.72119,3177.445,43.7,62.20001,68.39999,1003.277,17.48004,3.254758,20.14431
9/11/2021 19:34,608.75,-22.44781,3219.763,43.7,62,68.39999,1003.277,17.30295,3.256687,20.14431
9/11/2021 19:35,609.375,-21.49548,3242.549,43.60001,61.89999,68.39999,1003.277,17.30295,3.24439,20.23745
9/11/2021 19:36,609.7916,-34.87347,3196.253,43.60001,61.89999,68.39999,1003.277,17.30295,3.259098,20.23745
9/11/2021 19:37,609.8438,-40.27002,3182.147,43.60001,61.89999,68.39999,1003.385,17.39236,3.245355,20.23745
9/11/2021 19:38,608.75,-38.5014,3182.147,43.60001,61.80002,68.39999,1003.385,17.35677,3.245355,20.16421
9/11/2021 19:39,609.9479,-44.89563,3182.147,43.60001,61.80002,68.39999,1003.385,17.44618,3.254879,20.16421
9/11/2021 19:40,609.6875,-47.97937,3158.275,43.60001,61.70001,68.39999,1003.385,17.46267,3.254879,20.16421
9/11/2021 19:41,608.4375,-44.66888,3168.764,43.60001,61.70001,68.39999,1003.385,17.42708,3.234866,20.13889
9/11/2021 19:42,609.2708,-49.47589,3173.828,43.5,61.70001,68.60001,1003.385,17.42708,3.259942,20.13889
9/11/2021 19:43,610.3646,-58.63641,3147.425,43.5,61.70001,68.60001,1003.385,17.58767,3.259942,20.13889
9/11/2021 19:44,609.5833,-44.39679,3172.743,43.5,61.70001,68.60001,1003.385,17.45747,3.277544,20.10724
9/11/2021 19:45,610.9375,-47.34448,3172.743,43.5,61.70001,68.60001,1003.385,17.49826,3.254999,20.10724
9/11/2021 19:46,610.9375,-45.21307,3185.041,43.5,61.60001,68.60001,1003.385,17.44531,3.245957,20.10724
9/11/2021 19:47,609.7916,-42.80957,3185.041,43.5,61.60001,68.60001,1003.32,17.44531,3.245957,20.14431
9/11/2021 19:48,610.3646,-35.68976,3185.041,43.5,61.60001,68.60001,1003.32,17.40972,3.257772,20.14431
9/11/2021 19:49,609.8958,-35.68976,3196.615,43.5,61.60001,68.60001,1003.32,17.39236,3.247766,20.14431
9/11/2021 19:50,610.8854,-38.5014,3179.253,43.5,61.70001,68.60001,1003.32,17.42708,3.258616,20.16421
9/11/2021 19:51,610.9896,-32.15253,3205.295,43.5,61.70001,68.70001,1003.32,17.39236,3.258616,20.16421
9/11/2021 19:52,610.4166,-28.29785,3221.209,43.5,61.70001,68.70001,1003.32,17.39236,3.257531,20.16421
9/11/2021 19:53,609.3229,-15.55475,3246.166,43.5,61.70001,68.70001,1003.32,17.23698,3.257531,20.25644
9/11/2021 19:54,609.3229,-16.05359,3246.166,43.5,61.70001,68.70001,1003.32,17.26736,3.236433,20.25644
9/11/2021 19:55,610,-17.41406,3238.209,43.5,61.70001,68.70001,1003.32,17.30295,3.251503,20.25644
9/11/2021 19:56,609.9479,-29.34088,3216.146,43.5,61.70001,68.70001,1003.32,17.32031,3.265126,20.25644
9/11/2021 19:57,610.9896,-26.71063,3216.146,43.5,61.80002,68.70001,1003.429,17.36198,3.247404,20.25644
9/11/2021 19:58,610.4688,-24.53387,3224.826,43.5,61.80002,68.70001,1003.429,17.29167,3.2509,20.25644
9/11/2021 19:59,610.3646,-32.01648,3224.826,43.5,61.80002,68.70001,1003.429,17.34115,3.2509,20.20128
9/11/2021 20:00,610.9375,-46.30145,3179.977,43.5,61.70001,68.70001,1003.429,17.53472,3.2509,20.08916
9/11/2021 20:01,609.3229,-42.94562,3179.977,43.5,61.70001,68.70001,1003.429,17.50087,3.25934,20.08916
9/11/2021 20:02,609.8438,-49.0224,3179.977,43.5,61.70001,68.70001,1003.429,17.46267,3.248128,20.08916
9/11/2021 20:03,609.3229,-50.88171,3170.573,43.5,61.70001,68.70001,1003.429,17.51563,3.253311,20.08916
9/11/2021 20:04,610.3646,-55.64337,3152.127,43.5,61.70001,68.70001,1003.429,17.57031,3.259822,20.08916
9/11/2021 20:05,608.8021,-46.6189,3179.253,43.5,61.70001,68.70001,1003.429,17.49826,3.247524,20.08916
9/11/2021 20:06,609.5313,-49.0224,3169.126,43.5,61.60001,68.70001,1003.429,17.48264,3.257652,20.08916
9/11/2021 20:07,610.3646,-58.81781,3147.063,43.5,61.60001,68.70001,1003.429,17.60504,3.257652,20.06022
9/11/2021 20:08,609.8438,-57.09454,3147.063,43.5,61.60001,68.70001,1003.429,17.56944,3.242823,20.06022
9/11/2021 20:09,610.4688,-67.52484,3128.979,43.5,61.60001,68.70001,1003.429,17.69358,3.255361,20.00145
9/11/2021 20:10,609.3229,-63.08063,3141.638,43.5,61.60001,68.70001,1003.429,17.60504,3.260183,20.00145
9/11/2021 20:11,609.3229,-62.94458,3141.638,43.5,61.60001,68.70001,1003.429,17.58767,3.237036,20.00145
9/11/2021 20:12,610.4688,-66.48181,3127.894,43.5,61.60001,68.70001,1003.429,17.70399,3.249815,20.00145
9/11/2021 20:13,608.75,-63.08063,3139.468,43.5,61.5,68.70001,1003.429,17.58507,3.249815,20.00145
9/11/2021 20:14,609.8438,-66.39111,3139.468,43.5,61.5,68.70001,1003.581,17.65799,3.287852,20.00145
9/11/2021 20:15,611.9791,-58.04688,3139.468,43.5,61.5,68.70001,1003.581,17.60504,3.259219,20.00145
9/11/2021 20:16,609.375,-50.11078,3160.446,43.5,61.5,68.70001,1003.581,17.53472,3.244149,20.00145
9/11/2021 20:17,610.4166,-54.73639,3169.126,43.5,61.5,68.70001,1003.581,17.49826,3.252709,20.00145
9/11/2021 20:18,613.6458,-78.54468,3121.745,43.5,61.60001,68.70001,1003.581,17.80122,3.252106,20.00145
9/11/2021 20:19,611.5104,-78.54468,3116.681,43.5,61.5,68.70001,1003.581,17.77344,3.258013,20.00145
9/11/2021 20:20,609.7916,-70.38184,3127.894,43.5,61.5,68.80002,1003.581,17.67535,3.251744,19.95895
9/11/2021 20:21,610.9375,-70.38184,3127.894,43.5,61.5,68.80002,1003.581,17.71094,3.266573,19.95895
9/11/2021 20:22,609.3229,-63.21667,3142.361,43.5,61.5,68.80002,1003.581,17.58767,3.268261,19.95895
9/11/2021 20:23,609.7396,-63.21667,3142.361,43.5,61.5,68.80002,1003.581,17.65799,3.250057,19.99693
9/11/2021 20:24,609.7916,-63.21667,3142.361,43.5,61.5,68.80002,1003.581,17.60504,3.254638,19.99693
9/11/2021 20:25,609.7916,-58.13757,3142.361,43.5,61.5,68.89999,1003.472,17.60504,3.240773,19.99693
9/11/2021 20:26,608.75,-53.69336,3161.531,43.5,61.5,68.89999,1003.472,17.53472,3.265609,20.07017
9/11/2021 20:27,610.4166,-60.49573,3151.042,43.5,61.5,68.89999,1003.472,17.62153,3.252347,20.07017
9/11/2021 20:28,609.8438,-65.34808,3138.383,43.5,61.5,68.89999,1003.472,17.58767,3.252347,20.01501
9/11/2021 20:29,610.4166,-70.33649,3125.723,43.5,61.5,68.89999,1003.472,17.69358,3.252347,20.01501
9/11/2021 20:30,611.875,-77.04816,3112.702,43.5,61.5,68.89999,1003.472,17.73004,3.252347,19.93996
9/11/2021 20:31,610.4166,-68.11438,3129.702,43.5,61.5,68.89999,1003.364,17.73004,3.252347,19.93996
9/11/2021 20:32,609.8438,-59.2713,3145.978,43.5,61.5,68.89999,1003.364,17.53472,3.24656,19.93996
9/11/2021 20:33,610.9375,-64.93994,3145.978,43.5,61.5,68.89999,1003.364,17.65451,3.254999,20.03309
9/11/2021 20:34,610.9375,-62.76318,3145.978,43.40001,61.5,68.89999,1003.364,17.60504,3.254999,20.03309
9/11/2021 20:35,609.8958,-60.49573,3145.978,43.40001,61.5,68.89999,1003.364,17.60504,3.254999,20.01501
9/11/2021 20:36,612.5,-62.30969,3145.978,43.5,61.5,68.89999,1003.364,17.60504,3.254999,20.01501
9/11/2021 20:37,608.75,-59.0899,3155.744,43.5,61.5,68.89999,1003.299,17.56944,3.254999,20.01501
9/11/2021 20:38,608.2291,-43.62585,3179.977,43.5,61.5,68.89999,1003.299,17.4809,3.254999,20.01501
9/11/2021 20:39,609.4271,-46.57355,3187.572,43.5,61.5,68.89999,1003.299,17.4158,3.254999,20.10724
9/11/2021 20:40,609.8438,-65.48413,3135.127,43.5,61.5,68.89999,1003.299,17.57031,3.251021,20.10724
9/11/2021 20:41,610.9896,-69.29346,3135.127,43.5,61.60001,68.89999,1003.299,17.69358,3.251021,19.99693
9/11/2021 20:42,609.3229,-65.52948,3135.127,43.5,61.5,68.89999,1003.299,17.64063,3.251021,19.99693
9/11/2021 20:43,609.3229,-64.80389,3135.127,43.40001,61.5,68.89999,1003.299,17.60504,3.251021,19.99693
9/11/2021 20:44,609.7916,-61.40271,3138.744,43.5,61.5,68.89999,1003.299,17.60504,3.251021,19.99693
9/11/2021 20:45,609.3229,-59.77014,3143.446,43.5,61.5,68.89999,1003.299,17.60504,3.251021,19.99693
9/11/2021 20:46,610.4166,-81.85516,3117.043,43.40001,61.5,68.89999,1003.299,17.73004,3.251021,19.99693
9/11/2021 20:47,610,-81.85516,3106.916,43.40001,61.5,68.89999,1003.299,17.78299,3.257531,19.93996
9/11/2021 20:48,601.7708,-91.37848,3042.896,43.40001,61.5,68.89999,1003.299,17.65799,3.257531,19.93996
9/11/2021 20:49,593.1771,-87.75055,3042.896,43.40001,61.5,68.89999,1003.299,17.37413,3.257531,19.93996
9/11/2021 20:50,599.0625,-80.72144,3062.427,43.40001,61.39999,68.89999,1003.299,17.49826,3.257531,19.93996
9/11/2021 20:51,603.9583,-85.43774,3075.448,43.40001,61.30002,68.89999,1003.299,17.59375,3.255361,19.93996
9/11/2021 20:52,607.1875,-81.67377,3098.958,43.40001,61.30002,68.89999,1003.385,17.69358,3.255361,19.93996
9/11/2021 20:53,608.2291,-80.26794,3098.958,43.40001,61.30002,68.89999,1003.385,17.70573,3.248007,19.90831
9/11/2021 20:54,609.2708,-84.98425,3098.958,43.40001,61.30002,68.89999,1003.385,17.78299,3.259822,19.90831
9/11/2021 20:55,610.4166,-79.81445,3098.958,43.40001,61.30002,68.89999,1003.385,17.73872,3.248248,19.90831
9/11/2021 20:56,609.8438,-77.04816,3114.149,43.40001,61.30002,68.89999,1003.385,17.73872,3.26597,19.93996
9/11/2021 20:57,610.8854,-75.95978,3114.149,43.40001,61.39999,68.89999,1003.385,17.76563,3.264524,19.93996
9/11/2021 20:58,609.5313,-52.28754,3161.892,43.40001,61.39999,68.89999,1003.385,17.53472,3.255964,19.93996
9/11/2021 20:59,609.3229,-47.48053,3175.636,43.40001,61.39999,68.89999,1003.385,17.4809,3.255964,20.07107
9/11/2021 21:00,610.9375,-45.93866,3175.636,43.40001,61.39999,68.89999,1003.385,17.42795,3.255964,20.07107
9/11/2021 21:01,609.7916,-35.55371,3199.146,43.40001,61.39999,68.89999,1003.385,17.44531,3.256205,20.07107
9/11/2021 21:02,612.5,-45.21307,3199.146,43.40001,61.5,68.89999,1003.385,17.50521,3.256325,20.14431
9/11/2021 21:03,609.2708,-63.39807,3127.17,43.40001,61.5,68.89999,1003.385,17.60504,3.256325,20.03309
9/11/2021 21:04,609.2708,-83.17029,3105.83,43.40001,61.5,68.89999,1003.385,17.7283,3.256325,19.92188
9/11/2021 21:05,612.6563,-88.24939,3089.554,43.40001,61.5,68.89999,1003.385,17.81858,3.256325,19.92188
9/11/2021 21:06,609.3229,-84.66681,3093.171,43.40001,61.39999,68.89999,1003.472,17.76476,3.256325,19.92188
9/11/2021 21:07,610.4166,-84.66681,3111.617,43.40001,61.39999,68.89999,1003.472,17.76476,3.256325,19.92188
9/11/2021 21:08,609.8438,-81.62842,3111.617,43.40001,61.39999,68.89999,1003.472,17.73004,3.300149,19.92188
9/11/2021 21:09,609.4271,-70.92603,3134.404,43.40001,61.39999,68.89999,1003.472,17.65799,3.250056,19.92188
9/11/2021 21:10,610,-75.32489,3114.873,43.40001,61.39999,68.89999,1003.472,17.69358,3.252106,19.97703
9/11/2021 21:11,609.9479,-73.60162,3114.873,43.40001,61.39999,68.89999,1003.602,17.69358,3.261027,19.97703
9/11/2021 21:12,607.2916,-60.85852,3132.595,43.40001,61.39999,68.89999,1003.602,17.53472,3.243546,19.97703
9/11/2021 21:13,610.4166,-61.53876,3149.595,43.40001,61.39999,68.89999,1003.602,17.60504,3.264765,19.97703
9/11/2021 21:14,610.4166,-62.62714,3149.595,43.40001,61.39999,68.89999,1003.602,17.64063,3.244872,19.97703
9/11/2021 21:15,609.8438,-57.91083,3149.595,43.40001,61.39999,68.89999,1003.602,17.61979,3.261269,19.97703
9/11/2021 21:16,609.3229,-63.21667,3149.595,43.40001,61.39999,68.89999,1003.602,17.56944,3.240291,20.05208
9/11/2021 21:17,610.4166,-60.85852,3149.595,43.40001,61.39999,68.89999,1003.602,17.6224,3.244028,20.05208
9/11/2021 21:18,610.9375,-67.84229,3149.595,43.40001,61.39999,68.89999,1003.602,17.58767,3.259701,20.01501
9/11/2021 21:19,608.1771,-60.67712,3145.978,43.40001,61.39999,68.89999,1003.602,17.60504,3.241135,20.01501
9/11/2021 21:20,608.75,-61.90155,3145.978,43.40001,61.39999,68.89999,1003.602,17.53472,3.248127,20.01501
9/11/2021 21:21,610.3125,-65.34808,3145.978,43.40001,61.39999,68.89999,1003.602,17.64844,3.261027,20.01501
9/11/2021 21:22,609.8438,-67.026,3133.319,43.40001,61.39999,68.89999,1003.602,17.6224,3.241014,20.01501
9/11/2021 21:23,609.7916,-69.06671,3133.319,43.40001,61.39999,68.89999,1003.602,17.6224,3.256325,19.97703
9/11/2021 21:24,609.8438,-70.51788,3133.319,43.40001,61.39999,68.89999,1003.602,17.66146,3.256325,19.97703
9/11/2021 21:25,609.8438,-64.84924,3133.319,43.40001,61.39999,68.89999,1003.602,17.66146,3.256325,19.97703
9/11/2021 21:26,609.7396,-60.90387,3144.893,43.40001,61.39999,68.89999,1003.602,17.58767,3.256325,19.97703
9/11/2021 21:27,609.7396,-67.43414,3144.893,43.40001,61.39999,68.89999,1003.602,17.6224,3.256325,19.97703
9/11/2021 21:28,609.7916,-75.95978,3105.83,43.3,61.39999,68.80002,1003.602,17.69358,3.256325,19.99059
9/11/2021 21:29,609.3229,-79.13422,3105.83,43.3,61.39999,68.80002,1003.602,17.76563,3.256325,19.92188
9/11/2021 21:30,609.8958,-79.13422,3121.383,43.3,61.39999,68.80002,1003.646,17.76476,3.256325,19.92188
9/11/2021 21:31,610.9896,-73.55627,3132.595,43.3,61.39999,68.80002,1003.646,17.7474,3.25295,19.92188
9/11/2021 21:32,609.3229,-59.40735,3139.468,43.3,61.30002,68.80002,1003.646,17.58767,3.25295,20.01501
9/11/2021 21:33,609.8438,-61.58411,3150.318,43.3,61.30002,68.80002,1003.646,17.56944,3.25295,20.01501
9/11/2021 21:34,610.9375,-68.56787,3137.659,43.3,61.39999,68.80002,1003.646,17.67622,3.26163,20.01501
9/11/2021 21:35,608.8021,-53.14917,3160.446,43.3,61.39999,68.80002,1003.646,17.55208,3.282427,20.01501
9/11/2021 21:36,609.3229,-56.82245,3160.446,43.3,61.39999,68.80002,1003.733,17.57031,3.251744,20.01501
9/11/2021 21:37,609.8958,-56.00616,3160.446,43.3,61.39999,68.80002,1003.733,17.57031,3.251744,20.01501
9/11/2021 21:38,610.4166,-64.80389,3138.383,43.3,61.39999,68.80002,1003.733,17.65799,3.255843,20.01501
9/11/2021 21:39,610.8333,-57.59338,3154.658,43.3,61.39999,68.80002,1003.733,17.55903,3.255843,20.01501
9/11/2021 21:40,609.7396,-54.96313,3154.658,43.3,61.39999,68.80002,1003.733,17.55903,3.255843,20.03309
9/11/2021 21:41,609.7916,-58.68176,3154.658,43.3,61.39999,68.80002,1003.733,17.58767,3.261871,20.03309
9/11/2021 21:42,610.3646,-60.22363,3154.658,43.3,61.39999,68.80002,1003.906,17.58767,3.24656,20.03309
9/11/2021 21:43,609.2708,-57.50269,3154.658,43.3,61.39999,68.80002,1003.906,17.56944,3.24656,20.03309
9/11/2021 21:44,603.9583,-78.13654,3114.149,43.3,61.39999,68.80002,1003.906,17.55208,3.262474,19.93996
9/11/2021 21:45,608.6979,-64.6225,3116.681,43.3,61.30002,68.80002,1003.906,17.6224,3.240532,19.93996
9/11/2021 21:46,609.8438,-59.95154,3144.169,43.3,61.30002,68.80002,1003.906,17.6224,3.254517,20.01501
9/11/2021 21:47,595.3125,-54.1015,3119.936,43.2,61.30002,68.80002,1003.906,17.21441,3.259822,20.01501
9/11/2021 21:48,593.6979,-34.91882,3148.51,43.2,61.30002,68.80002,1003.906,16.96875,3.259822,20.14431
9/11/2021 21:49,600.6771,-47.34448,3148.51,43.2,61.20001,68.80002,1003.906,17.23698,3.251141,20.14431
9/11/2021 21:50,606.6146,-46.5282,3163.339,43.2,61.20001,68.80002,1003.906,17.42188,3.242702,20.01501
9/11/2021 21:51,607.1875,-46.89099,3191.189,43.2,61.20001,68.80002,1004.015,17.42188,3.252588,20.08916
9/11/2021 21:52,608.8021,-71.47021,3140.191,43.2,61.20001,68.80002,1004.015,17.64063,3.252588,19.97703
9/11/2021 21:53,609.2708,-61.90155,3138.021,43.2,61.30002,68.80002,1004.015,17.65365,3.255964,19.97703
