Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/11/2021 21:54,609.7916,-59.5434,3149.233,43.2,61.30002,68.60001,1004.015,17.59549,3.255964,19.97703
9/11/2021 21:55,610.3646,-63.12598,3149.233,43.2,61.30002,68.60001,1004.015,17.64063,3.240532,19.97703
9/11/2021 21:56,608.2291,-61.13062,3141.638,43.2,61.30002,68.60001,1004.015,17.57465,3.24873,19.97703
9/11/2021 21:57,610.9896,-69.47485,3141.638,43.3,61.30002,68.60001,1004.015,17.73004,3.259581,19.97703
9/11/2021 21:58,609.9479,-64.39575,3141.638,43.3,61.30002,68.60001,1004.145,17.67622,3.259581,19.97703
9/11/2021 21:59,610.8333,-45.07703,3200.231,43.3,61.30002,68.60001,1004.145,17.53472,3.259581,19.97703
9/11/2021 22:00,604.4791,-46.89099,3179.253,43.3,61.30002,68.60001,1004.145,17.39236,3.254276,20.07017
9/11/2021 22:01,594.7396,-49.38519,3105.83,43.3,61.30002,68.60001,1004.145,17.01563,3.254276,20.07017
9/11/2021 22:02,588.6458,-42.53748,3105.83,43.3,61.30002,68.60001,1004.145,16.85938,3.254276,20.07017
9/11/2021 22:03,600.7291,-51.24451,3108.724,43.2,61.20001,68.60001,1004.145,17.23611,3.259822,20.07017
9/11/2021 22:04,603.3854,-43.6712,3151.042,43.2,61.20001,68.60001,1004.145,17.28559,3.259822,20.07017
9/11/2021 22:05,605,-40.67816,3173.105,43.2,61.20001,68.60001,1004.145,17.27865,3.264162,20.07017
9/11/2021 22:06,604.5833,-32.46997,3173.105,43.2,61.20001,68.60001,1004.145,17.21962,3.254999,20.12623
9/11/2021 22:07,608.8021,-56.36896,3173.105,43.2,61.20001,68.60001,1004.145,17.56944,3.254999,20.12623
9/11/2021 22:08,607.1354,-64.4411,3145.255,43.2,61.20001,68.39999,1004.145,17.63542,3.254999,19.99421
9/11/2021 22:09,611.3541,-60.94922,3150.68,43.2,61.30002,68.39999,1004.145,17.6224,3.254999,19.99421
9/11/2021 22:10,609.9479,-43.08167,3194.806,43.3,61.30002,68.39999,1004.145,17.53472,3.24017,19.96166
9/11/2021 22:11,609.5833,-28.4339,3219.763,43.3,61.30002,68.39999,1004.145,17.32726,3.263438,20.12532
9/11/2021 22:12,609.8438,-39.22699,3181.785,43.3,61.30002,68.39999,1004.145,17.46962,3.249333,20.12532
9/11/2021 22:13,609.3229,-25.07806,3231.698,43.3,61.39999,68.39999,1004.145,17.34462,3.249333,20.12532
9/11/2021 22:14,610.8333,-65.03064,3153.935,43.3,61.39999,68.39999,1004.145,17.69358,3.249333,20.12532
9/11/2021 22:15,609.2708,-66.61786,3132.957,43.3,61.39999,68.39999,1004.145,17.69358,3.300872,19.92097
9/11/2021 22:16,610.8854,-70.01904,3132.957,43.3,61.39999,68.39999,1004.145,17.71267,3.265126,19.92097
9/11/2021 22:17,611.4063,-70.01904,3132.957,43.3,61.39999,68.5,1004.232,17.76563,3.244872,19.92097
9/11/2021 22:18,610.9375,-71.19812,3132.957,43.3,61.30002,68.5,1004.232,17.71267,3.263921,19.92097
9/11/2021 22:19,611.4583,-71.19812,3132.957,43.3,61.30002,68.5,1004.232,17.72743,3.248971,19.92097
9/11/2021 22:20,611.4063,-72.24115,3132.957,43.3,61.30002,68.5,1004.232,17.72743,3.267899,19.92097
9/11/2021 22:21,610.8333,-71.69696,3132.957,43.3,61.30002,68.5,1004.232,17.73004,3.262474,19.92097
9/11/2021 22:22,611.4063,-71.69696,3132.957,43.3,61.30002,68.5,1004.232,17.7474,3.262474,19.92097
9/11/2021 22:23,611.4063,-68.61322,3132.957,43.3,61.30002,68.70001,1004.232,17.7474,3.288214,19.92097
9/11/2021 22:24,610.4166,-73.73767,3132.957,43.40001,61.30002,68.70001,1004.232,17.7474,3.260786,19.92097
9/11/2021 22:25,610.4166,-71.92371,3132.957,43.40001,61.30002,68.70001,1004.232,17.79774,3.243787,19.92097
9/11/2021 22:26,607.1875,-76.82141,3097.873,43.40001,61.30002,68.70001,1004.232,17.6224,3.264644,19.92097
9/11/2021 22:27,598.8541,-76.82141,3068.215,43.40001,61.30002,68.70001,1004.232,17.42708,3.253071,19.92097
9/11/2021 22:28,603.3854,-69.7923,3096.427,43.40001,61.30002,68.70001,1004.232,17.51563,3.253071,19.92097
9/11/2021 22:29,606.6666,-68.15973,3113.426,43.40001,61.30002,68.70001,1004.232,17.60938,3.253071,19.92097
9/11/2021 22:30,607.7083,-71.19812,3113.426,43.40001,61.30002,68.70001,1004.232,17.67014,3.253071,19.92097
9/11/2021 22:31,611.4063,-73.01208,3121.383,43.40001,61.30002,68.70001,1004.232,17.7474,3.253071,19.92097
9/11/2021 22:32,611.1458,-73.51093,3143.808,43.40001,61.30002,68.70001,1004.232,17.80035,3.25078,19.92188
9/11/2021 22:33,604.4791,-75.41559,3092.448,43.40001,61.30002,68.70001,1004.232,17.4809,3.25078,19.92188
9/11/2021 22:34,604.0104,-67.38879,3107.277,43.40001,61.30002,68.70001,1004.232,17.53472,3.25078,19.92188
9/11/2021 22:35,606.5625,-76.32257,3107.277,43.40001,61.30002,68.80002,1004.232,17.65799,3.251262,19.92188
9/11/2021 22:36,611.0416,-71.65161,3131.51,43.40001,61.30002,68.80002,1004.232,17.76476,3.251262,19.92188
9/11/2021 22:37,610.8854,-77.04816,3115.958,43.40001,61.30002,68.80002,1004.232,17.76563,3.251262,19.92188
9/11/2021 22:38,610.8333,-76.73071,3115.958,43.5,61.30002,68.80002,1004.232,17.80816,3.262112,19.92188
9/11/2021 22:39,610.4166,-67.34344,3138.383,43.5,61.39999,68.80002,1004.232,17.71094,3.258134,19.92188
9/11/2021 22:40,610.4688,-72.05975,3138.383,43.5,61.39999,68.80002,1004.232,17.76563,3.262956,19.92188
9/11/2021 22:41,610.3646,-76.68536,3114.511,43.5,61.39999,68.80002,1004.232,17.76563,3.24861,19.92188
9/11/2021 22:42,611.9791,-73.91907,3136.212,43.5,61.39999,68.80002,1004.232,17.80035,3.254035,19.92188
9/11/2021 22:43,611.4583,-74.05511,3125.362,43.5,61.39999,68.80002,1004.232,17.78299,3.254035,19.92188
9/11/2021 22:44,610.9375,-65.34808,3134.766,43.5,61.39999,68.80002,1004.232,17.69358,3.2509,19.92188
9/11/2021 22:45,611.8229,-71.56091,3134.766,43.5,61.39999,68.80002,1004.232,17.76563,3.2509,19.92188
9/11/2021 22:46,610.9375,-74.19116,3134.766,43.5,61.39999,68.80002,1004.232,17.76563,3.2509,19.92188
9/11/2021 22:47,609.8438,-68.97601,3134.766,43.5,61.39999,68.80002,1004.232,17.69358,3.2509,19.92188
9/11/2021 22:48,609.7916,-75.0528,3129.34,43.5,61.39999,68.80002,1004.232,17.74392,3.249936,19.93996
9/11/2021 22:49,611.5625,-84.75751,3100.767,43.5,61.39999,68.89999,1004.232,17.83854,3.251624,19.93996
9/11/2021 22:50,609.7916,-75.18884,3116.319,43.5,61.39999,68.89999,1004.232,17.73004,3.266935,19.93996
9/11/2021 22:51,610.4166,-67.2074,3135.127,43.5,61.39999,68.89999,1004.232,17.67622,3.249454,19.93996
9/11/2021 22:52,610.3646,-61.17596,3143.446,43.5,61.39999,68.89999,1004.145,17.69358,3.249454,19.93996
9/11/2021 22:53,610.9896,-62.98993,3153.935,43.5,61.39999,68.89999,1004.145,17.67535,3.249454,19.93996
9/11/2021 22:54,611.5104,-53.33057,3170.573,43.5,61.39999,68.89999,1004.145,17.67535,3.258254,20.03309
9/11/2021 22:55,610.4166,-39.86188,3194.806,43.5,61.5,68.89999,1004.145,17.56944,3.246078,20.03309
9/11/2021 22:56,611.5104,-35.10022,3221.571,43.5,61.5,68.89999,1004.145,17.4809,3.245475,20.12623
9/11/2021 22:57,613.5938,-64.21436,3166.594,43.5,61.5,68.89999,1004.145,17.80035,3.264524,19.97703
9/11/2021 22:58,611.9791,-64.30505,3141.276,43.5,61.60001,68.89999,1004.145,17.76476,3.26151,19.97703
9/11/2021 22:59,611.9791,-59.31665,3163.339,43.5,61.5,68.89999,1004.145,17.64063,3.246199,19.93996
9/11/2021 23:00,611.5104,-46.57355,3188.657,43.5,61.5,68.89999,1004.145,17.53472,3.253553,20.07017
9/11/2021 23:01,605.5729,-43.35376,3162.977,43.5,61.5,68.89999,1004.145,17.39236,3.253553,20.07017
9/11/2021 23:02,610.4166,-54.87244,3162.977,43.5,61.5,68.89999,1004.145,17.6224,3.253553,20.07017
9/11/2021 23:03,612.4479,-72.96674,3127.532,43.5,61.5,68.89999,1004.145,17.77344,3.253553,19.95804
9/11/2021 23:04,611.5104,-86.11798,3103.299,43.5,61.5,68.89999,1004.145,17.83594,3.253553,19.95804
9/11/2021 23:05,610.3646,-83.71448,3103.299,43.5,61.5,68.89999,1004.145,17.83594,3.247042,19.95804
9/11/2021 23:06,610.3646,-79.81445,3117.043,43.5,61.5,68.89999,1004.145,17.78646,3.254638,19.92188
9/11/2021 23:07,609.8438,-86.29938,3098.958,43.5,61.39999,68.89999,1004.08,17.78646,3.257049,19.92188
9/11/2021 23:08,606.0938,-86.29938,3071.47,43.5,61.39999,68.89999,1004.08,17.65799,3.257049,19.92188
9/11/2021 23:09,596.3541,-87.25171,3038.556,43.5,61.39999,68.89999,1004.08,17.46528,3.248007,19.92188
9/11/2021 23:10,588.3854,-85.3924,3009.983,43.40001,61.30002,68.89999,1004.08,17.18142,3.247284,19.92188
9/11/2021 23:11,599.1146,-76.23187,3057.002,43.40001,61.30002,68.89999,1004.08,17.42795,3.26151,19.92188
9/11/2021 23:12,603.3854,-75.23419,3101.49,43.40001,61.20001,68.89999,1003.95,17.55208,3.252709,19.92188
9/11/2021 23:13,608.8021,-75.23419,3101.49,43.40001,61.20001,68.89999,1003.95,17.75868,3.252709,19.92188
9/11/2021 23:14,611.6666,-77.6377,3121.745,43.40001,61.20001,68.89999,1003.95,17.82118,3.252709,19.92188
9/11/2021 23:15,610.4166,-73.51093,3121.745,43.40001,61.30002,68.89999,1003.95,17.73004,3.252709,19.92188
9/11/2021 23:16,611.9791,-72.3772,3138.744,43.40001,61.30002,68.89999,1003.95,17.78299,3.252709,19.93996
9/11/2021 23:17,610.8854,-67.57019,3138.744,43.40001,61.30002,68.89999,1003.95,17.78299,3.252709,19.93996
9/11/2021 23:18,610.8854,-67.1167,3130.787,43.40001,61.39999,68.89999,1003.95,17.71267,3.252709,19.93996
9/11/2021 23:19,612.9688,-75.27954,3130.787,43.40001,61.39999,68.89999,1003.95,17.83941,3.252709,19.93996
9/11/2021 23:20,610.9375,-71.69696,3141.276,43.40001,61.39999,68.89999,1003.95,17.76563,3.252709,19.93996
9/11/2021 23:21,610.8854,-73.60162,3132.234,43.40001,61.39999,68.89999,1003.841,17.76563,3.252709,19.93996
9/11/2021 23:22,610.4166,-75.50629,3125.362,43.5,61.39999,68.89999,1003.841,17.76563,3.252709,19.93996
9/11/2021 23:23,612.5521,-78.36328,3125.362,43.5,61.39999,68.89999,1003.841,17.78299,3.252709,19.93996
9/11/2021 23:24,610.9375,-70.88068,3117.766,43.5,61.39999,68.89999,1003.841,17.78299,3.251262,19.93996
9/11/2021 23:25,611.4063,-66.39111,3150.68,43.5,61.39999,68.89999,1003.841,17.67622,3.251262,19.93996
9/11/2021 23:26,610.9375,-43.58051,3175.636,43.5,61.39999,68.89999,1003.646,17.55208,3.244993,20.08916
9/11/2021 23:27,610.9896,-46.80029,3190.104,43.5,61.39999,68.89999,1003.646,17.46094,3.264403,20.16421
9/11/2021 23:28,610.9375,-46.70959,3175.998,43.5,61.5,68.89999,1003.646,17.47222,3.247284,20.16421
9/11/2021 23:29,610.9896,-30.33856,3200.955,43.5,61.5,68.89999,1003.646,17.45747,3.247284,20.16421
9/11/2021 23:30,610.4166,-13.46869,3256.293,43.5,61.5,68.89999,1003.646,17.32726,3.254517,20.3134
9/11/2021 23:31,611.6146,-20.27106,3256.293,43.5,61.60001,68.89999,1003.646,17.26736,3.255723,20.3134
9/11/2021 23:32,611.9791,-34.41998,3209.997,43.5,61.60001,68.89999,1003.646,17.37413,3.255723,20.3134
9/11/2021 23:33,611.4583,-23.85364,3224.826,43.5,61.70001,68.89999,1003.646,17.35677,3.255964,20.3134
9/11/2021 23:34,612.0313,-12.69775,3266.421,43.5,61.70001,68.89999,1003.646,17.27083,3.250298,20.3134
9/11/2021 23:35,609.8958,-10.65704,3266.421,43.5,61.70001,68.89999,1003.646,17.25,3.259581,20.3134
9/11/2021 23:36,613.9583,-33.6037,3234.592,43.60001,61.70001,68.89999,1003.646,17.42708,3.248851,20.3134
9/11/2021 23:37,612.0313,-40.13397,3198.423,43.60001,61.70001,68.89999,1003.537,17.44531,3.244872,20.18229
9/11/2021 23:38,613.0729,-30.70135,3198.423,43.60001,61.70001,68.89999,1003.537,17.38455,3.260304,20.18229
9/11/2021 23:39,611.9791,-6.21283,3279.441,43.60001,61.70001,68.80002,1003.537,17.26736,3.235348,20.34957
9/11/2021 23:40,611.6146,-28.07111,3217.954,43.60001,61.70001,68.80002,1003.537,17.37413,3.242944,20.34957
9/11/2021 23:41,610.8854,-38.6828,3201.316,43.60001,61.80002,68.80002,1003.537,17.46267,3.25295,20.21936
9/11/2021 23:42,611.4583,-63.17133,3147.063,43.60001,61.80002,68.80002,1003.537,17.55208,3.25295,20.21936
9/11/2021 23:43,610.9375,-79.9505,3115.234,43.60001,61.70001,68.80002,1003.537,17.74826,3.25295,20.08916
9/11/2021 23:44,612.0313,-95.05176,3091.001,43.60001,61.70001,68.80002,1003.537,17.94271,3.25295,19.99512
9/11/2021 23:45,611.4063,-93.41919,3085.938,43.60001,61.60001,68.80002,1003.537,17.85417,3.25295,19.93996
9/11/2021 23:46,612.5,-59.40735,3148.51,43.60001,61.60001,68.80002,1003.537,17.64063,3.25295,20.08916
9/11/2021 23:47,611.5625,-10.0675,3243.634,43.60001,61.60001,68.80002,1003.537,17.25,3.25295,20.29351
9/11/2021 23:48,611.4583,-24.53387,3241.102,43.60001,61.60001,68.80002,1003.537,17.37413,3.25295,20.36856
9/11/2021 23:49,611.4063,-63.80621,3144.893,43.60001,61.70001,68.80002,1003.537,17.59201,3.25295,20.21936
9/11/2021 23:50,606.6666,-93.46454,3059.172,43.7,61.70001,68.80002,1003.537,17.7474,3.25295,20.05208
9/11/2021 23:51,607.7083,-94.82501,3059.172,43.7,61.70001,68.89999,1003.472,17.85417,3.25295,19.92188
9/11/2021 23:52,611.4063,-104.303,3047.237,43.7,61.60001,68.89999,1003.472,17.92361,3.25295,19.92188
9/11/2021 23:53,612.5,-98.81573,3070.023,43.7,61.60001,68.89999,1003.472,17.94531,3.25295,19.92188
9/11/2021 23:54,610.3646,-63.89691,3143.446,43.7,61.60001,68.89999,1003.472,17.55208,3.241979,20.03309
9/11/2021 23:55,611.9791,-58.90851,3143.446,43.7,61.60001,68.89999,1003.472,17.58767,3.246801,20.12623
9/11/2021 23:56,612.6563,-25.35016,3213.976,43.7,61.60001,68.89999,1003.472,17.4158,3.252106,20.25644
9/11/2021 23:57,611.4583,-17.55011,3246.528,43.7,61.60001,69.10001,1003.472,17.28993,3.252106,20.38665
9/11/2021 23:58,613.0208,-12.56171,3242.549,43.7,61.70001,69.10001,1003.472,17.28993,3.260666,20.38665
9/11/2021 23:59,612.0313,-23.30945,3229.167,43.8,61.80002,69.10001,1003.472,17.28993,3.260666,20.38665
9/12/2021 00:00,611.6146,-57.59338,3169.488,43.8,61.80002,69.10001,1003.472,17.44531,3.245837,20.14431
9/12/2021 00:01,612.5,-82.39935,3098.597,43.8,61.89999,69.10001,1003.472,17.84375,3.245837,20.01501
9/12/2021 00:02,612.5,-102.353,3074.363,43.8,61.80002,69.10001,1003.407,17.97569,3.250659,20.01501
9/12/2021 00:03,612.5521,-113.8263,3051.577,43.8,61.80002,69.10001,1003.407,17.99653,3.255602,19.92188
9/12/2021 00:04,608.8021,-99.22388,3051.577,43.8,61.70001,69.10001,1003.407,17.69531,3.255602,19.92188
9/12/2021 00:05,605.5208,-50.56427,3123.915,43.7,61.70001,69.10001,1003.407,17.29254,3.255602,20.07017
9/12/2021 00:06,607.6563,-35.96185,3190.466,43.7,61.60001,69.10001,1003.407,17.30295,3.245837,20.25644
9/12/2021 00:07,607.7083,-21.45013,3221.933,43.7,61.60001,69.10001,1003.407,17.10764,3.249333,20.34957
9/12/2021 00:08,609.7916,-7.391907,3257.017,43.7,61.70001,69.10001,1003.407,17.23177,3.25512,20.4418
9/12/2021 00:09,611.4063,6.620972,3302.228,43.7,61.80002,69.10001,1003.407,17.10504,3.25512,20.4418
9/12/2021 00:10,610.8854,-5.215149,3270.399,43.7,61.80002,69.10001,1003.407,17.16146,3.250539,20.46079
9/12/2021 00:11,612.0313,-28.38855,3232.783,43.8,61.89999,69,1003.407,17.37413,3.250539,20.3116
9/12/2021 00:12,611.4583,-35.46301,3195.891,43.8,62,69,1003.407,17.37413,3.250539,20.3116
9/12/2021 00:13,611.9271,-45.03168,3195.891,43.8,61.89999,69,1003.407,17.42795,3.250539,20.23835
9/12/2021 00:14,613.0208,-54.55499,3166.956,43.7,61.89999,69,1003.407,17.55208,3.259581,20.23835
9/12/2021 00:15,612.0313,-49.56659,3166.956,43.7,61.89999,69,1003.407,17.55208,3.242582,20.14431
9/12/2021 00:16,613.1771,-69.15741,3144.893,43.7,61.89999,69,1003.407,17.67622,3.257049,20.14431
9/12/2021 00:17,610.5729,-44.80493,3180.338,43.7,61.80002,69,1003.407,17.51563,3.263318,20.14431
9/12/2021 00:18,611.7708,-68.65857,3145.255,43.7,61.80002,69,1003.407,17.64063,3.250659,20.14431
9/12/2021 00:19,612.0313,-82.7168,3116.681,43.7,61.80002,69,1003.407,17.80035,3.250659,20.01501
9/12/2021 00:20,612.0313,-92.64825,3098.235,43.7,61.80002,69,1003.407,17.88889,3.250659,20.01501
9/12/2021 00:21,612.9688,-81.26563,3111.256,43.7,61.70001,69,1003.407,17.76563,3.259219,19.93996
9/12/2021 00:22,612.6041,-88.79358,3111.256,43.60001,61.70001,69,1003.407,17.76563,3.299426,20.01501
9/12/2021 00:23,612.5,-100.1309,3094.256,43.60001,61.70001,69,1003.407,17.88889,3.252467,20.01501
9/12/2021 00:24,613.0208,-103.0786,3070.746,43.60001,61.70001,69,1003.407,17.9783,3.252467,19.93905
9/12/2021 00:25,612.0313,-82.21796,3122.468,43.60001,61.60001,69,1003.385,17.73004,3.252467,19.93905
9/12/2021 00:26,613.5938,-75.64233,3122.468,43.60001,61.60001,69.20001,1003.385,17.69358,3.252467,20.08916
9/12/2021 00:27,615.7813,-95.3692,3090.639,43.60001,61.60001,69.20001,1003.385,17.9783,3.305936,20.08916
9/12/2021 00:28,611.9791,-64.75854,3143.084,43.60001,61.60001,69.20001,1003.385,17.62326,3.250056,20.08916
9/12/2021 00:29,614.2188,-58.45502,3152.488,43.60001,61.60001,69.20001,1003.385,17.58941,3.250056,20.08916
9/12/2021 00:30,613.6458,-66.11902,3152.488,43.60001,61.60001,69.20001,1003.385,17.65799,3.250056,20.14431
9/12/2021 00:31,612.8646,-60.67712,3152.488,43.60001,61.70001,69.20001,1003.385,17.50521,3.255481,20.14431
9/12/2021 00:32,611.9791,-66.75391,3141.638,43.60001,61.70001,69.20001,1003.385,17.64063,3.255481,20.14431
9/12/2021 00:33,614.1146,-76.36792,3115.234,43.60001,61.70001,69.20001,1003.385,17.76563,3.255481,20.14431
9/12/2021 00:34,615.1563,-86.07263,3115.234,43.60001,61.70001,69.20001,1003.385,17.81858,3.255481,20.14431
9/12/2021 00:35,612.0313,-62.53644,3145.616,43.60001,61.70001,69.20001,1003.385,17.60504,3.249333,20.07921
9/12/2021 00:36,615.7291,-70.60858,3145.616,43.60001,61.70001,69.20001,1003.32,17.69358,3.261871,20.16421
9/12/2021 00:37,613.0208,-78.27258,3118.49,43.60001,61.70001,69.20001,1003.32,17.67622,3.261871,20.08916
9/12/2021 00:38,613.5938,-62.30969,3138.383,43.60001,61.70001,69.20001,1003.32,17.60504,3.251141,20.08916
9/12/2021 00:39,612.6563,-59.90619,3162.977,43.60001,61.70001,69.20001,1003.32,17.55208,3.251141,20.20128
9/12/2021 00:40,615.7813,-67.57019,3136.574,43.60001,61.70001,69.20001,1003.32,17.69358,3.251141,20.20128
9/12/2021 00:41,608.2291,-47.34448,3154.297,43.60001,61.70001,69.20001,1003.32,17.39236,3.257652,20.12623
9/12/2021 00:42,612.9688,-39.86188,3196.253,43.5,61.70001,69.20001,1003.19,17.42795,3.247042,20.25644
9/12/2021 00:43,614.2188,-50.79102,3175.636,43.5,61.70001,69.20001,1003.19,17.51563,3.263318,20.25644
9/12/2021 00:44,611.5104,-41.81189,3175.636,43.60001,61.70001,69.20001,1003.19,17.40972,3.265488,20.25644
9/12/2021 00:45,615.625,-54.55499,3170.935,43.60001,61.70001,69.20001,1003.19,17.58767,3.254758,20.25644
9/12/2021 00:46,610.3646,-63.44342,3146.701,43.60001,61.70001,69.20001,1003.19,17.58333,3.254758,20.16873
9/12/2021 00:47,595.3125,-71.60626,3073.64,43.5,61.70001,69.20001,1003.19,17.17882,3.254758,20.16873
9/12/2021 00:48,582.9688,-53.96545,3012.876,43.5,61.60001,69.20001,1003.19,16.68142,3.254758,20.16873
9/12/2021 00:49,601.7708,-34.05719,3165.871,43.5,61.5,69.10001,1003.19,17.07031,3.254758,20.16873
9/12/2021 00:50,603.3333,-46.84564,3139.829,43.5,61.39999,69.10001,1003.19,17.16146,3.253794,20.3116
9/12/2021 00:51,602.8646,-70.65393,3105.107,43.5,61.5,69.10001,1003.19,17.39236,3.252588,20.20128
9/12/2021 00:52,603.9583,-69.15741,3091.724,43.5,61.5,68.89999,1003.103,17.37674,3.252588,20.20128
9/12/2021 00:53,605.5208,-83.98657,3091.724,43.5,61.5,68.89999,1003.103,17.58333,3.252588,20.14431
9/12/2021 00:54,612.4479,-103.0786,3080.512,43.5,61.39999,68.89999,1003.103,17.96094,3.252588,20.05208
9/12/2021 00:55,615.1563,-97.68201,3090.639,43.5,61.39999,68.89999,1003.103,17.90625,3.250418,19.95895
9/12/2021 00:56,611.9791,-58.36432,3156.829,43.5,61.39999,68.89999,1003.103,17.55208,3.250418,20.13346
9/12/2021 00:57,614.1666,-62.98993,3168.403,43.5,61.5,68.89999,1003.103,17.60504,3.256446,20.25644
9/12/2021 00:58,612.9688,18.32104,3320.674,43.5,61.5,68.89999,1003.103,17.07205,3.256446,20.51686
9/12/2021 00:59,613.6458,32.24323,3368.055,43.5,61.60001,68.89999,1003.103,17.03646,3.256446,20.68414
9/12/2021 01:00,614.1666,49.83868,3436.415,43.5,61.80002,68.89999,1002.973,17.03646,3.256446,20.68414
9/12/2021 01:01,611.9271,46.6189,3406.395,43.5,62,68.89999,1002.973,16.96615,3.24005,20.77637
9/12/2021 01:02,613.125,51.28986,3429.905,43.5,62,68.89999,1002.973,17.03646,3.258616,20.77637
9/12/2021 01:03,612.5,71.96906,3472.222,43.60001,62.10001,68.89999,1002.973,16.93576,3.248369,20.77637
9/12/2021 01:04,612.6563,69.02136,3485.966,43.60001,62.20001,68.80002,1002.973,16.93576,3.248369,20.88849
9/12/2021 01:05,610.9896,74.73535,3507.668,43.60001,62.30002,68.80002,1002.973,16.9184,3.292735,20.88849
9/12/2021 01:06,612.0833,83.98657,3545.645,43.7,62.39999,68.80002,1002.973,16.94705,3.253311,20.88849
9/12/2021 01:07,613.6979,77.77374,3505.498,43.7,62.5,68.80002,1002.973,16.94705,3.254035,20.88849
9/12/2021 01:08,614.0104,60.04224,3478.371,43.7,62.60001,68.80002,1002.973,17.00174,3.254035,20.88849
9/12/2021 01:09,615.8333,45.71191,3421.947,43.7,62.60001,68.80002,1002.843,17.0599,3.254035,20.88849
9/12/2021 01:10,613.0208,43.71655,3403.863,43.7,62.60001,68.80002,1002.843,16.99653,3.254035,20.75828
9/12/2021 01:11,596.9791,35.14557,3317.057,43.7,62.60001,68.70001,1002.843,16.60851,3.254035,20.75828
9/12/2021 01:12,596.4063,47.61658,3340.929,43.7,62.5,68.70001,1002.843,16.55469,3.254035,20.75828
9/12/2021 01:13,601.4063,44.48749,3368.055,43.7,62.39999,68.70001,1002.843,16.68056,3.254035,20.75828
9/12/2021 01:14,605.625,47.02704,3378.906,43.7,62.30002,68.70001,1002.843,16.77344,3.254035,20.75828
9/12/2021 01:15,610.2083,59.49805,3442.563,43.7,62.30002,68.70001,1002.843,16.92969,3.253191,20.75828
9/12/2021 01:16,612.6563,64.30505,3463.542,43.7,62.30002,68.70001,1002.843,16.98351,3.253191,20.85142
9/12/2021 01:17,613.6979,57.82013,3444.372,43.7,62.39999,68.5,1002.734,16.98351,3.253191,20.85142
9/12/2021 01:18,612.6563,78.00049,3503.327,43.7,62.5,68.5,1002.734,16.98351,3.253191,20.85142
9/12/2021 01:19,613.0208,54.14685,3445.819,43.7,62.5,68.5,1002.734,17.00087,3.253191,20.85142
9/12/2021 01:20,614.2188,30.38391,3379.991,43.7,62.60001,68.5,1002.734,17.02344,3.253191,20.72121
9/12/2021 01:21,614.6354,27.34552,3367.694,43.7,62.60001,68.5,1002.734,17.10764,3.267176,20.72121
9/12/2021 01:22,610.2083,44.80493,3391.565,43.7,62.5,68.5,1002.734,16.78819,3.253673,20.72121
9/12/2021 01:23,604.4791,54.41895,3419.777,43.7,62.5,68.5,1002.734,16.76215,3.239688,20.72121
9/12/2021 01:24,610.8333,54.64569,3441.479,43.7,62.5,68.5,1002.734,16.84115,3.262474,20.81344
9/12/2021 01:25,611.9271,64.80389,3452.691,43.7,62.5,68.60001,1002.734,16.92969,3.24873,20.81344
9/12/2021 01:26,611.5104,68.88531,3476.201,43.7,62.5,68.60001,1002.734,16.92969,3.24873,20.81344
9/12/2021 01:27,616.5625,39.63513,3383.97,43.7,62.5,68.60001,1002.734,17.05382,3.24861,20.81344
9/12/2021 01:28,612.3438,39.81653,3398.438,43.7,62.60001,68.60001,1002.734,17.05382,3.248971,20.72121
9/12/2021 01:29,613.5938,28.66064,3382.161,43.7,62.5,68.60001,1002.734,17.125,3.248971,20.72121
9/12/2021 01:30,608.125,10.3396,3304.036,43.7,62.5,68.60001,1002.734,16.92969,3.25524,20.60456
9/12/2021 01:31,596.6666,19.54547,3276.186,43.60001,62.5,68.60001,1002.734,16.73351,3.25524,20.60456
9/12/2021 01:32,605.625,22.90131,3328.631,43.60001,62.30002,68.60001,1002.734,16.94705,3.248128,20.68414
9/12/2021 01:33,610.4688,12.60706,3328.631,43.60001,62.30002,68.60001,1002.734,16.98351,3.277544,20.68414
9/12/2021 01:34,612.2396,7.301208,3306.93,43.60001,62.30002,68.60001,1002.734,17.14063,3.262715,20.591
9/12/2021 01:35,612.6563,17.05127,3317.781,43.60001,62.20001,68.60001,1002.734,17.10764,3.252227,20.591
9/12/2021 01:36,612.0833,31.74438,3367.332,43.60001,62.20001,68.60001,1002.734,17.03646,3.252227,20.591
9/12/2021 01:37,612.9688,22.03967,3346.354,43.5,62.20001,68.60001,1002.734,17.03646,3.252227,20.66605
9/12/2021 01:38,612.5,17.32336,3335.142,43.60001,62.20001,68.60001,1002.734,17.07205,3.252227,20.66605
9/12/2021 01:39,614.7916,9.79541,3309.462,43.5,62.20001,68.60001,1002.734,17.125,3.255964,20.60909
9/12/2021 01:40,612.5521,10.74774,3309.462,43.5,62.20001,68.60001,1002.669,17.10764,3.252347,20.60909
9/12/2021 01:41,612.6563,-0.6348877,3291.377,43.5,62.20001,68.60001,1002.669,17.17969,3.252347,20.60909
9/12/2021 01:42,613.6458,26.21179,3343.099,43.5,62.20001,68.60001,1002.669,17.03646,3.249936,20.53494
9/12/2021 01:43,611.9271,43.58051,3405.31,43.5,62.20001,68.60001,1002.669,16.98351,3.249936,20.70222
9/12/2021 01:44,613.6458,33.15021,3389.395,43.5,62.20001,68.60001,1002.669,16.98351,3.249936,20.79535
9/12/2021 01:45,613.2291,36.14325,3380.353,43.5,62.30002,68.60001,1002.669,17.07205,3.245475,20.66605
9/12/2021 01:46,612.1875,56.00616,3437.138,43.5,62.30002,68.60001,1002.669,17.00087,3.268502,20.79535
9/12/2021 01:47,614.2708,42.44678,3405.671,43.5,62.30002,68.70001,1002.561,16.98351,3.253673,20.79535
9/12/2021 01:48,613.6979,23.94434,3364.8,43.5,62.39999,68.70001,1002.561,17.03646,3.252227,20.68414
9/12/2021 01:49,614.2188,25.98505,3353.949,43.5,62.39999,68.70001,1002.561,17.10764,3.252227,20.68414
9/12/2021 01:50,608.3333,6.71167,3284.144,43.5,62.30002,68.70001,1002.561,17.0191,3.252588,20.60909
9/12/2021 01:51,611.6146,6.16748,3302.951,43.5,62.30002,68.70001,1002.561,17.07205,3.252588,20.60909
9/12/2021 01:52,613.125,25.6676,3361.907,43.5,62.20001,68.70001,1002.561,17.07205,3.252588,20.60909
9/12/2021 01:53,612.5,19.59082,3335.865,43.5,62.20001,68.70001,1002.561,17.08854,3.252588,20.60909
9/12/2021 01:54,613.6458,0.2720947,3297.526,43.5,62.20001,68.70001,1002.561,17.17882,3.238845,20.60909
9/12/2021 01:55,612.3958,-18.0036,3240.741,43.5,62.20001,68.70001,1002.561,17.17882,3.257652,20.53494
9/12/2021 01:56,613.0208,-19.99896,3240.741,43.5,62.20001,68.70001,1002.561,17.28472,3.257652,20.42372
9/12/2021 01:57,612.6563,3.537231,3277.271,43.5,62.10001,68.70001,1002.561,17.16146,3.247766,20.42372
9/12/2021 01:58,612.6563,3.310486,3297.888,43.40001,62.10001,68.70001,1002.496,17.125,3.247766,20.55393
9/12/2021 01:59,615.2083,0.1360474,3297.888,43.40001,62.10001,68.70001,1002.496,17.16146,3.247766,20.55393
9/12/2021 02:00,613.0208,12.60706,3322.844,43.40001,62.10001,68.70001,1002.496,17.10764,3.241014,20.55393
9/12/2021 02:01,614.6354,9.568665,3322.844,43.40001,62.10001,68.70001,1002.496,17.10764,3.260183,20.55393
9/12/2021 02:02,614.1666,13.87683,3325.014,43.40001,62.10001,68.70001,1002.496,17.125,3.239568,20.55393
9/12/2021 02:03,613.0729,12.19891,3311.27,43.40001,62.10001,68.70001,1002.496,17.125,3.242341,20.60909
9/12/2021 02:04,611.5625,0.9523315,3280.527,43.40001,62.10001,68.70001,1002.496,17.1441,3.252588,20.60909
9/12/2021 02:05,610.4166,10.29425,3314.164,43.40001,62.10001,68.70001,1002.496,17.00087,3.252588,20.55393
9/12/2021 02:06,613.125,11.47333,3331.525,43.40001,62.10001,68.70001,1002.496,17.21441,3.252588,20.55393
9/12/2021 02:07,612.6041,17.59546,3328.631,43.40001,62.10001,68.70001,1002.496,17.125,3.252588,20.591
9/12/2021 02:08,612.0313,12.6524,3345.631,43.40001,62.10001,68.70001,1002.496,17.03646,3.252588,20.591
9/12/2021 02:09,614.1666,-5.713989,3274.016,43.40001,62.10001,68.70001,1002.496,17.1901,3.252588,20.591
9/12/2021 02:10,613.5416,-18.68384,3230.975,43.40001,62.10001,68.70001,1002.496,17.28559,3.252588,20.42372
9/12/2021 02:11,615.1563,-23.2641,3233.869,43.40001,62,68.70001,1002.387,17.28385,3.258616,20.42372
9/12/2021 02:12,615.1563,-34.10254,3207.104,43.3,62,68.70001,1002.387,17.39236,3.2509,20.42372
9/12/2021 02:13,601.25,-39.77118,3143.446,43.3,61.89999,68.70001,1002.387,17.0191,3.2509,20.34957
9/12/2021 02:14,604.0104,-25.48621,3181.785,43.3,61.89999,68.70001,1002.387,17.03819,3.2509,20.34957
9/12/2021 02:15,608.6979,-28.5246,3181.785,43.3,61.80002,68.70001,1002.387,17.21181,3.239326,20.40473
9/12/2021 02:16,613.6458,-22.44781,3228.082,43.3,61.70001,68.70001,1002.387,17.21181,3.247645,20.40473
9/12/2021 02:17,613.5416,-41.72119,3195.891,43.2,61.70001,68.70001,1002.387,17.40972,3.254638,20.40473
9/12/2021 02:18,611.9791,-49.56659,3165.509,43.2,61.70001,68.70001,1002.387,17.44531,3.254638,20.29351
9/12/2021 02:19,613.125,-49.24915,3165.509,43.2,61.70001,68.70001,1002.322,17.49653,3.254638,20.29351
9/12/2021 02:20,613.125,-29.93042,3211.082,43.2,61.70001,68.70001,1002.322,17.31424,3.254638,20.29351
9/12/2021 02:21,612.0313,-34.55603,3211.082,43.2,61.60001,68.70001,1002.322,17.33767,3.243546,20.38665
9/12/2021 02:22,613.6458,-49.79333,3199.508,43.2,61.60001,68.70001,1002.322,17.44531,3.256808,20.38665
9/12/2021 02:23,611.9791,-64.6225,3139.468,43.2,61.60001,68.70001,1002.322,17.5217,3.256808,20.25915
9/12/2021 02:24,613.0729,-69.20276,3132.234,43.2,61.60001,68.70001,1002.322,17.6224,3.256808,20.25915
9/12/2021 02:25,602.1875,-28.11646,3194.806,43.2,61.60001,68.70001,1002.322,16.97222,3.256808,20.25915
9/12/2021 02:26,604.375,12.28961,3304.036,43.2,61.5,68.70001,1002.322,16.8941,3.241858,20.51686
9/12/2021 02:27,608.75,13.1059,3331.525,43.10001,61.60001,68.70001,1002.322,16.94097,3.251503,20.66876
9/12/2021 02:28,613.5938,8.072144,3285.229,43.2,61.60001,68.70001,1002.322,17.17882,3.26163,20.66876
9/12/2021 02:29,613.2291,-1.995361,3269.676,43.2,61.70001,68.70001,1002.322,17.08941,3.307745,20.57201
9/12/2021 02:30,613.1771,6.16748,3286.313,43.2,61.70001,68.70001,1002.322,17.125,3.238121,20.57201
9/12/2021 02:31,615.2604,-3.355835,3286.313,43.2,61.80002,68.70001,1002.322,17.25,3.259822,20.57201
9/12/2021 02:32,613.6458,1.904663,3297.888,43.2,61.80002,68.70001,1002.322,17.14063,3.24222,20.57201
9/12/2021 02:33,613.6458,4.852356,3308.377,43.2,61.80002,68.60001,1002.322,17.14063,3.258978,20.57201
9/12/2021 02:34,613.0208,10.02216,3308.377,43.2,61.80002,68.60001,1002.322,17.10764,3.245957,20.57201
9/12/2021 02:35,613.4375,-5.1698,3280.527,43.2,61.80002,68.60001,1002.192,17.10764,3.262956,20.62807
9/12/2021 02:36,612.6563,2.720947,3277.633,43.2,61.80002,68.60001,1002.192,17.125,3.262956,20.51686
9/12/2021 02:37,611.0416,-5.215149,3282.697,43.2,61.80002,68.60001,1002.192,17.05469,3.246319,20.64616
9/12/2021 02:38,610.4166,-29.88507,3198.423,43.2,61.80002,68.60001,1002.192,17.21441,3.24656,20.51686
9/12/2021 02:39,599.0625,-29.88507,3145.978,43.2,61.80002,68.60001,1002.192,16.88976,3.24656,20.41287
9/12/2021 02:40,601.9271,-24.57922,3195.891,43.2,61.70001,68.5,1002.192,16.80556,3.255482,20.41287
9/12/2021 02:41,593.125,-32.51532,3115.234,43.2,61.60001,68.5,1002.192,16.71615,3.255482,20.44271
9/12/2021 02:42,601.25,-16.86987,3189.019,43.10001,61.5,68.5,1002.192,16.84288,3.255482,20.44271
9/12/2021 02:43,606.6146,-21.81293,3203.125,43.10001,61.39999,68.5,1002.192,17.08941,3.255482,20.44271
9/12/2021 02:44,609.375,-0.8162842,3256.293,43.10001,61.39999,68.5,1002.192,17.05382,3.255482,20.55393
9/12/2021 02:45,610.8854,-7.527954,3283.42,43.10001,61.39999,68.5,1002.192,17.06858,3.247163,20.55393
9/12/2021 02:46,617.7604,-19.45477,3240.017,43.10001,61.5,68.30002,1002.279,17.32031,3.264282,20.55393
9/12/2021 02:47,614.1666,-15.14661,3240.017,43.10001,61.5,68.30002,1002.279,17.25434,3.255602,20.46079
9/12/2021 02:48,612.5521,-12.51636,3246.889,43.10001,61.60001,68.30002,1002.279,17.19705,3.255602,20.46079
9/12/2021 02:49,613.6458,-21.08734,3246.889,43.10001,61.60001,68.30002,1002.279,17.23177,3.255602,20.46079
9/12/2021 02:50,594.0104,-23.12805,3159.36,43.10001,61.60001,68.30002,1002.279,16.69792,3.255602,20.46079
9/12/2021 02:51,595.8333,-17.36871,3185.041,43.10001,61.60001,68.30002,1002.279,16.73351,3.240894,20.46079
9/12/2021 02:52,565.1563,-24.94202,3044.705,43.10001,61.39999,68.30002,1002.279,15.89497,3.253553,20.47888
9/12/2021 02:53,577.8125,-16.96057,3098.597,43.10001,61.20001,68.30002,1002.279,16.2691,3.253553,20.47888
9/12/2021 02:54,592.6041,-3.62793,3219.039,43.10001,61.20001,68.30002,1002.279,16.58681,3.239809,20.47888
9/12/2021 02:55,604.0625,-3.673279,3231.698,43.10001,61.10001,68.30002,1002.279,16.91233,3.246319,20.57292
9/12/2021 02:56,608.75,-7.664001,3231.698,43,61.20001,68,1002.279,17.03646,3.247645,20.57292
9/12/2021 02:57,611.4583,1.768616,3268.952,43.10001,61.20001,68,1002.279,17.05469,3.247645,20.52861
9/12/2021 02:58,612.4479,-1.723267,3284.867,43.10001,61.30002,68,1002.279,17.16667,3.247645,20.52861
9/12/2021 02:59,615.7291,-5.66864,3284.867,43.10001,61.39999,68,1002.279,17.28559,3.247645,20.52861
9/12/2021 03:00,615.1041,8.933777,3322.483,43.10001,61.5,68,1002.279,17.16146,3.250298,20.52861
9/12/2021 03:01,615.1563,-27.39087,3223.38,43.10001,61.5,68,1002.279,17.33767,3.250298,20.52861
9/12/2021 03:02,608.3333,-55.96082,3157.914,43.10001,61.5,68,1002.279,17.46267,3.255723,20.3116
9/12/2021 03:03,604.5833,-50.29218,3135.851,43.10001,61.5,68,1002.279,17.23264,3.255723,20.21936
9/12/2021 03:04,607.2396,-51.87939,3143.446,43.10001,61.5,68,1002.279,17.39236,3.244028,20.21936
9/12/2021 03:05,610.9375,-69.06671,3143.446,43.10001,61.39999,68,1002.279,17.51563,3.261148,20.21936
9/12/2021 03:06,614.6354,-87.16101,3088.831,43.10001,61.30002,68.20001,1002.279,17.80035,3.241858,20.10724
9/12/2021 03:07,610.4688,-53.55731,3156.829,43.10001,61.30002,68.20001,1002.279,17.44531,3.256446,20.23745
9/12/2021 03:08,612.5,-39.22699,3183.955,43.10001,61.20001,68.20001,1002.279,17.36198,3.256446,20.35409
9/12/2021 03:09,614.2708,-9.29657,3276.91,43.10001,61.20001,68.20001,1002.279,17.26736,3.256446,20.47888
9/12/2021 03:10,605,14.91986,3293.547,43.10001,61.30002,68.20001,1002.279,16.8941,3.234384,20.47888
9/12/2021 03:11,604.6354,0.1813965,3258.825,43.10001,61.39999,68.20001,1002.214,16.94705,3.261027,20.591
9/12/2021 03:12,607.1875,-14.14893,3229.167,43.10001,61.39999,68.30002,1002.214,17.125,3.261027,20.46079
9/12/2021 03:13,599.6875,-16.68848,3194.806,43.10001,61.5,68.30002,1002.214,16.8941,3.241979,20.38665
9/12/2021 03:14,603.3854,-16.73383,3194.806,43.10001,61.39999,68.30002,1002.214,17.00087,3.264885,20.38665
9/12/2021 03:15,607.7604,-18.0943,3215.784,43.10001,61.39999,68.30002,1002.214,17.16146,3.249092,20.38665
9/12/2021 03:16,612.4479,-74.00977,3136.936,43.10001,61.39999,68.30002,1002.214,17.66146,3.249092,20.23745
9/12/2021 03:17,603.9583,-98.40759,3041.811,43.10001,61.39999,68.30002,1002.214,17.66146,3.263921,20.05208
9/12/2021 03:18,605.5729,-98.40759,3041.811,43.10001,61.30002,68.30002,1002.214,17.72656,3.258013,19.92188
9/12/2021 03:19,601.25,-109.3821,3006.727,43.10001,61.20001,68.30002,1002.214,17.60504,3.250177,19.92188
9/12/2021 03:20,590.5208,-105.5274,2978.877,43.10001,61.20001,68.30002,1002.214,17.37413,3.250177,19.92188
9/12/2021 03:21,598.5416,-100.8111,3027.705,43.10001,61.10001,68.30002,1002.214,17.58767,3.250177,19.92188
9/12/2021 03:22,597.1354,-93.41919,3025.897,43,61,68.30002,1002.214,17.43663,3.250177,19.93996
9/12/2021 03:23,596.3541,-88.79358,3025.897,43,60.89999,68.30002,1002.214,17.375,3.250177,19.93996
9/12/2021 03:24,600.6771,-88.79358,3048.322,43,60.89999,68.30002,1002.214,17.55208,3.267658,19.93996
9/12/2021 03:25,607.7604,-87.56915,3093.533,43,60.89999,68.30002,1002.214,17.64063,3.253914,19.93996
9/12/2021 03:26,611.4063,-73.96442,3130.787,43,60.89999,68.30002,1002.214,17.71094,3.253914,20.01501
9/12/2021 03:27,613.5416,-67.97833,3145.255,43,60.89999,68.30002,1002.214,17.67622,3.253914,20.01501
9/12/2021 03:28,613.0729,-68.56787,3145.978,43,61,68.39999,1002.214,17.7474,3.249695,20.1208
9/12/2021 03:29,614.2188,-69.83765,3145.978,43,61.10001,68.39999,1002.214,17.71094,3.2509,20.1208
9/12/2021 03:30,613.6979,-84.48541,3122.468,43,61.10001,68.39999,1002.192,17.875,3.2509,20.07107
9/12/2021 03:31,607.3438,-89.79126,3058.449,43.10001,61.10001,68.39999,1002.192,17.75347,3.253915,19.99693
9/12/2021 03:32,594.2708,-85.43774,3017.216,43.10001,61.10001,68.39999,1002.192,17.30208,3.253915,19.99693
9/12/2021 03:33,602.2916,-72.2865,3096.427,43.10001,61.10001,68.60001,1002.192,17.39323,3.25729,19.99693
9/12/2021 03:34,607.6563,-79.8598,3096.427,43,61,68.60001,1002.192,17.65799,3.25729,20.08916
9/12/2021 03:35,585.1563,-75.18884,3028.067,43,61,68.60001,1002.192,16.91233,3.242461,20.08916
9/12/2021 03:36,593.125,-75.18884,3030.961,43,61,68.60001,1002.192,17.21441,3.250298,20.08916
9/12/2021 03:37,594.7396,-72.87604,3056.641,43,60.89999,68.60001,1002.192,17.21441,3.250298,20.08916
9/12/2021 03:38,604.5313,-57.68408,3107.277,43,60.89999,68.60001,1002.192,17.33941,3.250298,20.08916
9/12/2021 03:39,605.625,-62.76318,3151.403,43,60.89999,68.39999,1002.192,17.44444,3.234504,20.08916
9/12/2021 03:40,593.6979,-91.42383,3026.259,43,60.89999,68.39999,1002.192,17.36111,3.261389,20.08916
9/12/2021 03:41,591.5104,-81.17493,3026.259,43,60.89999,68.39999,1002.192,17.14236,3.240773,20.08916
9/12/2021 03:42,595.2604,-80.81213,3023.003,43,60.89999,68.39999,1002.192,17.26736,3.247766,20.08916
9/12/2021 03:43,574.5833,-78.04584,2944.517,43,60.80002,68.39999,1002.192,16.66406,3.256084,20.05118
9/12/2021 03:44,566.0416,-79.31561,2911.603,43,60.70001,68.39999,1002.192,16.36719,3.256084,20.05118
9/12/2021 03:45,567.7083,-79.31561,2924.262,43,60.60001,68.39999,1002.192,16.42969,3.256084,20.07107
9/12/2021 03:46,570.8854,-80.49469,2930.049,42.90001,60.5,68.39999,1002.192,16.53733,3.256084,20.07107
9/12/2021 03:47,565.5729,-57.54803,2979.239,42.90001,60.39999,68.10001,1002.192,16.19792,3.256084,20.07107
9/12/2021 03:48,560.1563,-66.75391,2915.22,42.90001,60.39999,68.10001,1002.192,16.10764,3.256084,20.16421
9/12/2021 03:49,566.6146,-86.34473,2924.985,42.90001,60.30002,68.10001,1002.192,16.46528,3.256084,20.05208
9/12/2021 03:50,584.1146,-85.211,2975.984,42.8,60.30002,67.80002,1002.192,16.91493,3.256084,20.05208
9/12/2021 03:51,564.6875,-76.91211,2949.942,42.8,60.30002,67.80002,1002.279,16.34115,3.256084,20.05208
9/12/2021 03:52,565.5208,-65.34808,2942.708,42.8,60.30002,67.80002,1002.279,16.2691,3.251383,20.14612
9/12/2021 03:53,560.6771,-69.56555,2926.794,42.8,60.20001,67.5,1002.279,16.21701,3.251383,20.14612
9/12/2021 03:54,555,-59.58875,2915.582,42.8,60.20001,67.5,1002.279,15.92969,3.251383,20.14612
9/12/2021 03:55,575.6771,-79.9505,2960.431,42.7,60.10001,67.5,1002.279,16.73351,3.271637,20.14612
9/12/2021 03:56,595.7813,-84.84821,3033.131,42.7,60.10001,67.5,1002.279,17.26736,3.253432,20.034
9/12/2021 03:57,604.9479,-87.6145,3066.406,42.7,60.10001,67.20001,1002.279,17.56944,3.253432,20.034
9/12/2021 03:58,604.6354,-97.50061,3045.79,42.7,60.20001,67.20001,1002.279,17.67622,3.253432,20.034
9/12/2021 03:59,607.1875,-91.01569,3062.066,42.7,60.30002,67.20001,1002.279,17.73004,3.253432,19.95895
9/12/2021 04:00,610.3646,-106.9332,3062.066,42.8,60.39999,67.20001,1002.279,17.88889,3.250418,19.95895
9/12/2021 04:01,600.6771,-102.1716,3011.791,42.8,60.39999,67.20001,1002.279,17.60504,3.26175,19.95895
9/12/2021 04:02,602.2916,-101.1739,3031.684,42.8,60.5,67.20001,1002.279,17.73004,3.253794,19.95895
9/12/2021 04:03,605,-105.6181,3034.577,42.8,60.5,67.5,1002.279,17.80035,3.253794,19.93996
9/12/2021 04:04,607.1875,-107.6588,3034.577,42.8,60.5,67.5,1002.279,17.88889,3.253794,19.93996
9/12/2021 04:05,612.4479,-110.3344,3045.428,42.8,60.5,67.5,1002.387,17.97743,3.253794,19.93996
9/12/2021 04:06,598.1771,-100.8564,3027.344,42.8,60.5,67.5,1002.387,17.60504,3.253794,19.93996
9/12/2021 04:07,606.6666,-106.7065,3040.365,42.8,60.5,67.80002,1002.387,17.80035,3.253794,19.93996
9/12/2021 04:08,592.1354,-111.4228,2986.834,42.8,60.60001,67.80002,1002.387,17.42708,3.253794,19.93996
9/12/2021 04:09,575.2083,-108.6565,2924.624,42.8,60.60001,67.80002,1002.387,17.05469,3.253794,19.93996
9/12/2021 04:10,585.1041,-112.8286,2943.07,42.8,60.5,67.80002,1002.387,17.26736,3.253794,19.93996
9/12/2021 04:11,581.9271,-117.5449,2910.88,42.8,60.39999,68,1002.387,17.21354,3.253794,19.93996
9/12/2021 04:12,591.1458,-94.37152,2990.09,42.8,60.39999,68,1002.387,17.21441,3.253794,19.93996
9/12/2021 04:13,585.1563,-93.87268,2955.367,42.8,60.30002,68,1002.3,17.08941,3.253794,19.99693
9/12/2021 04:14,600.7291,-102.5797,3026.62,42.8,60.30002,68,1002.3,17.56944,3.242702,19.99693
9/12/2021 04:15,608.6979,-90.01801,3067.853,42.8,60.30002,68,1002.3,17.74826,3.242702,19.99693
9/12/2021 04:16,607.7083,-106.7065,3065.321,42.8,60.39999,68,1002.3,17.86979,3.251383,19.93996
9/12/2021 04:17,612.5,-113.917,3035.663,42.8,60.39999,67.89999,1002.3,18.08333,3.251744,19.93996
9/12/2021 04:18,614.6354,-116.3205,3066.044,42.8,60.5,67.89999,1002.3,18.08333,3.251744,19.93996
9/12/2021 04:19,615.7813,-116.3205,3050.13,42.8,60.5,67.89999,1002.3,18.13802,3.256325,19.93996
9/12/2021 04:20,616.5625,-120.9915,3058.811,42.90001,60.60001,67.89999,1002.3,18.26215,3.256325,19.93996
9/12/2021 04:21,601.7708,-117.3182,3012.153,42.90001,60.60001,67.89999,1002.3,17.65885,3.256325,19.93996
9/12/2021 04:22,576.7708,-120.9008,2884.476,42.90001,60.60001,68.20001,1002.3,17.10764,3.256325,19.93996
9/12/2021 04:23,593.1771,-101.3553,2989.728,42.90001,60.60001,68.20001,1002.3,17.53472,3.256325,19.93996
9/12/2021 04:24,602.8646,-97.50061,3050.854,42.90001,60.39999,68.20001,1002.3,17.67535,3.256325,19.93996
9/12/2021 04:25,606.6146,-104.0762,3050.854,42.90001,60.39999,68.20001,1002.3,17.80035,3.264765,19.93996
9/12/2021 04:26,610.8854,-106.8425,3050.854,42.90001,60.5,68.20001,1002.3,17.94271,3.259219,19.93996
9/12/2021 04:27,611.4063,-108.6111,3050.854,42.90001,60.5,68.20001,1002.3,17.99653,3.259219,19.93996
9/12/2021 04:28,614.6354,-111.6042,3068.938,42.90001,60.60001,68.20001,1002.3,18.09201,3.252829,19.93996
9/12/2021 04:29,615.1563,-103.8948,3078.704,42.90001,60.60001,68.20001,1002.3,18.03125,3.252829,19.93996
9/12/2021 04:30,614.6354,-108.5204,3078.704,42.90001,60.70001,68.20001,1002.3,18.0842,3.241497,19.93996
9/12/2021 04:31,615.1563,-103.5774,3097.15,42.90001,60.70001,68.20001,1002.3,18.0842,3.253673,19.93996
9/12/2021 04:32,614.2188,-105.0739,3082.321,42.90001,60.70001,68.39999,1002.3,18.04948,3.243667,19.93996
9/12/2021 04:33,613.6458,-109.2007,3060.258,42.90001,60.80002,68.39999,1002.3,17.9783,3.243667,19.93996
9/12/2021 04:34,615.7291,-114.6426,3060.258,43,60.80002,68.39999,1002.3,18.0842,3.258978,19.93996
9/12/2021 04:35,612.5,-102.0809,3076.895,43,60.80002,68.39999,1002.3,17.99653,3.268864,19.93996
9/12/2021 04:36,614.2188,-100.0402,3087.384,43,60.80002,68.39999,1002.3,17.99653,3.241979,19.93996
9/12/2021 04:37,616.7708,-106.4344,3091.363,43,60.80002,68.60001,1002.3,18.06684,3.254276,19.93996
9/12/2021 04:38,613.0208,-109.2007,3076.172,43,60.80002,68.60001,1002.3,17.99653,3.254276,19.93996
9/12/2021 04:39,617.3958,-110.3344,3073.64,43,60.80002,68.60001,1002.3,18.10156,3.264524,19.93996
9/12/2021 04:40,614.1666,-102.3983,3073.64,43,60.80002,68.60001,1002.3,17.99566,3.246199,19.93996
9/12/2021 04:41,614.1146,-107.4321,3079.065,43,60.89999,68.60001,1002.3,18.02083,3.254276,19.93996
9/12/2021 04:42,614.7916,-109.0193,3065.321,43,60.89999,68.60001,1002.3,18.0842,3.254276,19.93996
9/12/2021 04:43,613.5938,-105.7542,3083.406,43,60.89999,68.60001,1002.3,18.03125,3.254276,19.93996
9/12/2021 04:44,613.6458,-108.4297,3083.406,43.10001,60.89999,68.70001,1002.409,18.03125,3.251383,19.92188
9/12/2021 04:45,613.0729,-101.9902,3080.15,43.10001,60.89999,68.70001,1002.409,18.0191,3.249212,19.92188
9/12/2021 04:46,614.0104,-107.2507,3080.15,43.10001,60.89999,68.70001,1002.409,18.0191,3.293639,19.92188
9/12/2021 04:47,613.0729,-105.0286,3080.15,43.10001,60.89999,68.70001,1002.409,18.04948,3.250177,19.92188
9/12/2021 04:48,616.8229,-118.4519,3053.747,43.10001,60.89999,68.70001,1002.409,18.17361,3.254879,19.93996
9/12/2021 04:49,613.0729,-105.6635,3070.746,43.10001,60.89999,68.70001,1002.409,17.9783,3.254879,19.93996
9/12/2021 04:50,613.6458,-107.4321,3094.98,43.10001,60.89999,68.70001,1002.409,17.9783,3.254879,19.93996
9/12/2021 04:51,614.2188,-109.8356,3071.47,43.10001,60.89999,68.70001,1002.409,17.97917,3.254879,19.93996
9/12/2021 04:52,614.6354,-112.4658,3071.47,43.10001,60.89999,68.70001,1002.496,18.06858,3.254879,19.93996
9/12/2021 04:53,613.2813,-117.0914,3059.172,43.10001,60.89999,68.70001,1002.496,18.11372,3.254879,19.93996
9/12/2021 04:54,614.2188,-111.196,3059.172,43.10001,60.89999,68.70001,1002.496,18.06684,3.254879,19.93996
9/12/2021 04:55,615.6771,-109.6088,3073.278,43.10001,60.89999,68.80002,1002.496,18.11719,3.254879,19.93996
9/12/2021 04:56,614.6354,-113.917,3062.066,43.10001,60.89999,68.80002,1002.496,18.08594,3.259581,19.93996
9/12/2021 04:57,613.5416,-104.8018,3073.64,43.10001,60.89999,68.80002,1002.496,17.96094,3.250659,19.93996
9/12/2021 04:58,613.6458,-94.68896,3096.427,43.10001,60.89999,68.80002,1002.496,17.9783,3.302138,19.93996
9/12/2021 04:59,613.5416,-96.00409,3096.427,43.10001,60.89999,68.80002,1002.496,17.9783,3.256808,19.93996
9/12/2021 05:00,616.3021,-81.35632,3127.17,43.10001,60.89999,68.80002,1002.496,17.83594,3.256808,19.93996
9/12/2021 05:01,614.6354,-98.95178,3095.341,43.10001,61,68.80002,1002.496,18.03038,3.256808,19.99693
9/12/2021 05:02,614.6354,-100.2669,3095.341,43.10001,61,68.80002,1002.496,18.01389,3.256808,19.99693
9/12/2021 05:03,614.1666,-93.32849,3091.363,43.10001,61,68.80002,1002.496,17.94271,3.239085,19.93996
9/12/2021 05:04,612.0313,-94.09943,3091.363,43.10001,61,68.80002,1002.496,17.87847,3.241497,19.93996
9/12/2021 05:05,613.5938,-78.54468,3126.808,43.10001,61,68.80002,1002.452,17.85417,3.24017,19.99512
9/12/2021 05:06,613.6458,-105.0286,3072.917,43.10001,61,68.80002,1002.452,18.02778,3.250539,19.99512
9/12/2021 05:07,613.6458,-105.0286,3072.917,43.10001,61,68.80002,1002.452,18.02778,3.250539,19.93996
9/12/2021 05:08,611.9791,-100.9925,3085.938,43.10001,61,68.80002,1002.452,17.99653,3.251383,19.93996
9/12/2021 05:09,612.9688,-98.09015,3085.938,43.10001,61,68.80002,1002.452,17.9783,3.251383,19.93996
9/12/2021 05:10,615.2083,-104.3483,3077.257,43.10001,60.89999,68.70001,1002.452,17.9783,3.251383,19.93996
9/12/2021 05:11,612.5521,-106.5251,3077.257,43.10001,60.89999,68.70001,1002.452,18.03125,3.251383,19.93996
9/12/2021 05:12,614.2188,-114.5065,3063.874,43.10001,61,68.70001,1002.452,18.12066,3.251383,19.93996
9/12/2021 05:13,615.2604,-101.9902,3063.874,43.10001,60.89999,68.70001,1002.452,18.06684,3.251383,19.93996
9/12/2021 05:14,612.5,-77.95514,3125,43.10001,60.89999,68.70001,1002.452,17.7474,3.251383,20.10995
9/12/2021 05:15,614.2708,-66.98065,3140.552,43.10001,60.89999,68.70001,1002.452,17.67101,3.253915,20.10995
9/12/2021 05:16,614.1146,-57.36664,3159.36,43.10001,61,68.70001,1002.452,17.53472,3.253915,20.20128
9/12/2021 05:17,613.0729,-47.43518,3172.743,43.10001,61,68.70001,1002.452,17.44531,3.253915,20.20128
9/12/2021 05:18,613.0208,-46.93634,3200.231,43.10001,61,68.70001,1002.452,17.44618,3.267537,20.27543
9/12/2021 05:19,614.2708,-39.95258,3190.104,43.10001,61.10001,68.70001,1002.452,17.40972,3.251021,20.27543
9/12/2021 05:20,613.3854,-25.849,3221.933,43.10001,61.10001,68.70001,1002.452,17.32031,3.251021,20.34957
9/12/2021 05:21,613.6458,-25.89435,3235.315,43.10001,61.20001,68.70001,1002.561,17.32031,3.251021,20.40473
9/12/2021 05:22,616.875,-23.58154,3248.698,43.10001,61.20001,68.70001,1002.561,17.46094,3.251021,20.40473
9/12/2021 05:23,614.5833,-36.32465,3219.039,43.10001,61.20001,68.5,1002.561,17.46267,3.264885,20.29351
9/12/2021 05:24,613.4375,-31.06415,3219.039,43.10001,61.30002,68.5,1002.561,17.42708,3.251383,20.29351
9/12/2021 05:25,615.1563,-50.02008,3183.594,43.10001,61.30002,68.5,1002.561,17.65799,3.24861,20.29351
9/12/2021 05:26,614.0104,-46.2561,3187.572,43.10001,61.30002,68.5,1002.561,17.49826,3.24861,20.20128
9/12/2021 05:27,614.2188,-40.22467,3187.572,43.10001,61.20001,68.5,1002.561,17.56944,3.24861,20.20128
9/12/2021 05:28,613.5938,-35.41766,3212.529,43.10001,61.20001,68.5,1002.561,17.42708,3.24861,20.29351
9/12/2021 05:29,617.3958,-68.56787,3162.977,43.10001,61.20001,68.30002,1002.561,17.73004,3.263077,20.16421
9/12/2021 05:30,609.8438,-92.73895,3059.172,43.10001,61.20001,68.30002,1002.561,17.73004,3.240412,20.01501
9/12/2021 05:31,576.7188,-97.31921,2922.815,43.10001,61.20001,68.30002,1002.561,16.82379,3.253794,20.01501
9/12/2021 05:32,579.8438,-100.5844,2933.304,43.10001,61,68.30002,1002.648,16.94705,3.253794,19.97703
9/12/2021 05:33,590.5208,-81.26563,3029.875,43.10001,60.80002,68.30002,1002.648,17.10764,3.253794,19.97703
9/12/2021 05:34,601.25,-81.67377,3060.981,43.10001,60.70001,68.30002,1002.648,17.48004,3.253794,20.06565
9/12/2021 05:35,604.6875,-81.67377,3078.704,43,60.70001,68.30002,1002.648,17.55208,3.253794,20.06565
9/12/2021 05:36,608.2813,-75.77838,3109.447,43,60.70001,68.30002,1002.648,17.58767,3.253794,20.06565
9/12/2021 05:37,613.6458,-70.38184,3132.595,43,60.70001,68.10001,1002.648,17.73004,3.253794,20.06565
9/12/2021 05:38,614.6354,-75.27954,3143.808,43,60.80002,68.10001,1002.756,17.81858,3.253794,20.06565
9/12/2021 05:39,614.6354,-43.9433,3194.806,43.10001,60.89999,68.10001,1002.756,17.5217,3.253794,20.20128
