Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/12/2021 05:40,615.7813,-32.65137,3221.209,43.10001,61,68.10001,1002.756,17.4974,3.257531,20.20128
9/12/2021 05:41,615.7813,-23.1734,3251.953,43.10001,61,68.10001,1002.756,17.4974,3.257531,20.27452
9/12/2021 05:42,609.8438,5.577942,3274.378,43.10001,61.10001,68.10001,1002.756,17.17882,3.254396,20.40563
9/12/2021 05:43,609.2708,-18.77454,3255.932,43.10001,61.20001,68.10001,1002.756,17.30295,3.254396,20.40563
9/12/2021 05:44,603.4896,-33.05951,3171.296,43.10001,61.20001,68.10001,1002.756,17.25,3.254396,20.25644
9/12/2021 05:45,586.1458,-77.09351,3018.663,43.10001,61.30002,68.10001,1002.756,16.96615,3.254396,20.07107
9/12/2021 05:46,596.4063,-101.6727,2987.558,43.10001,61,68.10001,1002.843,17.42708,3.254396,19.93996
9/12/2021 05:47,599.1146,-91.96802,3029.875,43.10001,61,68.10001,1002.843,17.53472,3.254396,19.93996
9/12/2021 05:48,602.8125,-82.89819,3069.661,43.10001,60.80002,68.10001,1002.843,17.53472,3.254396,20.01501
9/12/2021 05:49,609.8438,-52.51428,3173.105,43.10001,60.80002,68.10001,1002.843,17.53472,3.24668,20.16421
9/12/2021 05:50,611.9791,-33.01416,3204.572,43.10001,60.80002,68.10001,1002.843,17.40972,3.239206,20.27452
9/12/2021 05:51,614.1146,-13.19659,3266.421,43.10001,60.89999,68.10001,1002.843,17.35677,3.258013,20.27452
9/12/2021 05:52,614.0104,-8.389587,3290.292,43.10001,61,68.10001,1002.843,17.32031,3.251503,20.40473
9/12/2021 05:53,614.6354,-24.57922,3265.335,43.10001,61.10001,68.10001,1002.973,17.46267,3.251503,20.3116
9/12/2021 05:54,614.6354,-38.54675,3221.209,43.10001,61.20001,68.10001,1002.973,17.46267,3.251021,20.3116
9/12/2021 05:55,615.2604,-68.97601,3147.786,43.10001,61.20001,68,1002.973,17.73004,3.25512,20.18229
9/12/2021 05:56,612.5521,-80.49469,3118.851,43.10001,61.20001,68,1002.973,17.80035,3.25512,20.05208
9/12/2021 05:57,613.2291,-83.26099,3118.851,43.10001,61.20001,68,1002.973,17.84809,3.236192,19.97703
9/12/2021 05:58,612.5521,-96.50293,3094.256,43.10001,61.10001,68,1002.973,17.92535,3.25729,19.97703
9/12/2021 05:59,614.6354,-95.05176,3094.256,43.10001,61.10001,68,1002.973,18.01302,3.277182,19.93996
9/12/2021 06:00,613.8021,-81.49237,3130.787,43.10001,61.10001,68,1002.973,17.88889,3.234625,19.93996
9/12/2021 06:01,616.25,-76.73071,3130.787,43.10001,61,68.20001,1002.973,17.88889,3.296532,19.93996
9/12/2021 06:02,615.7813,-69.20276,3154.297,43.10001,61.10001,68.20001,1002.973,17.73004,3.254035,19.99783
9/12/2021 06:03,614.1146,-50.88171,3178.168,43.10001,61.10001,68.20001,1002.973,17.6224,3.254035,20.12623
9/12/2021 06:04,614.7916,-30.42926,3226.273,43.10001,61.10001,68.20001,1002.973,17.49826,3.254035,20.25644
9/12/2021 06:05,614.1666,-16.09894,3266.421,43.10001,61.10001,68.20001,1002.973,17.51563,3.243426,20.25644
9/12/2021 06:06,614.1666,4.172119,3308.015,43.10001,61.20001,68.20001,1002.995,17.33767,3.243426,20.25644
9/12/2021 06:07,614.2188,-17.23267,3251.953,43.10001,61.20001,68.30002,1002.995,17.42708,3.258495,20.38665
9/12/2021 06:08,614.2188,-23.2641,3251.953,43.10001,61.30002,68.30002,1002.995,17.46267,3.236192,20.23835
9/12/2021 06:09,613.0729,3.62793,3312.355,43.10001,61.30002,68.30002,1002.995,17.32726,3.247404,20.38665
9/12/2021 06:10,615.5208,-10.29425,3285.952,43.10001,61.39999,68.30002,1002.995,17.42448,3.262474,20.38665
9/12/2021 06:11,614.2708,-9.886108,3285.952,43.2,61.39999,68.30002,1002.995,17.34462,3.240412,20.38665
9/12/2021 06:12,614.3229,6.757019,3320.674,43.2,61.39999,68.30002,1002.995,17.23177,3.249454,20.34957
9/12/2021 06:13,615.8333,-5.804688,3304.76,43.2,61.5,68.30002,1002.995,17.30295,3.257411,20.46079
9/12/2021 06:14,614.5833,-19.09198,3253.4,43.2,61.5,68.30002,1002.995,17.39236,3.257411,20.34957
9/12/2021 06:15,614.7916,-58.99921,3187.21,43.2,61.5,68.30002,1002.995,17.60504,3.257411,20.20038
9/12/2021 06:16,616.8229,-102.8972,3087.746,43.2,61.5,68.30002,1002.995,18.01302,3.298883,20.01591
9/12/2021 06:17,599.5833,-102.8972,3011.429,43.2,61.39999,68.20001,1002.995,17.55208,3.248489,19.93996
9/12/2021 06:18,602.8125,-94.37152,3046.513,43.10001,61.20001,68.20001,1002.995,17.65799,3.252709,19.93996
9/12/2021 06:19,605,-95.86804,3046.513,43.10001,61.10001,68.20001,1002.995,17.73177,3.252709,19.93996
9/12/2021 06:20,608.75,-81.76447,3098.958,43.10001,61.10001,68.20001,1002.995,17.76563,3.248489,19.93996
9/12/2021 06:21,613.0208,-64.30505,3132.595,43.10001,61,68.20001,1002.995,17.71094,3.248489,20.08916
9/12/2021 06:22,614.4271,-69.33881,3137.659,43.10001,61,68.20001,1002.995,17.71094,3.257772,20.08916
9/12/2021 06:23,613.0208,-74.37256,3137.659,43.10001,61,68.20001,1002.995,17.71354,3.253432,20.08916
9/12/2021 06:24,613.0729,-78.54468,3121.383,43.10001,61.10001,68.20001,1002.995,17.79774,3.253432,20.08916
9/12/2021 06:25,614.1146,-102.5344,3098.958,43.10001,61.10001,68.30002,1002.995,17.9783,3.253432,19.99693
9/12/2021 06:26,609.2708,-113.2821,3031.322,43.10001,61.10001,68.30002,1002.995,17.96094,3.253432,19.92188
9/12/2021 06:27,603.9583,-108.2937,3031.322,43.10001,61.10001,68.30002,1002.995,17.7474,3.253432,19.92188
9/12/2021 06:28,600.1041,-109.8356,3002.387,43.10001,61,68.30002,1003.082,17.64063,3.268743,19.92188
9/12/2021 06:29,598.0729,-107.1146,3002.387,43.10001,60.89999,68.30002,1003.082,17.60504,3.245716,19.92188
9/12/2021 06:30,587.8125,-105.8902,2967.665,43.10001,60.89999,68.39999,1003.082,17.26736,3.240171,19.92188
9/12/2021 06:31,589.9479,-109.3821,2976.707,43.10001,60.80002,68.39999,1003.082,17.37413,3.260063,19.93996
9/12/2021 06:32,594.2708,-116.0484,2969.473,43.10001,60.70001,68.39999,1003.082,17.49826,3.256928,19.93996
9/12/2021 06:33,581.4583,-116.0484,2916.305,43.10001,60.60001,68.39999,1003.082,17.16146,3.256928,19.93996
9/12/2021 06:34,594.7396,-111.2414,2966.58,43,60.60001,68.39999,1003.082,17.53472,3.247645,19.93996
9/12/2021 06:35,600.2083,-101.6727,3019.386,43,60.5,68.39999,1003.082,17.62326,3.260666,19.93996
9/12/2021 06:36,603.3854,-113.2821,2998.408,43,60.5,68.39999,1003.082,17.7474,3.260666,19.93996
9/12/2021 06:37,603.3333,-108.6111,3022.642,43,60.60001,68.20001,1003.082,17.81424,3.249333,19.93996
9/12/2021 06:38,606.1458,-104.3483,3040.365,43,60.60001,68.20001,1003.082,17.78212,3.249333,19.93996
9/12/2021 06:39,608.75,-112.7833,3040.365,43,60.60001,68.20001,1003.082,17.90625,3.249333,19.93996
9/12/2021 06:40,593.125,-110.7426,2989.366,43,60.70001,68.20001,1003.082,17.51563,3.249333,19.93996
9/12/2021 06:41,588.2813,-116.1391,2940.538,43,60.70001,68.20001,1003.082,17.35677,3.249333,19.93996
9/12/2021 06:42,602.8646,-111.3774,3019.386,43,60.60001,68.20001,1003.082,17.71267,3.249333,19.93996
9/12/2021 06:43,601.8229,-116.0938,2991.536,43,60.60001,68.20001,1003.082,17.64063,3.254879,19.93996
9/12/2021 06:44,571.9271,-109.2007,2892.795,43,60.60001,68.20001,1003.082,16.90191,3.254879,19.93996
9/12/2021 06:45,570.8854,-115.0961,2871.094,43,60.5,68.20001,1003.082,16.96615,3.254879,19.93996
9/12/2021 06:46,546.0938,-122.624,2765.842,43,60.39999,68.20001,1003.082,16.16146,3.254879,19.93996
9/12/2021 06:47,519.0104,-127.0682,2606.698,43,60.20001,68.20001,1003.082,15.375,3.26597,19.93996
9/12/2021 06:48,495.8333,-130.2427,2528.573,42.90001,60,68.20001,1003.082,14.76736,3.255361,19.92188
9/12/2021 06:49,472.9167,-132.2834,2411.386,42.90001,59.60001,67.80002,1003.082,14.10764,3.249212,19.92188
9/12/2021 06:50,446.1979,-136.0927,2294.922,42.8,59.20001,67.80002,1003.082,13.54167,3.27224,19.92188
9/12/2021 06:51,433.2292,-141.1265,2225.477,42.7,59,67.30002,1003.082,13.16667,3.260304,19.92188
9/12/2021 06:52,424.2188,-141.1265,2196.18,42.60001,58.60001,67.30002,1003.082,12.9184,3.249574,19.92188
9/12/2021 06:53,423.75,-133.5532,2196.18,42.5,58.39999,66.70001,1003.082,12.98872,3.260183,19.92188
9/12/2021 06:54,417.3958,-136.5009,2197.989,42.40001,58,66.70001,1003.082,12.67014,3.248007,19.92188
9/12/2021 06:55,412.6042,-137.2264,2168.33,42.3,57.80002,66.10001,1003.082,12.67014,3.248007,19.92188
9/12/2021 06:56,438.6458,-138.8137,2259.476,42.2,57.60001,65.5,1003.082,13.32639,3.261389,19.92188
9/12/2021 06:57,458.125,-131.3311,2344.112,42.10001,57.60001,65.5,1003.19,13.81684,3.249936,19.92188
9/12/2021 06:58,480.3646,-129.245,2450.81,42,57.5,64.89999,1003.19,14.39236,3.249936,19.94086
9/12/2021 06:59,506.0938,-135.5485,2568.359,42,57.5,64.89999,1003.19,15.14323,3.254155,19.94086
9/12/2021 07:00,507.7604,-134.0067,2561.125,42,57.70001,64.5,1003.19,15.17882,3.254155,19.94086
9/12/2021 07:01,485.6771,-135.6392,2470.341,41.90001,57.80002,64.5,1003.19,14.51997,3.254155,19.94086
9/12/2021 07:02,469.2188,-135.6392,2402.705,41.90001,57.80002,64.5,1003.19,14.125,3.247163,19.94086
9/12/2021 07:03,443.0208,-135.1857,2276.114,41.90001,57.80002,64.5,1003.19,13.36198,3.247042,19.94086
9/12/2021 07:04,417.4479,-135.1857,2188.585,41.8,57.60001,64.5,1003.299,12.67014,3.247042,19.94086
9/12/2021 07:05,423.1771,-139.9474,2203.414,41.8,57.39999,64.30002,1003.299,12.91667,3.247042,19.92278
9/12/2021 07:06,449.0625,-139.6299,2278.646,41.7,57.20001,64.30002,1003.299,13.69965,3.254396,19.92278
9/12/2021 07:07,475.4688,-132.6462,2425.13,41.60001,57.10001,64.30002,1003.299,14.23264,3.233901,19.92278
9/12/2021 07:08,494.8438,-128.7462,2523.148,41.60001,57.10001,64,1003.299,14.82205,3.256687,19.92278
9/12/2021 07:09,487.8125,-125.3903,2490.958,41.60001,57.20001,64,1003.299,14.53559,3.238724,19.92278
9/12/2021 07:10,496.4583,-122.624,2535.807,41.5,57.20001,64,1003.299,14.73177,3.246319,19.92278
9/12/2021 07:11,494.7916,-129.1089,2510.489,41.5,57.30002,64,1003.299,14.92795,3.255602,19.92278
9/12/2021 07:12,523.8541,-124.3926,2660.59,41.5,57.39999,64,1003.299,15.57292,3.255602,19.92278
9/12/2021 07:13,554.7916,-121.5356,2757.885,41.60001,57.60001,63.89999,1003.385,16.46528,3.293277,19.94086
9/12/2021 07:14,575.6771,-118.9507,2887.008,41.60001,57.80002,63.89999,1003.385,16.96615,3.252709,19.94086
9/12/2021 07:15,553.125,-119.0414,2797.671,41.60001,58,63.89999,1003.385,16.46701,3.248489,19.94086
9/12/2021 07:16,549.1146,-123.1682,2772.714,41.60001,58.20001,64.30002,1003.385,16.32379,3.248489,19.94086
9/12/2021 07:17,545.5729,-123.1682,2743.779,41.60001,58.20001,64.30002,1003.385,16.19965,3.248489,19.94086
9/12/2021 07:18,552.1354,-121.9891,2768.735,41.7,58.30002,64.70001,1003.385,16.35851,3.245837,19.94086
9/12/2021 07:19,554.6875,-126.9775,2773.076,41.7,58.30002,64.70001,1003.385,16.48438,3.264403,19.94086
9/12/2021 07:20,550.4688,-128.1566,2752.459,41.7,58.30002,64.70001,1003.385,16.21615,3.264403,19.94086
9/12/2021 07:21,519.0625,-135.2311,2610.315,41.7,58.39999,65.10001,1003.385,15.55382,3.252467,19.94086
9/12/2021 07:22,485.1042,-134.6415,2493.128,41.7,58.30002,65.10001,1003.494,14.57118,3.252467,19.94086
9/12/2021 07:23,484.5313,-132.8729,2481.916,41.7,58.10001,65.10001,1003.494,14.6276,3.252467,19.94086
9/12/2021 07:24,461.25,-128.1113,2366.536,41.7,57.89999,65.30002,1003.494,13.81163,3.252467,19.92188
9/12/2021 07:25,425.3125,-135.9113,2212.095,41.60001,57.70001,65.30002,1003.494,12.90017,3.256084,19.92188
9/12/2021 07:26,413.0729,-140.4916,2152.778,41.60001,57.30002,65.30002,1003.494,12.6875,3.243667,19.92188
9/12/2021 07:27,412.0833,-141.0358,2145.544,41.5,57.10001,64.89999,1003.494,12.59809,3.246801,19.92188
9/12/2021 07:28,407.1875,-138.5416,2118.417,41.5,56.89999,64.89999,1003.494,12.40278,3.246801,19.92188
9/12/2021 07:29,404.5313,-138.5416,2125.651,41.40001,56.70001,64.39999,1003.494,12.40278,3.246801,19.92188
9/12/2021 07:30,395.3646,-138.5416,2083.333,41.3,56.5,64.39999,1003.494,12.1224,3.246801,19.92188
9/12/2021 07:31,394.7917,-143.7114,2083.333,41.3,56.30002,63.89999,1003.602,12.15799,3.258616,19.92188
9/12/2021 07:32,395.3125,-145.5707,2056.207,41.2,56.20001,63.89999,1003.602,12.27865,3.289299,19.94267
9/12/2021 07:33,409.8958,-149.7428,2134.332,41.10001,56.10001,63.39999,1003.602,12.55642,3.251021,19.94267
9/12/2021 07:34,401.7708,-148.4277,2073.568,41.10001,56,63.39999,1003.602,12.42014,3.251021,19.94267
9/12/2021 07:35,399.6354,-146.9312,2073.568,41.10001,55.90001,62.89999,1003.602,12.17188,3.251021,19.94267
9/12/2021 07:36,390.5208,-147.566,2030.888,41,55.8,62.89999,1003.711,12.04688,3.261992,19.94267
9/12/2021 07:37,388.3854,-144.6183,2042.101,41,55.7,62.89999,1003.711,12.04688,3.287309,19.92278
9/12/2021 07:38,389.4792,-144.6183,2042.101,40.90001,55.60001,62.5,1003.711,12.01128,3.245957,19.92278
9/12/2021 07:39,392.0833,-137.9974,2056.207,40.90001,55.5,62.5,1003.711,12.04601,3.245957,19.92278
9/12/2021 07:40,392.0313,-137.4985,2073.206,40.8,55.40001,62.10001,1003.711,12.02257,3.262956,19.92278
9/12/2021 07:41,388.75,-140.0834,2052.951,40.8,55.40001,62.10001,1003.711,11.81424,3.251141,19.92278
9/12/2021 07:42,388.8021,-131.9206,2081.886,40.7,55.3,62.10001,1003.711,11.84983,3.277906,19.92278
9/12/2021 07:43,398.0729,-114.0077,2147.352,40.7,55.3,61.70001,1003.711,11.84983,3.247524,20.01682
9/12/2021 07:44,393.1771,-138.2695,2069.951,40.7,55.2,61.70001,1003.711,12.11806,3.267417,20.01682
9/12/2021 07:45,390,-137.4985,2069.951,40.60001,55.2,61.70001,1003.711,11.92448,3.250418,19.92911
9/12/2021 07:46,388.8542,-139.8567,2047.526,40.60001,55.2,61.39999,1003.711,11.95573,3.250418,19.92911
9/12/2021 07:47,388.6458,-140.9451,2047.526,40.60001,55.10001,61.39999,1003.711,11.95573,3.250418,19.92911
9/12/2021 07:48,388.3854,-137.9067,2056.93,40.60001,55.10001,61.39999,1003.711,11.90365,3.250418,19.92911
9/12/2021 07:49,396.4063,-135.4125,2079.716,40.60001,55,61.39999,1003.711,12.08073,3.250418,19.92911
9/12/2021 07:50,401.8229,-132.4194,2112.992,40.5,55,61.10001,1003.711,12.20747,3.250418,19.92911
9/12/2021 07:51,392.0313,-138.9044,2061.994,40.5,55,61.10001,1003.711,12.00521,3.250418,19.92911
9/12/2021 07:52,390,-138.9044,2061.994,40.5,54.90001,61.10001,1003.711,11.97483,3.250418,19.92911
9/12/2021 07:53,388.6458,-137.2718,2053.313,40.5,54.90001,61.10001,1003.711,11.8724,3.250418,19.92911
9/12/2021 07:54,391.6146,-125.3903,2096.354,40.40001,54.8,60.89999,1003.711,11.8724,3.250418,19.92911
9/12/2021 07:55,399.1146,-117.5903,2158.203,40.40001,54.8,60.89999,1003.711,11.93837,3.250418,20.0349
9/12/2021 07:56,392.7604,-131.6485,2080.802,40.40001,54.8,60.89999,1003.624,11.93837,3.250539,20.0349
9/12/2021 07:57,406.0938,-132.238,2115.885,40.40001,54.8,60.89999,1003.624,12.26128,3.250539,19.92459
9/12/2021 07:58,407.7604,-137.8613,2144.097,40.40001,54.8,60.70001,1003.624,12.40278,3.250539,19.92459
9/12/2021 07:59,418.4896,-130.9683,2207.031,40.40001,54.8,60.70001,1003.624,12.59722,3.251985,19.92459
9/12/2021 08:00,402.3438,-109.4728,2161.458,40.40001,54.8,60.70001,1003.624,11.95747,3.232575,20.01682
9/12/2021 08:01,406.3542,-97.22852,2220.052,40.40001,54.8,60.70001,1003.624,11.86892,3.254517,20.01682
9/12/2021 08:02,432.7083,-93.50989,2351.345,40.40001,54.8,60.70001,1003.624,12.75868,3.243184,20.10995
9/12/2021 08:03,454.7917,-62.67249,2503.617,40.3,54.8,60.5,1003.624,13.00781,3.232575,20.25734
9/12/2021 08:04,482.9688,-51.87939,2632.017,40.40001,55.10001,60.5,1003.624,13.7526,3.24656,20.25734
9/12/2021 08:05,503.4896,-56.91315,2713.759,40.40001,55.3,60.5,1003.624,14.39236,3.24656,20.27724
9/12/2021 08:06,520.625,-53.46661,2786.82,40.5,55.5,60.5,1003.624,14.89323,3.24656,20.27724
9/12/2021 08:07,534.3229,-50.97241,2842.882,40.5,55.90001,60.5,1003.624,15.26736,3.24656,20.27724
9/12/2021 08:08,537.0313,-58.50037,2848.307,40.60001,56.10001,60.80002,1003.624,15.41059,3.239568,20.27724
9/12/2021 08:09,567.7604,-62.30969,2937.283,40.7,56.30002,60.80002,1003.624,16.33854,3.251624,20.22027
9/12/2021 08:10,591.5625,-71.19812,3037.471,40.7,56.70001,61.30002,1003.624,17.0191,3.251624,20.22027
9/12/2021 08:11,598.0729,-52.60498,3094.256,40.8,56.89999,61.30002,1003.624,17.125,3.251624,20.1832
9/12/2021 08:12,601.25,-34.64673,3162.977,40.90001,57.30002,61.80002,1003.624,17.10764,3.237759,20.3134
9/12/2021 08:13,606.0938,4.12677,3279.803,41,57.5,62.39999,1003.624,17.0191,3.237398,20.46079
9/12/2021 08:14,608.2813,17.36871,3304.036,41.10001,57.89999,62.39999,1003.624,17.00087,3.254999,20.55483
9/12/2021 08:15,610.3646,46.02936,3410.011,41.2,58.10001,63,1003.624,17.00087,3.254999,20.68504
9/12/2021 08:16,608.6458,79.7691,3481.264,41.3,58.5,63,1003.624,16.91233,3.251985,20.83333
9/12/2021 08:17,610.4166,70.56323,3502.966,41.5,58.89999,63.60001,1003.624,16.91233,3.251985,20.90386
9/12/2021 08:18,611.5104,52.24219,3431.713,41.60001,59.10001,63.60001,1003.624,17.03646,3.251262,20.75828
9/12/2021 08:19,609.8438,52.37823,3431.713,41.7,59.30002,64.10001,1003.624,16.96615,3.251262,20.75828
9/12/2021 08:20,612.6563,29.02344,3366.247,41.8,59.39999,64.60001,1003.624,17.05382,3.251262,20.66605
9/12/2021 08:21,611.0416,12.78845,3319.227,41.90001,59.5,64.60001,1003.624,17.10764,3.251262,20.57292
9/12/2021 08:22,611.9791,-15.82684,3248.336,42,59.5,64.60001,1003.624,17.23177,3.251262,20.57292
9/12/2021 08:23,612.0313,-20.04431,3228.443,42,59.5,65,1003.624,17.35677,3.264885,20.40563
9/12/2021 08:24,610.8333,-5.895386,3268.229,42.10001,59.5,65,1003.624,17.16146,3.248369,20.40563
9/12/2021 08:25,611.4583,7.527954,3294.271,42.10001,59.5,65,1003.624,17.125,3.277665,20.53584
9/12/2021 08:26,611.5104,11.51868,3319.589,42.2,59.60001,65.39999,1003.624,17.03646,3.248489,20.62807
9/12/2021 08:27,612.8646,35.32697,3371.672,42.2,59.70001,65.39999,1003.624,17.07205,3.249213,20.62807
9/12/2021 08:28,611.4063,69.74695,3471.137,42.3,59.70001,65.39999,1003.624,16.96615,3.249213,20.77727
9/12/2021 08:29,610.9375,86.57147,3523.582,42.3,60,65.70001,1003.754,16.91233,3.259339,20.90748
9/12/2021 08:30,612.6563,84.98425,3521.774,42.40001,60.20001,65.70001,1003.754,16.8941,3.253673,20.98072
9/12/2021 08:31,613.2291,92.9657,3549.985,42.5,60.39999,66,1003.754,16.96615,3.254517,20.98072
9/12/2021 08:32,611.6146,97.22852,3549.985,42.5,60.39999,66,1003.754,16.96615,3.254517,20.92556
9/12/2021 08:33,610.1041,110.0623,3599.537,42.60001,60.60001,66,1003.754,16.94705,3.247524,20.92556
9/12/2021 08:34,610.4688,91.51453,3532.624,42.7,60.80002,66,1003.754,16.94705,3.260063,20.92556
9/12/2021 08:35,610.3646,81.76447,3519.242,42.7,60.80002,66.30002,1003.863,16.94705,3.260063,20.92556
9/12/2021 08:36,607.1875,43.48981,3359.013,42.8,60.89999,66.30002,1003.863,16.87587,3.247886,20.77637
9/12/2021 08:37,591.6146,19.81757,3284.505,42.8,60.89999,66.30002,1003.863,16.52865,3.258737,20.64616
9/12/2021 08:38,572.5521,29.65833,3207.104,42.8,60.70001,66.30002,1003.863,15.98264,3.258737,20.57292
9/12/2021 08:39,585.1041,19.18268,3219.763,42.8,60.5,66.60001,1003.863,16.28646,3.253914,20.60909
9/12/2021 08:40,600.2083,-0.1813965,3236.039,42.8,60.39999,66.60001,1003.863,16.91059,3.253914,20.46079
9/12/2021 08:41,605.5729,23.4455,3318.504,42.8,60.39999,66.60001,1003.863,16.91059,3.253914,20.60999
9/12/2021 08:42,605.1563,61.58411,3438.947,42.8,60.39999,66.60001,1003.928,16.84115,3.250659,20.7402
9/12/2021 08:43,606.9791,78.27258,3472.946,42.8,60.39999,66.60001,1003.928,16.80556,3.250659,20.85232
9/12/2021 08:44,610.625,96.18549,3563.006,42.90001,60.60001,66.60001,1003.928,16.91146,3.250659,20.96264
9/12/2021 08:45,606.9791,99.22388,3573.495,42.90001,60.80002,66.60001,1003.928,16.85938,3.250659,20.96264
9/12/2021 08:46,609.3229,95.82269,3544.922,43,61,66.80002,1003.928,16.8941,3.250659,20.96264
9/12/2021 08:47,608.6458,92.19476,3557.219,43,61.10001,66.80002,1003.928,16.85938,3.250659,20.96264
9/12/2021 08:48,608.8021,79.45166,3502.966,43.10001,61.30002,66.80002,1003.928,16.85938,3.250659,20.96264
9/12/2021 08:49,609.4791,62.21899,3455.223,43.10001,61.30002,66.80002,1003.928,16.8941,3.260907,20.83333
9/12/2021 08:50,607.4479,54.82709,3425.926,43.10001,61.30002,67,1003.928,16.84115,3.247766,20.83333
9/12/2021 08:51,608.3854,52.42358,3412.543,43.10001,61.30002,67,1003.928,16.8941,3.247766,20.77637
9/12/2021 08:52,607.1875,38.18396,3368.417,43.10001,61.30002,67,1003.928,16.86024,3.258737,20.77637
9/12/2021 08:53,608.1771,46.39215,3391.204,43.10001,61.20001,67,1003.928,16.91233,3.258737,20.72121
9/12/2021 08:54,606.7708,41.72119,3391.204,43.10001,61.20001,67.20001,1003.928,16.86632,3.258737,20.72121
9/12/2021 08:55,607.7083,34.28394,3357.566,43.10001,61.20001,67.20001,1003.928,16.92969,3.256808,20.72121
9/12/2021 08:56,607.7083,37.82117,3361.183,43.10001,61.20001,67.20001,1003.928,16.87674,3.256808,20.72121
9/12/2021 08:57,612.0313,30.56531,3361.183,43.10001,61.20001,67.39999,1003.928,17.0191,3.256808,20.72121
9/12/2021 08:58,607.7604,44.94098,3361.183,43.10001,61.20001,67.39999,1003.928,16.92969,3.256808,20.68414
9/12/2021 08:59,608.75,40.27002,3389.395,43.2,61.20001,67.39999,1003.928,16.85851,3.256808,20.68414
9/12/2021 09:00,608.0208,33.7851,3361.183,43.2,61.20001,67.39999,1003.928,16.92969,3.256808,20.71307
9/12/2021 09:01,606.5625,47.88867,3401.693,43.2,61.30002,67.39999,1003.928,16.87674,3.256808,20.71307
9/12/2021 09:02,608.2813,45.80261,3388.31,43.2,61.30002,67.60001,1004.015,16.87674,3.260545,20.71307
9/12/2021 09:03,608.8541,52.42358,3406.033,43.2,61.30002,67.60001,1004.015,16.91146,3.242582,20.75828
9/12/2021 09:04,606.7188,81.49237,3488.86,43.2,61.30002,67.60001,1004.015,16.82379,3.24222,20.90657
9/12/2021 09:05,608.2291,74.46326,3480.541,43.2,61.39999,67.60001,1004.015,16.8533,3.255482,20.90657
9/12/2021 09:06,606.6146,60.31433,3451.606,43.2,61.5,67.60001,1004.015,16.80556,3.255482,20.90657
9/12/2021 09:07,608.3333,45.62122,3394.821,43.3,61.60001,67.60001,1004.015,16.87674,3.251865,20.81344
9/12/2021 09:08,608.5416,74.10046,3471.499,43.3,61.60001,67.80002,1004.015,16.84115,3.251865,20.81344
9/12/2021 09:09,609.2188,73.60162,3487.052,43.3,61.60001,67.80002,1004.015,16.84115,3.251865,20.92556
9/12/2021 09:10,608.8541,57.13989,3427.011,43.3,61.60001,67.80002,1003.928,16.84115,3.251865,20.92556
9/12/2021 09:11,608.75,43.44446,3383.97,43.3,61.70001,67.80002,1003.928,16.91146,3.251865,20.79535
9/12/2021 09:12,610.1563,37.50372,3383.97,43.3,61.70001,67.80002,1003.928,16.91146,3.251865,20.79535
9/12/2021 09:13,609.3229,20.7699,3336.95,43.3,61.70001,67.80002,1003.928,16.93576,3.268502,20.72121
9/12/2021 09:14,606.4063,11.29193,3280.527,43.40001,61.60001,67.80002,1003.928,16.87674,3.24644,20.62807
9/12/2021 09:15,595.2604,40.40607,3324.291,43.3,61.60001,68,1003.928,16.50174,3.244752,20.62807
9/12/2021 09:16,601.25,69.74695,3452.329,43.3,61.5,68,1003.928,16.66233,3.244752,20.77637
9/12/2021 09:17,604.5313,94.23547,3529.369,43.3,61.5,68,1003.928,16.73351,3.252709,20.90657
9/12/2021 09:18,604.6354,94.23547,3561.198,43.40001,61.70001,68,1003.928,16.75434,3.252709,21.02412
9/12/2021 09:19,606.1979,86.52612,3505.859,43.40001,61.89999,68,1003.928,16.78819,3.23354,20.90748
9/12/2021 09:20,607.1875,74.23651,3484.158,43.5,61.89999,68,1003.928,16.84115,3.267417,20.90748
9/12/2021 09:21,607.2916,73.96442,3467.882,43.5,62,68,1003.928,16.84115,3.252347,20.83333
9/12/2021 09:22,606.6666,83.89587,3507.668,43.5,62,68,1003.928,16.84115,3.252347,20.83333
9/12/2021 09:23,607.5521,83.89587,3507.668,43.60001,62,68,1003.928,16.84028,3.252347,20.92376
9/12/2021 09:24,607.0313,85.211,3507.668,43.60001,62.10001,68,1003.928,16.84028,3.252347,20.92376
9/12/2021 09:25,607.1875,68.34113,3457.031,43.60001,62.20001,68.20001,1003.928,16.78646,3.248007,20.92376
9/12/2021 09:26,608.75,62.80853,3442.202,43.60001,62.20001,68.20001,1003.928,16.85851,3.257049,20.83333
9/12/2021 09:27,607.1354,65.98297,3451.244,43.60001,62.20001,68.20001,1003.819,16.85851,3.257049,20.83333
9/12/2021 09:28,607.7083,89.47382,3514.902,43.60001,62.20001,68.20001,1003.819,16.80556,3.249574,20.83333
9/12/2021 09:29,606.8229,96.09479,3548.177,43.60001,62.20001,68.20001,1003.819,16.80556,3.249574,20.98072
9/12/2021 09:30,607.7604,81.58307,3507.306,43.7,62.20001,68.20001,1003.819,16.84115,3.249574,20.98072
9/12/2021 09:31,606.7188,80.67609,3489.583,43.7,62.30002,68.20001,1003.819,16.84115,3.258616,20.87131
9/12/2021 09:32,607.7604,61.08527,3436.053,43.7,62.30002,68.20001,1003.819,16.82379,3.252709,20.87131
9/12/2021 09:33,608.8021,42.76422,3395.544,43.7,62.30002,68.39999,1003.819,16.87674,3.252709,20.87131
9/12/2021 09:34,606.1458,52.28754,3411.097,43.7,62.30002,68.39999,1003.819,16.85851,3.252709,20.73929
9/12/2021 09:35,606.4583,55.50732,3411.097,43.7,62.20001,68.39999,1003.819,16.85851,3.252709,20.73929
9/12/2021 09:36,607.2396,55.46198,3427.373,43.7,62.20001,68.39999,1003.689,16.85851,3.245716,20.73929
9/12/2021 09:37,607.7083,54.1922,3421.947,43.7,62.20001,68.39999,1003.689,16.85851,3.256446,20.75828
9/12/2021 09:38,607.8125,53.37592,3400.608,43.7,62.20001,68.39999,1003.689,16.82379,3.244993,20.84237
9/12/2021 09:39,607.6563,65.84692,3451.244,43.7,62.20001,68.39999,1003.689,16.78819,3.265247,20.84237
9/12/2021 09:40,606.9791,99.35992,3566.985,43.7,62.20001,68.39999,1003.689,16.78819,3.259098,20.95179
9/12/2021 09:41,606.6146,87.56915,3528.284,43.7,62.30002,68.5,1003.689,16.7691,3.245234,21.07386
9/12/2021 09:42,607.1354,54.87244,3418.692,43.7,62.39999,68.5,1003.689,16.82292,3.253432,20.94365
9/12/2021 09:43,608.2291,36.37,3347.439,43.7,62.39999,68.5,1003.689,16.8941,3.253432,20.79445
9/12/2021 09:44,588.6979,60.17828,3379.268,43.7,62.39999,68.5,1003.689,16.34115,3.264162,20.79445
9/12/2021 09:45,574.4271,45.98401,3277.633,43.7,62.30002,68.5,1003.689,15.875,3.249454,20.79445
9/12/2021 09:46,572.5,46.5282,3272.208,43.7,62.20001,68.60001,1003.689,15.80382,3.304489,20.79445
9/12/2021 09:47,540,62.08295,3221.571,43.7,62,68.60001,1003.689,14.92795,3.254276,20.85594
9/12/2021 09:48,518.8541,52.24219,3113.426,43.7,61.80002,68.60001,1003.689,14.22483,3.254276,20.96264
9/12/2021 09:49,494.8958,42.71887,2979.601,43.7,61.60001,68.60001,1003.689,13.7066,3.254276,20.83333
9/12/2021 09:50,470.1563,65.98297,2979.601,43.60001,61.20001,68.20001,1003.733,12.99132,3.254276,20.83333
9/12/2021 09:51,435.4688,74.64465,2915.22,43.5,61,68.20001,1003.733,12.07552,3.254276,20.96264
9/12/2021 09:52,424.6875,70.10974,2870.009,43.5,60.80002,67.70001,1003.733,11.8125,3.254276,20.96264
9/12/2021 09:53,423.2813,92.24011,2921.369,43.40001,60.39999,67.70001,1003.733,11.77691,3.265126,21.00061
9/12/2021 09:54,438.2292,92.24011,2980.324,43.3,60.20001,67.10001,1003.733,12.16319,3.245475,21.09375
9/12/2021 09:55,439.4271,88.61218,2955.729,43.2,60.10001,67.10001,1003.733,12.16319,3.245475,21.09375
9/12/2021 09:56,448.6458,105.8448,3053.747,43.2,60,66.5,1003.733,12.54427,3.255843,21.09375
9/12/2021 09:57,450.2083,123.7578,3152.127,43.10001,60,65.89999,1003.733,12.52691,3.2421,21.22396
9/12/2021 09:58,433.3333,94.91571,2960.431,43.10001,60,65.89999,1003.733,12.07986,3.254155,21.07476
9/12/2021 09:59,424.7396,77.04816,2865.307,43,60,65.39999,1003.733,11.75955,3.247886,21.07476
9/12/2021 10:00,447.5521,84.84821,2983.941,42.90001,59.80002,65.39999,1003.624,12.43663,3.247886,20.96445
9/12/2021 10:01,472.4479,86.25403,3068.215,42.8,59.70001,65.39999,1003.624,13.11719,3.259701,21.0187
9/12/2021 10:02,490.9896,89.79126,3124.277,42.8,59.60001,65,1003.624,13.65278,3.248248,21.0187
9/12/2021 10:03,478.5417,70.92603,3009.259,42.7,59.70001,65,1003.624,13.29514,3.248248,21.0187
9/12/2021 10:04,453.4375,56.91315,2908.709,42.7,59.80002,65,1003.624,12.63455,3.267899,20.90748
9/12/2021 10:05,433.3854,46.5282,2778.139,42.7,59.60001,64.80002,1003.624,12.02691,3.251262,20.90748
9/12/2021 10:06,456.0938,60.26898,2912.688,42.60001,59.39999,64.80002,1003.494,12.63455,3.251262,20.85232
9/12/2021 10:07,467.1354,70.24579,2982.133,42.60001,59.30002,64.80002,1003.494,12.93837,3.251262,20.92647
9/12/2021 10:08,471.9271,68.79462,3014.685,42.5,59.30002,64.80002,1003.494,13.0625,3.238844,20.92647
9/12/2021 10:09,454.3229,53.55731,2903.646,42.5,59.30002,64.60001,1003.494,12.57986,3.254396,20.92647
9/12/2021 10:10,453.1771,63.94226,2912.688,42.40001,59.30002,64.60001,1003.494,12.57986,3.254396,20.92647
9/12/2021 10:11,449.6354,59.1806,2873.625,42.40001,59.20001,64.60001,1003.494,12.49132,3.254396,20.92647
9/12/2021 10:12,444.7396,73.87372,2927.879,42.40001,59.10001,64.60001,1003.494,12.36545,3.254396,20.8903
9/12/2021 10:13,471.7708,90.1087,3073.64,42.40001,59,64.60001,1003.494,13.11719,3.254396,21.00152
9/12/2021 10:14,486.0417,94.73431,3118.49,42.40001,59,64.39999,1003.494,13.52691,3.254396,21.00152
9/12/2021 10:15,487.2917,93.19244,3132.957,42.40001,59.30002,64.39999,1003.429,13.54601,3.251262,21.00152
9/12/2021 10:16,488.3333,78.49933,3082.682,42.40001,59.30002,64.39999,1003.429,13.54601,3.251262,21.0196
9/12/2021 10:17,485.9896,87.84125,3106.192,42.40001,59.39999,64.39999,1003.429,13.54601,3.251262,21.0196
9/12/2021 10:18,511.875,80.58539,3148.51,42.40001,59.5,64.39999,1003.429,14.15365,3.254758,20.96445
9/12/2021 10:19,519.8958,96.63898,3250.506,42.40001,59.5,64.39999,1003.429,14.42274,3.254758,20.96445
9/12/2021 10:20,523.0729,100.2669,3281.612,42.40001,59.60001,64.39999,1003.429,14.49653,3.254758,21.05668
9/12/2021 10:21,502.6563,95.32385,3208.188,42.40001,59.80002,64.39999,1003.429,13.9566,3.254758,21.05668
9/12/2021 10:22,493.0208,99.72272,3173.828,42.40001,59.89999,64.39999,1003.429,13.72483,3.254758,21.05668
9/12/2021 10:23,486.1458,82.85284,3104.022,42.40001,59.89999,64.80002,1003.429,13.55642,3.254758,21.05668
9/12/2021 10:24,516.6666,90.65289,3207.104,42.40001,59.89999,64.80002,1003.429,14.2717,3.254758,21.00152
9/12/2021 10:25,533.5938,104.5751,3327.908,42.40001,59.80002,64.80002,1003.364,14.77951,3.254758,21.00152
9/12/2021 10:26,536.1979,99.90411,3304.398,42.40001,60,64.80002,1003.364,14.86806,3.254758,21.05668
9/12/2021 10:27,517.2396,104.6204,3268.229,42.5,60.20001,64.80002,1003.364,14.36806,3.242944,21.05668
9/12/2021 10:28,507.7604,111.3321,3279.441,42.5,60.20001,65.10001,1003.364,13.99306,3.242944,21.05668
9/12/2021 10:29,476.4583,121.7624,3215.784,42.5,60.20001,65.10001,1003.364,13.38542,3.256446,21.14981
9/12/2021 10:30,482.9688,126.2066,3249.783,42.5,60.20001,65.10001,1003.364,13.54601,3.248007,21.14981
9/12/2021 10:31,478.6979,119.0868,3219.039,42.5,60.20001,65.30002,1003.364,13.34896,3.248007,21.14981
9/12/2021 10:32,477.9688,125.5264,3237.847,42.5,60.10001,65.30002,1003.364,13.41667,3.231611,21.18688
9/12/2021 10:33,496.5104,111.5135,3237.847,42.5,60.10001,65.30002,1003.364,13.81337,3.252467,21.18688
9/12/2021 10:34,500.3125,123.2136,3279.803,42.5,60.10001,65.30002,1003.364,13.93924,3.252467,21.07476
9/12/2021 10:35,501.875,113.4635,3248.698,42.5,60.10001,65.30002,1003.364,13.90365,3.252467,21.1679
9/12/2021 10:36,479.1667,94.46222,3116.681,42.5,60.20001,65.30002,1003.364,13.40278,3.252467,21.05668
9/12/2021 10:37,461.4583,91.65057,3053.024,42.5,60.20001,65.30002,1003.364,12.77778,3.252467,21.05668
9/12/2021 10:38,441.5625,78.36328,2917.39,42.5,60,65.30002,1003.364,12.27604,3.24873,21.00152
9/12/2021 10:39,416.3021,60.63177,2769.459,42.40001,59.60001,65.30002,1003.364,11.54601,3.252347,20.88939
9/12/2021 10:40,410.9896,74.32721,2815.032,42.40001,59.39999,65.30002,1003.364,11.42101,3.252347,20.88939
9/12/2021 10:41,408.8542,82.85284,2859.52,42.3,59,65.30002,1003.364,11.4566,3.24439,20.98253
9/12/2021 10:42,406.8229,93.14709,2893.88,42.2,58.89999,64.89999,1003.364,11.42101,3.256567,20.98253
9/12/2021 10:43,392.9167,93.14709,2856.626,42.2,58.89999,64.89999,1003.364,11.04861,3.256567,21.0395
9/12/2021 10:44,395,98.95178,2873.625,42.2,58.80002,64.89999,1003.364,11.04861,3.250298,21.0395
9/12/2021 10:45,390.5208,99.63202,2873.625,42.10001,58.70001,64.5,1003.364,10.99479,3.255361,21.07566
9/12/2021 10:46,396.6667,104.7111,2898.22,42.10001,58.60001,64.5,1003.364,11.17274,3.251624,21.07566
9/12/2021 10:47,400.2083,104.7111,2915.22,42.10001,58.5,64.10001,1003.364,11.31337,3.241256,21.07566
9/12/2021 10:48,396.0417,92.9657,2851.201,42,58.5,64.10001,1003.364,11.13715,3.251624,21.11364
9/12/2021 10:49,410.0521,85.1203,2851.201,42,58.5,63.70001,1003.364,11.40365,3.251624,21.05668
9/12/2021 10:50,422.3958,83.62378,2893.519,42,58.39999,63.70001,1003.364,11.77691,3.251624,21.05668
9/12/2021 10:51,449.1146,74.46326,2932.581,41.90001,58.30002,63.30002,1003.364,12.54427,3.251624,20.98343
9/12/2021 10:52,471.8229,66.79926,2980.324,41.90001,58.39999,63.30002,1003.364,13.04427,3.251624,20.90838
9/12/2021 10:53,493.0208,67.026,3026.259,41.90001,58.39999,63.30002,1003.364,13.68924,3.255723,20.90838
9/12/2021 10:54,512.3438,76.36792,3156.829,41.90001,58.5,63.30002,1003.364,14.33247,3.241497,20.90838
9/12/2021 10:55,542.3958,82.08191,3252.677,41.90001,58.70001,63.30002,1003.364,15,3.249936,20.90838
9/12/2021 10:56,566.3541,78.31793,3320.313,41.90001,58.89999,63.30002,1003.364,15.66059,3.249936,20.90838
9/12/2021 10:57,579.6354,100.3576,3445.095,41.90001,59.30002,63.30002,1003.212,15.99913,3.249936,20.90838
9/12/2021 10:58,579.6875,92.9657,3424.479,42,59.70001,63.30002,1003.212,16.07292,3.23788,21.0196
9/12/2021 10:59,578.3333,95.73199,3445.819,42.10001,59.89999,64,1003.212,16.01823,3.258013,21.0196
9/12/2021 11:00,594.0625,107.9309,3526.837,42.10001,60.10001,64,1003.212,16.42969,3.258013,21.0196
9/12/2021 11:01,596.3541,109.7902,3557.943,42.2,60.30002,64.5,1003.212,16.5191,3.245837,21.09285
9/12/2021 11:02,599.6354,91.87732,3523.582,42.2,60.70001,65,1003.212,16.57292,3.26597,21.09285
9/12/2021 11:03,600.2083,120.8554,3593.75,42.3,60.70001,65,1003.06,16.61458,3.254517,21.00061
9/12/2021 11:04,601.3021,154.2324,3756.149,42.40001,61,65.60001,1003.06,16.68663,3.241858,21.2972
9/12/2021 11:05,601.3021,144.2556,3692.13,42.5,61.20001,65.60001,1003.06,16.68663,3.241858,21.2972
9/12/2021 11:06,601.3021,120.0391,3615.09,42.60001,61.39999,66.10001,1003.06,16.59028,3.249092,21.2972
9/12/2021 11:07,602.1354,110.6519,3581.091,42.7,61.60001,66.10001,1003.06,16.64497,3.249092,21.1471
9/12/2021 11:08,601.25,103.0332,3544.56,42.8,61.70001,66.60001,1003.06,16.64497,3.249092,21.07476
9/12/2021 11:09,601.7708,105.4367,3544.56,42.8,61.70001,66.60001,1003.06,16.64497,3.267417,21.07476
9/12/2021 11:10,601.7708,115.0961,3584.708,42.90001,61.70001,66.60001,1003.06,16.64497,3.26368,21.07476
9/12/2021 11:11,601.6146,116.3205,3594.473,42.90001,61.80002,67,1002.973,16.68056,3.250418,21.07476
9/12/2021 11:12,601.8229,119.767,3604.962,42.90001,61.80002,67,1002.973,16.62934,3.250418,21.07476
9/12/2021 11:13,602.8125,113.9623,3604.962,43,61.89999,67,1002.973,16.62934,3.250418,21.11997
9/12/2021 11:14,601.6146,118.6786,3606.409,43.10001,62,67.30002,1002.973,16.66233,3.250418,21.11997
9/12/2021 11:15,602.7604,115.2775,3606.409,43.10001,62,67.30002,1002.973,16.66233,3.250418,21.11997
9/12/2021 11:16,603.3854,104.7111,3569.878,43.10001,62.10001,67.30002,1002.973,16.66233,3.250418,21.11997
9/12/2021 11:17,601.7708,113.5089,3584.346,43.10001,62.10001,67.60001,1002.973,16.66233,3.250418,21.0612
9/12/2021 11:18,602.8125,114.5065,3584.346,43.2,62.20001,67.60001,1002.973,16.66233,3.250418,21.0612
9/12/2021 11:19,601.7188,118.7693,3607.132,43.2,62.20001,67.60001,1002.886,16.66233,3.250418,21.11183
9/12/2021 11:20,602.9166,103.7134,3577.112,43.2,62.20001,67.60001,1002.886,16.69792,3.250418,21.11183
9/12/2021 11:21,604.9479,89.42847,3519.242,43.3,62.30002,67.89999,1002.886,16.71615,3.262836,21.0187
9/12/2021 11:22,602.2916,117.9531,3603.154,43.3,62.30002,67.89999,1002.886,16.64497,3.243667,21.0187
9/12/2021 11:23,602.8646,93.14709,3505.498,43.3,62.30002,67.89999,1002.886,16.59028,3.262233,21.148
9/12/2021 11:24,602.3438,70.20044,3443.287,43.3,62.30002,67.89999,1002.886,16.69792,3.252588,20.96264
9/12/2021 11:25,602.9166,78.81677,3443.287,43.3,62.30002,67.89999,1002.886,16.69792,3.251985,20.88849
9/12/2021 11:26,601.875,108.1577,3566.985,43.3,62.20001,68.10001,1002.778,16.68142,3.251985,21.0187
9/12/2021 11:27,601.1979,121.9891,3622.685,43.3,62.20001,68.10001,1002.778,16.69792,3.258737,21.12992
9/12/2021 11:28,603.9063,130.7869,3655.96,43.3,62.30002,68.10001,1002.778,16.66667,3.247163,21.12992
9/12/2021 11:29,603.4375,148.7451,3706.235,43.40001,62.39999,68.10001,1002.778,16.75434,3.260545,21.22305
9/12/2021 11:30,602.1354,159.0394,3770.978,43.40001,62.70001,68.30002,1002.778,16.80816,3.248971,21.22305
9/12/2021 11:31,601.25,158.9487,3740.958,43.5,62.70001,68.30002,1002.778,16.80816,3.248971,21.27731
9/12/2021 11:32,601.875,140.1741,3676.938,43.5,62.89999,68.30002,1002.778,16.75521,3.256446,21.1679
9/12/2021 11:33,602.9166,111.4681,3595.197,43.60001,63,68.30002,1002.778,16.75521,3.256446,21.05577
9/12/2021 11:34,601.875,97.18317,3541.667,43.60001,63,68.30002,1002.778,16.71962,3.256446,20.94365
9/12/2021 11:35,598.6458,78.13654,3462.457,43.60001,62.89999,68.5,1002.778,16.64757,3.256446,20.94365
9/12/2021 11:36,602.2916,92.14941,3512.731,43.60001,62.80002,68.5,1002.821,16.7691,3.245957,20.83152
9/12/2021 11:37,601.0938,96.91107,3512.731,43.60001,62.70001,68.5,1002.821,16.69792,3.245957,20.90657
9/12/2021 11:38,600.7291,92.37616,3512.731,43.60001,62.60001,68.5,1002.821,16.64757,3.245957,20.90657
9/12/2021 11:39,600.6771,89.70056,3493.2,43.60001,62.60001,68.5,1002.821,16.68229,3.247886,20.90657
9/12/2021 11:40,600.625,84.48541,3478.733,43.60001,62.60001,68.70001,1002.821,16.68229,3.254638,20.90657
9/12/2021 11:41,601.875,68.15973,3430.628,43.60001,62.60001,68.70001,1002.713,16.68229,3.254638,20.81525
9/12/2021 11:42,599.7916,68.34113,3430.628,43.60001,62.5,68.70001,1002.713,16.68229,3.254638,20.81525
9/12/2021 11:43,600.2083,76.41327,3443.649,43.60001,62.5,68.70001,1002.713,16.71615,3.254638,20.79535
9/12/2021 11:44,599.1666,58.95386,3393.735,43.60001,62.39999,68.70001,1002.713,16.64497,3.254638,20.79535
9/12/2021 11:45,600.2083,53.19452,3358.652,43.60001,62.39999,68.70001,1002.713,16.71615,3.254638,20.70313
9/12/2021 11:46,597.8646,56.91315,3388.31,43.60001,62.39999,68.70001,1002.713,16.61198,3.238241,20.81525
9/12/2021 11:47,592.6563,33.28625,3310.185,43.60001,62.30002,68.70001,1002.713,16.46528,3.251503,20.72121
9/12/2021 11:48,594.2188,49.0224,3335.503,43.60001,62.30002,68.80002,1002.713,16.55469,3.251503,20.72121
9/12/2021 11:49,593.1771,93.37384,3467.52,43.60001,62.20001,68.80002,1002.713,16.43229,3.251503,20.87041
9/12/2021 11:50,601.3021,117.3182,3586.155,43.60001,62.10001,68.80002,1002.713,16.64757,3.267176,21.03769
9/12/2021 11:51,601.7708,121.3542,3635.706,43.60001,62.39999,68.80002,1002.713,16.68403,3.259219,21.1679
9/12/2021 11:52,596.3021,111.8309,3547.454,43.60001,62.60001,68.80002,1002.604,16.48698,3.251141,21.07476
9/12/2021 11:53,601.3021,73.82837,3465.35,43.7,62.60001,68.80002,1002.604,16.60851,3.301777,20.92556
9/12/2021 11:54,592.5521,40.17932,3326.823,43.7,62.70001,68.80002,1002.604,16.48264,3.257652,20.75828
9/12/2021 11:55,598.8021,16.41638,3274.378,43.7,62.5,68.80002,1002.604,16.69531,3.248851,20.66605
9/12/2021 11:56,602.3438,-1.496521,3232.06,43.7,62.30002,68.80002,1002.604,16.85851,3.247766,20.66605
9/12/2021 11:57,602.8125,-35.05487,3165.871,43.7,62.30002,68.80002,1002.604,17.03125,3.261269,20.36856
9/12/2021 11:58,602.2916,-37.82117,3158.275,43.60001,62,68.80002,1002.604,17.01823,3.266573,20.36856
9/12/2021 11:59,600.1563,-18.68384,3194.444,43.60001,62,68.80002,1002.604,16.92969,3.245716,20.47797
9/12/2021 12:00,600.1563,-24.17108,3194.444,43.60001,61.89999,68.80002,1002.604,16.94705,3.261871,20.47797
9/12/2021 12:01,602.2916,-47.20844,3114.873,43.60001,61.80002,68.80002,1002.452,17.07205,3.250298,20.2917
9/12/2021 12:02,600.1041,-26.16644,3169.488,43.60001,61.80002,69,1002.452,16.87674,3.250298,20.44271
9/12/2021 12:03,601.875,-49.92938,3138.021,43.5,61.70001,69,1002.452,17.125,3.250298,20.44271
9/12/2021 12:04,600.7291,-40.27002,3145.616,43.5,61.70001,69,1002.452,17.05382,3.250298,20.27452
9/12/2021 12:05,600.2083,-28.02576,3174.19,43.5,61.60001,69,1002.452,16.88629,3.250298,20.40563
9/12/2021 12:06,600.6771,-20.04431,3193.721,43.5,61.60001,69,1002.452,16.88629,3.234504,20.51686
9/12/2021 12:07,601.3021,-24.71527,3171.296,43.5,61.60001,69,1002.322,16.88629,3.231249,20.51686
9/12/2021 12:08,600.7291,-44.89563,3130.425,43.5,61.60001,69,1002.322,17.05382,3.252106,20.38665
9/12/2021 12:09,600.7291,-40.27002,3130.425,43.5,61.60001,69,1002.322,16.96267,3.252106,20.38665
9/12/2021 12:10,601.7708,-18.77454,3174.552,43.5,61.60001,69,1002.322,16.8941,3.252106,20.38665
9/12/2021 12:11,600.1563,30.15717,3292.101,43.5,61.60001,69,1002.17,16.71615,3.252106,20.57201
9/12/2021 12:12,601.3541,63.67017,3420.139,43.60001,61.60001,69,1002.17,16.6276,3.252106,20.73929
9/12/2021 12:13,601.25,76.73071,3464.265,43.60001,61.70001,69,1002.17,16.59028,3.252106,20.88849
9/12/2021 12:14,601.875,120.5833,3584.708,43.60001,62.10001,69,1002.17,16.63021,3.252106,21.00061
9/12/2021 12:15,601.8229,136.4102,3669.705,43.60001,62.30002,69,1002.17,16.71875,3.252106,21.148
9/12/2021 12:16,602.0313,126.3427,3637.876,43.7,62.5,69,1002.17,16.68576,3.255964,21.148
9/12/2021 12:17,602.7083,110.1077,3581.091,43.7,62.70001,68.80002,1002.17,16.73698,3.255964,21.148
9/12/2021 12:18,602.2916,81.76447,3465.712,43.8,62.80002,68.80002,1002.17,16.71962,3.255964,20.96264
9/12/2021 12:19,600.6771,48.16077,3383.608,43.8,62.80002,68.80002,1002.062,16.66493,3.255964,20.83333
9/12/2021 12:20,602.2916,15.01056,3276.91,43.8,62.80002,68.80002,1002.062,16.84115,3.240412,20.67148
9/12/2021 12:21,602.2916,-27.88971,3198.061,43.8,62.5,68.80002,1002.062,16.98004,3.251986,20.36856
9/12/2021 12:22,602.2916,-51.19916,3126.808,43.8,62.30002,68.80002,1002.062,17.16146,3.251986,20.25644
9/12/2021 12:23,602.2916,-50.47357,3109.809,43.8,62.30002,68.80002,1002.062,17.20486,3.251986,20.25644
9/12/2021 12:24,603.3854,-42.49213,3135.127,43.8,62.10001,68.80002,1002.062,17.08333,3.253914,20.35862
9/12/2021 12:25,600.7291,-23.12805,3181.062,43.7,62,68.80002,1002.062,16.8941,3.253914,20.47888
9/12/2021 12:26,602.6563,-27.84436,3181.062,43.7,61.89999,68.80002,1002.018,16.9375,3.253914,20.47888
9/12/2021 12:27,601.25,-23.94434,3181.785,43.7,61.89999,68.80002,1002.018,16.87587,3.253914,20.40473
9/12/2021 12:28,603.3333,-28.84204,3181.785,43.7,61.89999,68.80002,1002.018,17.05382,3.253914,20.46079
9/12/2021 12:29,601.3021,-19.40942,3200.231,43.7,61.80002,69,1002.018,16.85938,3.253914,20.46079
9/12/2021 12:30,601.1979,-6.620972,3223.018,43.7,61.80002,69,1002.018,16.84115,3.253914,20.46079
9/12/2021 12:31,603.3854,-25.80365,3185.402,43.7,61.80002,69,1002.018,16.98351,3.253914,20.55393
9/12/2021 12:32,602.2916,-30.47461,3168.403,43.7,61.89999,69,1002.018,17.00087,3.253914,20.4418
9/12/2021 12:33,601.3021,-9.205872,3230.252,43.7,61.89999,69,1001.91,16.82379,3.253914,20.4418
9/12/2021 12:34,600.6771,14.33032,3283.058,43.7,61.80002,69,1001.91,16.73351,3.253914,20.591
9/12/2021 12:35,602.2916,31.74438,3335.503,43.7,61.89999,69,1001.91,16.71181,3.253914,20.70222
9/12/2021 12:36,600.7813,55.23523,3398.438,43.8,62,69,1001.91,16.64497,3.253914,20.79535
9/12/2021 12:37,592.5,46.98169,3320.313,43.8,62.10001,69,1001.91,16.51997,3.253914,20.79535
9/12/2021 12:38,573.5938,17.36871,3176.36,43.8,62.20001,69,1001.91,15.97222,3.258496,20.79535
9/12/2021 12:39,544.4791,10.0675,3069.661,43.8,62.20001,69,1001.779,15.08073,3.258496,20.60909
9/12/2021 12:40,524.3229,28.29785,3036.386,43.8,61.80002,69,1001.779,14.56424,3.252106,20.60909
9/12/2021 12:41,513.5938,20.13501,2983.218,43.8,61.60001,68.70001,1001.779,14.24306,3.252106,20.73025
9/12/2021 12:42,495.8333,25.16876,2926.432,43.7,61.39999,68.70001,1001.779,13.77778,3.2421,20.73025
9/12/2021 12:43,463.2813,44.53284,2901.114,43.60001,61,68.70001,1001.779,12.86632,3.247404,20.73025
9/12/2021 12:44,452.7604,49.65729,2861.69,43.5,60.80002,68.20001,1001.779,12.54427,3.247404,20.87041
9/12/2021 12:45,447.9688,40.13397,2817.925,43.5,60.60001,68.20001,1001.779,12.41927,3.252588,20.87041
9/12/2021 12:46,475.4688,30.11182,2859.881,43.40001,60.39999,67.60001,1001.779,13.15104,3.252588,20.7619
9/12/2021 12:47,500.7291,41.99329,2997.685,43.3,60.30002,67.60001,1001.671,13.93924,3.255843,20.7619
9/12/2021 12:48,515,40.90491,3044.705,43.3,60.20001,67,1001.671,14.18924,3.242341,20.7619
9/12/2021 12:49,493.75,44.94098,2995.515,43.2,60.30002,66.5,1001.671,13.59983,3.257772,20.81525
9/12/2021 12:50,470.3125,16.46173,2802.373,43.2,60.30002,66.5,1001.671,13.11719,3.257772,20.81525
9/12/2021 12:51,449.375,16.46173,2764.033,43.10001,60.10001,66.5,1001.671,12.42708,3.257772,20.70313
9/12/2021 12:52,426.875,43.53516,2743.779,43.10001,59.89999,66.10001,1001.541,11.79427,3.257772,20.70313
9/12/2021 12:53,421.0938,48.88635,2768.012,43,59.70001,66.10001,1001.541,11.67101,3.241376,20.83424
9/12/2021 12:54,411.4583,55.96082,2762.225,43,59.5,65.60001,1001.541,11.40365,3.249333,20.90748
9/12/2021 12:55,406.5625,51.06311,2731.843,42.90001,59.30002,65.60001,1001.541,11.3342,3.249333,20.90748
9/12/2021 12:56,423.1771,56.64105,2792.607,42.8,59.10001,65.10001,1001.541,11.81597,3.249333,20.90748
9/12/2021 12:57,432.7083,66.02832,2884.476,42.7,59.10001,65.10001,1001.541,12.13281,3.248369,20.90748
9/12/2021 12:58,469.5313,46.98169,2913.411,42.7,59.10001,64.70001,1001.541,12.99132,3.248369,20.90748
9/12/2021 12:59,494.3229,18.50244,2874.349,42.60001,59.10001,64.70001,1001.454,13.76042,3.248369,20.72211
9/12/2021 13:00,515.2083,-0.4988403,2915.582,42.60001,59.20001,64.70001,1001.454,14.38628,3.248369,20.59191
9/12/2021 13:01,533.2291,-14.87451,2915.582,42.60001,59.30002,64.5,1001.454,14.89236,3.248369,20.59191
9/12/2021 13:02,562.8646,-24.17108,3028.429,42.60001,59.39999,64.5,1001.454,15.8941,3.248369,20.48069
9/12/2021 13:03,568.75,10.0675,3113.064,42.60001,59.60001,64.5,1001.454,15.85764,3.248369,20.48069
9/12/2021 13:04,582.9688,33.7851,3246.166,42.60001,59.80002,64.5,1001.324,16.23351,3.248369,20.68504
9/12/2021 13:05,592.0833,76.50397,3412.543,42.60001,60,64.89999,1001.324,16.38108,3.252588,20.79535
9/12/2021 13:06,593.5938,120.3112,3551.071,42.60001,60.39999,65.39999,1001.324,16.45139,3.252588,20.94455
9/12/2021 13:07,595.7291,132.6008,3642.578,42.7,60.60001,65.39999,1001.324,16.59462,3.252588,21.11183
9/12/2021 13:08,601.25,127.6124,3642.578,42.8,61.20001,65.89999,1001.324,16.66493,3.254638,21.11183
9/12/2021 13:09,599.5313,147.1125,3679.109,42.90001,61.60001,65.89999,1001.15,16.73698,3.254638,21.11183
9/12/2021 13:10,600.0521,146.7498,3691.406,43,61.80002,66.39999,1001.15,16.78819,3.236433,21.11183
9/12/2021 13:11,601.25,112.9647,3580.729,43.10001,62,66.39999,1001.15,16.73698,3.248971,21.00061
9/12/2021 13:12,602.1875,78.22723,3456.308,43.10001,62.20001,66.89999,1001.15,16.7717,3.248971,20.85142
9/12/2021 13:13,601.5104,54.14685,3386.502,43.2,62.20001,66.89999,1001.15,16.7717,3.245475,20.72121
9/12/2021 13:14,600.7291,31.47229,3328.631,43.2,62.20001,67.30002,1001.15,16.82118,3.249213,20.591
9/12/2021 13:15,602.8646,19.72687,3303.313,43.2,62,67.30002,1001.15,16.89931,3.249213,20.49877
9/12/2021 13:16,602.8646,42.99097,3376.736,43.3,61.89999,67.70001,1001.15,16.89931,3.268864,20.49877
9/12/2021 13:17,601.6146,71.37952,3442.202,43.3,61.80002,67.70001,1001.15,16.7908,3.2509,20.66605
9/12/2021 13:18,602.2396,73.19348,3465.35,43.3,61.89999,67.70001,1001.02,16.7691,3.2509,20.77727
9/12/2021 13:19,601.5625,79.13422,3472.946,43.3,61.89999,68,1001.02,16.76215,3.26368,20.77727
9/12/2021 13:20,601.0416,85.52844,3495.009,43.3,62,68,1001.02,16.72569,3.245113,20.77727
9/12/2021 13:21,600.1563,88.38544,3509.115,43.40001,62.10001,68,1001.02,16.72569,3.245113,20.83333
9/12/2021 13:22,601.8229,69.33881,3454.499,43.40001,62.20001,68,1001.02,16.78038,3.252588,20.83333
9/12/2021 13:23,600.7291,67.2074,3431.713,43.40001,62.30002,68.20001,1001.02,16.73351,3.252588,20.7402
9/12/2021 13:24,599.0625,84.84821,3484.881,43.5,62.20001,68.20001,1001.02,16.66233,3.252588,20.7402
9/12/2021 13:25,599.5833,73.05743,3442.563,43.5,62.20001,68.20001,1001.02,16.66493,3.253915,20.83333
9/12/2021 13:26,600.0521,73.60162,3442.563,43.5,62.30002,68.20001,1001.02,16.71962,3.253915,20.75828
9/12/2021 13:27,598.8541,73.51093,3453.052,43.5,62.30002,68.39999,1001.02,16.68056,3.253915,20.75828
9/12/2021 13:28,600.7291,60.58643,3405.671,43.5,62.30002,68.39999,1001.02,16.68056,3.253915,20.75828
9/12/2021 13:29,599.375,65.25739,3428.096,43.60001,62.30002,68.39999,1000.933,16.73351,3.253915,20.75828
