Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/12/2021 13:30,599.375,77.04816,3449.797,43.60001,62.30002,68.39999,1000.933,16.68576,3.253915,20.75828
9/12/2021 13:31,598.5938,82.08191,3468.967,43.60001,62.30002,68.39999,1000.933,16.64757,3.253915,20.75828
9/12/2021 13:32,598.5938,79.13422,3468.967,43.60001,62.30002,68.60001,1000.933,16.68403,3.253915,20.75828
9/12/2021 13:33,599.7916,66.98065,3436.777,43.60001,62.39999,68.60001,1000.933,16.68056,3.253915,20.75828
9/12/2021 13:34,597.2396,76.77606,3440.394,43.60001,62.39999,68.60001,1000.933,16.64497,3.253915,20.75828
9/12/2021 13:35,595.7813,77.95514,3434.245,43.60001,62.39999,68.60001,1000.933,16.60851,3.253915,20.75828
9/12/2021 13:36,598.5938,68.02368,3434.245,43.60001,62.39999,68.60001,1000.933,16.60851,3.253915,20.77637
9/12/2021 13:37,594.4791,67.026,3403.863,43.60001,62.39999,68.60001,1000.933,16.55903,3.253915,20.77637
9/12/2021 13:38,594.8438,62.35504,3403.863,43.7,62.39999,68.60001,1000.825,16.55903,3.310457,20.7402
9/12/2021 13:39,594.6354,65.66553,3390.842,43.7,62.39999,68.60001,1000.825,16.61198,3.254517,20.7402
9/12/2021 13:40,595.8333,68.83997,3406.395,43.7,62.39999,68.60001,1000.825,16.55903,3.254517,20.7402
9/12/2021 13:41,593.1771,73.42023,3423.394,43.7,62.39999,68.70001,1000.825,16.55903,3.245234,20.7402
9/12/2021 13:42,593.3333,78.13654,3446.904,43.7,62.39999,68.70001,1000.825,16.48698,3.260183,20.7402
9/12/2021 13:43,594.1146,88.24939,3476.563,43.7,62.39999,68.70001,1000.825,16.50174,3.244511,20.82248
9/12/2021 13:44,594.5833,76.00513,3435.33,43.7,62.39999,68.70001,1000.825,16.52344,3.26151,20.82248
9/12/2021 13:45,594.6875,68.29578,3415.075,43.7,62.5,68.70001,1000.673,16.57639,3.254396,20.7402
9/12/2021 13:46,593.0208,76.00513,3433.521,43.7,62.5,68.70001,1000.673,16.50608,3.254396,20.7402
9/12/2021 13:47,593.0208,85.48309,3464.988,43.7,62.5,68.70001,1000.673,16.50608,3.254396,20.83333
9/12/2021 13:48,594.1666,86.16333,3464.988,43.7,62.5,68.70001,1000.673,16.52344,3.254396,20.83333
9/12/2021 13:49,594.1666,82.17261,3453.052,43.7,62.5,68.70001,1000.673,16.52344,3.243667,20.83333
9/12/2021 13:50,594.7396,77.547,3453.052,43.8,62.60001,68.70001,1000.673,16.56684,3.261992,20.83333
9/12/2021 13:51,596.9791,69.83765,3422.671,43.8,62.60001,68.80002,1000.673,16.61198,3.256446,20.77727
9/12/2021 13:52,596.7188,66.79926,3422.671,43.8,62.60001,68.80002,1000.673,16.64497,3.256446,20.77727
9/12/2021 13:53,598.0729,61.62946,3406.395,43.8,62.60001,68.80002,1000.673,16.68056,3.256446,20.72121
9/12/2021 13:54,595.2604,68.74927,3406.395,43.8,62.60001,68.80002,1000.673,16.59462,3.256446,20.72121
9/12/2021 13:55,594.6875,80.81213,3452.691,43.90001,62.60001,68.80002,1000.673,16.55903,3.256446,20.72121
9/12/2021 13:56,594.7916,89.60986,3481.626,43.90001,62.60001,68.80002,1000.673,16.5408,3.256446,20.79535
9/12/2021 13:57,596.875,81.31097,3464.265,43.90001,62.60001,68.80002,1000.673,16.61198,3.256446,20.79535
9/12/2021 13:58,595.3646,94.64362,3493.2,43.90001,62.70001,68.80002,1000.673,16.54167,3.243787,20.85142
9/12/2021 13:59,597.8646,92.92035,3507.668,43.90001,62.70001,68.80002,1000.673,16.68403,3.263921,20.85142
9/12/2021 14:00,595.7291,98.45294,3523.582,44,62.80002,68.80002,1000.673,16.55903,3.242702,20.85142
9/12/2021 14:01,596.8229,98.45294,3523.582,44,62.89999,68.89999,1000.673,16.61198,3.25078,20.88849
9/12/2021 14:02,599.0625,92.7843,3512.731,44,62.89999,68.89999,1000.673,16.71962,3.25078,20.88849
9/12/2021 14:03,600.7291,83.89587,3491.03,44,63,68.89999,1000.673,16.71528,3.25078,20.88849
9/12/2021 14:04,600.7291,84.03192,3475.839,44.10001,63,68.89999,1000.456,16.71528,3.25078,20.79535
9/12/2021 14:05,598.5416,90.24475,3488.86,44.10001,63,68.89999,1000.456,16.67622,3.25078,20.79535
9/12/2021 14:06,599.1666,93.37384,3519.604,44.10001,63,69.10001,1000.456,16.67622,3.251986,20.85142
9/12/2021 14:07,598.5938,96.23083,3519.604,44.10001,63,69.10001,1000.456,16.62934,3.255361,20.85142
9/12/2021 14:08,600.1563,82.7168,3480.541,44.10001,63.10001,69.10001,1000.456,16.68403,3.255361,20.85142
9/12/2021 14:09,598.0729,81.58307,3480.541,44.2,63.10001,69.10001,1000.456,16.63194,3.255361,20.85142
9/12/2021 14:10,600.1563,76.91211,3447.627,44.2,63.10001,69.10001,1000.456,16.71875,3.255361,20.77637
9/12/2021 14:11,599.0625,73.60162,3440.755,44.2,63.10001,69.10001,1000.456,16.68403,3.255361,20.77637
9/12/2021 14:12,596.8229,85.89124,3475.116,44.2,63.10001,69.10001,1000.282,16.59462,3.255361,20.77637
9/12/2021 14:13,596.4063,92.28546,3491.392,44.2,63.10001,69.10001,1000.282,16.59462,3.305936,20.85142
9/12/2021 14:14,598.0208,83.44238,3470.775,44.2,63.10001,69.30002,1000.282,16.6467,3.255843,20.85142
9/12/2021 14:15,596.3021,79.36096,3470.775,44.2,63.10001,69.30002,1000.282,16.57726,3.255843,20.79535
9/12/2021 14:16,595.2604,74.69,3444.372,44.2,63.10001,69.30002,1000.282,16.59462,3.253191,20.79535
9/12/2021 14:17,595.5729,66.75391,3402.054,44.2,63.10001,69.30002,1000.152,16.55469,3.253191,20.79535
9/12/2021 14:18,594.2708,66.79926,3402.054,44.2,63,69.30002,1000.152,16.59115,3.253191,20.70945
9/12/2021 14:19,594.8438,56.09686,3374.927,44.2,63,69.30002,1000.152,16.62587,3.253191,20.70945
9/12/2021 14:20,595.7813,51.7887,3374.927,44.2,63,69.30002,1000.152,16.62587,3.253191,20.70945
9/12/2021 14:21,592.6041,72.3772,3420.139,44.2,62.89999,69.30002,1000.152,16.53733,3.253191,20.70945
9/12/2021 14:22,589.8958,62.30969,3369.502,44.2,62.89999,69.30002,1000.152,16.41146,3.253191,20.70945
9/12/2021 14:23,592.3438,48.79565,3345.631,44.2,62.89999,69.30002,1000.152,16.49913,3.251021,20.70945
9/12/2021 14:24,592.3438,57.45734,3371.311,44.2,62.89999,69.30002,1000.152,16.53733,3.251021,20.70945
9/12/2021 14:25,593.75,66.48181,3386.502,44.2,62.80002,69.30002,1000.152,16.55469,3.260063,20.70945
9/12/2021 14:26,592.3958,77.86444,3438.585,44.2,62.80002,69.30002,1000.152,16.5191,3.260063,20.70945
9/12/2021 14:27,592.1354,69.20276,3438.585,44.2,62.89999,69.30002,1000.152,16.5191,3.25078,20.70945
9/12/2021 14:28,594.2708,46.66425,3351.418,44.2,62.89999,69.30002,1000.022,16.55469,3.257652,20.70945
9/12/2021 14:29,593.1771,46.66425,3338.759,44.2,62.89999,69.30002,1000.022,16.55469,3.23149,20.70945
9/12/2021 14:30,592.5521,65.12134,3398.076,44.2,62.89999,69.30002,1000.022,16.59809,3.264162,20.70945
9/12/2021 14:31,595,69.56555,3429.905,44.2,62.80002,69.30002,1000.022,16.53906,3.262353,20.70945
9/12/2021 14:32,595.8854,74.5993,3407.48,44.2,62.89999,69.30002,1000.022,16.60851,3.25078,20.70945
9/12/2021 14:33,593.5938,87.7959,3479.818,44.2,62.89999,69.30002,1000.022,16.52344,3.25078,20.83333
9/12/2021 14:34,597.3958,66.9353,3433.521,44.3,63,69.30002,1000.022,16.60417,3.25078,20.83333
9/12/2021 14:35,593.75,63.03528,3398.076,44.3,63,69.30002,1000.022,16.53733,3.25078,20.70222
9/12/2021 14:36,594.2708,60.35968,3389.033,44.3,63,69.30002,1000.022,16.53733,3.266212,20.70222
9/12/2021 14:37,593.1771,56.23291,3371.311,44.3,63,69.30002,1000.022,16.53733,3.260425,20.70222
9/12/2021 14:38,593.75,54.14685,3371.311,44.3,63,69.39999,1000.022,16.55469,3.274289,20.70222
9/12/2021 14:39,595.3125,58.86316,3371.311,44.2,63,69.39999,1000.022,16.55469,3.247042,20.70222
9/12/2021 14:40,596.9271,61.72015,3396.267,44.2,62.89999,69.39999,1000.022,16.60851,3.264524,20.70222
9/12/2021 14:41,595.2083,67.07135,3416.884,44.2,62.89999,69.39999,1000.022,16.60851,3.247886,20.70222
9/12/2021 14:42,594.1666,47.70728,3347.439,44.2,62.89999,69.39999,999.8915,16.59028,3.300511,20.70222
9/12/2021 14:43,596.6146,38.81885,3332.972,44.2,63,69.39999,999.8915,16.66493,3.26175,20.60909
9/12/2021 14:44,598.0729,43.98865,3332.972,44.2,62.89999,69.39999,999.8915,16.69792,3.257652,20.60909
9/12/2021 14:45,594.5833,68.34113,3415.437,44.2,62.89999,69.39999,999.8915,16.57292,3.230646,20.60909
9/12/2021 14:46,595.7291,74.73535,3436.415,44.2,62.89999,69.39999,999.8915,16.57292,3.24644,20.73929
9/12/2021 14:47,594.0625,82.39935,3454.138,44.2,62.89999,69.39999,999.8915,16.57292,3.246078,20.81344
9/12/2021 14:48,595.3646,78.22723,3446.904,44.2,63,69.39999,999.8915,16.57292,3.266091,20.81344
9/12/2021 14:49,594.7916,68.70392,3407.841,44.3,63.10001,69.39999,999.8915,16.57292,3.251986,20.81344
9/12/2021 14:50,593.0208,76.64001,3436.777,44.3,63.10001,69.39999,999.8915,16.53733,3.251986,20.73929
9/12/2021 14:51,593.9583,72.73999,3414.352,44.3,63.10001,69.39999,999.8915,16.53733,3.264041,20.75828
9/12/2021 14:52,594.8438,60.54108,3390.119,44.3,63.10001,69.39999,999.7396,16.59028,3.250056,20.75828
9/12/2021 14:53,594.3229,65.16669,3390.119,44.3,63.10001,69.39999,999.7396,16.54167,3.250056,20.73206
9/12/2021 14:54,593.125,67.34344,3402.416,44.3,63.10001,69.39999,999.7396,16.51736,3.256687,20.73206
9/12/2021 14:55,594.7396,67.25275,3402.416,44.3,63.10001,69.39999,999.7396,16.53733,3.251744,20.73206
9/12/2021 14:56,593.4375,63.44342,3402.416,44.3,63.10001,69.39999,999.7396,16.53733,3.256808,20.73206
9/12/2021 14:57,592.9688,65.16669,3389.757,44.3,63.10001,69.39999,999.7396,16.53733,3.256808,20.73206
9/12/2021 14:58,594.7916,62.21899,3389.757,44.3,63.10001,69.39999,999.7396,16.5191,3.256808,20.73206
9/12/2021 14:59,591.9791,79.31561,3442.563,44.3,63,69.39999,999.6094,16.5191,3.255843,20.73206
9/12/2021 15:00,593.2291,73.42023,3420.5,44.3,63.10001,69.39999,999.6094,16.48698,3.255843,20.79535
9/12/2021 15:01,592.6041,64.57715,3395.182,44.3,63.10001,69.39999,999.6094,16.5191,3.255843,20.79535
9/12/2021 15:02,592.6563,72.1051,3419.054,44.3,63.10001,69.39999,999.6094,16.46528,3.241376,20.72121
9/12/2021 15:03,595.3125,76.00513,3434.606,44.3,63.10001,69.39999,999.6094,16.51997,3.262715,20.77637
9/12/2021 15:04,596.1979,74.37256,3434.606,44.3,63.10001,69.39999,999.6094,16.59028,3.249212,20.77637
9/12/2021 15:05,595.2604,76.77606,3453.052,44.2,63.10001,69.39999,999.6094,16.57292,3.256687,20.77637
9/12/2021 15:06,596.3541,58.22827,3381.076,44.3,63.10001,69.39999,999.6094,16.57292,3.256687,20.77637
9/12/2021 15:07,591.6146,25.39551,3286.313,44.3,63.20001,69.5,999.6094,16.57552,3.244511,20.66605
9/12/2021 15:08,582.9166,7.482605,3206.38,44.3,63.10001,69.5,999.6094,16.32205,3.263559,20.51686
9/12/2021 15:09,588.8541,25.21411,3250.145,44.3,62.89999,69.5,999.6094,16.44705,3.247163,20.51686
9/12/2021 15:10,593.0208,37.45837,3311.27,44.3,62.80002,69.5,999.6094,16.57292,3.267899,20.51686
9/12/2021 15:11,594.6875,45.21307,3340.567,44.3,62.80002,69.5,999.5226,16.62587,3.265368,20.62807
9/12/2021 15:12,594.8438,46.6189,3357.566,44.3,62.80002,69.5,999.5226,16.62587,3.252829,20.62807
9/12/2021 15:13,594.7396,46.6189,3344.907,44.3,62.80002,69.5,999.5226,16.59462,3.252829,20.62807
9/12/2021 15:14,595.2604,49.56659,3358.29,44.3,62.89999,69.5,999.5226,16.59462,3.252227,20.62807
9/12/2021 15:15,594.1666,72.73999,3432.798,44.3,62.89999,69.5,999.5226,16.55903,3.252227,20.70222
9/12/2021 15:16,595.2604,97.72736,3485.243,44.3,63,69.5,999.5226,16.55903,3.252227,20.77637
9/12/2021 15:17,593.9583,94.28082,3514.178,44.3,63,69.5,999.5226,16.57639,3.252227,20.88849
9/12/2021 15:18,595.8333,61.99225,3403.863,44.40001,63.20001,69.5,999.5226,16.55903,3.254155,20.7402
9/12/2021 15:19,594.0625,75.09814,3433.521,44.40001,63.20001,69.5,999.3923,16.55903,3.254155,20.7402
9/12/2021 15:20,593.1771,78.59003,3438.947,44.40001,63.20001,69.5,999.3923,16.52344,3.254155,20.7402
9/12/2021 15:21,592.5,88.02264,3465.35,44.40001,63.20001,69.5,999.3923,16.52344,3.254155,20.81254
9/12/2021 15:22,592.6563,90.51685,3485.966,44.40001,63.20001,69.5,999.3923,16.46962,3.254035,20.81254
9/12/2021 15:23,590.8333,81.80981,3437.138,44.40001,63.30002,69.5,999.3923,16.46962,3.254035,20.83333
9/12/2021 15:24,590.7813,59.0899,3368.055,44.40001,63.30002,69.5,999.3923,16.46962,3.254035,20.83333
9/12/2021 15:25,590.8333,55.55267,3348.524,44.40001,63.30002,69.5,999.3923,16.46962,3.254035,20.72121
9/12/2021 15:26,595.3125,53.14917,3354.673,44.40001,63.20001,69.5,999.3923,16.54167,3.254035,20.68414
9/12/2021 15:27,590.4688,72.2865,3386.502,44.40001,63.20001,69.5,999.3923,16.54167,3.254035,20.68414
9/12/2021 15:28,590.4688,69.6109,3411.458,44.40001,63.10001,69.5,999.3923,16.45139,3.254035,20.77637
9/12/2021 15:29,592.6563,55.14453,3362.992,44.40001,63.20001,69.5,999.3923,16.48177,3.254035,20.77637
9/12/2021 15:30,590.8333,50.74567,3344.546,44.40001,63.20001,69.5,999.3923,16.48177,3.254035,20.68414
9/12/2021 15:31,590.7291,59.58875,3371.672,44.3,63.10001,69.5,999.3923,16.43056,3.254035,20.68414
9/12/2021 15:32,590.3125,51.7887,3352.141,44.3,63.10001,69.5,999.3923,16.47135,3.254035,20.68414
9/12/2021 15:33,589.2708,57.77478,3352.141,44.3,63.10001,69.5,999.3923,16.39844,3.254035,20.68414
9/12/2021 15:34,592.6563,49.70264,3339.12,44.3,63.10001,69.5,999.3923,16.53819,3.25295,20.68414
9/12/2021 15:35,589.4791,54.69104,3349.248,44.40001,63,69.5,999.3923,16.43403,3.245234,20.68414
9/12/2021 15:36,590,54.55499,3349.248,44.40001,63,69.5,999.3923,16.45226,3.250056,20.68414
9/12/2021 15:37,589.9479,56.5957,3349.248,44.40001,63,69.5,999.3923,16.45226,3.308287,20.68414
9/12/2021 15:38,589.1666,58.90851,3370.226,44.40001,63,69.5,999.3923,16.38108,3.257049,20.68414
9/12/2021 15:39,589.7916,68.65857,3394.459,44.40001,63,69.5,999.3923,16.43403,3.247284,20.68414
9/12/2021 15:40,589.8438,79.40631,3414.352,44.40001,63,69.5,999.3923,16.44097,3.247284,20.68414
9/12/2021 15:41,592.1875,68.47717,3414.713,44.40001,63.10001,69.5,999.3923,16.44097,3.254276,20.79535
9/12/2021 15:42,596.9271,65.25739,3393.735,44.40001,63.10001,69.5,999.3923,16.59462,3.254276,20.7402
9/12/2021 15:43,593.75,74.73535,3437.862,44.40001,63.20001,69.5,999.3923,16.54167,3.262474,20.7402
9/12/2021 15:44,594.2188,75.59698,3437.862,44.40001,63.20001,69.5,999.3923,16.54167,3.248248,20.7402
9/12/2021 15:45,598.0208,63.08063,3412.543,44.40001,63.20001,69.5,999.2838,16.65104,3.258134,20.7402
9/12/2021 15:46,593.0729,63.08063,3403.501,44.40001,63.30002,69.5,999.2838,16.60851,3.258134,20.7402
9/12/2021 15:47,597.2916,49.47589,3357.566,44.5,63.30002,69.5,999.2838,16.60851,3.251383,20.7402
9/12/2021 15:48,596.9271,63.35272,3399.884,44.5,63.30002,69.5,999.2838,16.66667,3.252829,20.66605
9/12/2021 15:49,596.0938,72.05975,3425.202,44.5,63.20001,69.5,999.2838,16.59028,3.252829,20.75828
9/12/2021 15:50,596.9271,74.00977,3437.138,44.5,63.30002,69.5,999.1753,16.61545,3.25729,20.75828
9/12/2021 15:51,597.5,74.8714,3437.138,44.5,63.30002,69.5,999.1753,16.61545,3.25729,20.75828
9/12/2021 15:52,596.1979,69.83765,3427.373,44.5,63.30002,69.5,999.1753,16.61545,3.240412,20.75828
9/12/2021 15:53,596.3541,76.68536,3427.373,44.60001,63.39999,69.5,999.1753,16.61545,3.256567,20.75828
9/12/2021 15:54,596.3541,89.92731,3489.222,44.60001,63.39999,69.5,999.1753,16.61545,3.256567,20.75828
9/12/2021 15:55,596.4063,85.57379,3489.222,44.60001,63.39999,69.70001,999.1753,16.61545,3.256567,20.83333
9/12/2021 15:56,595.8333,73.01208,3444.01,44.60001,63.5,69.70001,999.1753,16.61545,3.256567,20.83333
9/12/2021 15:57,597.7083,56.00616,3384.693,44.60001,63.60001,69.70001,999.1753,16.6059,3.256567,20.73929
9/12/2021 15:58,598.0729,41.3584,3340.205,44.7,63.60001,69.70001,999.1753,16.66667,3.245837,20.62807
9/12/2021 15:59,596.875,58.04688,3379.268,44.7,63.5,69.70001,999.1753,16.70226,3.245837,20.62807
9/12/2021 16:00,597.9688,71.69696,3440.755,44.60001,63.39999,69.70001,999.1753,16.64757,3.249212,20.75828
9/12/2021 16:01,598.125,83.66913,3460.648,44.60001,63.5,69.70001,999.1753,16.64757,3.249212,20.75828
9/12/2021 16:02,596.7188,103.0786,3522.859,44.7,63.5,69.70001,999.1753,16.59462,3.242823,20.8695
9/12/2021 16:03,598.0208,103.3053,3540.22,44.7,63.60001,69.80002,999.1753,16.64757,3.259581,20.8695
9/12/2021 16:04,597.2916,95.77734,3514.902,44.7,63.70001,69.80002,999.1753,16.64757,3.259581,20.8695
9/12/2021 16:05,596.1458,88.56683,3501.157,44.7,63.80002,69.80002,999.1753,16.61198,3.251383,20.8695
9/12/2021 16:06,596.4063,76.59467,3458.84,44.7,63.80002,69.80002,999.1753,16.57726,3.238362,20.8695
9/12/2021 16:07,595.8854,51.7887,3376.736,44.7,63.80002,69.80002,999.1753,16.60851,3.252829,20.73929
9/12/2021 16:08,598.4375,39.58978,3335.865,44.8,63.80002,69.80002,999.1753,16.66493,3.252829,20.64616
9/12/2021 16:09,597.5521,39.77118,3317.419,44.8,63.70001,69.89999,999.1753,16.66493,3.252829,20.64616
9/12/2021 16:10,596.9791,68.38647,3418.33,44.8,63.60001,69.89999,999.1753,16.61198,3.252829,20.77637
9/12/2021 16:11,596.4063,85.25635,3481.264,44.8,63.60001,69.89999,999.1753,16.55903,3.252829,20.8695
9/12/2021 16:12,596.4063,96.14014,3516.71,44.8,63.60001,69.89999,999.1753,16.50608,3.252829,20.96264
9/12/2021 16:13,598.6458,93.19244,3500.072,44.8,63.70001,69.89999,999.1753,16.55903,3.268623,20.96264
9/12/2021 16:14,599.2188,83.62378,3478.009,44.8,63.80002,69.89999,999.2404,16.57639,3.249092,20.96264
9/12/2021 16:15,599.4271,91.46918,3503.689,44.8,63.80002,70,999.2404,16.57726,3.256567,20.96264
9/12/2021 16:16,600.6771,78.90747,3481.264,44.8,63.89999,70,999.2404,16.65104,3.256567,20.92556
9/12/2021 16:17,598.3854,107.4321,3569.155,44.90001,63.89999,70,999.2404,16.61198,3.256567,20.92556
9/12/2021 16:18,598.3854,127.0229,3632.089,44.90001,63.89999,70,999.2404,16.61198,3.256567,21.07386
9/12/2021 16:19,599.0625,122.0798,3602.43,44.90001,64,70,999.2404,16.64757,3.245475,21.07386
9/12/2021 16:20,600.6771,113.6449,3560.113,44.90001,64.20001,70,999.2404,16.64757,3.264403,21.07386
9/12/2021 16:21,597.2916,112.9193,3566.623,44.90001,64.30002,70,999.2404,16.64757,3.2421,21.03678
9/12/2021 16:22,599.1666,83.26099,3487.413,45,64.30002,70.10001,999.2404,16.66667,3.252467,20.88849
9/12/2021 16:23,598.9583,78.77142,3464.265,45,64.30002,70.10001,999.2404,16.66667,3.252467,20.77637
9/12/2021 16:24,599.0625,65.89227,3423.756,44.90001,64.20001,70.10001,999.2404,16.62587,3.271395,20.77637
9/12/2021 16:25,597.5521,41.53979,3337.674,44.90001,64.10001,70.10001,999.2404,16.68056,3.259098,20.77637
9/12/2021 16:26,596.7188,47.02704,3357.566,44.90001,64,70.10001,999.2404,16.67101,3.24427,20.62807
9/12/2021 16:27,598.0729,43.12701,3357.566,44.90001,63.89999,70.10001,999.2404,16.67101,3.255482,20.62807
9/12/2021 16:28,599.6354,30.06647,3327.908,44.90001,63.80002,70.20001,999.2404,16.75,3.255482,20.62807
9/12/2021 16:29,599.6354,20.90594,3286.675,44.90001,63.80002,70.20001,999.2404,16.7691,3.255482,20.53494
9/12/2021 16:30,599.5833,11.01984,3261.719,44.90001,63.70001,70.20001,999.2404,16.82379,3.260063,20.53494
9/12/2021 16:31,597.5,29.88507,3290.292,44.8,63.60001,70.20001,999.197,16.70139,3.296532,20.53494
9/12/2021 16:32,599.4271,32.24323,3322.483,44.8,63.5,70.20001,999.197,16.67969,3.255843,20.53494
9/12/2021 16:33,600.1041,24.62457,3301.143,44.8,63.5,70.20001,999.197,16.75,3.24668,20.591
9/12/2021 16:34,599.1146,33.6944,3323.206,44.8,63.5,70.30002,999.197,16.68056,3.24668,20.591
9/12/2021 16:35,599.6875,62.53644,3416.522,44.8,63.5,70.30002,999.197,16.68056,3.253311,20.66605
9/12/2021 16:36,603.6979,72.24115,3445.457,44.8,63.60001,70.30002,999.197,16.73698,3.253311,20.81344
9/12/2021 16:37,599.0625,106.4797,3554.326,44.8,63.60001,70.30002,999.197,16.68403,3.253311,20.94365
9/12/2021 16:38,603.4375,92.10406,3519.604,44.90001,63.80002,70.30002,999.197,16.68403,3.288937,20.94365
9/12/2021 16:39,600.6771,84.98425,3497.541,44.90001,63.89999,70.30002,999.197,16.70139,3.257772,20.94365
9/12/2021 16:40,599.0625,89.92731,3503.689,44.90001,64,70.30002,999.197,16.70139,3.257772,20.82248
9/12/2021 16:41,600,63.30737,3436.053,44.90001,64.10001,70.30002,999.197,16.66667,3.257772,20.82248
9/12/2021 16:42,585.1041,10.1582,3195.891,45,64.10001,70.30002,999.197,16.38021,3.26151,20.64616
9/12/2021 16:43,590.4688,8.843079,3221.209,45,63.89999,70.30002,999.197,16.60851,3.248489,20.49877
9/12/2021 16:44,598.0729,-4.353516,3221.209,45,63.70001,70.30002,999.197,16.75174,3.269708,20.49877
9/12/2021 16:45,598.4896,-16.96057,3199.87,44.90001,63.60001,70.30002,999.197,16.91233,3.244872,20.4201
9/12/2021 16:46,598.5416,-18.81989,3189.381,44.90001,63.5,70.30002,999.197,16.92969,3.258737,20.33149
9/12/2021 16:47,598.5416,9.432617,3252.315,44.90001,63.39999,70.39999,999.197,16.85938,3.248128,20.33149
9/12/2021 16:48,599.1146,38.45605,3349.971,44.90001,63.39999,70.39999,999.197,16.75174,3.259098,20.591
9/12/2021 16:49,599.5313,39.99792,3349.971,44.90001,63.39999,70.39999,999.197,16.71615,3.259098,20.591
9/12/2021 16:50,599.1146,49.88403,3391.927,44.90001,63.5,70.39999,999.197,16.73698,3.240412,20.591
9/12/2021 16:51,599.0625,60.04224,3426.288,44.90001,63.60001,70.39999,999.197,16.68403,3.261268,20.70222
9/12/2021 16:52,600.7813,47.29913,3371.672,44.90001,63.70001,70.39999,999.197,16.73698,3.247766,20.70222
9/12/2021 16:53,600.4166,41.63049,3343.099,44.90001,63.70001,70.39999,999.197,16.78819,3.247042,20.591
9/12/2021 16:54,599.9479,30.42926,3326.461,45,63.70001,70.39999,999.197,16.78819,3.253553,20.47888
9/12/2021 16:55,599.1146,14.23962,3269.676,45,63.70001,70.39999,999.197,16.84896,3.253553,20.47888
9/12/2021 16:56,600.2604,-19.86292,3200.231,45,63.70001,70.39999,999.197,17.03646,3.253553,20.33149
9/12/2021 16:57,600.2083,-32.83276,3180.338,45,63.70001,70.39999,999.197,17.16146,3.265488,20.20671
9/12/2021 16:58,600.1563,-65.07599,3092.81,45,63.5,70.39999,999.197,17.35677,3.260304,20.05208
9/12/2021 16:59,596.4063,-62.98993,3092.81,44.90001,63.39999,70.39999,999.197,17.23351,3.260304,20.05208
9/12/2021 17:00,600.7291,-46.30145,3119.574,44.90001,63.30002,70.39999,999.197,17.23351,3.30033,20.05208
9/12/2021 17:01,599.5833,-34.10254,3163.339,44.8,63.20001,70.39999,999.197,17.10764,3.287128,20.18229
9/12/2021 17:02,600.1563,-36.55139,3158.637,44.8,63.20001,70.39999,999.197,17.10764,3.248971,20.18229
9/12/2021 17:03,600.4688,-36.55139,3158.637,44.8,63.20001,70.39999,999.197,17.10764,3.251503,20.21936
9/12/2021 17:04,599.6354,-50.70032,3132.234,44.8,63.20001,70.39999,999.197,17.14236,3.251503,20.21936
9/12/2021 17:05,601.0416,-57.00385,3097.873,44.8,63.10001,70.5,999.197,17.23177,3.266935,20.12623
9/12/2021 17:06,599.6354,-38.8642,3141.638,44.8,63.10001,70.5,999.197,17.08941,3.261751,20.12623
9/12/2021 17:07,599.8438,-19.04663,3189.019,44.8,63.10001,70.5,999.197,16.98351,3.253432,20.23745
9/12/2021 17:08,600.6771,-15.46405,3203.848,44.8,63.10001,70.5,999.197,16.90972,3.253432,20.33149
9/12/2021 17:09,600.7291,-10.79309,3203.848,44.8,63.10001,70.5,999.197,16.92969,3.253432,20.33149
9/12/2021 17:10,601.3021,4.262817,3245.443,44.8,63.20001,70.5,999.197,16.92969,3.253432,20.38665
9/12/2021 17:11,599.5833,24.48853,3299.696,44.8,63.20001,70.5,999.197,16.73351,3.253432,20.47888
9/12/2021 17:12,599.1146,33.3316,3338.397,44.8,63.20001,70.5,999.197,16.73351,3.253432,20.57201
9/12/2021 17:13,600.6771,34.96417,3338.397,44.8,63.30002,70.5,999.197,16.7691,3.253432,20.57201
9/12/2021 17:14,600.6771,28.02576,3338.397,44.8,63.39999,70.5,999.197,16.7691,3.24017,20.57201
9/12/2021 17:15,599.2188,10.88379,3282.335,44.8,63.39999,70.5,999.197,16.7691,3.257893,20.57201
9/12/2021 17:16,599.6354,-17.9129,3182.147,44.8,63.39999,70.30002,999.197,16.96615,3.257893,20.40473
9/12/2021 17:17,600.1563,-25.89435,3182.147,44.8,63.39999,70.30002,999.197,17.00087,3.25295,20.34957
9/12/2021 17:18,600.1563,-23.80829,3170.573,44.8,63.30002,70.30002,999.197,17.00087,3.25295,20.34957
9/12/2021 17:19,600.1563,-24.71527,3170.573,44.8,63.30002,70.30002,999.197,16.94705,3.283512,20.34957
9/12/2021 17:20,601.875,-17.45941,3203.848,44.7,63.20001,70.30002,999.197,16.94705,3.258978,20.42372
9/12/2021 17:21,598.0729,5.305847,3248.336,44.7,63.20001,70.30002,999.197,16.78819,3.249936,20.55393
9/12/2021 17:22,599.0625,18.185,3276.91,44.7,63.10001,70.20001,999.197,16.71962,3.260666,20.55393
9/12/2021 17:23,599.5833,12.56171,3263.527,44.7,63.20001,70.20001,999.197,16.68056,3.243788,20.63621
9/12/2021 17:24,601.1979,26.30249,3311.994,44.7,63.20001,70.20001,999.197,16.68056,3.264403,20.63621
9/12/2021 17:25,598.0729,50.02008,3375.651,44.7,63.20001,70.20001,999.197,16.57292,3.245113,20.77637
9/12/2021 17:26,596.875,53.05847,3396.991,44.7,63.30002,70.20001,999.197,16.60851,3.266091,20.77637
9/12/2021 17:27,599.1146,60.40503,3396.991,44.7,63.39999,70.20001,999.197,16.59462,3.242944,20.77637
9/12/2021 17:28,597.2396,78.63538,3457.031,44.7,63.5,70.20001,999.197,16.52344,3.255482,20.81344
9/12/2021 17:29,596.9271,85.93658,3478.009,44.7,63.5,70,999.197,16.57813,3.2421,20.90748
9/12/2021 17:30,596.9271,70.01904,3414.352,44.8,63.70001,70,999.197,16.57639,3.249815,20.79535
9/12/2021 17:31,598.0729,64.7132,3414.352,44.8,63.70001,70,999.197,16.57639,3.249815,20.79535
9/12/2021 17:32,595.8333,50.38287,3373.481,44.8,63.70001,70,999.197,16.57639,3.249815,20.70222
9/12/2021 17:33,595.2604,22.90131,3287.76,44.8,63.70001,70,999.197,16.59722,3.249815,20.70222
9/12/2021 17:34,597.6041,-5.66864,3208.912,44.7,63.60001,70,999.197,16.83854,3.249454,20.55393
9/12/2021 17:35,595.7813,-16.73383,3176.36,44.7,63.39999,70,999.197,16.71615,3.249454,20.42372
9/12/2021 17:36,594.2188,-22.03967,3156.467,44.7,63.39999,70,999.197,16.78819,3.270552,20.42372
9/12/2021 17:37,593.8541,-0.4988403,3217.954,44.7,63.30002,69.89999,999.197,16.61545,3.261389,20.42372
9/12/2021 17:38,594.2708,-4.172119,3206.38,44.60001,63.10001,69.89999,999.197,16.61545,3.25512,20.42372
9/12/2021 17:39,593.125,-0.1813965,3217.231,44.60001,63.10001,69.89999,999.197,16.61545,3.25512,20.51866
9/12/2021 17:40,594.2708,-13.78613,3185.402,44.60001,63.10001,69.89999,999.197,16.71615,3.25512,20.51866
9/12/2021 17:41,593.75,-1.451172,3202.04,44.60001,63,69.89999,999.197,16.64497,3.25512,20.51866
9/12/2021 17:42,593.1771,-1.451172,3210.72,44.5,63,69.89999,999.197,16.5842,3.25512,20.51866
9/12/2021 17:43,594.7396,7.119812,3237.485,44.5,63,69.89999,999.197,16.59028,3.25512,20.51866
9/12/2021 17:44,592.5,25.07806,3263.166,44.5,63,69.89999,999.197,16.53733,3.25512,20.60909
9/12/2021 17:45,593.125,30.47461,3292.101,44.5,63,69.89999,999.197,16.46528,3.247042,20.68414
9/12/2021 17:46,594.2708,35.55371,3309.462,44.5,63,69.80002,999.197,16.50174,3.253553,20.68414
9/12/2021 17:47,593.75,44.07935,3329.716,44.5,63.10001,69.80002,999.197,16.45052,3.253553,20.68414
9/12/2021 17:48,593.75,45.12238,3339.12,44.5,63.10001,69.80002,999.197,16.45052,3.253553,20.73929
9/12/2021 17:49,592.2916,61.58411,3394.459,44.5,63.10001,69.80002,999.3489,16.43403,3.253553,20.73929
9/12/2021 17:50,593.2291,79.36096,3429.181,44.5,63.20001,69.80002,999.3489,16.4158,3.253553,20.85142
9/12/2021 17:51,593.4896,74.64465,3446.904,44.60001,63.20001,69.60001,999.3489,16.4158,3.253553,20.85142
9/12/2021 17:52,593.2291,62.49109,3396.267,44.60001,63.39999,69.60001,999.3489,16.45139,3.253553,20.85142
9/12/2021 17:53,594.6354,34.01184,3313.44,44.60001,63.39999,69.60001,999.3489,16.59028,3.253553,20.68414
9/12/2021 17:54,594.0625,16.18964,3254.485,44.60001,63.39999,69.60001,999.3489,16.51997,3.264524,20.68414
9/12/2021 17:55,593.6979,8.616333,3236.4,44.60001,63.30002,69.60001,999.3489,16.59028,3.256084,20.57201
9/12/2021 17:56,593.75,-1.451172,3211.805,44.60001,63.20001,69.60001,999.3489,16.62587,3.256084,20.49877
9/12/2021 17:57,593.0729,-6.303528,3192.636,44.5,63.10001,69.60001,999.3489,16.68056,3.256084,20.49877
9/12/2021 17:58,594.2188,-13.24194,3183.232,44.5,63.10001,69.60001,999.3489,16.64497,3.256084,20.49877
9/12/2021 17:59,594.7396,3.537231,3236.039,44.5,63,69.60001,999.3489,16.64497,3.256084,20.49877
9/12/2021 18:00,594.2708,22.71991,3266.421,44.5,62.89999,69.5,999.4141,16.54167,3.256084,20.62807
9/12/2021 18:01,595.2083,37.63977,3324.291,44.5,63,69.5,999.4141,16.50174,3.256084,20.62807
9/12/2021 18:02,591.0938,90.4715,3459.563,44.5,63,69.5,999.4141,16.38108,3.254276,20.90657
9/12/2021 18:03,595.1041,119.0414,3587.963,44.5,63.10001,69.5,999.4141,16.50608,3.254276,21.05577
9/12/2021 18:04,595.6771,100.403,3514.902,44.5,63.30002,69.5,999.4141,16.50608,3.254276,21.05577
9/12/2021 18:05,594.7916,64.4411,3423.756,44.5,63.5,69.5,999.4141,16.44531,3.254276,21.05577
9/12/2021 18:06,595.3125,34.55603,3330.44,44.60001,63.60001,69.5,999.631,16.48698,3.254276,20.77637
9/12/2021 18:07,595.1563,27.11877,3299.696,44.60001,63.5,69.5,999.631,16.48698,3.254276,20.69951
9/12/2021 18:08,594.2188,31.83508,3299.696,44.60001,63.39999,69.5,999.631,16.48698,3.254276,20.69951
9/12/2021 18:09,588.8541,12.33496,3217.954,44.60001,63.30002,69.5,999.631,16.41667,3.254276,20.69951
9/12/2021 18:10,594.2188,18.59314,3250.506,44.5,63.20001,69.5,999.631,16.54167,3.254276,20.69951
9/12/2021 18:11,593.8541,5.940735,3228.443,44.5,63.20001,69.5,999.631,16.54167,3.249092,20.64616
9/12/2021 18:12,592.8646,-0.8162842,3208.188,44.5,63.10001,69.5,999.631,16.57552,3.249092,20.53584
9/12/2021 18:13,593.5938,-1.224426,3208.188,44.5,63,69.5,999.631,16.55469,3.249092,20.53584
9/12/2021 18:14,593.125,28.6153,3280.888,44.5,63,69.5,999.631,16.4349,3.249092,20.591
9/12/2021 18:15,595.3125,57.27594,3350.333,44.5,63,69.5,999.631,16.44792,3.254396,20.72121
9/12/2021 18:16,593.75,96.32153,3470.414,44.5,63,69.5,999.783,16.38108,3.260063,21.03769
9/12/2021 18:17,594.5833,120.9461,3593.388,44.5,63.20001,69.5,999.783,16.45226,3.247886,21.03769
9/12/2021 18:18,595.2083,150.1963,3666.449,44.5,63.39999,69.5,999.783,16.57639,3.258254,21.16609
9/12/2021 18:19,595.2083,168.1545,3790.509,44.60001,63.60001,69.5,999.783,16.59462,3.294724,21.2963
9/12/2021 18:20,597.0833,160.4452,3739.873,44.60001,64,69.5,999.783,16.66754,3.259942,21.2963
9/12/2021 18:21,594.7916,179.4918,3807.509,44.60001,64.20001,69.5,999.783,16.66754,3.259942,21.2963
9/12/2021 18:22,596.1979,152.1463,3718.895,44.7,64.39999,69.5,999.783,16.59722,3.251624,21.31528
9/12/2021 18:23,596.4063,139.5846,3671.513,44.7,64.60001,69.5,999.783,16.59722,3.251624,21.18598
9/12/2021 18:24,596.9271,120.9461,3609.664,44.7,64.60001,69.5,999.783,16.57639,3.25295,21.18598
9/12/2021 18:25,595.7813,115.4135,3586.155,44.8,64.60001,69.5,999.783,16.52431,3.265368,21.05577
9/12/2021 18:26,594.6875,113.8716,3559.389,44.8,64.5,69.5,999.783,16.52431,3.246199,21.05577
9/12/2021 18:27,595.7813,100.0402,3529.369,44.7,64.39999,69.60001,999.783,16.48698,3.246199,20.99881
9/12/2021 18:28,594.8438,90.3808,3471.137,44.7,64.30002,69.60001,999.9132,16.48698,3.256084,20.90657
9/12/2021 18:29,595.3646,95.05176,3485.605,44.7,64.20001,69.60001,999.9132,16.48698,3.256084,21.00061
9/12/2021 18:30,595.1563,119.1321,3593.388,44.7,64.10001,69.60001,999.9132,16.45226,3.238121,21.12901
9/12/2021 18:31,593.0729,119.0868,3585.069,44.7,64.10001,69.60001,999.9132,16.34635,3.258134,21.12901
9/12/2021 18:32,590.3646,103.1693,3517.795,44.7,64.20001,69.60001,999.9132,16.34635,3.258134,21.12901
9/12/2021 18:33,591.4583,114.6879,3547.092,44.7,64.20001,69.60001,1000.065,16.34549,3.258134,21.07386
9/12/2021 18:34,591.9271,115.0961,3552.879,44.60001,64.10001,69.60001,1000.065,16.45226,3.258134,21.07386
9/12/2021 18:35,596.3021,139.9927,3677.3,44.60001,64.10001,69.60001,1000.065,16.54167,3.230284,21.18598
9/12/2021 18:36,596.4063,178.3127,3810.764,44.60001,64.10001,69.60001,1000.065,16.73698,3.290926,21.35145
9/12/2021 18:37,594.7396,216.27,3946.397,44.60001,64.30002,69.60001,1000.065,16.91146,3.256808,21.4907
9/12/2021 18:38,596.7188,191.9628,3860.315,44.7,64.70001,69.60001,1000.065,16.77257,3.267779,21.4907
9/12/2021 18:39,595.7813,173.0976,3799.913,44.8,65.10001,69.60001,1000.065,16.70573,3.25078,21.4907
9/12/2021 18:40,595.4688,158.6766,3738.426,44.8,65.10001,69.70001,1000.065,16.70139,3.241979,21.33337
9/12/2021 18:41,596.9271,149.1533,3691.768,44.8,65.10001,69.70001,1000.174,16.62326,3.256205,21.24114
9/12/2021 18:42,596.9271,152.0556,3702.257,44.8,65.10001,69.70001,1000.174,16.64757,3.256205,21.24114
9/12/2021 18:43,596.6666,162.2592,3759.766,44.8,65,69.70001,1000.174,16.68403,3.256205,21.24114
9/12/2021 18:44,597.9688,157.2708,3733.724,44.8,65,69.70001,1000.174,16.68403,3.256205,21.24114
9/12/2021 18:45,596.0416,147.4753,3688.513,44.8,65,69.89999,1000.174,16.61198,3.251141,21.24114
9/12/2021 18:46,597.2396,143.1672,3671.152,44.8,65,69.89999,1000.174,16.61198,3.251141,21.18598
9/12/2021 18:47,595.4166,145.4346,3696.47,44.8,65,69.89999,1000.174,16.63802,3.251141,21.18598
9/12/2021 18:48,597.3438,144.437,3670.428,44.8,65,69.89999,1000.174,16.63802,3.237157,21.18598
9/12/2021 18:49,595.8333,151.6475,3716.363,44.8,64.89999,69.89999,1000.282,16.66667,3.258375,21.18598
9/12/2021 18:50,596.7188,148.6998,3693.215,44.8,64.89999,69.89999,1000.282,16.64757,3.255964,21.18598
9/12/2021 18:51,595.8333,160.1277,3740.234,44.8,65,69.89999,1000.282,16.68403,3.255964,21.24475
9/12/2021 18:52,596.6146,154.9126,3722.15,44.8,65,69.89999,1000.282,16.68403,3.255964,21.24475
9/12/2021 18:53,596.9791,149.7428,3697.193,44.90001,65,69.89999,1000.282,16.66667,3.246801,21.24475
9/12/2021 18:54,598.0729,151.194,3697.193,44.90001,65,70,1000.391,16.64757,3.246801,21.18598
9/12/2021 18:55,598.5416,141.8521,3663.918,44.90001,65,70,1000.391,16.64757,3.262354,21.18598
9/12/2021 18:56,597.1354,139.8567,3663.918,44.90001,65,70,1000.391,16.64757,3.254999,21.18598
9/12/2021 18:57,598.0208,153.4161,3710.214,44.90001,65,70,1000.391,16.70139,3.254999,21.18598
9/12/2021 18:58,598.8541,161.0347,3737.341,44.90001,65,70,1000.391,16.70139,3.254999,21.18598
9/12/2021 18:59,598.6458,163.0754,3756.149,44.90001,65,70,1000.542,16.75434,3.254999,21.26013
9/12/2021 19:00,598.9583,168.9708,3772.425,44.90001,65.10001,70.10001,1000.542,16.75434,3.254999,21.26013
9/12/2021 19:01,597.3438,179.4011,3794.849,44.90001,65.20001,70.10001,1000.542,16.75434,3.254999,21.26013
9/12/2021 19:02,598.2813,194.2303,3893.591,44.90001,65.30002,70.10001,1000.542,16.84462,3.238241,21.35326
9/12/2021 19:03,598.3854,194.457,3914.207,45,65.39999,70.10001,1000.542,16.91667,3.247404,21.46358
9/12/2021 19:04,597.2396,155.5475,3722.873,45,65.60001,70.10001,1000.542,16.73004,3.250659,21.28273
9/12/2021 19:05,598.8541,151.8289,3724.682,45,65.60001,70.10001,1000.694,16.78993,3.250659,21.148
9/12/2021 19:06,597.9688,149.0626,3706.597,45,65.60001,70.30002,1000.694,16.68403,3.250659,21.148
9/12/2021 19:07,599.3229,114.3251,3570.602,45,65.5,70.30002,1000.694,16.63021,3.255361,21.148
9/12/2021 19:08,598.2813,138.5416,3647.642,45,65.20001,70.30002,1000.694,16.70139,3.255361,21.05577
9/12/2021 19:09,596.4063,161.3522,3750,44.90001,65.20001,70.30002,1000.694,16.73698,3.255361,21.18598
9/12/2021 19:10,596.8229,147.1125,3681.279,44.90001,65.20001,70.30002,1000.694,16.66667,3.255361,21.18598
9/12/2021 19:11,598.3333,168.0638,3787.616,44.90001,65.20001,70.30002,1000.694,16.86198,3.255361,21.18598
9/12/2021 19:12,598.5938,174.5488,3807.147,44.90001,65.20001,70.30002,1000.694,16.8151,3.255361,21.27821
9/12/2021 19:13,598.75,173.3243,3786.169,44.90001,65.30002,70.30002,1000.694,16.80295,3.255361,21.27821
9/12/2021 19:14,598.8021,166.0685,3786.169,44.90001,65.39999,70.30002,1000.694,16.80295,3.247404,21.27821
9/12/2021 19:15,599.5833,175.4557,3814.742,44.90001,65.39999,70.30002,1000.825,16.86458,3.252709,21.27821
9/12/2021 19:16,599.5313,190.1489,3850.188,45,65.5,70.30002,1000.825,16.9158,3.249936,21.27821
9/12/2021 19:17,597.8646,204.8873,3924.334,45,65.5,70.30002,1000.825,16.9158,3.254396,21.27821
9/12/2021 19:18,599.5313,176.4081,3820.53,45,65.70001,70.39999,1000.825,16.84201,3.254396,21.40842
9/12/2021 19:19,598.8021,157.9963,3733,45,65.80002,70.39999,1000.825,16.75434,3.254396,21.27821
9/12/2021 19:20,599.7916,157.9963,3733,45,65.80002,70.39999,1000.977,16.75434,3.254396,21.20407
9/12/2021 19:21,599.2188,157.7242,3747.83,45,65.70001,70.39999,1000.977,16.7908,3.254396,21.20407
9/12/2021 19:22,599.6875,166.5673,3771.701,45,65.60001,70.39999,1000.977,16.80295,3.254396,21.20407
9/12/2021 19:23,600.1563,172.7348,3788.701,45,65.60001,70.39999,1000.977,16.77257,3.254396,21.20407
9/12/2021 19:24,599.6875,192.0535,3872.613,45,65.60001,70.5,1000.977,16.9158,3.254396,21.2963
9/12/2021 19:25,603.4375,181.5325,3846.571,45,65.60001,70.5,1000.977,16.9158,3.269225,21.35145
9/12/2021 19:26,600.6771,164.2999,3760.851,45,65.80002,70.5,1000.977,16.84201,3.272842,21.24114
9/12/2021 19:27,600.2083,168.9255,3785.446,45,65.80002,70.5,1000.977,16.82552,3.24656,21.24114
9/12/2021 19:28,599.3229,159.1754,3761.936,45,65.70001,70.5,1000.977,16.70139,3.266212,21.24114
9/12/2021 19:29,601.1979,133.145,3648.727,45,65.70001,70.5,1001.107,16.71962,3.251503,21.09194
9/12/2021 19:30,598.3333,140.5823,3671.152,45,65.70001,70.5,1001.107,16.71962,3.252829,21.09194
9/12/2021 19:31,599.7396,143.666,3687.427,45,65.5,70.60001,1001.107,16.73698,3.252829,21.09194
9/12/2021 19:32,600.9896,137.2718,3655.237,45,65.39999,70.60001,1001.107,16.73698,3.252829,21.09194
9/12/2021 19:33,600.2083,133.8706,3655.237,45,65.39999,70.60001,1001.107,16.73698,3.252829,21.09194
9/12/2021 19:34,599.1666,135.7299,3649.812,45,65.30002,70.60001,1001.107,16.73698,3.267658,21.09194
9/12/2021 19:35,599.375,130.8776,3636.068,44.90001,65.30002,70.60001,1001.237,16.71875,3.25512,21.09194
9/12/2021 19:36,600.0521,133.5532,3636.068,44.90001,65.20001,70.60001,1001.237,16.71875,3.25512,21.09194
9/12/2021 19:37,599.8438,130.6508,3636.068,44.90001,65.20001,70.60001,1001.237,16.71875,3.25512,21.09194
9/12/2021 19:38,599.0625,130.6508,3636.068,44.90001,65.10001,70.60001,1001.237,16.71875,3.25512,21.09194
9/12/2021 19:39,600.9896,129.3357,3636.068,44.90001,65.10001,70.60001,1001.237,16.71875,3.25512,21.09194
9/12/2021 19:40,600.2083,129.3357,3636.068,44.90001,65.10001,70.60001,1001.237,16.71875,3.25512,21.07386
9/12/2021 19:41,599.4791,131.1043,3654.875,44.90001,65.10001,70.60001,1001.324,16.71875,3.245113,21.07386
9/12/2021 19:42,601.1979,108.067,3580.006,44.90001,65.10001,70.60001,1001.324,16.70139,3.24644,21.07386
9/12/2021 19:43,600.8854,112.1484,3577.474,44.90001,65,70.60001,1001.324,16.70139,3.260183,20.96264
9/12/2021 19:44,599.7916,131.8299,3644.386,44.8,65,70.60001,1001.324,16.73698,3.246078,20.96264
9/12/2021 19:45,599.5833,138.3602,3665.003,44.8,64.89999,70.60001,1001.324,16.73698,3.257652,21.05577
9/12/2021 19:46,597.8125,140.0834,3671.875,44.8,65,70.5,1001.324,16.73698,3.257652,21.11093
9/12/2021 19:47,598.3854,138.2695,3671.875,44.8,65,70.5,1001.324,16.70139,3.24873,21.11093
9/12/2021 19:48,594.8438,115.1414,3570.24,44.8,65,70.5,1001.454,16.54514,3.260786,21.11093
9/12/2021 19:49,595.7813,123.9845,3582.538,44.8,65,70.5,1001.454,16.59462,3.245958,21.00061
9/12/2021 19:50,601.8229,126.0252,3635.344,44.8,64.89999,70.5,1001.454,16.7908,3.252227,21.00061
9/12/2021 19:51,600.8333,121.3542,3604.601,44.8,64.89999,70.5,1001.454,16.71615,3.26151,21.05577
9/12/2021 19:52,599.2188,134.5508,3653.429,44.8,64.89999,70.5,1001.454,16.71615,3.238603,21.05577
9/12/2021 19:53,603.3333,125.7531,3624.494,44.8,64.89999,70.5,1001.454,16.73611,3.251142,21.05577
9/12/2021 19:54,599.6354,124.6194,3610.749,44.8,64.89999,70.5,1001.454,16.7283,3.251142,21.05577
9/12/2021 19:55,600,132.2834,3646.195,44.8,64.89999,70.39999,1001.454,16.7283,3.251142,21.05577
9/12/2021 19:56,600.1563,123.2589,3613.643,44.8,64.89999,70.39999,1001.454,16.7283,3.250418,21.05577
9/12/2021 19:57,601.3021,94.09943,3543.475,44.8,64.89999,70.39999,1001.454,16.7283,3.246078,21.05577
9/12/2021 19:58,601.4583,84.53076,3467.882,44.8,64.89999,70.39999,1001.454,16.71962,3.262354,20.90657
9/12/2021 19:59,598.4375,118.5426,3597.367,44.8,64.80002,70.39999,1001.454,16.66493,3.262354,20.90657
9/12/2021 20:00,600.6771,136.7729,3670.428,44.8,64.70001,70.39999,1001.454,16.71962,3.283693,21.09194
9/12/2021 20:01,600.8333,135.866,3656.684,44.8,64.80002,70.39999,1001.454,16.73698,3.247042,21.148
9/12/2021 20:02,600.1041,136.9543,3663.194,44.8,64.80002,70.39999,1001.454,16.73698,3.247042,21.148
9/12/2021 20:03,600.7291,131.7392,3638.599,44.8,64.89999,70.39999,1001.454,16.70139,3.247042,21.148
9/12/2021 20:04,600.625,134.2334,3651.62,44.8,65,70.39999,1001.454,16.70139,3.247766,21.148
9/12/2021 20:05,599.6354,146.0242,3693.576,44.8,65,70.39999,1001.454,16.73177,3.247766,21.148
9/12/2021 20:06,603.6458,146.0242,3704.065,44.8,65,70.39999,1001.584,16.7717,3.24427,21.148
9/12/2021 20:07,601.3021,142.3962,3679.47,44.8,65.10001,70.39999,1001.584,16.7717,3.262233,21.148
9/12/2021 20:08,601.3541,151.8742,3712.746,44.8,65.10001,70.39999,1001.584,16.7717,3.243667,21.148
9/12/2021 20:09,600.5729,158.3591,3738.064,44.8,65.10001,70.39999,1001.584,16.7717,3.262113,21.22305
9/12/2021 20:10,601.9791,156.9533,3751.085,44.8,65.20001,70.39999,1001.584,16.80816,3.258737,21.22305
9/12/2021 20:11,600.7291,162.7126,3751.085,44.90001,65.20001,70.39999,1001.584,16.80816,3.251744,21.22305
9/12/2021 20:12,599.5833,155.5475,3759.766,44.90001,65.30002,70.39999,1001.584,16.80816,3.251744,21.22305
9/12/2021 20:13,602.2396,137.3171,3671.513,44.90001,65.39999,70.39999,1001.584,16.77257,3.251744,21.24023
9/12/2021 20:14,600.6771,145.5253,3696.47,44.90001,65.39999,70.39999,1001.584,16.75434,3.251744,21.148
9/12/2021 20:15,601.25,153.0533,3721.065,44.90001,65.30002,70.39999,1001.693,16.80816,3.251744,21.21492
9/12/2021 20:16,602.3958,158.2684,3760.489,44.90001,65.30002,70.39999,1001.693,16.80816,3.251744,21.21492
9/12/2021 20:17,601.25,166.2952,3773.51,44.90001,65.30002,70.39999,1001.693,16.80816,3.251744,21.21492
9/12/2021 20:18,601.875,165.8871,3786.892,44.90001,65.39999,70.39999,1001.693,16.85764,3.251744,21.25922
9/12/2021 20:19,602.0313,162.0778,3765.191,44.90001,65.39999,70.39999,1001.693,16.82726,3.263921,21.25922
9/12/2021 20:20,601.1458,158.1777,3756.51,44.90001,65.5,70.39999,1001.693,16.8125,3.249695,21.25922
9/12/2021 20:21,601.875,150.1056,3734.809,44.90001,65.5,70.39999,1001.693,16.8125,3.265488,21.25922
9/12/2021 20:22,602.1354,150.1056,3717.086,44.90001,65.5,70.5,1001.693,16.86198,3.24861,21.18598
9/12/2021 20:23,602.1354,151.8289,3722.873,44.90001,65.5,70.5,1001.801,16.78993,3.263438,21.18598
9/12/2021 20:24,602.4479,151.8289,3722.873,44.90001,65.39999,70.5,1001.801,16.82552,3.263438,21.18598
9/12/2021 20:25,603.3854,153.5975,3726.49,44.90001,65.39999,70.5,1001.801,16.82552,3.249574,21.22305
9/12/2021 20:26,604.5833,149.244,3726.49,44.90001,65.39999,70.5,1001.801,16.84462,3.2638,21.22305
9/12/2021 20:27,601.3541,167.2022,3768.808,44.90001,65.39999,70.5,1001.801,16.84462,3.254035,21.22305
9/12/2021 20:28,602.3438,163.5743,3769.531,44.90001,65.39999,70.5,1001.801,16.84462,3.254035,21.22305
9/12/2021 20:29,604.4791,156.6812,3744.213,44.90001,65.5,70.5,1001.953,16.84462,3.24222,21.22305
9/12/2021 20:30,600.9375,163.5289,3757.234,44.90001,65.5,70.5,1001.953,16.84462,3.267779,21.24114
9/12/2021 20:31,603.6979,158.858,3763.382,44.90001,65.5,70.60001,1001.953,16.84462,3.262594,21.24114
9/12/2021 20:32,604.1146,160.5812,3763.382,44.90001,65.5,70.60001,1001.953,16.9158,3.242461,21.24114
9/12/2021 20:33,601.875,179.4918,3840.061,44.90001,65.60001,70.60001,1001.953,16.9158,3.242461,21.33337
9/12/2021 20:34,602.9166,172.1453,3807.147,44.90001,65.60001,70.60001,1001.953,16.88021,3.24861,21.33337
9/12/2021 20:35,604.1146,167.1115,3792.318,44.90001,65.70001,70.60001,1001.953,16.88021,3.24861,21.27821
9/12/2021 20:36,599.6875,153.0533,3742.043,44.90001,65.70001,70.60001,1002.105,16.68403,3.24861,21.27821
9/12/2021 20:37,601.5625,144.3916,3701.895,44.90001,65.70001,70.60001,1002.105,16.75521,3.269828,21.18598
9/12/2021 20:38,605.0521,149.9242,3729.384,44.90001,65.60001,70.60001,1002.105,16.88021,3.254999,21.18598
9/12/2021 20:39,601.7188,155.6835,3740.234,44.90001,65.60001,70.60001,1002.105,16.82552,3.254999,21.18598
9/12/2021 20:40,602.3438,168.0638,3789.786,44.90001,65.5,70.70001,1002.279,16.86198,3.254999,21.24114
9/12/2021 20:41,603.9583,158.6312,3758.319,44.90001,65.60001,70.70001,1002.279,16.82552,3.254999,21.24114
9/12/2021 20:42,603.3854,140.3555,3700.448,44.90001,65.60001,70.70001,1002.279,16.73872,3.254999,21.24114
9/12/2021 20:43,602.5,138.9497,3682.726,44.90001,65.60001,70.70001,1002.279,16.80816,3.254999,21.148
9/12/2021 20:44,602.8125,138.9497,3682.726,44.90001,65.5,70.70001,1002.279,16.7717,3.254999,21.148
9/12/2021 20:45,603.4896,125.7078,3628.11,44.90001,65.39999,70.70001,1002.279,16.7717,3.254999,21.148
9/12/2021 20:46,603.4375,134.8229,3648.365,44.8,65.39999,70.70001,1002.279,16.7717,3.254999,21.12901
9/12/2021 20:47,603.2813,140.7183,3691.406,44.8,65.30002,70.70001,1002.279,16.82552,3.254999,21.12901
9/12/2021 20:48,604.3229,135.1404,3671.875,44.8,65.30002,70.70001,1002.279,16.86198,3.248489,21.12901
9/12/2021 20:49,601.8229,141.716,3700.448,44.8,65.30002,70.70001,1002.279,16.80208,3.248489,21.12901
9/12/2021 20:50,603.75,140.1741,3685.981,44.8,65.30002,70.70001,1002.279,16.80208,3.258857,21.16609
9/12/2021 20:51,603.9583,142.0334,3696.47,44.8,65.30002,70.70001,1002.344,16.84462,3.258857,21.16609
9/12/2021 20:52,602.8646,146.2056,3707.682,44.8,65.30002,70.70001,1002.344,16.80816,3.248851,21.16609
9/12/2021 20:53,603.2291,139.4032,3684.172,44.8,65.30002,70.70001,1002.344,16.80816,3.248851,21.16609
9/12/2021 20:54,602.9688,142.3509,3697.555,44.8,65.30002,70.70001,1002.344,16.77257,3.248851,21.16609
9/12/2021 20:55,602.7083,137.2718,3675.13,44.8,65.30002,70.70001,1002.344,16.77257,3.265368,21.16609
9/12/2021 20:56,602.8125,134.8683,3659.577,44.8,65.30002,70.70001,1002.344,16.7908,3.254155,21.16609
9/12/2021 20:57,602.1354,142.7137,3684.896,44.8,65.20001,70.70001,1002.452,16.7908,3.254155,21.16609
9/12/2021 20:58,603.4375,128.2473,3659.577,44.8,65.20001,70.70001,1002.452,16.74132,3.257049,21.16609
9/12/2021 20:59,604.0104,119.8577,3610.026,44.8,65.20001,70.70001,1002.452,16.75434,3.257049,21.11093
9/12/2021 21:00,602.8646,121.3542,3619.068,44.8,65.20001,70.70001,1002.452,16.75434,3.257049,21.11093
9/12/2021 21:01,605.0521,121.8984,3619.068,44.8,65.20001,70.70001,1002.604,16.84462,3.257893,21.07386
9/12/2021 21:02,602.2916,140.5369,3685.619,44.7,65.10001,70.60001,1002.604,16.7908,3.257893,21.07386
9/12/2021 21:03,604.5313,140.5369,3685.619,44.7,65.10001,70.60001,1002.604,16.82552,3.257893,21.16609
9/12/2021 21:04,603.2813,129.381,3651.259,44.7,65.10001,70.60001,1002.604,16.7717,3.241979,21.16609
9/12/2021 21:05,602.9166,127.6578,3649.45,44.7,65.10001,70.60001,1002.604,16.7717,3.252467,21.11093
9/12/2021 21:06,603.4896,122.3519,3619.43,44.7,65.10001,70.60001,1002.604,16.73698,3.252467,21.11093
9/12/2021 21:07,603.4375,106.5704,3563.368,44.7,65.10001,70.60001,1002.604,16.73698,3.252467,21.03678
9/12/2021 21:08,604.8958,106.5251,3541.305,44.7,65,70.60001,1002.604,16.78819,3.273083,21.03678
9/12/2021 21:09,602.7083,135.1857,3668.62,44.7,64.89999,70.60001,1002.604,16.78819,3.250177,21.0187
9/12/2021 21:10,603.5416,127.6124,3640.408,44.7,64.89999,70.60001,1002.734,16.76042,3.250177,21.148
9/12/2021 21:11,604.1146,117.5903,3608.579,44.7,64.89999,70.60001,1002.734,16.82552,3.244872,21.05577
9/12/2021 21:12,603.4896,138.7683,3689.598,44.7,65,70.60001,1002.734,16.80816,3.262594,21.05577
9/12/2021 21:13,607.1354,139.902,3693.576,44.7,65,70.60001,1002.734,16.88021,3.266694,21.18598
9/12/2021 21:14,604.5313,128.2473,3650.535,44.7,65,70.60001,1002.734,16.82465,3.251865,21.18598
9/12/2021 21:15,603.6458,135.7753,3650.535,44.7,65,70.60001,1002.734,16.79774,3.251865,21.09194
9/12/2021 21:16,604.3229,157.4975,3764.106,44.7,65,70.60001,1002.951,16.89757,3.251865,21.22215
9/12/2021 21:17,605.5208,147.7474,3726.128,44.7,65.10001,70.5,1002.951,16.86198,3.251865,21.22215
9/12/2021 21:18,603.8541,143.0765,3714.554,44.7,65.10001,70.5,1002.951,16.80816,3.259942,21.22215
9/12/2021 21:19,603.8541,149.1533,3714.554,44.7,65.20001,70.5,1002.951,16.82552,3.243667,21.22215
9/12/2021 21:20,602.8125,148.5184,3714.554,44.60001,65.20001,70.5,1002.951,16.86198,3.256687,21.20407
9/12/2021 21:21,603.5938,146.5684,3714.554,44.60001,65.20001,70.5,1002.951,16.80816,3.291469,21.20407
9/12/2021 21:22,605.1041,133.0543,3678.747,44.60001,65.20001,70.5,1003.147,16.80122,3.250298,21.20407
9/12/2021 21:23,604.1666,137.8613,3684.534,44.60001,65.20001,70.5,1003.147,16.83594,3.250659,21.12901
9/12/2021 21:24,605.8333,145.3893,3709.129,44.60001,65.10001,70.5,1003.147,16.83594,3.250659,21.12901
9/12/2021 21:25,603.9063,144.0288,3724.32,44.60001,65.10001,70.5,1003.147,16.86198,3.271395,21.20407
