Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/12/2021 21:26,604.4791,139.2672,3685.619,44.60001,65.10001,70.5,1003.147,16.86198,3.24644,21.20407
9/12/2021 21:27,604.6354,147.2486,3709.491,44.60001,65.10001,70.5,1003.147,16.84028,3.257411,21.18598
9/12/2021 21:28,604.6875,137.7253,3686.704,44.60001,65.10001,70.5,1003.147,16.84028,3.257411,21.18598
9/12/2021 21:29,604.5833,152.101,3742.766,44.60001,65.10001,70.5,1003.147,16.84028,3.255482,21.18598
9/12/2021 21:30,605.0521,144.6183,3726.49,44.60001,65.10001,70.5,1003.147,16.84028,3.255482,21.18598
9/12/2021 21:31,604.5833,135.0043,3684.172,44.60001,65.10001,70.5,1003.255,16.78993,3.255482,21.18598
9/12/2021 21:32,604.2188,130.0613,3662.109,44.60001,65.10001,70.5,1003.255,16.78993,3.255482,21.12901
9/12/2021 21:33,604.4791,126.8868,3644.748,44.60001,65.10001,70.5,1003.255,16.78993,3.255482,21.12901
9/12/2021 21:34,604.375,119.4496,3611.473,44.60001,65,70.5,1003.255,16.78993,3.255482,21.07386
9/12/2021 21:35,605.2083,122.3066,3622.323,44.60001,65,70.5,1003.255,16.78993,3.255482,21.07386
9/12/2021 21:36,603.5416,117.0914,3605.324,44.60001,64.89999,70.5,1003.255,16.75608,3.255482,21.07386
9/12/2021 21:37,599.4271,114.5519,3572.049,44.60001,64.89999,70.5,1003.255,16.63021,3.255482,21.07386
9/12/2021 21:38,602.8646,133.8253,3647.642,44.5,64.80002,70.5,1003.255,16.75434,3.255482,21.07386
9/12/2021 21:39,605.1563,143.7567,3709.129,44.5,64.80002,70.5,1003.255,16.82552,3.255482,21.07386
9/12/2021 21:40,605.625,114.1437,3612.196,44.5,64.80002,70.5,1003.255,16.7934,3.293096,21.09285
9/12/2021 21:41,603.6458,107.5228,3571.687,44.5,64.89999,70.5,1003.255,16.7934,3.247886,20.98072
9/12/2021 21:42,603.6458,111.3321,3581.091,44.5,64.80002,70.5,1003.255,16.7934,3.251021,20.98072
9/12/2021 21:43,602.7604,108.9739,3581.091,44.5,64.70001,70.5,1003.364,16.80816,3.251021,20.98072
9/12/2021 21:44,605,101.8088,3551.071,44.5,64.70001,70.39999,1003.364,16.80816,3.263921,20.98072
9/12/2021 21:45,605.2604,90.74359,3525.391,44.5,64.60001,70.39999,1003.364,16.80816,3.255482,20.90657
9/12/2021 21:46,604.1146,78.77142,3472.222,44.5,64.60001,70.39999,1003.364,16.80816,3.255482,20.90657
9/12/2021 21:47,605.4688,67.47949,3451.606,44.5,64.5,70.39999,1003.364,16.86198,3.255482,20.81344
9/12/2021 21:48,605.5729,70.10974,3432.436,44.5,64.39999,70.39999,1003.364,16.82899,3.255482,20.81344
9/12/2021 21:49,605.5729,83.98657,3491.03,44.40001,64.30002,70.39999,1003.364,16.82899,3.25934,20.81344
9/12/2021 21:50,605,86.84357,3516.71,44.40001,64.20001,70.39999,1003.364,16.80816,3.25934,20.81344
9/12/2021 21:51,607.0833,74.73535,3469.69,44.40001,64.20001,70.39999,1003.364,16.82552,3.251262,20.88849
9/12/2021 21:52,603.9063,98.0448,3532.263,44.40001,64.20001,70.39999,1003.364,16.77257,3.251262,20.88849
9/12/2021 21:53,605.5729,104.8018,3554.688,44.40001,64.20001,70.39999,1003.494,16.75434,3.251262,21.00061
9/12/2021 21:54,601.8229,86.48077,3503.689,44.40001,64.20001,70.30002,1003.494,16.63021,3.255361,21.00061
9/12/2021 21:55,606.1979,76.45862,3472.222,44.40001,64.30002,70.30002,1003.494,16.75434,3.255361,20.88849
9/12/2021 21:56,606.1979,81.53772,3483.435,44.40001,64.20001,70.30002,1003.494,16.80816,3.255361,20.88849
9/12/2021 21:57,604.4791,94.55292,3527.199,44.3,64.20001,70.30002,1003.494,16.7908,3.255361,20.88849
9/12/2021 21:58,604.4791,102.3076,3580.729,44.3,64.20001,70.30002,1003.494,16.76476,3.279714,20.98072
9/12/2021 21:59,606.7188,89.15637,3515.625,44.3,64.20001,70.30002,1003.494,16.76476,3.258737,20.98072
9/12/2021 22:00,605.3125,99.81342,3552.517,44.3,64.20001,70.30002,1003.494,16.76476,3.258737,20.98072
9/12/2021 22:01,605,113.1461,3573.495,44.3,64.20001,70.30002,1003.602,16.76476,3.298522,21.03678
9/12/2021 22:02,605.5208,114.7333,3603.154,44.3,64.20001,70.20001,1003.602,16.76476,3.254396,21.03678
9/12/2021 22:03,604.5833,116.5926,3618.707,44.3,64.30002,70.20001,1003.602,16.76476,3.254396,21.07386
9/12/2021 22:04,604.7916,110.153,3603.516,44.40001,64.30002,70.20001,1003.602,16.77257,3.245354,21.07386
9/12/2021 22:05,605.3646,102.3983,3561.56,44.40001,64.39999,70.20001,1003.602,16.77257,3.254879,21.07386
9/12/2021 22:06,605.1041,96.95642,3545.283,44.40001,64.39999,70.20001,1003.602,16.73698,3.254879,20.99881
9/12/2021 22:07,605.2083,98.54364,3545.283,44.40001,64.39999,70.20001,1003.602,16.73698,3.24427,20.99881
9/12/2021 22:08,605.5208,107.8402,3574.58,44.40001,64.30002,70.20001,1003.602,16.77257,3.242823,20.99881
9/12/2021 22:09,605.5208,110.3344,3589.771,44.40001,64.30002,70.20001,1003.602,16.77257,3.257049,20.99881
9/12/2021 22:10,606.1458,93.37384,3552.517,44.40001,64.30002,70.10001,1003.602,16.77257,3.255964,20.99881
9/12/2021 22:11,606.5625,69.20276,3460.286,44.40001,64.30002,70.10001,1003.602,16.77257,3.249815,20.99881
9/12/2021 22:12,606.6146,78.54468,3460.286,44.40001,64.30002,70.10001,1003.602,16.77257,3.265488,20.85142
9/12/2021 22:13,605.1563,90.24475,3517.795,44.40001,64.20001,70.10001,1003.602,16.73698,3.253311,20.94365
9/12/2021 22:14,609.0104,81.17493,3517.795,44.40001,64.10001,70.10001,1003.602,16.80816,3.253311,20.94365
9/12/2021 22:15,599.6875,73.42023,3458.84,44.40001,64.10001,70.10001,1003.602,16.68403,3.261148,20.94365
9/12/2021 22:16,599.5833,85.93658,3474.392,44.40001,64.10001,70.10001,1003.602,16.625,3.255481,20.88849
9/12/2021 22:17,605,88.79358,3514.178,44.40001,64,70.10001,1003.602,16.71875,3.255481,20.88849
9/12/2021 22:18,606.1458,95.18781,3535.88,44.40001,64,70.10001,1003.602,16.7908,3.255481,20.94365
9/12/2021 22:19,606.6666,91.42383,3535.88,44.40001,64,70.10001,1003.602,16.7908,3.271154,20.94365
9/12/2021 22:20,597.5,78.27258,3452.691,44.40001,64.10001,70.10001,1003.602,16.57639,3.247645,20.94365
9/12/2021 22:21,602.6041,90.24475,3487.775,44.40001,64.10001,70.10001,1003.602,16.70139,3.257893,20.94365
9/12/2021 22:22,606.1458,90.24475,3518.157,44.40001,64,70.10001,1003.602,16.7934,3.257893,20.94365
9/12/2021 22:23,606.0938,90.97034,3531.177,44.40001,64,70.10001,1003.602,16.7934,3.257893,20.94365
9/12/2021 22:24,606.3021,105.1193,3573.857,44.40001,64.10001,70.10001,1003.602,16.77257,3.243787,21.03678
9/12/2021 22:25,605.3646,113.5995,3592.303,44.40001,64.10001,70.10001,1003.602,16.80816,3.251985,21.03678
9/12/2021 22:26,606.0416,107.0239,3592.303,44.5,64.20001,70.10001,1003.602,16.77257,3.251985,21.03678
9/12/2021 22:27,606.0416,109.6995,3592.303,44.5,64.30002,70,1003.602,16.77257,3.251985,21.03678
9/12/2021 22:28,606.9271,101.3553,3567.346,44.5,64.30002,70,1003.602,16.7908,3.251985,21.03678
9/12/2021 22:29,606.1979,88.02264,3517.433,44.5,64.30002,70,1003.602,16.7908,3.251985,21.03678
9/12/2021 22:30,605.1041,98.72504,3541.305,44.5,64.30002,70,1003.602,16.7908,3.251985,20.94365
9/12/2021 22:31,606.0938,107.4321,3595.197,44.5,64.30002,70,1003.602,16.7908,3.251985,21.03769
9/12/2021 22:32,607.2916,102.7611,3565.538,44.5,64.30002,70,1003.516,16.7908,3.23788,21.03769
9/12/2021 22:33,606.6666,99.31458,3545.283,44.5,64.30002,70,1003.516,16.77257,3.247404,21.03769
9/12/2021 22:34,607.1875,90.01801,3523.944,44.5,64.30002,70.10001,1003.516,16.82465,3.256808,20.97078
9/12/2021 22:35,606.6146,95.05176,3550.709,44.5,64.30002,70.10001,1003.516,16.78993,3.256808,20.97078
9/12/2021 22:36,606.8229,101.1285,3550.709,44.5,64.30002,70.10001,1003.516,16.78993,3.256084,20.97078
9/12/2021 22:37,608.3854,81.12958,3500.072,44.5,64.30002,70.10001,1003.516,16.82552,3.256084,20.97078
9/12/2021 22:38,608.0208,57.09454,3434.606,44.5,64.30002,70.10001,1003.516,16.82552,3.256084,20.82067
9/12/2021 22:39,608.2291,69.65625,3458.84,44.5,64.20001,70.10001,1003.516,16.82552,3.256084,20.82067
9/12/2021 22:40,606.6146,85.98193,3507.306,44.5,64.10001,70.10001,1003.516,16.77257,3.256084,20.92556
9/12/2021 22:41,610.4166,66.75391,3461.371,44.5,64.10001,70.10001,1003.516,16.89757,3.256084,20.92556
9/12/2021 22:42,607.1875,57.23059,3434.968,44.5,64,70.10001,1003.516,16.82552,3.256084,20.81344
9/12/2021 22:43,606.6666,59.5434,3418.33,44.40001,64,70.10001,1003.516,16.82552,3.252588,20.81344
9/12/2021 22:44,608.2291,88.34009,3505.859,44.40001,63.89999,70.10001,1003.516,16.84462,3.252588,20.81344
9/12/2021 22:45,608.2291,97.9541,3550.709,44.40001,63.89999,70.10001,1003.516,16.84462,3.252588,20.96173
9/12/2021 22:46,607.1875,66.25507,3463.903,44.40001,64,70.10001,1003.516,16.77344,3.264403,20.96173
9/12/2021 22:47,603.9583,81.80981,3488.86,44.40001,64,70.10001,1003.516,16.77257,3.24005,20.8695
9/12/2021 22:48,607.9688,91.19708,3543.837,44.40001,64,70.10001,1003.516,16.84896,3.253915,20.96264
9/12/2021 22:49,608.75,78.95282,3482.349,44.40001,64,70.10001,1003.516,16.80816,3.253915,20.96264
9/12/2021 22:50,608.5938,75.64233,3486.69,44.40001,64,70.10001,1003.516,16.81858,3.253915,20.88849
9/12/2021 22:51,607.2396,65.98297,3450.882,44.40001,64,70.10001,1003.516,16.81858,3.253915,20.88849
9/12/2021 22:52,608.6979,89.65521,3535.518,44.40001,64,70.10001,1003.516,16.81858,3.253915,20.88849
9/12/2021 22:53,605.1041,55.55267,3426.288,44.40001,63.89999,70.10001,1003.385,16.73698,3.253915,20.88849
9/12/2021 22:54,600.6771,31.60834,3313.079,44.40001,64,70.10001,1003.385,16.61198,3.251383,20.72121
9/12/2021 22:55,598.9583,64.89459,3387.587,44.40001,63.89999,70.10001,1003.385,16.50608,3.260545,20.72121
9/12/2021 22:56,602.8646,77.59235,3452.691,44.3,63.70001,70.10001,1003.385,16.64757,3.260545,20.8695
9/12/2021 22:57,603.4375,131.5125,3635.344,44.3,63.70001,70.10001,1003.385,16.73698,3.245837,20.99881
9/12/2021 22:58,606.3021,146.9765,3727.937,44.3,63.89999,70.10001,1003.385,16.82552,3.255361,21.18598
9/12/2021 22:59,609.375,118.1798,3626.664,44.3,64.10001,70.10001,1003.385,16.82552,3.255361,21.18598
9/12/2021 23:00,606.6146,116.1844,3611.834,44.40001,64.20001,70.10001,1003.385,16.82552,3.255361,21.07386
9/12/2021 23:01,608.2291,92.42151,3541.667,44.40001,64.30002,70,1003.277,16.82552,3.255361,21.07386
9/12/2021 23:02,608.2291,77.81909,3491.03,44.40001,64.30002,70,1003.277,16.84462,3.243787,20.94817
9/12/2021 23:03,609.3229,76.68536,3481.264,44.40001,64.20001,70,1003.277,16.84462,3.265368,20.85142
9/12/2021 23:04,608.6979,74.23651,3481.264,44.40001,64.10001,70,1003.277,16.87066,3.256325,20.85142
9/12/2021 23:05,606.3541,91.87732,3523.22,44.3,64.10001,70,1003.277,16.7908,3.256325,20.85142
9/12/2021 23:06,607.6041,93.64594,3537.326,44.3,64,70,1003.19,16.7908,3.248127,20.94365
9/12/2021 23:07,607.3958,80.40399,3496.455,44.3,64,70,1003.19,16.84462,3.265729,20.94365
9/12/2021 23:08,607.3958,86.61682,3509.115,44.3,64,70,1003.19,16.84462,3.253191,20.88849
9/12/2021 23:09,607.1354,91.46918,3528.646,44.3,64,70,1003.19,16.82552,3.253191,20.88849
9/12/2021 23:10,608.3854,83.03424,3501.157,44.3,64,70,1003.19,16.82552,3.253191,20.88849
9/12/2021 23:11,606.7188,80.90283,3516.71,44.3,64,70,1003.19,16.82552,3.253191,20.9129
9/12/2021 23:12,607.0313,76.18652,3489.583,44.3,64,70,1003.19,16.88021,3.253191,20.9129
9/12/2021 23:13,608.6979,81.03888,3499.71,44.3,63.89999,70,1003.19,16.86198,3.253191,20.86227
9/12/2021 23:14,607.0833,94.59827,3546.369,44.3,63.89999,70,1003.19,16.82726,3.253191,20.86227
9/12/2021 23:15,610.9896,70.88068,3478.733,44.2,63.89999,70,1003.19,16.86198,3.255723,20.94365
9/12/2021 23:16,609.3229,55.91547,3419.054,44.2,63.89999,70,1003.19,16.86198,3.255723,20.81344
9/12/2021 23:17,607.7604,62.85388,3444.372,44.2,63.89999,70,1003.19,16.82813,3.253914,20.81344
9/12/2021 23:18,608.75,51.87939,3420.862,44.2,63.80002,70,1003.19,16.89757,3.265126,20.77637
9/12/2021 23:19,607.7083,61.17596,3437.138,44.2,63.80002,70,1003.19,16.89757,3.256928,20.77637
9/12/2021 23:20,607.1875,69.38416,3462.457,44.2,63.70001,70,1003.19,16.88021,3.256928,20.77637
9/12/2021 23:21,609.2708,56.7771,3430.628,44.10001,63.60001,70,1003.19,16.88108,3.256928,20.77637
9/12/2021 23:22,607.8125,63.03528,3447.627,44.10001,63.60001,70,1003.19,16.88108,3.256928,20.77637
9/12/2021 23:23,607.8125,64.75854,3458.116,44.10001,63.60001,70,1003.082,16.84462,3.244631,20.81344
9/12/2021 23:24,606.875,50.97241,3407.118,44.10001,63.60001,70,1003.082,16.84462,3.251744,20.81344
9/12/2021 23:25,607.1354,53.82941,3400.969,44.10001,63.60001,70,1003.082,16.84462,3.251744,20.72121
9/12/2021 23:26,607.7083,60.90387,3429.543,44.10001,63.60001,70,1003.082,16.84462,3.241497,20.72121
9/12/2021 23:27,607.9166,61.35736,3445.095,44.10001,63.5,70,1003.082,16.84462,3.241497,20.81254
9/12/2021 23:28,608.8021,38.36536,3372.757,44.10001,63.5,70,1003.082,16.89757,3.250298,20.68414
9/12/2021 23:29,608.1771,12.19891,3314.887,44.10001,63.5,70,1003.082,16.89757,3.250298,20.68414
9/12/2021 23:30,608.3854,-5.66864,3259.91,44,63.39999,69.89999,1003.168,17.07639,3.256446,20.51686
9/12/2021 23:31,608.75,1.677917,3259.91,44,63.30002,69.89999,1003.168,17.01129,3.256446,20.51686
9/12/2021 23:32,609.2708,8.117493,3272.208,44,63.20001,69.89999,1003.168,16.98958,3.256446,20.51686
9/12/2021 23:33,608.8021,-11.24658,3252.677,44,63.10001,69.89999,1003.168,17.09462,3.256446,20.51686
9/12/2021 23:34,608.4375,-7.346558,3248.336,44,63.10001,69.89999,1003.168,17.02344,3.305755,20.46079
9/12/2021 23:35,607.7083,-8.843079,3248.336,44,63,69.89999,1003.168,17.0408,3.254879,20.46079
9/12/2021 23:36,609.3229,-8.843079,3248.336,43.90001,63,69.89999,1003.168,17.09462,3.254879,20.46079
9/12/2021 23:37,595.8854,5.396545,3214.337,43.90001,62.89999,69.89999,1003.168,16.70139,3.254879,20.46079
9/12/2021 23:38,603.9583,22.67456,3324.653,43.90001,62.80002,69.89999,1003.168,16.82552,3.254879,20.591
9/12/2021 23:39,609.3229,9.387268,3292.101,43.90001,62.80002,69.89999,1003.277,17.00521,3.254879,20.591
9/12/2021 23:40,607.7083,1.451172,3264.25,43.90001,62.89999,69.89999,1003.277,17.00521,3.254879,20.591
9/12/2021 23:41,608.2813,-10.20355,3235.315,43.90001,62.89999,69.89999,1003.277,17.05382,3.248369,20.51686
9/12/2021 23:42,608.2813,-10.20355,3235.315,43.90001,62.80002,69.89999,1003.277,17.05382,3.248369,20.45989
9/12/2021 23:43,611.6146,-24.21643,3235.315,43.90001,62.80002,69.89999,1003.277,17.21875,3.26175,20.45989
9/12/2021 23:44,608.3854,6.258179,3277.995,43.90001,62.80002,69.89999,1003.277,16.96875,3.244511,20.45989
9/12/2021 23:45,612.6563,8.797729,3292.101,43.90001,62.70001,69.80002,1003.277,16.96875,3.258616,20.591
9/12/2021 23:46,609.2708,-5.804688,3248.698,43.90001,62.80002,69.80002,1003.277,17.0408,3.258616,20.591
9/12/2021 23:47,599.8958,-15.6001,3191.913,43.90001,62.80002,69.80002,1003.277,16.70139,3.258495,20.53675
9/12/2021 23:48,592.1354,-24.48853,3149.595,43.90001,62.80002,69.80002,1003.277,16.62934,3.258495,20.4418
9/12/2021 23:49,598.125,14.46637,3253.761,43.8,62.70001,69.80002,1003.277,16.63021,3.251865,20.4418
9/12/2021 23:50,607.8646,54.69104,3417.969,43.8,62.60001,69.80002,1003.277,16.75521,3.251865,20.73929
9/12/2021 23:51,608.5416,72.73999,3476.924,43.8,62.60001,69.80002,1003.277,16.86198,3.251865,20.85142
9/12/2021 23:52,607.9688,58.18292,3443.649,43.8,62.80002,69.80002,1003.277,16.84462,3.25729,20.85142
9/12/2021 23:53,607.1875,96.95642,3538.05,43.90001,62.89999,69.80002,1003.277,16.88021,3.245113,20.85142
9/12/2021 23:54,609.8958,96.68433,3574.219,43.90001,63,69.60001,1003.277,16.84462,3.257652,21.00061
9/12/2021 23:55,610.4688,53.42126,3435.33,43.90001,63.20001,69.60001,1003.277,16.89236,3.258857,20.83152
9/12/2021 23:56,609.8438,50.88171,3405.671,43.90001,63.30002,69.60001,1003.277,16.96875,3.258857,20.70403
9/12/2021 23:57,608.75,37.86652,3367.694,43.90001,63.30002,69.60001,1003.277,16.9158,3.262594,20.70403
9/12/2021 23:58,609.9479,31.33624,3355.035,43.90001,63.20001,69.60001,1003.277,17.00521,3.250056,20.70403
9/12/2021 23:59,608.5938,17.32336,3317.419,43.90001,63.20001,69.60001,1003.277,16.95747,3.250056,20.62717
9/13/2021 12:00:00 AM,608.75,-5.986084,3259.187,43.90001,63.10001,69.60001,1003.277,17.14844,3.250056,20.54036
9/13/2021 12:01:00 AM,608.75,-25.44086,3223.38,43.90001,63,69.60001,1003.277,17.14844,3.258857,20.40654
9/13/2021 12:02:00 AM,604.4791,-13.92218,3223.38,43.90001,62.89999,69.60001,1003.277,16.92969,3.258857,20.40654
9/13/2021 12:03:00 AM,606.0938,6.394226,3268.229,43.90001,62.80002,69.60001,1003.277,16.9158,3.248248,20.53494
9/13/2021 12:04:00 AM,608.3854,0.9069824,3293.547,43.90001,62.70001,69.60001,1003.385,16.98872,3.248248,20.53494
9/13/2021 12:05:00 AM,609.7916,-18.185,3221.209,43.90001,62.70001,69.60001,1003.385,17.13542,3.256205,20.53494
9/13/2021 12:06:00 AM,610.0521,-1.269775,3285.952,43.8,62.70001,69.60001,1003.385,17.05903,3.256205,20.49696
9/13/2021 12:07:00 AM,608.5416,37.23163,3364.438,43.8,62.70001,69.60001,1003.385,16.86198,3.2509,20.68414
9/13/2021 12:08:00 AM,610.3646,41.85724,3377.098,43.8,62.70001,69.60001,1003.385,16.82552,3.2509,20.77637
9/13/2021 12:09:00 AM,610.625,35.96185,3377.098,43.90001,62.80002,69.60001,1003.385,16.90972,3.2509,20.77637
9/13/2021 12:10:00 AM,609.8438,48.52356,3417.245,43.90001,62.80002,69.60001,1003.385,16.88021,3.253915,20.77637
9/13/2021 12:11:00 AM,609.3229,62.58179,3443.287,43.90001,62.89999,69.60001,1003.385,16.82552,3.253915,20.77637
9/13/2021 12:12:00 AM,611.4063,67.47949,3443.287,43.90001,62.89999,69.60001,1003.32,16.89757,3.253915,20.85413
9/13/2021 12:13:00 AM,610.4166,86.75287,3545.645,43.90001,63,69.60001,1003.32,16.88021,3.253915,20.96535
9/13/2021 12:14:00 AM,609.2188,79.08887,3503.689,43.90001,63.10001,69.60001,1003.32,16.85938,3.252347,20.96535
9/13/2021 12:15:00 AM,611.0416,39.00024,3364.077,43.90001,63.20001,69.60001,1003.32,16.88368,3.252347,20.85142
9/13/2021 12:16:00 AM,611.4063,15.01056,3315.972,44,63.30002,69.60001,1003.32,17.01476,3.252347,20.70222
9/13/2021 12:17:00 AM,608.6979,-4.353516,3270.038,44,63.20001,69.60001,1003.32,16.97309,3.252347,20.591
9/13/2021 12:18:00 AM,609.3229,-17.36871,3219.763,43.90001,63.10001,69.60001,1003.32,17.08941,3.252347,20.47797
9/13/2021 12:19:00 AM,609.6354,-54.41895,3156.829,43.90001,62.89999,69.60001,1003.429,17.32031,3.252347,20.34957
9/13/2021 12:20:00 AM,610.8854,-53.01312,3156.829,43.90001,62.70001,69.60001,1003.429,17.34549,3.259942,20.34957
9/13/2021 12:21:00 AM,609.2708,-13.78613,3228.082,43.90001,62.70001,69.60001,1003.429,17.08941,3.244632,20.34957
9/13/2021 12:22:00 AM,605.5729,-38.81885,3170.935,43.90001,62.60001,69.60001,1003.429,17.03559,3.260063,20.55302
9/13/2021 12:23:00 AM,604.4791,-20.36176,3211.805,43.90001,62.60001,69.60001,1003.429,16.93576,3.260063,20.4418
9/13/2021 12:24:00 AM,609.375,-20.4978,3227.358,43.8,62.5,69.60001,1003.429,17.07205,3.256084,20.53494
9/13/2021 12:25:00 AM,606.5625,-44.26074,3155.02,43.8,62.5,69.70001,1003.429,17.17882,3.256084,20.38665
9/13/2021 12:26:00 AM,594.7396,-28.29785,3144.893,43.8,62.5,69.70001,1003.429,16.78559,3.256084,20.38665
9/13/2021 12:27:00 AM,601.875,-23.0827,3195.53,43.8,62.39999,69.70001,1003.429,16.82292,3.256084,20.51686
9/13/2021 12:28:00 AM,591.0938,-41.2677,3123.191,43.8,62.39999,69.70001,1003.429,16.73698,3.256084,20.40473
9/13/2021 12:29:00 AM,576.1458,-56.14221,2996.6,43.8,62.30002,69.70001,1003.429,16.45399,3.256084,20.27452
9/13/2021 12:30:00 AM,586.6666,-38.09326,3074.725,43.8,62.10001,69.70001,1003.429,16.57292,3.256084,20.27452
9/13/2021 12:31:00 AM,594.9479,-19.04663,3161.169,43.8,62.10001,69.70001,1003.429,16.66233,3.256084,20.38665
9/13/2021 12:32:00 AM,569.8438,-9.568665,3113.426,43.8,62.10001,69.70001,1003.429,15.84722,3.256084,20.49696
9/13/2021 12:33:00 AM,552.6041,8.117493,3082.321,43.8,62.10001,69.5,1003.429,15.43837,3.256084,20.60909
9/13/2021 12:34:00 AM,553.75,42.22003,3177.445,43.7,62,69.5,1003.429,15.37847,3.256084,20.75828
9/13/2021 12:35:00 AM,576.7708,63.57947,3334.057,43.7,61.89999,69.5,1003.429,15.91753,3.256084,20.88849
9/13/2021 12:36:00 AM,598.5416,39.72583,3335.865,43.7,62,69.10001,1003.429,16.50608,3.256084,20.75828
9/13/2021 12:37:00 AM,599.0625,33.05951,3326.823,43.7,62.10001,69.10001,1003.429,16.625,3.256084,20.75828
9/13/2021 12:38:00 AM,589.8958,-1.859314,3171.296,43.7,62.20001,69.10001,1003.429,16.39844,3.256084,20.64616
9/13/2021 12:39:00 AM,561.25,-14.82916,3049.407,43.7,62.30002,69.10001,1003.429,15.72135,3.256084,20.55393
9/13/2021 12:40:00 AM,534.8438,-29.11414,2905.454,43.7,62.10001,68.89999,1003.429,14.92795,3.256084,20.55393
9/13/2021 12:41:00 AM,505.5208,-9.886108,2855.541,43.7,61.89999,68.89999,1003.364,14.02951,3.251383,20.46079
9/13/2021 12:42:00 AM,494.2708,-13.19659,2799.479,43.60001,61.5,68.89999,1003.364,13.77257,3.286586,20.57292
9/13/2021 12:43:00 AM,488.5938,-4.353516,2821.18,43.5,61.10001,68.5,1003.364,13.56337,3.280076,20.57292
9/13/2021 12:44:00 AM,462.2396,-9.160522,2691.334,43.5,60.89999,68.5,1003.364,12.90191,3.251262,20.57292
9/13/2021 12:45:00 AM,451.7708,14.46637,2753.544,43.3,60.5,68,1003.364,12.56163,3.264041,20.66605
9/13/2021 12:46:00 AM,436.25,36.05255,2748.119,43.3,60.5,68,1003.364,12.02691,3.249092,20.66605
9/13/2021 12:47:00 AM,421.0417,59.99689,2819.734,43.2,60.20001,67.5,1003.364,11.54601,3.249092,20.96264
9/13/2021 12:48:00 AM,404.0104,26.48389,2641.059,43.10001,60,66.89999,1003.364,11.17188,3.247524,20.83333
9/13/2021 12:49:00 AM,400.7292,2.675598,2519.893,43.10001,59.80002,66.89999,1003.364,11.1875,3.266091,20.70041
9/13/2021 12:50:00 AM,399.6354,12.19891,2519.893,43,59.60001,66.30002,1003.364,11.08333,3.253191,20.70041
9/13/2021 12:51:00 AM,398.0208,14.46637,2549.19,42.8,59.20001,66.30002,1003.364,11.04688,3.253191,20.70041
9/13/2021 12:52:00 AM,391.9792,15.91754,2520.978,42.7,59,65.70001,1003.364,10.85156,3.257893,20.70041
9/13/2021 12:53:00 AM,401.9792,22.35712,2595.848,42.60001,59,65.70001,1003.364,11.10069,3.257893,20.70041
9/13/2021 12:54:00 AM,409.375,-32.01648,2438.874,42.5,58.89999,65.20001,1003.299,11.43924,3.24005,20.70041
9/13/2021 12:55:00 AM,434.3229,-56.64105,2425.492,42.40001,58.80002,64.70001,1003.299,12.32726,3.244993,20.35048
9/13/2021 12:56:00 AM,455.7813,-71.10742,2478.66,42.3,58.60001,64.70001,1003.299,13.11719,3.253432,20.35048
9/13/2021 12:57:00 AM,468.8021,-75.55164,2497.468,42.2,58.5,64.70001,1003.299,13.53906,3.253432,20.22027
9/13/2021 12:58:00 AM,458.2813,-48.43286,2561.487,42.2,58.5,64.39999,1003.299,12.98872,3.253432,20.36946
9/13/2021 12:59:00 AM,435.4167,-61.9469,2423.322,42.10001,58.5,64.39999,1003.299,12.36545,3.256084,20.36946
9/13/2021 1:00:00 AM,414.1146,-66.07367,2372.685,42.10001,58.39999,64.39999,1003.299,11.77778,3.256084,20.29532
9/13/2021 1:01:00 AM,404.5313,-41.13165,2392.94,42.10001,58.20001,64.39999,1003.299,11.47569,3.256084,20.42462
9/13/2021 1:02:00 AM,404.5313,-16.68848,2464.193,42,58,64.39999,1003.168,11.27865,3.256084,20.57292
9/13/2021 1:03:00 AM,395.3125,3.537231,2485.894,41.90001,58,64.39999,1003.168,11.02951,3.240532,20.57292
9/13/2021 1:04:00 AM,400.7292,43.12701,2699.291,41.90001,57.89999,64.39999,1003.168,11.11806,3.253311,20.83424
9/13/2021 1:05:00 AM,399.2708,45.25842,2678.675,41.8,57.89999,64.39999,1003.168,11.08073,3.253311,20.83424
9/13/2021 1:06:00 AM,416.0417,43.17236,2713.397,41.8,57.89999,64,1003.168,11.59809,3.244872,20.83424
9/13/2021 1:07:00 AM,423.6979,55.50732,2754.991,41.8,58,64,1003.168,11.90191,3.259942,20.81525
9/13/2021 1:08:00 AM,438.125,24.53387,2725.333,41.8,58,64,1003.103,12.1875,3.259942,20.81525
9/13/2021 1:09:00 AM,437.5,-5.396545,2619.358,41.8,58.10001,63.70001,1003.103,12.32899,3.24439,20.66696
9/13/2021 1:10:00 AM,446.1458,-9.160522,2626.23,41.7,58.10001,63.70001,1003.103,12.47222,3.254758,20.53675
9/13/2021 1:11:00 AM,440.6771,-20.27106,2583.188,41.7,58,63.70001,1003.103,12.39149,3.245596,20.4626
9/13/2021 1:12:00 AM,461.7188,-49.0224,2561.849,41.7,58,63.5,1003.103,13.18403,3.255361,20.4626
9/13/2021 1:13:00 AM,483.5417,-67.61554,2588.976,41.7,57.89999,63.5,1003.103,13.85851,3.255361,20.29532
9/13/2021 1:14:00 AM,514.7396,-53.69336,2769.459,41.60001,57.89999,63.5,1003.103,14.65972,3.255361,20.23926
9/13/2021 1:15:00 AM,532.2396,-46.4375,2854.094,41.60001,58,63.5,1003.103,15.03559,3.255361,20.33239
9/13/2021 1:16:00 AM,529.0625,-59.90619,2805.99,41.60001,58.20001,63.5,1003.103,15.10677,3.255361,20.33239
9/13/2021 1:17:00 AM,508.3854,-35.82581,2807.436,41.7,58.30002,63.89999,1003.103,14.23438,3.255361,20.33239
9/13/2021 1:18:00 AM,497.1354,-25.25946,2775.969,41.7,58.39999,63.89999,1003.103,13.96094,3.234143,20.44452
9/13/2021 1:19:00 AM,498.5938,-9.750061,2816.479,41.7,58.39999,64.30002,1003.103,14.04688,3.243787,20.55483
9/13/2021 1:20:00 AM,526.4063,-14.37567,2906.901,41.7,58.39999,64.30002,1002.973,14.67188,3.259219,20.55483
9/13/2021 1:21:00 AM,548.2813,-27.34552,2955.367,41.7,58.5,64.30002,1002.973,15.32205,3.261389,20.55483
9/13/2021 1:22:00 AM,548.3333,-36.0072,2955.367,41.7,58.60001,64.60001,1002.973,15.46441,3.251624,20.4626
9/13/2021 1:23:00 AM,521.1979,-36.0979,2830.584,41.8,58.80002,64.60001,1002.973,14.60156,3.249333,20.40111
9/13/2021 1:24:00 AM,498.5938,-12.06287,2830.584,41.8,58.80002,65,1002.973,13.81337,3.249333,20.57292
9/13/2021 1:25:00 AM,471.3542,1.950012,2763.672,41.8,58.80002,65,1002.973,13.02691,3.254397,20.68504
9/13/2021 1:26:00 AM,437.5521,21.40479,2733.29,41.8,58.60001,65,1002.973,12.11545,3.254397,20.68504
9/13/2021 1:27:00 AM,435.4688,35.37231,2749.566,41.8,58.39999,65,1002.973,12.00781,3.254397,20.77727
9/13/2021 1:28:00 AM,429.0104,59.49805,2816.84,41.7,58.39999,65,1002.821,11.84896,3.254397,20.88939
9/13/2021 1:29:00 AM,398.5417,54.0108,2738.715,41.7,58.20001,65,1002.821,11.08333,3.254397,20.92647
9/13/2021 1:30:00 AM,394.7917,37.14093,2627.677,41.7,58.20001,65,1002.821,10.92274,3.254397,20.92647
9/13/2021 1:31:00 AM,391.4063,23.76294,2562.572,41.60001,58,64.5,1002.821,10.8342,3.254396,20.79716
9/13/2021 1:32:00 AM,390.1042,19.68152,2539.786,41.60001,57.80002,64.5,1002.821,10.8342,3.254396,20.70403
9/13/2021 1:33:00 AM,394.2188,14.33032,2543.403,41.60001,57.60001,64,1002.821,10.97656,3.254396,20.70403
9/13/2021 1:34:00 AM,391.6146,-19.09198,2410.663,41.5,57.39999,64,1002.821,10.92274,3.254396,20.59191
9/13/2021 1:35:00 AM,389.8958,-38.27466,2336.878,41.5,57.20001,63.5,1002.821,11.02951,3.254396,20.4626
9/13/2021 1:36:00 AM,388.8542,-72.2865,2230.903,41.40001,57,63.5,1002.821,11.17274,3.254396,20.33239
9/13/2021 1:37:00 AM,391.0938,-87.29706,2205.584,41.40001,56.80002,63,1002.821,11.49306,3.254396,20.22117
9/13/2021 1:38:00 AM,386.7188,-101.3099,2140.119,41.3,56.60001,63,1002.821,11.35156,3.242702,20.22117
9/13/2021 1:39:00 AM,387.7083,-102.5344,2140.119,41.2,56.39999,62.60001,1002.756,11.36806,3.250418,20.16511
9/13/2021 1:40:00 AM,388.3333,-88.02264,2182.798,41.2,56.39999,62.60001,1002.756,11.38628,3.250418,20.16511
9/13/2021 1:41:00 AM,393.1771,-78.68073,2226.201,41.10001,56.30002,62.60001,1002.756,11.3151,3.250418,20.25644
9/13/2021 1:42:00 AM,389.4271,-75.37024,2218.244,41.10001,56.20001,62.30002,1002.756,11.16146,3.253553,20.29532
9/13/2021 1:43:00 AM,388.75,-70.74463,2243.562,41,56.10001,62.30002,1002.756,11.11806,3.253553,20.29532
9/13/2021 1:44:00 AM,387.7604,-26.80133,2392.578,41,56.10001,62.30002,1002.756,10.90799,3.253553,20.40654
9/13/2021 1:45:00 AM,393.2292,6.983765,2520.978,41,56.10001,62,1002.756,10.92274,3.253553,20.59371
9/13/2021 1:46:00 AM,383.9583,-9.614014,2445.747,41,56.10001,62,1002.756,10.72743,3.253553,20.68594
9/13/2021 1:47:00 AM,388.8542,-14.55707,2416.088,41,56.20001,62,1002.756,10.86632,3.253553,20.57382
9/13/2021 1:48:00 AM,388.8542,0.9069824,2443.938,41,56.20001,61.70001,1002.756,10.80469,3.253553,20.57382
9/13/2021 1:49:00 AM,393.6458,-0.2267456,2478.299,41,56.20001,61.70001,1002.756,10.92274,3.26163,20.64887
9/13/2021 1:50:00 AM,392.6563,-24.21643,2402.705,40.90001,56.20001,61.70001,1002.756,10.92274,3.26163,20.64887
9/13/2021 1:51:00 AM,387.7604,-38.9549,2340.133,40.90001,56.20001,61.39999,1002.756,10.92274,3.297256,20.51866
9/13/2021 1:52:00 AM,388.2813,-52.15149,2313.006,40.90001,56.10001,61.39999,1002.648,10.9592,3.251383,20.44452
9/13/2021 1:53:00 AM,387.6042,-57.27594,2272.497,40.90001,56,61.39999,1002.648,11.04774,3.251383,20.33239
9/13/2021 1:54:00 AM,387.1875,-62.94458,2247.902,40.8,55.90001,61.39999,1002.648,11.08333,3.251383,20.33239
9/13/2021 1:55:00 AM,391.0417,-69.56555,2241.03,40.8,55.8,61.20001,1002.648,11.17274,3.258616,20.33239
9/13/2021 1:56:00 AM,387.7604,-84.16797,2188.223,40.8,55.7,61.20001,1002.648,11.22569,3.258616,20.23745
9/13/2021 1:57:00 AM,387.1875,-77.77374,2207.031,40.7,55.7,61.20001,1002.648,11.22569,3.294181,20.23745
9/13/2021 1:58:00 AM,388.1771,-75.32489,2222.584,40.7,55.60001,61.20001,1002.648,11.17274,3.246078,20.23745
9/13/2021 1:59:00 AM,388.3333,-83.07959,2199.797,40.7,55.5,61,1002.648,11.24306,3.27031,20.23745
9/13/2021 2:00:00 AM,399.1667,-54.73639,2326.75,40.7,55.5,61,1002.648,11.36806,3.251986,20.36946
9/13/2021 2:01:00 AM,399.6354,-69.4295,2286.965,40.60001,55.5,61,1002.648,11.38108,3.243305,20.36946
9/13/2021 2:02:00 AM,395.3646,-52.96777,2297.454,40.60001,55.5,61,1002.648,11.24306,3.260063,20.36946
9/13/2021 2:03:00 AM,392.0833,-15.19196,2396.195,40.60001,55.5,61,1002.517,10.96875,3.240894,20.36946
9/13/2021 2:04:00 AM,391.0417,9.024475,2524.957,40.60001,55.5,61,1002.517,10.82031,3.273927,20.72302
9/13/2021 2:05:00 AM,390.4688,20.90594,2545.211,40.60001,55.5,61,1002.517,10.82031,3.292915,20.72302
9/13/2021 2:06:00 AM,391.0417,50.60962,2670.356,40.60001,55.7,61,1002.517,10.97656,3.242341,20.86136
9/13/2021 2:07:00 AM,390.9896,39.58978,2633.102,40.7,55.7,60.80002,1002.517,10.85156,3.234625,20.86136
9/13/2021 2:08:00 AM,391.5625,39.99792,2643.952,40.7,55.90001,60.80002,1002.517,10.86979,3.262474,20.86136
9/13/2021 2:09:00 AM,393.75,6.530273,2532.552,40.7,55.90001,60.80002,1002.517,10.90538,3.240653,20.77908
9/13/2021 2:10:00 AM,390.4688,-36.95953,2360.388,40.7,55.90001,60.80002,1002.517,10.99479,3.257772,20.4635
9/13/2021 2:11:00 AM,392.0313,-38.00256,2338.686,40.7,55.90001,60.80002,1002.517,10.99479,3.241979,20.4635
9/13/2021 2:12:00 AM,393.1771,-52.46893,2320.963,40.7,55.7,60.60001,1002.517,11.24306,3.249213,20.40654
9/13/2021 2:13:00 AM,391.0938,-81.67377,2226.201,40.60001,55.60001,60.60001,1002.431,11.27865,3.249213,20.27724
9/13/2021 2:14:00 AM,389.4792,-86.52612,2178.458,40.60001,55.5,60.60001,1002.431,11.31337,3.249213,20.1841
9/13/2021 2:15:00 AM,388.3333,-81.85516,2203.776,40.60001,55.40001,60.60001,1002.431,11.26823,3.259942,20.25915
9/13/2021 2:16:00 AM,388.3333,-62.35504,2255.859,40.60001,55.3,60.60001,1002.431,11.0651,3.239447,20.25915
9/13/2021 2:17:00 AM,396.4583,-37.73047,2370.877,40.60001,55.2,60.60001,1002.431,11.11806,3.247284,20.38845
9/13/2021 2:18:00 AM,393.1771,-29.11414,2391.855,40.5,55.2,60.5,1002.431,11.02604,3.269105,20.49967
9/13/2021 2:19:00 AM,391.7708,-11.60938,2447.917,40.5,55.2,60.5,1002.431,10.88715,3.245837,20.57834
9/13/2021 2:20:00 AM,389.375,25.7583,2565.466,40.5,55.3,60.5,1002.431,10.81684,3.265247,20.70403
9/13/2021 2:21:00 AM,390.4688,64.3504,2713.759,40.5,55.3,60.5,1002.431,10.90538,3.237397,20.8903
9/13/2021 2:22:00 AM,390.9896,68.70392,2745.587,40.5,55.40001,60.5,1002.431,10.85156,3.255361,21.00152
9/13/2021 2:23:00 AM,389.4271,38.72815,2609.592,40.60001,55.60001,60.5,1002.431,10.78125,3.255361,20.85413
9/13/2021 2:24:00 AM,388.8021,25.9397,2591.508,40.60001,55.7,60.5,1002.431,10.78125,3.255361,20.85413
9/13/2021 2:25:00 AM,388.5417,1.995361,2474.32,40.60001,55.7,60.5,1002.431,10.78125,3.249212,20.761
9/13/2021 2:26:00 AM,388.75,-25.7583,2360.749,40.60001,55.7,60.30002,1002.322,10.88715,3.253915,20.51866
9/13/2021 2:27:00 AM,387.8125,-53.46661,2286.965,40.60001,55.60001,60.30002,1002.322,11.10069,3.253915,20.51866
9/13/2021 2:28:00 AM,392.6042,-57.32129,2286.965,40.5,55.5,60.30002,1002.322,11.15451,3.253915,20.38845
9/13/2021 2:29:00 AM,388.3854,-56.82245,2273.944,40.5,55.3,60.30002,1002.322,11.06597,3.253915,20.36856
9/13/2021 2:30:00 AM,389.9479,-73.05743,2241.392,40.5,55.2,60.30002,1002.322,11.17274,3.253915,20.36856
9/13/2021 2:31:00 AM,389.9479,-73.10278,2231.988,40.5,55.10001,60.30002,1002.322,11.26128,3.238483,20.25915
9/13/2021 2:32:00 AM,387.1875,-63.39807,2231.988,40.40001,55.10001,60.20001,1002.322,11.08333,3.241376,20.25915
9/13/2021 2:33:00 AM,387.9688,-35.96185,2353.154,40.40001,55,60.20001,1002.322,10.9592,3.252467,20.36946
9/13/2021 2:34:00 AM,389.9479,-2.902344,2441.406,40.40001,55,60.20001,1002.322,10.90538,3.252467,20.48159
9/13/2021 2:35:00 AM,387.7604,-8.389587,2475.043,40.40001,55,60.20001,1002.322,10.85243,3.252467,20.62807
9/13/2021 2:36:00 AM,391.0417,-31.74438,2358.218,40.40001,55.10001,60.20001,1002.322,10.97656,3.252467,20.49967
9/13/2021 2:37:00 AM,389.4271,-31.78973,2358.218,40.40001,55.10001,60.20001,1002.322,10.9401,3.252467,20.49967
9/13/2021 2:38:00 AM,388.2813,-46.12006,2319.517,40.40001,55,60.20001,1002.322,10.97483,3.252467,20.42643
9/13/2021 2:39:00 AM,388.3333,-60.72247,2253.689,40.40001,55,60.20001,1002.3,11.0651,3.258254,20.33239
9/13/2021 2:40:00 AM,387.7604,-65.48413,2253.689,40.3,54.90001,60,1002.3,11.08247,3.258254,20.33239
9/13/2021 2:41:00 AM,384.0625,-78.77142,2183.16,40.3,54.90001,60,1002.3,11.02951,3.251383,20.33239
9/13/2021 2:42:00 AM,388.3333,-63.85156,2234.158,40.3,54.8,60,1002.3,11.04774,3.251383,20.33239
9/13/2021 2:43:00 AM,385.5729,-67.61554,2242.838,40.3,54.8,60,1002.3,11.04774,3.251383,20.33239
9/13/2021 2:44:00 AM,387.7604,-81.22028,2208.84,40.3,54.7,60,1002.3,11.22483,3.248007,20.33239
9/13/2021 2:45:00 AM,393.2292,-52.65033,2293.837,40.3,54.7,60,1002.214,11.11806,3.248007,20.33239
9/13/2021 2:46:00 AM,392.0833,-52.96777,2297.815,40.3,54.7,60,1002.214,10.97656,3.258013,20.42643
9/13/2021 2:47:00 AM,388.3333,-68.47717,2245.009,40.3,54.7,60,1002.214,11.05122,3.234263,20.42643
9/13/2021 2:48:00 AM,395.3646,-66.02832,2261.285,40.2,54.7,60,1002.214,11.27865,3.243305,20.35048
9/13/2021 2:49:00 AM,392.0313,-79.9505,2223.307,40.2,54.7,60,1002.214,11.33073,3.26175,20.35048
9/13/2021 2:50:00 AM,392.0313,-68.88531,2231.626,40.2,54.7,60,1002.214,11.24219,3.249092,20.25915
9/13/2021 2:51:00 AM,394.7917,-51.47125,2302.156,40.2,54.60001,60,1002.214,11.13021,3.249092,20.38845
9/13/2021 2:52:00 AM,391.5104,-49.24915,2308.304,40.2,54.60001,59.89999,1002.214,11.08333,3.274831,20.38845
9/13/2021 2:53:00 AM,388.8542,-34.64673,2348.09,40.2,54.60001,59.89999,1002.214,10.90538,3.253432,20.48159
9/13/2021 2:54:00 AM,389.9479,-18.77454,2405.599,40.2,54.60001,59.89999,1002.214,10.90538,3.253432,20.48159
9/13/2021 2:55:00 AM,390.4167,-13.55939,2429.109,40.2,54.7,59.89999,1002.214,10.92274,3.245113,20.56297
9/13/2021 2:56:00 AM,392.0313,-16.86987,2429.109,40.2,54.7,59.89999,1002.214,10.9592,3.245113,20.56297
9/13/2021 2:57:00 AM,392.6042,-21.99432,2420.79,40.2,54.8,59.89999,1002.214,10.99479,3.242702,20.56297
9/13/2021 2:58:00 AM,390.4688,-46.39215,2310.113,40.2,54.8,59.89999,1002.214,11.0651,3.254517,20.56297
9/13/2021 2:59:00 AM,392.0833,-48.43286,2328.559,40.2,54.8,59.89999,1002.214,11.11719,3.249454,20.42643
9/13/2021 3:00:00 AM,395.7813,-64.12366,2295.283,40.2,54.7,59.89999,1002.214,11.26042,3.249454,20.42643
9/13/2021 3:01:00 AM,392.0313,-93.19244,2191.117,40.2,54.7,59.70001,1002.214,11.38542,3.249454,20.33239
9/13/2021 3:02:00 AM,388.75,-92.33081,2162.182,40.2,54.60001,59.70001,1002.17,11.31337,3.249454,20.20218
9/13/2021 3:03:00 AM,388.75,-83.85052,2185.691,40.2,54.5,59.70001,1002.17,11.31337,3.249454,20.20218
9/13/2021 3:04:00 AM,387.8125,-59.72479,2273.944,40.2,54.5,59.70001,1002.17,11.01215,3.250056,20.29622
9/13/2021 3:05:00 AM,389.375,-34.96417,2352.069,40.2,54.40001,59.70001,1002.17,10.88976,3.250056,20.4626
9/13/2021 3:06:00 AM,388.8021,-35.32697,2358.941,40.2,54.40001,59.70001,1002.17,10.88976,3.244149,20.4626
9/13/2021 3:07:00 AM,388.3333,-26.93738,2358.941,40.2,54.5,59.70001,1002.17,10.88976,3.242944,20.49967
9/13/2021 3:08:00 AM,391.6146,-2.5849,2478.66,40.10001,54.5,59.70001,1002.083,10.88976,3.242944,20.62988
9/13/2021 3:09:00 AM,390,-12.51636,2432.364,40.2,54.60001,59.70001,1002.083,10.88715,3.263438,20.62988
9/13/2021 3:10:00 AM,386.7708,-20.8606,2393.663,40.2,54.60001,59.70001,1002.083,10.85243,3.247766,20.62988
9/13/2021 3:11:00 AM,388.8021,-18.50244,2411.748,40.2,54.60001,59.70001,1002.083,10.88715,3.247766,20.53675
9/13/2021 3:12:00 AM,390.4688,0.2267456,2501.085,40.2,54.60001,59.70001,1002.083,10.81858,3.247766,20.53675
9/13/2021 3:13:00 AM,389.4271,-29.20483,2379.919,40.2,54.60001,59.70001,1002.083,10.86979,3.247766,20.66696
9/13/2021 3:14:00 AM,388.3333,-51.15381,2292.39,40.2,54.7,59.70001,1002.018,11.0651,3.253794,20.49967
9/13/2021 3:15:00 AM,390.9896,-70.15509,2241.03,40.2,54.60001,59.5,1002.018,11.20747,3.253794,20.38845
9/13/2021 3:16:00 AM,388.3333,-119.7217,2110.46,40.2,54.60001,59.5,1002.018,11.59549,3.253794,20.20218
9/13/2021 3:17:00 AM,387.7604,-124.3473,2055.122,40.10001,54.5,59.5,1002.018,11.75174,3.253794,20.0349
9/13/2021 3:18:00 AM,393.2292,-126.388,2095.992,40.10001,54.3,59.5,1002.018,11.77778,3.242341,20.0349
9/13/2021 3:19:00 AM,389.9479,-125.5264,2095.992,40.10001,54.3,59.5,1002.018,11.68924,3.248007,20.0349
9/13/2021 3:20:00 AM,388.8021,-133.4625,2055.122,40.10001,54.2,59.5,1002.018,11.76042,3.248489,20.07198
9/13/2021 3:21:00 AM,389.4271,-126.2066,2082.248,40,54.10001,59.5,1002.018,11.76042,3.248489,20.07198
9/13/2021 3:22:00 AM,387.1354,-135.0497,2051.143,40,54.10001,59.5,1002.018,11.83247,3.262836,20.07198
9/13/2021 3:23:00 AM,387.1875,-146.7951,2029.803,40,54.10001,59.70001,1002.018,11.90365,3.262836,20.07198
9/13/2021 3:24:00 AM,388.3333,-123.7124,2078.27,40,54,59.70001,1002.018,11.67101,3.289118,20.01682
9/13/2021 3:25:00 AM,393.2292,-99.81342,2186.415,40,54,59.70001,1002.018,11.56424,3.24234,20.16511
9/13/2021 3:26:00 AM,387.7604,-111.8763,2113.354,40,54,59.70001,1002.018,11.49132,3.245596,20.16511
9/13/2021 3:27:00 AM,388.8542,-101.8541,2160.373,40,54,59.70001,1002.018,11.34983,3.256808,20.1841
9/13/2021 3:28:00 AM,386.7708,-111.7402,2112.992,40,54,59.70001,1002.018,11.49306,3.256808,20.1841
9/13/2021 3:29:00 AM,388.8021,-106.5704,2148.799,40,54,59.70001,1002.018,11.49306,3.246801,20.1841
9/13/2021 3:30:00 AM,388.8021,-104.2576,2148.799,40,54,59.80002,1002.018,11.43837,3.266935,20.1841
9/13/2021 3:31:00 AM,388.5938,-99.45062,2148.799,40,54,59.80002,1002.018,11.43837,3.257652,20.1841
9/13/2021 3:32:00 AM,388.9063,-101.3553,2148.799,40,54,59.80002,1002.018,11.39757,3.257652,20.1841
9/13/2021 3:33:00 AM,394.2188,-91.60522,2193.649,40,54,59.80002,1002.018,11.44271,3.245957,20.22027
9/13/2021 3:34:00 AM,389.9479,-75.27954,2241.392,40,54,59.80002,1002.018,11.22656,3.250298,20.33239
9/13/2021 3:35:00 AM,387.2396,-63.03528,2254.051,40,54,59.80002,1002.018,10.99132,3.300511,20.33239
9/13/2021 3:36:00 AM,387.1875,-54.64569,2282.263,40,54.10001,59.80002,1001.91,10.97656,3.250177,20.42643
9/13/2021 3:37:00 AM,387.7604,-57.68408,2282.263,40,54.10001,59.80002,1001.91,11.02951,3.268623,20.42643
9/13/2021 3:38:00 AM,389.4792,-55.28058,2297.454,40,54.10001,59.80002,1001.91,11.02951,3.246922,20.42643
9/13/2021 3:39:00 AM,387.7083,-60.54108,2276.114,40,54.10001,59.60001,1001.91,11.02951,3.257411,20.3767
9/13/2021 3:40:00 AM,388.2813,-68.11438,2227.286,40,54.10001,59.60001,1001.91,11.15278,3.257411,20.3767
9/13/2021 3:41:00 AM,395.4688,-50.02008,2337.24,40,54.10001,59.60001,1001.91,11.17188,3.244993,20.3767
9/13/2021 3:42:00 AM,390.1563,-52.69568,2313.368,40,54.10001,59.60001,1001.91,10.94184,3.262233,20.3767
9/13/2021 3:43:00 AM,388.2813,-66.9353,2256.944,40,54.10001,59.60001,1001.91,11.13455,3.25307,20.3767
9/13/2021 3:44:00 AM,392.6042,-35.32697,2341.941,40,54.10001,59.60001,1001.91,11.01215,3.236916,20.3767
9/13/2021 3:45:00 AM,395.9375,-25.48621,2428.747,40,54.10001,59.60001,1001.91,11.04774,3.258857,20.51866
9/13/2021 3:46:00 AM,391.0417,-26.12109,2393.663,40,54.2,59.39999,1001.91,10.92188,3.261027,20.51866
9/13/2021 3:47:00 AM,392.6042,-32.33392,2349.175,40,54.2,59.39999,1001.91,10.92188,3.292373,20.51866
9/13/2021 3:48:00 AM,387.1875,-44.57819,2311.56,40,54.2,59.39999,1001.91,10.92014,3.258134,20.51866
9/13/2021 3:49:00 AM,389.9479,-34.69208,2343.75,40,54.2,59.39999,1001.91,10.86979,3.254276,20.51866
9/13/2021 3:50:00 AM,388.8021,-32.60602,2364.728,40,54.2,59.39999,1001.91,10.85156,3.256205,20.51866
9/13/2021 3:51:00 AM,388.8021,-34.87347,2362.558,40,54.2,59.39999,1001.91,10.90451,3.256205,20.51866
9/13/2021 3:52:00 AM,390.4688,-23.49084,2414.28,40,54.2,59.39999,1001.845,10.94444,3.249333,20.51866
9/13/2021 3:53:00 AM,389.4271,-36.46069,2343.75,40,54.2,59.39999,1001.845,10.88715,3.249333,20.51866
9/13/2021 3:54:00 AM,389.8958,-44.98633,2333.984,40,54.2,59.20001,1001.845,10.93837,3.249333,20.51866
9/13/2021 3:55:00 AM,389.4792,-42.76422,2333.984,40,54.2,59.20001,1001.845,11.03038,3.249333,20.4635
9/13/2021 3:56:00 AM,387.2396,-46.3468,2305.772,40,54.2,59.20001,1001.845,10.93316,3.249333,20.4635
9/13/2021 3:57:00 AM,393.2292,-47.79797,2305.772,40,54.2,59.20001,1001.845,11.08333,3.249333,20.4635
9/13/2021 3:58:00 AM,389.375,-49.79333,2318.793,40,54.10001,59.20001,1001.845,10.99132,3.249333,20.4635
9/13/2021 3:59:00 AM,388.2813,-48.43286,2299.262,40,54.10001,59.20001,1001.845,10.97656,3.289299,20.40654
9/13/2021 4:00:00 AM,390.4688,-48.43286,2326.389,40,54.10001,59.20001,1001.845,11.01215,3.255843,20.40654
9/13/2021 4:01:00 AM,388.3333,-39.04559,2344.473,39.90001,54.10001,59.20001,1001.845,10.97656,3.255843,20.4626
9/13/2021 4:02:00 AM,394.7396,-19.77222,2442.13,39.90001,54.10001,59.20001,1001.758,10.97656,3.243787,20.4626
9/13/2021 4:03:00 AM,387.7083,-27.48157,2376.664,39.90001,54.10001,59.20001,1001.758,10.8342,3.258737,20.5684
9/13/2021 4:04:00 AM,388.2813,-38.8642,2349.899,39.90001,54.2,59.20001,1001.758,10.92274,3.258737,20.5684
9/13/2021 4:05:00 AM,388.8021,-56.41431,2295.283,39.90001,54.2,59.20001,1001.758,10.95573,3.258254,20.48159
9/13/2021 4:06:00 AM,389.4271,-56.41431,2284.794,39.90001,54.10001,59.10001,1001.758,11.02951,3.249454,20.40654
9/13/2021 4:07:00 AM,394.8438,-37.45837,2365.813,39.90001,54.10001,59.10001,1001.758,11.11719,3.249454,20.40654
9/13/2021 4:08:00 AM,390.9896,-14.55707,2427.662,39.90001,54.10001,59.10001,1001.758,10.94184,3.249454,20.53042
9/13/2021 4:09:00 AM,389.8958,-14.37567,2421.875,39.90001,54.10001,59.10001,1001.758,10.81684,3.249454,20.62988
9/13/2021 4:10:00 AM,389.375,-29.02344,2356.409,39.90001,54.10001,59.10001,1001.758,10.88715,3.254155,20.62988
9/13/2021 4:11:00 AM,387.7083,-51.74335,2297.815,39.90001,54.2,59.10001,1001.758,10.9592,3.254155,20.53675
9/13/2021 4:12:00 AM,387.7604,-37.18628,2334.708,39.90001,54.10001,59.10001,1001.758,10.9592,3.254155,20.42643
9/13/2021 4:13:00 AM,392.0833,-19.50012,2392.94,39.90001,54.10001,59.10001,1001.758,10.9592,3.242582,20.53675
9/13/2021 4:14:00 AM,390.5208,-19.40942,2411.386,39.90001,54.10001,59.10001,1001.649,10.9592,3.260304,20.53675
9/13/2021 4:15:00 AM,390.5208,-19.40942,2411.386,39.90001,54.10001,59.10001,1001.649,10.90538,3.2421,20.57382
9/13/2021 4:16:00 AM,386.7708,-23.53619,2382.089,39.8,54.10001,59,1001.649,10.81684,3.24656,20.57382
9/13/2021 4:17:00 AM,388.8542,-24.76062,2366.536,39.90001,54.10001,59,1001.649,10.83767,3.258737,20.57382
9/13/2021 4:18:00 AM,396.4583,-6.757019,2472.873,39.90001,54.10001,59,1001.649,11.01128,3.307021,20.57382
9/13/2021 4:19:00 AM,389.4792,-22.67456,2434.534,39.8,54.10001,59,1001.649,10.8342,3.251503,20.57382
9/13/2021 4:20:00 AM,390,-35.9165,2349.537,39.90001,54.2,59,1001.541,10.90278,3.257893,20.57382
9/13/2021 4:21:00 AM,388.3854,-45.39447,2349.537,39.90001,54.2,59,1001.541,10.92188,3.240532,20.48159
9/13/2021 4:22:00 AM,399.6875,-43.17236,2361.834,39.8,54.10001,59,1001.541,11.17274,3.321126,20.48159
9/13/2021 4:23:00 AM,395.9375,-21.35944,2412.833,39.8,54.10001,59,1001.541,11.03472,3.249092,20.48159
9/13/2021 4:24:00 AM,390.4167,-18.2757,2429.47,39.8,54.10001,58.89999,1001.541,10.92274,3.249092,20.55574
9/13/2021 4:25:00 AM,390.2604,-13.33264,2417.173,39.8,54.10001,58.89999,1001.541,10.86806,3.257772,20.55574
9/13/2021 4:26:00 AM,390.4688,-4.988403,2463.469,39.90001,54.10001,58.89999,1001.541,10.8342,3.292735,20.62988
9/13/2021 4:27:00 AM,382.3958,-38.13861,2310.113,39.90001,54.10001,58.89999,1001.541,10.71007,3.251142,20.62988
9/13/2021 4:28:00 AM,388.75,-56.00616,2270.689,39.90001,54.2,58.89999,1001.541,11.01823,3.259701,20.44452
9/13/2021 4:29:00 AM,391.0417,-37.05023,2375.579,39.90001,54.10001,58.89999,1001.541,11.01823,3.247524,20.44452
9/13/2021 4:30:00 AM,390,-25.53156,2393.663,39.8,54,58.89999,1001.541,10.88628,3.255964,20.44452
9/13/2021 4:31:00 AM,388.8542,-6.439575,2456.597,39.8,54,58.89999,1001.541,10.8342,3.238362,20.55574
9/13/2021 4:32:00 AM,391.9792,-24.62457,2399.812,39.8,54.10001,58.89999,1001.541,10.9592,3.261027,20.55574
9/13/2021 4:33:00 AM,388.3333,-36.1886,2354.601,39.8,54.10001,58.89999,1001.541,10.9592,3.2509,20.55574
9/13/2021 4:34:00 AM,395.2604,-32.37927,2383.897,39.8,54.10001,58.89999,1001.541,11.08333,3.2509,20.44452
9/13/2021 4:35:00 AM,393.1771,-49.0224,2319.155,39.8,54.10001,58.89999,1001.541,11.15451,3.2509,20.44452
9/13/2021 4:36:00 AM,391.0417,-68.06903,2251.519,39.8,54.10001,58.89999,1001.541,11.1901,3.2509,20.3116
9/13/2021 4:37:00 AM,388.8542,-68.25043,2236.328,39.8,54,58.89999,1001.541,11.2066,3.2509,20.3116
9/13/2021 4:38:00 AM,389.4271,-68.34113,2258.03,39.8,53.90001,58.89999,1001.541,11.15278,3.2509,20.3116
9/13/2021 4:39:00 AM,390.3646,-84.71216,2206.308,39.8,53.90001,58.89999,1001.541,11.34983,3.245113,20.23926
9/13/2021 4:40:00 AM,387.7604,-87.47845,2198.351,39.8,53.8,58.89999,1001.541,11.25868,3.253553,20.23926
9/13/2021 4:41:00 AM,388.2813,-86.88892,2179.181,39.7,53.8,58.89999,1001.541,11.31337,3.253553,20.1841
9/13/2021 4:42:00 AM,389.375,-73.37488,2229.094,39.7,53.8,58.89999,1001.541,11.22396,3.23583,20.1841
9/13/2021 4:43:00 AM,394.2708,-85.80054,2220.775,39.7,53.7,58.89999,1001.541,11.41927,3.259581,20.26367
9/13/2021 4:44:00 AM,394.2188,-98.90643,2172.309,39.7,53.7,58.89999,1001.541,11.59896,3.257411,20.15245
9/13/2021 4:45:00 AM,397.5,-103.532,2172.309,39.7,53.7,58.89999,1001.584,11.76042,3.246199,20.15245
9/13/2021 4:46:00 AM,395.9375,-112.8286,2152.416,39.7,53.7,58.89999,1001.584,11.77778,3.254155,20.09006
9/13/2021 4:47:00 AM,389.375,-72.4679,2235.966,39.7,53.7,58.89999,1001.584,11.27865,3.254155,20.09006
9/13/2021 4:48:00 AM,389.1146,-73.23883,2235.966,39.7,53.7,58.89999,1001.584,11.2066,3.254155,20.25915
9/13/2021 4:49:00 AM,391.0417,-49.83868,2298.539,39.7,53.7,58.89999,1001.584,11.11545,3.241014,20.36314
9/13/2021 4:50:00 AM,388.3333,-40.58746,2320.963,39.7,53.7,59,1001.584,10.90451,3.254879,20.36314
9/13/2021 4:51:00 AM,388.8021,-20.72455,2407.769,39.7,53.7,59,1001.584,10.86979,3.254879,20.4626
9/13/2021 4:52:00 AM,389.0625,-1.950012,2473.958,39.7,53.8,59,1001.584,10.81684,3.254879,20.57382
9/13/2021 4:53:00 AM,387.2396,-20.08966,2408.131,39.7,53.8,59,1001.584,10.85156,3.268502,20.57382
9/13/2021 4:54:00 AM,388.2813,-44.85028,2335.793,39.7,53.90001,59,1001.584,10.96875,3.245957,20.4626
9/13/2021 4:55:00 AM,388.8021,-49.56659,2302.879,39.7,53.90001,59,1001.693,11.02691,3.245957,20.33239
9/13/2021 4:56:00 AM,391.0938,-88.24939,2182.798,39.7,53.90001,59,1001.693,11.4375,3.256808,20.16511
9/13/2021 4:57:00 AM,390.9896,-96.27618,2159.65,39.7,53.8,59,1001.693,11.49306,3.256808,20.16511
9/13/2021 4:58:00 AM,387.7083,-85.98193,2184.968,39.7,53.8,59,1001.693,11.36719,3.262233,20.10995
9/13/2021 4:59:00 AM,388.8542,-82.08191,2199.797,39.7,53.7,58.89999,1001.693,11.27778,3.265368,20.1841
9/13/2021 5:00:00 AM,388.8021,-65.16669,2250.796,39.7,53.7,58.89999,1001.693,11.2066,3.257169,20.1841
9/13/2021 5:01:00 AM,388.8021,-54.73639,2273.944,39.7,53.60001,58.89999,1001.693,11.0816,3.257169,20.27724
9/13/2021 5:02:00 AM,388.9063,-49.92938,2306.134,39.7,53.7,58.89999,1001.693,11.04601,3.241014,20.27724
9/13/2021 5:03:00 AM,391.0417,-45.16772,2336.878,39.7,53.7,58.89999,1001.693,11.0816,3.241014,20.33239
9/13/2021 5:04:00 AM,395.3125,-19.81757,2413.194,39.7,53.7,58.89999,1001.693,11.11806,3.244631,20.33239
9/13/2021 5:05:00 AM,400.6771,-19.81757,2443.215,39.7,53.7,58.89999,1001.693,11.3151,3.244631,20.44452
