Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/13/2021 5:06:00 AM,402.6563,-29.74902,2416.088,39.7,53.8,58.89999,1001.693,11.3151,3.244631,20.44452
9/13/2021 5:07:00 AM,403.4896,-22.90131,2449.002,39.7,53.90001,58.89999,1001.693,11.22222,3.236916,20.38755
9/13/2021 5:08:00 AM,394.2188,-36.59674,2377.387,39.7,53.90001,58.89999,1001.693,11.10069,3.246922,20.38755
9/13/2021 5:09:00 AM,405,-48.9317,2358.941,39.7,53.90001,58.89999,1001.693,11.54601,3.246922,20.27724
9/13/2021 5:10:00 AM,403.4375,-92.51221,2232.711,39.7,53.90001,58.89999,1001.693,11.86806,3.246922,20.11086
9/13/2021 5:11:00 AM,398.0208,-113.4182,2130.715,39.7,53.90001,58.89999,1001.693,11.88021,3.249936,20.11086
9/13/2021 5:12:00 AM,393.6979,-114.4158,2118.417,39.7,53.8,58.89999,1001.693,11.74219,3.249936,20.0349
9/13/2021 5:13:00 AM,390.5208,-75.86908,2216.435,39.7,53.7,58.89999,1001.693,11.24219,3.254879,20.20218
9/13/2021 5:14:00 AM,393.2292,-61.53876,2285.156,39.7,53.7,58.89999,1001.693,11.26128,3.254879,20.33239
9/13/2021 5:15:00 AM,390.4688,-55.23523,2285.156,39.7,53.60001,58.89999,1001.628,11.11979,3.251021,20.33239
9/13/2021 5:16:00 AM,389.4792,-38.72815,2341.218,39.60001,53.7,58.89999,1001.628,10.9592,3.251021,20.44452
9/13/2021 5:17:00 AM,386.1979,-39.90723,2305.049,39.60001,53.7,58.89999,1001.628,10.79948,3.251021,20.44452
9/13/2021 5:18:00 AM,389.9479,-15.01056,2435.981,39.60001,53.7,58.89999,1001.628,10.82465,3.251021,20.53675
9/13/2021 5:19:00 AM,388.3333,-3.718628,2463.108,39.7,53.7,58.89999,1001.628,10.78125,3.255843,20.53675
9/13/2021 5:20:00 AM,389.4271,-21.31409,2421.875,39.7,53.8,58.89999,1001.628,10.8342,3.255843,20.62988
9/13/2021 5:21:00 AM,389.4792,-45.39447,2305.049,39.7,53.8,58.89999,1001.628,10.9592,3.255843,20.48159
9/13/2021 5:22:00 AM,390.9896,-71.87836,2259.476,39.7,53.8,58.89999,1001.628,11.31337,3.250057,20.36946
9/13/2021 5:23:00 AM,395.2604,-71.92371,2277.561,39.7,53.8,58.89999,1001.628,11.31337,3.250057,20.29622
9/13/2021 5:24:00 AM,390.4688,-67.07135,2265.987,39.7,53.8,58.89999,1001.584,11.15278,3.250057,20.3559
9/13/2021 5:25:00 AM,390.4167,-59.31665,2265.987,39.7,53.7,58.89999,1001.584,11.08507,3.261992,20.3559
9/13/2021 5:26:00 AM,389.8958,-40.17932,2359.302,39.7,53.7,58.89999,1001.584,10.9592,3.251865,20.4626
9/13/2021 5:27:00 AM,389.4792,-30.51996,2387.514,39.7,53.7,58.89999,1001.584,10.86979,3.251865,20.55574
9/13/2021 5:28:00 AM,389.9479,-60.35968,2276.114,39.7,53.7,58.89999,1001.584,10.99132,3.251865,20.55574
9/13/2021 5:29:00 AM,388.8542,-51.83405,2291.305,39.7,53.8,58.89999,1001.584,11.03993,3.251865,20.38845
9/13/2021 5:30:00 AM,393.2292,-16.05359,2430.555,39.7,53.7,58.89999,1001.584,10.94618,3.251865,20.55574
9/13/2021 5:31:00 AM,391.6146,-5.713989,2464.916,39.7,53.7,58.89999,1001.584,10.85243,3.254035,20.68594
9/13/2021 5:32:00 AM,388.8542,-29.20483,2367.26,39.7,53.8,58.80002,1001.584,10.85243,3.254035,20.68594
9/13/2021 5:33:00 AM,388.3854,-22.62921,2389.685,39.7,53.90001,58.80002,1001.584,10.8342,3.254035,20.53675
9/13/2021 5:34:00 AM,388.3854,-24.66992,2389.685,39.7,53.90001,58.80002,1001.584,10.8342,3.239447,20.53675
9/13/2021 5:35:00 AM,394.8438,-10.2489,2465.639,39.7,53.8,58.80002,1001.584,10.9592,3.239206,20.6118
9/13/2021 5:36:00 AM,395.9375,-10.56635,2465.639,39.7,53.90001,58.80002,1001.584,10.99479,3.245113,20.6118
9/13/2021 5:37:00 AM,391.5625,-15.6001,2438.874,39.7,53.90001,58.80002,1001.584,10.86979,3.256928,20.6118
9/13/2021 5:38:00 AM,401.3021,-7.7547,2490.596,39.7,53.90001,58.80002,1001.584,11.11979,3.256928,20.6118
9/13/2021 5:39:00 AM,406.0938,-6.893066,2521.701,39.7,53.90001,58.80002,1001.584,11.24306,3.235107,20.6118
9/13/2021 5:40:00 AM,403.1771,-6.666321,2487.341,39.7,54,58.70001,1001.584,11.1901,3.237397,20.6118
9/13/2021 5:41:00 AM,407.6563,5.577942,2539.424,39.7,54,58.70001,1001.584,11.24219,3.24873,20.64887
9/13/2021 5:42:00 AM,403.9063,-6.303528,2498.191,39.7,54.10001,58.70001,1001.584,11.13715,3.24873,20.64887
9/13/2021 5:43:00 AM,403.0729,-15.55475,2470.341,39.7,54.10001,58.70001,1001.584,11.24219,3.240532,20.64887
9/13/2021 5:44:00 AM,406.0938,-29.65833,2439.959,39.7,54.10001,58.70001,1001.584,11.40365,3.245716,20.64887
9/13/2021 5:45:00 AM,400.1563,-29.88507,2405.237,39.7,54.10001,58.70001,1001.584,11.22569,3.281161,20.52138
9/13/2021 5:46:00 AM,405,-16.18964,2481.554,39.8,54.10001,58.70001,1001.649,11.22569,3.249574,20.52138
9/13/2021 5:47:00 AM,399.4271,-8.933777,2481.554,39.8,54.10001,58.70001,1001.649,11.10069,3.250177,20.63079
9/13/2021 5:48:00 AM,407.1875,-5.351196,2505.787,39.8,54.10001,58.80002,1001.649,11.3151,3.250177,20.63079
9/13/2021 5:49:00 AM,411.4063,2.539551,2563.296,39.8,54.10001,58.80002,1001.649,11.36806,3.250177,20.63079
9/13/2021 5:50:00 AM,414.1667,-5.940735,2549.19,39.8,54.10001,58.80002,1001.649,11.56076,3.247766,20.63079
9/13/2021 5:51:00 AM,409.8958,-28.1618,2433.087,39.8,54.2,58.80002,1001.649,11.3724,3.297798,20.63079
9/13/2021 5:52:00 AM,395.2604,-67.70624,2276.837,39.8,54.3,58.80002,1001.649,11.24306,3.254758,20.40654
9/13/2021 5:53:00 AM,392.6042,-48.9317,2306.858,39.8,54.2,58.80002,1001.649,11.16927,3.254758,20.40654
9/13/2021 5:54:00 AM,392.1354,-31.92578,2358.941,39.8,54.10001,58.89999,1001.649,10.97656,3.233058,20.40654
9/13/2021 5:55:00 AM,389.375,-19.72687,2408.131,39.8,54,58.89999,1001.649,10.85243,3.255964,20.53675
9/13/2021 5:56:00 AM,389.4271,-21.99432,2408.131,39.8,54,58.89999,1001.649,10.86979,3.255964,20.53675
9/13/2021 5:57:00 AM,391.5625,-18.13965,2428.024,39.8,54,58.89999,1001.649,10.8342,3.249092,20.59371
9/13/2021 5:58:00 AM,389.4271,-9.750061,2439.959,39.8,54,58.89999,1001.649,10.8342,3.249092,20.59371
9/13/2021 5:59:00 AM,395.8854,2.267456,2503.979,39.8,54,58.89999,1001.649,11.02951,3.249092,20.59371
9/13/2021 6:00:00 AM,401.3021,7.029114,2546.296,39.8,54,58.89999,1001.649,11.15451,3.249092,20.68594
9/13/2021 6:01:00 AM,406.6146,9.432617,2578.125,39.8,54.10001,58.89999,1001.649,11.27865,3.24439,20.68594
9/13/2021 6:02:00 AM,426.3021,28.97809,2716.291,39.8,54.10001,58.89999,1001.649,11.79427,3.24439,20.73477
9/13/2021 6:03:00 AM,449.9479,51.28986,2832.393,39.8,54.40001,58.89999,1001.649,12.36285,3.24439,20.85323
9/13/2021 6:04:00 AM,445.625,15.6001,2718.099,39.8,54.60001,58.89999,1001.584,12.34983,3.258495,20.85323
9/13/2021 6:05:00 AM,439.6875,10.56635,2699.291,39.90001,54.7,58.89999,1001.584,12.2066,3.253071,20.69318
9/13/2021 6:06:00 AM,472.2396,38.18396,2887.008,39.90001,54.7,58.89999,1001.584,13.18837,3.253071,20.81615
9/13/2021 6:07:00 AM,493.2291,38.5921,2995.153,39.90001,55,58.89999,1001.584,13.59549,3.253071,20.81615
9/13/2021 6:08:00 AM,507.5521,-0.8162842,2898.22,40,55.2,59.20001,1001.584,14.09028,3.253071,20.81615
9/13/2021 6:09:00 AM,538.0729,8.616333,3000.579,40,55.40001,59.20001,1001.584,14.98264,3.253071,20.6118
9/13/2021 6:10:00 AM,571.5625,33.55835,3189.381,40.10001,55.60001,59.70001,1001.584,15.92969,3.253071,20.72211
9/13/2021 6:11:00 AM,558.0208,19.18268,3126.085,40.2,56,59.70001,1001.584,15.50087,3.253071,20.72211
9/13/2021 6:12:00 AM,541.3021,15.01056,3044.343,40.2,56.20001,60.30002,1001.584,14.98264,3.253071,20.64797
9/13/2021 6:13:00 AM,510.4166,-30.15717,2775.246,40.3,56.39999,60.30002,1001.584,14.39236,3.253071,20.49967
9/13/2021 6:14:00 AM,485.0521,-50.42822,2673.249,40.40001,56.39999,60.80002,1001.584,13.68229,3.253071,20.38755
9/13/2021 6:15:00 AM,466.5104,-37.23163,2647.931,40.40001,56.20001,60.80002,1001.584,13.0599,3.253071,20.38755
9/13/2021 6:16:00 AM,432.6563,-17.14197,2570.53,40.40001,55.8,61.20001,1001.671,12.13628,3.252467,20.49967
9/13/2021 6:17:00 AM,424.3229,-9.024475,2570.53,40.40001,55.60001,61.20001,1001.671,11.82986,3.252467,20.59191
9/13/2021 6:18:00 AM,423.1771,-10.79309,2565.466,40.40001,55.60001,61.20001,1001.671,11.76649,3.252467,20.59191
9/13/2021 6:19:00 AM,421.7188,-2.403503,2579.933,40.3,55.40001,61.30002,1001.671,11.73698,3.252467,20.64797
9/13/2021 6:20:00 AM,415.2604,-0.5441895,2579.933,40.3,55.3,61.30002,1001.671,11.4566,3.252467,20.64797
9/13/2021 6:21:00 AM,396.9271,-1.088379,2507.595,40.3,55.2,61.30002,1001.671,11.0651,3.252467,20.64797
9/13/2021 6:22:00 AM,392.6563,-3.809326,2480.107,40.3,55.10001,61,1001.671,10.85243,3.252467,20.64797
9/13/2021 6:23:00 AM,392.0833,5.940735,2497.468,40.3,55,61,1001.779,10.90538,3.252467,20.68504
9/13/2021 6:24:00 AM,391.0417,7.890747,2518.446,40.3,54.90001,60.60001,1001.779,10.7691,3.252467,20.68504
9/13/2021 6:25:00 AM,388.3854,13.42334,2537.254,40.3,54.90001,60.60001,1001.779,10.7691,3.258134,20.7411
9/13/2021 6:26:00 AM,381.3021,15.01056,2507.595,40.3,54.8,60.60001,1001.779,10.54948,3.245957,20.7411
9/13/2021 6:27:00 AM,387.2396,-14.28497,2432.726,40.2,54.8,60.20001,1001.779,10.76215,3.258013,20.7411
9/13/2021 6:28:00 AM,386.7188,-28.38855,2377.025,40.2,54.7,60.20001,1001.779,10.85156,3.252227,20.55574
9/13/2021 6:29:00 AM,388.3333,-3.219788,2454.789,40.2,54.60001,59.80002,1001.779,10.78125,3.252227,20.55574
9/13/2021 6:30:00 AM,388.3333,10.20355,2510.489,40.2,54.60001,59.80002,1001.779,10.78125,3.252227,20.66786
9/13/2021 6:31:00 AM,387.7083,20.4071,2541.594,40.10001,54.5,59.80002,1001.779,10.65625,3.252227,20.75919
9/13/2021 6:32:00 AM,388.8542,7.800049,2501.808,40.10001,54.60001,59.5,1001.779,10.74479,3.250177,20.75919
9/13/2021 6:33:00 AM,388.3333,11.24658,2501.808,40.10001,54.60001,59.5,1001.779,10.76215,3.250177,20.68594
9/13/2021 6:34:00 AM,387.9688,28.07111,2566.551,40.10001,54.5,59.5,1001.779,10.72743,3.250177,20.79716
9/13/2021 6:35:00 AM,387.8125,46.66425,2643.952,40.10001,54.60001,59.20001,1001.866,10.76215,3.251142,20.79716
9/13/2021 6:36:00 AM,387.5,36.2793,2643.952,40.10001,54.60001,59.20001,1001.866,10.81684,3.24439,20.8903
9/13/2021 6:37:00 AM,388.3854,34.14789,2593.677,40,54.60001,59.20001,1001.866,10.72743,3.245716,20.81615
9/13/2021 6:38:00 AM,388.3854,41.49445,2610.315,40,54.7,59.20001,1001.866,10.76215,3.245716,20.81615
9/13/2021 6:39:00 AM,389.8958,61.08527,2720.269,40,54.7,59.20001,1001.866,10.79861,3.251021,20.92828
9/13/2021 6:40:00 AM,389.8958,58.50037,2683.738,40,54.7,59.20001,1001.866,10.79861,3.251021,20.92828
9/13/2021 6:41:00 AM,389.4271,51.83405,2660.59,40,54.8,59,1001.866,10.79861,3.251021,20.92828
9/13/2021 6:42:00 AM,387.1875,32.19788,2579.21,40,54.8,59,1001.866,10.72743,3.251021,20.85323
9/13/2021 6:43:00 AM,387.9167,31.42694,2579.21,40,54.8,59,1001.866,10.76215,3.251021,20.761
9/13/2021 6:44:00 AM,388.5417,34.19324,2610.677,40,54.8,59,1001.866,10.79861,3.254035,20.761
9/13/2021 6:45:00 AM,392.0833,42.17468,2629.485,40,54.7,59,1001.953,10.90451,3.254035,20.761
9/13/2021 6:46:00 AM,390.8333,33.19556,2587.167,40,54.7,59,1001.953,10.81684,3.254035,20.81615
9/13/2021 6:47:00 AM,387.1875,5.441895,2508.319,40,54.7,59,1001.953,10.74479,3.254035,20.72121
9/13/2021 6:48:00 AM,387.7083,4.444214,2469.618,40,54.7,59,1001.953,10.81684,3.254035,20.62988
9/13/2021 6:49:00 AM,388.3333,18.63849,2523.148,40,54.60001,59,1001.953,10.78125,3.254035,20.62988
9/13/2021 6:50:00 AM,392.2917,25.12341,2579.572,39.90001,54.5,59,1001.953,10.86979,3.258496,20.72302
9/13/2021 6:51:00 AM,390.4688,36.0979,2596.933,39.90001,54.5,59,1001.953,10.8316,3.241617,20.72302
9/13/2021 6:52:00 AM,389.4792,25.98505,2595.848,39.90001,54.5,59,1002.083,10.78125,3.260304,20.83424
9/13/2021 6:53:00 AM,389.4792,41.13165,2615.017,39.90001,54.60001,59,1002.083,10.8342,3.241858,20.83424
9/13/2021 6:54:00 AM,393.3854,70.15509,2745.226,39.90001,54.60001,59,1002.083,10.86979,3.241858,20.83424
9/13/2021 6:55:00 AM,390.7292,76.68536,2771.629,39.90001,54.60001,59,1002.083,10.86979,3.251262,21.03859
9/13/2021 6:56:00 AM,390.2083,91.15173,2832.755,39.90001,54.7,59,1002.083,10.90538,3.251262,21.03859
9/13/2021 6:57:00 AM,393.2813,99.40527,2887.37,40,54.8,59,1002.083,10.97656,3.251262,21.13263
9/13/2021 6:58:00 AM,389.5313,106.4797,2887.37,40,55,59,1002.083,10.9401,3.24668,21.13263
9/13/2021 6:59:00 AM,389.4271,99.45062,2875.434,40,55.10001,59,1002.083,10.88715,3.243908,21.18779
9/13/2021 7:00:00 AM,395.9896,133.0543,3028.067,40,55.2,59,1002.083,11.20747,3.243908,21.18779
9/13/2021 7:01:00 AM,395,138.4962,3060.258,40,55.3,59,1002.083,11.26042,3.254758,21.318
9/13/2021 7:02:00 AM,390.6771,154.9579,3103.299,40.10001,55.5,59.10001,1002.083,11.31337,3.231249,21.318
9/13/2021 7:03:00 AM,389.8958,148.2916,3094.618,40.10001,55.7,59.10001,1002.083,11.25434,3.241135,21.37316
9/13/2021 7:04:00 AM,393.8542,128.7462,2993.707,40.2,55.8,59.10001,1002.083,11.20747,3.2509,21.22486
9/13/2021 7:05:00 AM,389.6354,123.531,2957.899,40.2,55.8,59.10001,1002.083,11.0651,3.2509,21.22486
9/13/2021 7:06:00 AM,387.9167,103.5774,2881.221,40.2,55.8,59.10001,1002.083,10.99479,3.2509,21.12992
9/13/2021 7:07:00 AM,389.0625,117.9531,2920.645,40.2,55.8,59.30002,1002.083,10.97656,3.2509,21.12992
9/13/2021 7:08:00 AM,392.1354,125.7531,2972.005,40.2,55.7,59.30002,1002.083,11.17274,3.2509,21.20587
9/13/2021 7:09:00 AM,392.2396,130.5148,2972.005,40.2,55.7,59.30002,1002.214,11.10069,3.2509,21.20587
9/13/2021 7:10:00 AM,404.1146,144.8904,3111.256,40.2,55.8,59.30002,1002.214,11.56424,3.2509,21.20587
9/13/2021 7:11:00 AM,404.1146,124.8461,3010.344,40.2,55.8,59.30002,1002.214,11.52865,3.241738,21.318
9/13/2021 7:12:00 AM,399.3229,98.90643,2916.305,40.2,56,59.30002,1002.214,11.1901,3.248971,21.15071
9/13/2021 7:13:00 AM,396.6667,107.6135,2925.347,40.3,56,59.30002,1002.214,11.11806,3.248971,21.15071
9/13/2021 7:14:00 AM,392.8125,115.731,2925.347,40.3,55.90001,59.5,1002.214,11.11806,3.248971,21.15071
9/13/2021 7:15:00 AM,392.3958,129.7892,2987.558,40.3,55.90001,59.5,1002.214,11.15451,3.248971,21.26103
9/13/2021 7:16:00 AM,392.8646,139.2672,3045.79,40.3,55.90001,59.5,1002.214,11.1901,3.248971,21.26103
9/13/2021 7:17:00 AM,390.7292,166.1138,3200.231,40.3,55.90001,59.5,1002.214,11.36806,3.248971,21.33608
9/13/2021 7:18:00 AM,396.6146,171.8278,3236.039,40.3,56.10001,59.5,1002.214,11.58681,3.254879,21.46629
9/13/2021 7:19:00 AM,393.3854,186.1581,3279.441,40.3,56.30002,59.70001,1002.344,11.63455,3.241014,21.46629
9/13/2021 7:20:00 AM,391.7188,181.079,3252.677,40.3,56.5,59.70001,1002.344,11.4974,3.24656,21.54044
9/13/2021 7:21:00 AM,391.5104,187.0651,3273.655,40.40001,56.60001,59.70001,1002.344,11.4974,3.24656,21.54044
9/13/2021 7:22:00 AM,391.1458,185.3872,3273.655,40.40001,56.70001,59.70001,1002.344,11.56424,3.249695,21.54044
9/13/2021 7:23:00 AM,388.4896,185.3872,3257.378,40.5,56.80002,59.70001,1002.344,11.47396,3.249695,21.54044
9/13/2021 7:24:00 AM,389.5313,195.2733,3323.206,40.5,56.89999,59.89999,1002.344,11.61719,3.249695,21.54044
9/13/2021 7:25:00 AM,389.5313,198.6292,3340.929,40.5,56.89999,59.89999,1002.344,11.61719,3.259581,21.54044
9/13/2021 7:26:00 AM,389.5833,207.2001,3377.098,40.60001,57,59.89999,1002.452,11.68837,3.241376,21.61549
9/13/2021 7:27:00 AM,389.5833,222.3921,3459.925,40.60001,57.20001,59.89999,1002.452,11.86632,3.272842,21.68873
9/13/2021 7:28:00 AM,391.3021,232.2782,3521.05,40.60001,57.30002,59.89999,1002.452,12.07986,3.292915,21.68873
9/13/2021 7:29:00 AM,395.5729,237.2213,3545.645,40.7,57.5,60.10001,1002.452,12.13281,3.240773,21.68873
9/13/2021 7:30:00 AM,397.6563,232.641,3545.645,40.8,57.70001,60.10001,1002.452,12.24045,3.254879,21.68873
9/13/2021 7:31:00 AM,404.6354,206.4292,3395.544,40.8,57.89999,60.10001,1002.452,12.14497,3.233178,21.68873
9/13/2021 7:32:00 AM,399.7917,152.5998,3129.34,40.8,58,60.39999,1002.452,11.47396,3.256567,21.33608
9/13/2021 7:33:00 AM,393.3854,182.9837,3246.166,40.8,57.80002,60.39999,1002.452,11.54601,3.25078,21.33608
9/13/2021 7:34:00 AM,395.9896,207.0641,3396.991,40.8,57.60001,60.39999,1002.452,11.88455,3.288033,21.52145
9/13/2021 7:35:00 AM,395.9896,213.6851,3428.819,40.8,57.60001,60.39999,1002.452,11.9375,3.240412,21.63357
9/13/2021 7:36:00 AM,394.3229,206.792,3377.098,40.90001,57.70001,60.39999,1002.539,11.8125,3.255481,21.63357
9/13/2021 7:37:00 AM,390.1563,187.564,3291.739,40.90001,57.80002,60.60001,1002.539,11.56424,3.255481,21.63357
9/13/2021 7:38:00 AM,395,209.1955,3398.438,40.90001,57.80002,60.60001,1002.539,11.8125,3.251021,21.55852
9/13/2021 7:39:00 AM,391.7708,215.5897,3398.438,40.90001,57.80002,60.60001,1002.539,11.91927,3.251021,21.63357
9/13/2021 7:40:00 AM,396.0417,239.6248,3548.177,40.90001,57.89999,60.80002,1002.539,12.29427,3.251021,21.63357
9/13/2021 7:41:00 AM,402.4479,279.1692,3801.721,40.90001,58.10001,60.80002,1002.539,12.82292,3.251021,21.76288
9/13/2021 7:42:00 AM,400.3125,293.4542,3873.698,41,58.60001,60.80002,1002.539,12.99132,3.251021,21.91117
9/13/2021 7:43:00 AM,399.8438,269.1924,3738.788,41.10001,58.80002,60.80002,1002.539,12.58073,3.251021,21.91117
9/13/2021 7:44:00 AM,395.4688,253.683,3623.408,41.10001,59,61.10001,1002.669,12.3724,3.251021,21.78096
9/13/2021 7:45:00 AM,397.1354,289.6902,3836.444,41.2,59.10001,61.10001,1002.669,12.8125,3.251021,21.78096
9/13/2021 7:46:00 AM,397.1354,275.632,3760.127,41.2,59.30002,61.10001,1002.669,12.70573,3.251021,21.93016
9/13/2021 7:47:00 AM,418.0729,237.0399,3619.068,41.3,59.39999,61.39999,1002.669,12.67014,3.240773,21.81894
9/13/2021 7:48:00 AM,415.9375,202.9373,3420.139,41.3,59.5,61.39999,1002.669,12.34809,3.2509,21.52145
9/13/2021 7:49:00 AM,407.9167,180.2174,3286.675,41.40001,59.30002,61.39999,1002.669,11.99045,3.2509,21.35417
9/13/2021 7:50:00 AM,412.7604,187.3372,3317.057,41.3,58.89999,61.70001,1002.778,12.15104,3.2509,21.44821
9/13/2021 7:51:00 AM,418.5417,206.9734,3450.882,41.3,58.70001,61.70001,1002.778,12.47222,3.2509,21.44821
9/13/2021 7:52:00 AM,418.5938,231.0538,3555.772,41.3,58.70001,61.70001,1002.778,12.65191,3.2509,21.57751
9/13/2021 7:53:00 AM,426.4583,248.9667,3704.065,41.3,58.89999,61.70001,1002.778,13.02691,3.250298,21.80085
9/13/2021 7:54:00 AM,448.5938,222.1653,3583.261,41.3,59.10001,62,1002.778,13.29601,3.256566,21.65166
9/13/2021 7:55:00 AM,477.4479,192.5977,3511.285,41.40001,59.10001,62,1002.778,13.72483,3.256566,21.50336
9/13/2021 7:56:00 AM,489.375,176.8616,3492.115,41.40001,59.20001,62,1002.778,13.84983,3.249454,21.37316
9/13/2021 7:57:00 AM,482.7604,191.4186,3541.305,41.40001,59.20001,62,1002.886,13.84983,3.249454,21.37316
9/13/2021 7:58:00 AM,485.5208,229.6933,3682.726,41.40001,59.20001,62.39999,1002.886,14.22483,3.249454,21.48438
9/13/2021 7:59:00 AM,501.1458,243.5701,3828.487,41.5,59.5,62.39999,1002.886,14.72483,3.249454,21.63357
9/13/2021 8:00:00 AM,525.2604,244.7492,3896.123,41.5,59.70001,62.80002,1002.886,15.32118,3.257772,21.63357
9/13/2021 8:01:00 AM,553.9583,284.4297,4155.816,41.60001,60.10001,62.80002,1002.886,16.39063,3.248489,21.68873
9/13/2021 8:02:00 AM,582.2916,315.4938,4416.956,41.8,60.70001,63.30002,1002.886,17.37413,3.248489,21.81894
9/13/2021 8:03:00 AM,589.2708,299.3495,4355.831,42,61.60001,63.30002,1002.995,17.44531,3.259098,21.91117
9/13/2021 8:04:00 AM,596.6146,244.7946,4143.157,42.2,62.20001,63.89999,1002.995,17.16146,3.259098,21.7249
9/13/2021 8:05:00 AM,597.4479,157.8603,3761.574,42.3,62.60001,64.5,1002.995,16.73351,3.238362,21.2972
9/13/2021 8:06:00 AM,600.0521,119.5403,3622.323,42.40001,62.39999,64.5,1002.995,16.66233,3.251503,21.14981
9/13/2021 8:07:00 AM,603.1771,80.26794,3475.839,42.40001,62,65.10001,1002.995,16.73351,3.251503,20.98253
9/13/2021 8:08:00 AM,590.7813,54.14685,3334.78,42.40001,61.60001,65.10001,1002.995,16.33941,3.261751,20.85142
9/13/2021 8:09:00 AM,560.1563,42.99097,3236.4,42.40001,61.20001,65.60001,1002.995,15.64323,3.248248,20.7402
9/13/2021 8:10:00 AM,540.1563,27.02808,3097.15,42.40001,60.80002,65.60001,1002.995,15,3.253673,20.7402
9/13/2021 8:11:00 AM,515.8333,-2.675598,2907.263,42.40001,60.5,66,1002.995,14.3559,3.253673,20.64616
9/13/2021 8:12:00 AM,484.5833,-11.79077,2763.672,42.3,59.80002,66,1003.06,13.66406,3.242341,20.46079
9/13/2021 8:13:00 AM,458.4375,17.14197,2763.672,42.2,59.5,66,1003.06,12.84896,3.242341,20.46079
9/13/2021 8:14:00 AM,449.9479,13.24194,2729.311,42.10001,59,66,1003.06,12.61545,3.260786,20.57292
9/13/2021 8:15:00 AM,445.1042,12.96985,2702.546,42.10001,58.80002,66,1003.06,12.49219,3.243425,20.57292
9/13/2021 8:16:00 AM,439.6354,8.072144,2690.249,42,58.39999,65.5,1003.06,12.38455,3.257169,20.57292
9/13/2021 8:17:00 AM,421.7188,16.64313,2660.952,41.90001,58.20001,65.5,1003.06,11.84549,3.251383,20.57292
9/13/2021 8:18:00 AM,447.8646,-48.29681,2509.042,41.90001,58,65,1003.06,12.75781,3.251383,20.46984
9/13/2021 8:19:00 AM,424.7396,-59.49805,2398.365,41.8,57.60001,64.5,1003.06,12.24392,3.251383,20.25734
9/13/2021 8:20:00 AM,449.9479,-44.66888,2545.211,41.7,57.39999,64.5,1003.06,12.79688,3.234143,20.25734
9/13/2021 8:21:00 AM,456.8229,-55.82477,2521.701,41.60001,57.20001,64,1003.06,13.0599,3.251744,20.20218
9/13/2021 8:22:00 AM,447.1875,-37.63977,2569.083,41.60001,57.20001,64,1003.06,12.66753,3.251744,20.20218
9/13/2021 8:23:00 AM,414.6354,-66.20972,2337.601,41.60001,57.10001,63.5,1003.06,11.99653,3.2509,20.3134
9/13/2021 8:24:00 AM,400.7292,-96.86572,2199.074,41.5,56.89999,63.5,1003.06,11.92101,3.251383,20.14703
9/13/2021 8:25:00 AM,401.25,-76.59467,2249.711,41.5,56.70001,63.10001,1003.06,11.7066,3.251383,19.99783
9/13/2021 8:26:00 AM,407.7604,-38.45605,2427.662,41.40001,56.30002,63.10001,1003.06,11.61719,3.241738,20.29532
9/13/2021 8:27:00 AM,417.9688,-26.61993,2465.639,41.3,56.30002,62.60001,1003.147,11.76389,3.25295,20.29532
9/13/2021 8:28:00 AM,420.625,-7.119812,2559.317,41.3,56.30002,62.60001,1003.147,11.88542,3.25295,20.40654
9/13/2021 8:29:00 AM,452.6042,0.362793,2695.674,41.2,56.30002,62.60001,1003.147,12.72135,3.25295,20.49967
9/13/2021 8:30:00 AM,477.0833,43.8526,2898.22,41.2,56.39999,62.20001,1003.147,13.34896,3.25295,20.64797
9/13/2021 8:31:00 AM,501.3021,82.89819,3151.042,41.2,56.60001,62.20001,1003.147,14.06424,3.25295,20.79716
9/13/2021 8:32:00 AM,528.8021,137.3171,3457.031,41.3,57.10001,62.20001,1003.147,14.96962,3.24439,20.98253
9/13/2021 8:33:00 AM,549.6354,170.9208,3602.792,41.3,57.70001,62,1003.147,15.49132,3.267176,21.12992
9/13/2021 8:34:00 AM,567.4479,195.1826,3785.084,41.40001,58.30002,62,1003.147,16.13108,3.254879,21.26013
9/13/2021 8:35:00 AM,582.2916,214.3653,3927.228,41.7,58.89999,62,1003.147,16.64757,3.253914,21.40932
9/13/2021 8:36:00 AM,585,208.0164,3878.038,41.90001,59.5,62.39999,1003.147,16.64757,3.253914,21.40932
9/13/2021 8:37:00 AM,558.2291,184.3895,3724.32,41.90001,60.10001,63,1003.147,15.88281,3.253914,21.31528
9/13/2021 8:38:00 AM,549.6354,168.0638,3612.558,42.10001,60.30002,63,1003.147,15.57118,3.250539,21.18688
9/13/2021 8:39:00 AM,520.0521,93.60059,3230.252,42.2,60.39999,63.5,1003.147,14.51128,3.250539,20.96264
9/13/2021 8:40:00 AM,521.1979,93.73663,3233.869,42.2,60.20001,63.5,1003.147,14.52951,3.250539,20.84871
9/13/2021 8:41:00 AM,536.1979,91.92267,3271.846,42.2,60,63.89999,1003.147,15.01042,3.250539,20.84871
9/13/2021 8:42:00 AM,553.3854,107.9763,3391.565,42.2,59.70001,63.89999,1003.147,15.50868,3.250539,20.84871
9/13/2021 8:43:00 AM,542.6041,147.43,3514.902,42.2,59.70001,63.89999,1003.147,15.38368,3.250539,20.94455
9/13/2021 8:44:00 AM,537.8646,182.2581,3637.514,42.2,59.89999,64.30002,1003.255,15.33073,3.250539,21.11183
9/13/2021 8:45:00 AM,507.0313,185.9767,3568.432,42.3,60.10001,64.30002,1003.255,14.51128,3.247284,21.26013
9/13/2021 8:46:00 AM,506.4583,166.8848,3483.796,42.3,60.30002,64.70001,1003.255,14.4184,3.247284,21.27912
9/13/2021 8:47:00 AM,511.25,146.1149,3424.479,42.40001,60.30002,64.70001,1003.255,14.45833,3.26175,21.15252
9/13/2021 8:48:00 AM,531.9271,139.7206,3453.414,42.40001,60.30002,64.70001,1003.255,15.04601,3.26175,21.15252
9/13/2021 8:49:00 AM,533.2813,121.6263,3389.033,42.5,60.20001,64.70001,1003.255,14.99219,3.243908,21.05577
9/13/2021 8:50:00 AM,536.9791,62.1283,3206.742,42.5,60.20001,64.89999,1003.255,14.92014,3.253553,20.94455
9/13/2021 8:51:00 AM,551.5625,12.6524,3070.746,42.5,60.20001,64.89999,1003.255,15.44705,3.253553,20.51776
9/13/2021 8:52:00 AM,580.3125,22.26642,3201.316,42.5,60,64.89999,1003.255,16.25087,3.246078,20.51776
9/13/2021 8:53:00 AM,590.9375,56.64105,3383.97,42.5,59.89999,64.89999,1003.255,16.50174,3.246078,20.72121
9/13/2021 8:54:00 AM,594.6354,60.49573,3398.076,42.5,59.89999,65.20001,1003.255,16.55556,3.252227,20.72121
9/13/2021 8:55:00 AM,595.7291,80.63074,3450.521,42.60001,60.10001,65.20001,1003.255,16.60851,3.252227,20.83333
9/13/2021 8:56:00 AM,598.0208,94.41687,3505.498,42.60001,60.30002,65.60001,1003.255,16.60851,3.241979,20.94365
9/13/2021 8:57:00 AM,600.2083,101.9448,3525.752,42.7,60.39999,65.60001,1003.255,16.68056,3.238362,20.94365
9/13/2021 8:58:00 AM,600.6771,120.3566,3596.282,42.8,60.60001,66,1003.255,16.71615,3.251865,21.05577
9/13/2021 8:59:00 AM,593.6979,107.2053,3527.199,42.90001,61,66,1003.32,16.50174,3.251865,21.05577
9/13/2021 9:00:00 AM,570.7291,107.2053,3448.712,42.90001,61,66,1003.32,15.85764,3.251865,20.98072
9/13/2021 9:01:00 AM,548.5416,121.4903,3434.245,43,61.10001,66.39999,1003.32,15.32292,3.251865,20.98072
9/13/2021 9:02:00 AM,516.0938,145.4346,3436.777,43.10001,61,66.39999,1003.32,14.52951,3.251865,21.09285
9/13/2021 9:03:00 AM,491.4583,164.0731,3436.777,43.10001,61,66.39999,1003.32,14.01128,3.251865,21.22305
9/13/2021 9:04:00 AM,463.6979,170.2406,3390.842,43.10001,60.89999,66.39999,1003.32,13.25955,3.251865,21.31709
9/13/2021 9:05:00 AM,431.7708,145.7521,3209.274,43.10001,60.80002,66.39999,1003.32,12.34809,3.251865,21.31709
9/13/2021 9:06:00 AM,425.9896,142.8044,3147.425,43.10001,60.60001,66.39999,1003.32,12.18576,3.251865,21.20497
9/13/2021 9:07:00 AM,422.8646,147.2032,3147.425,43.10001,60.39999,66.39999,1003.429,12.11545,3.251865,21.20497
9/13/2021 9:08:00 AM,422.0833,150.6044,3165.147,43,60.20001,65.70001,1003.429,12.13281,3.251865,21.20497
9/13/2021 9:09:00 AM,398.75,140.4462,3060.258,43,60,65.70001,1003.429,11.52778,3.257772,21.20497
9/13/2021 9:10:00 AM,393.3854,147.9288,3080.512,42.90001,59.70001,65.20001,1003.429,11.38542,3.238845,21.20497
9/13/2021 9:11:00 AM,390.8854,151.4661,3095.341,42.90001,59.60001,65.20001,1003.429,11.39757,3.252106,21.20497
9/13/2021 9:12:00 AM,392.8125,152.1917,3100.043,42.8,59.5,64.70001,1003.429,11.43403,3.252106,21.26103
9/13/2021 9:13:00 AM,395.5208,153.6882,3115.234,42.8,59.39999,64.20001,1003.429,11.48958,3.252106,21.26103
9/13/2021 9:14:00 AM,390.9896,152.8265,3087.022,42.7,59.30002,64.20001,1003.429,11.34375,3.252106,21.26103
9/13/2021 9:15:00 AM,389.5833,149.7428,3083.767,42.60001,59.20001,63.70001,1003.429,11.28906,3.252106,21.26103
9/13/2021 9:16:00 AM,392.8125,160.0824,3124.277,42.60001,59.20001,63.70001,1003.429,11.47396,3.252106,21.24204
9/13/2021 9:17:00 AM,390.1563,153.2347,3094.98,42.60001,59.10001,63.70001,1003.429,11.32639,3.252106,21.24204
9/13/2021 9:18:00 AM,390.1563,170.8301,3158.275,42.5,59.10001,63.30002,1003.429,11.48698,3.252106,21.29901
9/13/2021 9:19:00 AM,394.4792,187.5186,3284.505,42.5,59.10001,63.30002,1003.385,11.70139,3.243426,21.29901
9/13/2021 9:20:00 AM,392.8125,161.1708,3127.894,42.5,59.10001,63.30002,1003.385,11.57639,3.257531,21.39124
9/13/2021 9:21:00 AM,390.6771,136.7276,3007.451,42.5,59.20001,63,1003.385,11.22569,3.257531,21.24114
9/13/2021 9:22:00 AM,389.5833,129.9252,2984.302,42.5,59.10001,63,1003.385,11.1901,3.247766,21.13173
9/13/2021 9:23:00 AM,389.0625,129.9252,2984.302,42.40001,58.89999,63,1003.385,11.1901,3.246801,21.13173
9/13/2021 9:24:00 AM,389.2188,131.3311,3012.153,42.40001,58.89999,63,1003.385,11.22483,3.246801,21.13173
9/13/2021 9:25:00 AM,389.5833,124.2112,2966.218,42.40001,58.80002,63,1003.385,11.1901,3.259942,21.13173
9/13/2021 9:26:00 AM,390.9896,123.3496,2940.538,42.3,58.70001,62.80002,1003.385,11.11979,3.249092,21.07747
9/13/2021 9:27:00 AM,394.9479,135.9567,3017.216,42.3,58.60001,62.80002,1003.385,11.36806,3.249092,21.07747
9/13/2021 9:28:00 AM,391.7708,118.0891,2937.283,42.3,58.60001,62.80002,1003.385,11.1901,3.249092,21.07747
9/13/2021 9:29:00 AM,389.5833,108.9739,2888.816,42.3,58.5,62.80002,1003.385,11.04774,3.249092,21.07747
9/13/2021 9:30:00 AM,398.0208,133.009,2990.09,42.3,58.5,62.60001,1003.385,11.45486,3.249092,21.07747
9/13/2021 9:31:00 AM,401.7708,67.61554,2772.352,42.2,58.39999,62.60001,1003.385,11.24306,3.249092,20.90838
9/13/2021 9:32:00 AM,398.0208,53.46661,2690.972,42.2,58.39999,62.60001,1003.385,11.13715,3.249092,20.75919
9/13/2021 9:33:00 AM,392.0313,47.88867,2670.356,42.2,58.10001,62.60001,1003.385,10.97656,3.249092,20.75919
9/13/2021 9:34:00 AM,390.6771,58.54572,2689.525,42.10001,57.89999,62.39999,1003.385,10.97656,3.249092,20.75919
9/13/2021 9:35:00 AM,392.0313,92.19476,2834.925,42,57.80002,62.39999,1003.385,11.04774,3.249092,20.75919
9/13/2021 9:36:00 AM,392.2396,120.8101,2971.644,42,57.70001,62.39999,1003.385,11.23003,3.254276,21.07566
9/13/2021 9:37:00 AM,390.0521,148.7905,3053.747,42,57.80002,62.39999,1003.385,11.35069,3.254276,21.07566
9/13/2021 9:38:00 AM,388.4896,155.5021,3101.852,42,58,62.20001,1003.385,11.35069,3.254276,21.20226
9/13/2021 9:39:00 AM,389.0625,149.38,3060.981,42,58.20001,62.20001,1003.385,11.35069,3.254276,21.20226
9/13/2021 9:40:00 AM,391.7188,141.6253,3032.769,42.10001,58.20001,62.20001,1003.494,11.42014,3.245716,21.14981
9/13/2021 9:41:00 AM,395.5729,151.6475,3094.618,42.10001,58.20001,62.20001,1003.494,11.50434,3.251262,21.07566
9/13/2021 9:42:00 AM,399.3229,175.4104,3190.104,42.10001,58.30002,62.20001,1003.494,11.7717,3.251262,21.07566
9/13/2021 9:43:00 AM,396.0938,150.6951,3110.532,42.10001,58.30002,62,1003.494,11.55816,3.251262,21.22396
9/13/2021 9:44:00 AM,393.2292,135.5032,3010.344,42.10001,58.5,62,1003.494,11.36806,3.251262,21.09375
9/13/2021 9:45:00 AM,391.0417,111.7402,2891.71,42.10001,58.5,62,1003.494,11.24306,3.251262,20.94636
9/13/2021 9:46:00 AM,389.1146,100.8111,2854.818,42.10001,58.39999,62,1003.494,11.06944,3.251262,20.94636
9/13/2021 9:47:00 AM,394.9479,124.7554,2972.367,42.10001,58.20001,62,1003.494,11.34375,3.244872,20.92647
9/13/2021 9:48:00 AM,392.2396,129.5171,3009.259,42,58.10001,62,1003.429,11.32639,3.244872,21.05668
9/13/2021 9:49:00 AM,391.7708,122.7601,2949.58,42,58.10001,62,1003.429,11.25521,3.247525,21.05668
9/13/2021 9:50:00 AM,394.7396,120.6287,2964.771,42,58.10001,62,1003.429,11.3151,3.247525,21.00152
9/13/2021 9:51:00 AM,391.7188,124.3926,2956.091,42,58.10001,62,1003.429,11.27865,3.247525,21.00152
9/13/2021 9:52:00 AM,394.4271,115.5949,2941.623,42,58.10001,62,1003.429,11.27604,3.264041,21.00152
9/13/2021 9:53:00 AM,391.7708,105.0286,2874.711,42,58.10001,61.89999,1003.429,11.11806,3.249695,20.92647
9/13/2021 9:54:00 AM,394.4271,112.5112,2906.539,42,58,61.89999,1003.494,11.1901,3.249695,20.92647
9/13/2021 9:55:00 AM,392.7083,116.0484,2935.474,42,58,61.89999,1003.494,11.29601,3.249695,20.92647
9/13/2021 9:56:00 AM,390.7813,119.5403,2936.921,42,57.89999,61.89999,1003.494,11.22569,3.249695,20.98253
9/13/2021 9:57:00 AM,390.7292,111.6042,2904.369,42,57.89999,61.89999,1003.494,11.20313,3.249695,20.98253
9/13/2021 9:58:00 AM,387.9688,116.5019,2919.198,42,57.89999,61.89999,1003.494,11.15451,3.300511,20.98253
9/13/2021 9:59:00 AM,389.6875,108.2484,2883.391,41.90001,57.89999,61.89999,1003.494,11.08247,3.244993,20.98253
9/13/2021 10:00:00 AM,390.6771,99.54132,2849.392,41.90001,57.89999,61.89999,1003.494,11.10069,3.243546,20.92647
9/13/2021 10:01:00 AM,389.0625,106.5251,2870.732,41.90001,57.80002,61.89999,1003.494,11.13021,3.24005,20.92647
9/13/2021 10:02:00 AM,387.9167,95.91339,2843.244,41.90001,57.80002,61.89999,1003.494,11.02951,3.252588,20.92647
9/13/2021 10:03:00 AM,388.5417,77.41095,2751.374,41.90001,57.80002,61.89999,1003.494,10.9592,3.252588,20.85232
9/13/2021 10:04:00 AM,389.9479,75.27954,2751.374,41.90001,57.70001,61.89999,1003.494,10.9592,3.252588,20.79716
9/13/2021 10:05:00 AM,389.5313,86.16333,2773.438,41.90001,57.60001,61.89999,1003.494,11.01215,3.242341,20.79716
9/13/2021 10:06:00 AM,389.4271,89.79126,2812.138,41.8,57.5,61.80002,1003.494,11.03038,3.251985,20.79716
9/13/2021 10:07:00 AM,389.4271,78.00049,2758.608,41.8,57.5,61.80002,1003.494,11.03038,3.251985,20.83424
9/13/2021 10:08:00 AM,388.3333,75.23419,2736.183,41.8,57.39999,61.80002,1003.494,10.9592,3.251985,20.83424
9/13/2021 10:09:00 AM,387.9688,91.83197,2798.394,41.8,57.39999,61.80002,1003.494,11.04774,3.251985,20.81615
9/13/2021 10:10:00 AM,394.375,104.6658,2884.476,41.8,57.39999,61.80002,1003.494,11.22569,3.251985,20.92828
9/13/2021 10:11:00 AM,391.1979,110.5612,2902.922,41.8,57.39999,61.60001,1003.494,11.1901,3.251985,20.92828
9/13/2021 10:12:00 AM,389.5833,103.396,2863.86,41.8,57.5,61.60001,1003.494,11.10069,3.251985,20.92828
9/13/2021 10:13:00 AM,388.4896,116.5019,2924.262,41.8,57.5,61.60001,1003.494,11.13715,3.24644,20.92828
9/13/2021 10:14:00 AM,395.5208,126.1159,2982.856,41.8,57.5,61.60001,1003.494,11.38281,3.24644,21.00333
9/13/2021 10:15:00 AM,392.8125,127.8845,2969.835,41.8,57.60001,61.60001,1003.429,11.27865,3.24644,21.00333
9/13/2021 10:16:00 AM,400.8854,141.0811,3076.172,41.8,57.70001,61.60001,1003.429,11.53212,3.24644,21.00333
9/13/2021 10:17:00 AM,397.7083,140.8544,3047.237,41.8,57.70001,61.60001,1003.429,11.49306,3.24644,21.09375
9/13/2021 10:18:00 AM,395.9896,133.009,3021.918,41.90001,57.89999,61.60001,1003.429,11.4158,3.244631,21.09375
9/13/2021 10:19:00 AM,396.875,124.6194,2957.899,41.90001,57.89999,61.60001,1003.429,11.42101,3.244631,21.0196
9/13/2021 10:20:00 AM,390.8854,117.4089,2921.007,41.90001,57.89999,61.60001,1003.429,11.20747,3.26802,21.0196
9/13/2021 10:21:00 AM,400.7813,99.63202,2895.688,41.90001,57.89999,61.60001,1003.429,11.33247,3.241256,20.94184
9/13/2021 10:22:00 AM,395,81.40167,2784.288,41.90001,57.89999,61.60001,1003.429,11.13715,3.244028,20.83424
9/13/2021 10:23:00 AM,390.4167,79.04352,2754.268,41.90001,57.70001,61.60001,1003.429,11.0651,3.253432,20.83424
9/13/2021 10:24:00 AM,398.5417,75.68768,2772.352,41.8,57.60001,61.60001,1003.429,11.27865,3.253432,20.79716
9/13/2021 10:25:00 AM,404.4792,70.20044,2791.522,41.8,57.5,61.60001,1003.429,11.38628,3.245475,20.79716
9/13/2021 10:26:00 AM,397.9688,70.92603,2755.353,41.8,57.39999,61.60001,1003.429,11.1901,3.250418,20.79716
9/13/2021 10:27:00 AM,394.2188,99.45062,2851.201,41.8,57.39999,61.60001,1003.429,11.13715,3.250418,20.94455
9/13/2021 10:28:00 AM,422.9167,145.3893,3163.339,41.8,57.39999,61.60001,1003.429,12.20486,3.250418,21.11545
9/13/2021 10:29:00 AM,449.1146,145.0718,3219.401,41.8,57.60001,61.60001,1003.429,12.83073,3.250418,21.18688
9/13/2021 10:30:00 AM,473.3854,146.1149,3280.888,41.8,58,61.60001,1003.429,13.49219,3.250418,21.18688
9/13/2021 10:31:00 AM,493.4896,138.9044,3328.27,41.90001,58.20001,61.60001,1003.429,13.99306,3.250418,21.13173
9/13/2021 10:32:00 AM,519.2708,121.0822,3306.93,42,58.60001,61.80002,1003.299,14.54688,3.252709,21.0196
9/13/2021 10:33:00 AM,537.2916,142.5776,3445.457,42,58.80002,61.80002,1003.299,15.2066,3.252709,21.0196
9/13/2021 10:34:00 AM,549.6354,165.0708,3592.665,42.10001,59,62.30002,1003.299,15.54427,3.284235,21.18688
9/13/2021 10:35:00 AM,534.5833,181.5779,3607.856,42.2,59.39999,62.30002,1003.299,15.17101,3.254517,21.18688
9/13/2021 10:36:00 AM,504.7916,189.6954,3580.006,42.3,59.80002,62.89999,1003.299,14.56597,3.240653,21.29901
9/13/2021 10:37:00 AM,485.4688,165.2522,3428.096,42.40001,60,62.89999,1003.299,13.90365,3.252227,21.29901
9/13/2021 10:38:00 AM,471.1458,171.7371,3385.417,42.5,60.20001,63.39999,1003.299,13.56424,3.252227,21.1679
9/13/2021 10:39:00 AM,439.375,186.7477,3385.417,42.60001,60.10001,63.39999,1003.299,12.86632,3.252227,21.27912
9/13/2021 10:40:00 AM,418.0729,164.2545,3233.507,42.60001,60,63.80002,1003.299,12.22309,3.252106,21.27912
9/13/2021 10:41:00 AM,415.9375,156.8173,3170.935,42.60001,59.80002,63.80002,1003.299,12.0625,3.252106,21.1688
9/13/2021 10:42:00 AM,424.375,149.244,3153.935,42.60001,59.60001,64,1003.299,12.25781,3.252106,21.09375
9/13/2021 10:43:00 AM,437.7604,151.5114,3205.657,42.60001,59.60001,64,1003.299,12.52778,3.236313,21.09375
9/13/2021 10:44:00 AM,408.3854,165.615,3205.657,42.60001,59.5,64,1003.299,12.02691,3.24222,21.09375
9/13/2021 10:45:00 AM,400.8854,170.3313,3179.977,42.60001,59.39999,64,1003.299,11.82986,3.253794,21.18688
9/13/2021 10:46:00 AM,406.25,169.3336,3179.977,42.60001,59.39999,64,1003.299,11.99045,3.251262,21.18688
9/13/2021 10:47:00 AM,421.25,174.0953,3267.867,42.60001,59.30002,63.70001,1003.299,12.36545,3.251262,21.18688
9/13/2021 10:48:00 AM,411.5104,171.9185,3253.4,42.60001,59.39999,63.70001,1003.299,12.07986,3.251262,21.18688
9/13/2021 10:49:00 AM,408.2292,157.7696,3151.403,42.60001,59.39999,63.70001,1003.299,11.90191,3.251262,21.18688
9/13/2021 10:50:00 AM,427.5,150.6044,3174.19,42.60001,59.39999,63.70001,1003.299,12.36632,3.251262,21.18688
9/13/2021 10:51:00 AM,444.2188,158.7673,3250.868,42.60001,59.39999,63.5,1003.299,12.86632,3.251262,21.11364
9/13/2021 10:52:00 AM,460.9375,154.0963,3266.059,42.60001,59.39999,63.5,1003.299,13.17014,3.251262,21.11364
9/13/2021 10:53:00 AM,473.8542,138.6776,3266.059,42.7,59.39999,63.5,1003.147,13.43924,3.262836,21.11364
9/13/2021 10:54:00 AM,456.6667,139.902,3219.763,42.7,59.5,63.5,1003.147,13.02778,3.251021,21.0196
9/13/2021 10:55:00 AM,435.6771,173.9139,3299.696,42.7,59.60001,63.5,1003.147,12.74826,3.251021,21.1679
9/13/2021 10:56:00 AM,412.6042,138.6776,3089.193,42.7,59.60001,63.5,1003.277,11.90191,3.251021,21.1679
9/13/2021 10:57:00 AM,428.5938,141.58,3127.532,42.7,59.60001,63.5,1003.277,12.34809,3.251021,21.09375
9/13/2021 10:58:00 AM,429.7396,147.2939,3170.935,42.7,59.39999,63.5,1003.277,12.38368,3.251021,21.09375
9/13/2021 10:59:00 AM,408.8542,132.3287,3032.046,42.7,59.39999,63.5,1003.277,11.77691,3.251021,21.09375
9/13/2021 11:00:00 AM,425.4167,112.874,2988.281,42.60001,59.30002,63.5,1003.277,12.13108,3.268623,20.98253
9/13/2021 11:01:00 AM,432.2917,110.924,3049.407,42.60001,59.10001,63.39999,1003.277,12.24045,3.24644,20.98253
9/13/2021 11:02:00 AM,412.1354,112.2844,2970.558,42.60001,59,63.39999,1003.277,11.68837,3.254276,20.98253
9/13/2021 11:03:00 AM,398.2292,119.8577,2951.75,42.5,59,63.39999,1003.277,11.40365,3.254276,20.94455
9/13/2021 11:04:00 AM,397.1875,129.6078,3003.11,42.5,58.89999,63.39999,1003.277,11.43924,3.254276,21.05306
9/13/2021 11:05:00 AM,392.2396,120.538,2950.304,42.5,58.80002,63.10001,1003.277,11.22569,3.254276,21.05306
9/13/2021 11:06:00 AM,419.4792,106.389,2946.325,42.5,58.70001,63.10001,1003.19,11.86632,3.254276,20.94907
9/13/2021 11:07:00 AM,436.7188,128.6555,3073.64,42.40001,58.60001,63.10001,1003.19,12.36632,3.254276,20.94907
9/13/2021 11:08:00 AM,405.7292,129.8345,3031.684,42.40001,58.60001,63.10001,1003.19,11.59896,3.260907,20.94907
9/13/2021 11:09:00 AM,401.4583,121.4449,2970.197,42.40001,58.60001,62.80002,1003.19,11.4566,3.256687,21.05668
9/13/2021 11:10:00 AM,396.9792,94.23547,2873.987,42.40001,58.70001,62.80002,1003.19,11.22569,3.271275,20.94455
9/13/2021 11:11:00 AM,393.2292,75.14349,2751.736,42.40001,58.60001,62.80002,1003.19,11.04774,3.253311,20.81615
9/13/2021 11:12:00 AM,399.6354,88.92963,2826.968,42.40001,58.39999,62.80002,1003.19,11.29601,3.24644,20.81615
9/13/2021 11:13:00 AM,396.6146,83.35168,2801.288,42.40001,58.20001,62.80002,1003.19,11.17274,3.300511,20.81615
9/13/2021 11:14:00 AM,398.2292,73.23883,2786.82,42.3,58.20001,62.5,1003.19,11.15451,3.248007,20.81615
9/13/2021 11:15:00 AM,406.0417,95.18781,2852.286,42.3,58.10001,62.5,1003.19,11.52865,3.248007,20.81615
9/13/2021 11:16:00 AM,425.3646,89.74591,2914.496,42.3,58,62.5,1003.19,12.0625,3.248007,20.88939
9/13/2021 11:17:00 AM,447.4479,99.08783,3023.727,42.3,58.10001,62.5,1003.19,12.67014,3.248007,20.88939
9/13/2021 11:18:00 AM,474.9479,126.524,3211.805,42.3,58.30002,62.30002,1003.19,13.52865,3.248007,20.88939
9/13/2021 11:19:00 AM,480.0521,144.2556,3285.952,42.3,58.5,62.30002,1003.19,13.65278,3.240653,21.00152
9/13/2021 11:20:00 AM,470.2083,139.6299,3234.23,42.3,58.70001,62.30002,1003.19,13.29601,3.248248,21.00152
9/13/2021 11:21:00 AM,496.25,116.1391,3246.528,42.40001,58.89999,62.30002,1003.19,13.99306,3.24656,21.00152
9/13/2021 11:22:00 AM,509.1146,103.5774,3212.167,42.5,59.10001,62.70001,1003.19,14.35069,3.261269,20.83424
9/13/2021 11:23:00 AM,513.4896,123.1229,3328.631,42.5,59.20001,62.70001,1003.19,14.54688,3.253794,20.83424
9/13/2021 11:24:00 AM,487.1354,137.4532,3284.867,42.5,59.30002,62.70001,1003.19,13.79601,3.253794,21.00061
9/13/2021 11:25:00 AM,459.8958,95.3692,3034.577,42.60001,59.5,63.10001,1003.19,13.00955,3.261027,20.85232
9/13/2021 11:26:00 AM,433.3854,98.27155,2975.26,42.60001,59.5,63.10001,1003.19,12.29427,3.251744,20.85232
9/13/2021 11:27:00 AM,457.7083,122.2612,3134.042,42.60001,59.30002,63.5,1003.103,12.93837,3.251744,20.85232
9/13/2021 11:28:00 AM,437.0313,89.74591,2936.921,42.60001,59.20001,63.5,1003.103,12.29427,3.251744,20.85232
9/13/2021 11:29:00 AM,415.4167,87.47845,2857.711,42.60001,59.20001,63.5,1003.103,11.74219,3.265126,20.85232
9/13/2021 11:30:00 AM,403.125,108.203,2910.156,42.60001,58.89999,63.5,1003.103,11.52865,3.253553,20.77727
9/13/2021 11:31:00 AM,402.0313,89.06567,2851.201,42.60001,58.89999,63.70001,1003.103,11.40365,3.253553,20.94455
9/13/2021 11:32:00 AM,401.3021,70.83533,2765.842,42.5,58.80002,63.70001,1003.103,11.33247,3.253553,20.79716
9/13/2021 11:33:00 AM,393.1771,80.17725,2745.949,42.5,58.60001,63.70001,1003.103,11.11806,3.253553,20.68504
9/13/2021 11:34:00 AM,404.0625,108.2937,2935.474,42.5,58.39999,63.70001,1003.103,11.52865,3.239206,20.83424
9/13/2021 11:35:00 AM,401.9271,78.81677,2816.479,42.40001,58.30002,63.39999,1003.103,11.33247,3.250177,20.83424
9/13/2021 11:36:00 AM,394.4271,67.43414,2730.758,42.40001,58.30002,63.39999,1003.103,11.12153,3.250177,20.83424
9/13/2021 11:37:00 AM,401.25,72.42255,2757.161,42.40001,58.30002,63.39999,1003.103,11.3151,3.250177,20.70403
9/13/2021 11:38:00 AM,395.8854,65.62018,2711.588,42.40001,58.10001,63.10001,1003.103,11.10069,3.250177,20.77908
9/13/2021 11:39:00 AM,393.9063,57.45734,2689.164,42.40001,58.10001,63.10001,1003.103,11.06337,3.250177,20.70403
9/13/2021 11:40:00 AM,395.3125,52.83173,2672.164,42.40001,58,63.10001,1003.103,11.06337,3.250177,20.70403
9/13/2021 11:41:00 AM,392.0313,57.36664,2679.398,42.3,57.89999,62.80002,1003.103,11.0651,3.249936,20.70403
9/13/2021 11:42:00 AM,395.8854,59.40735,2698.568,42.3,57.80002,62.80002,1003.103,11.0651,3.249936,20.70403
9/13/2021 11:43:00 AM,393.6458,57.00385,2684.1,42.3,57.70001,62.80002,1003.103,11.1033,3.249936,20.70403
9/13/2021 11:44:00 AM,392.0313,47.61658,2650.101,42.3,57.70001,62.80002,1003.103,10.99479,3.249936,20.70403
9/13/2021 11:45:00 AM,396.4583,54.32825,2678.675,42.3,57.70001,62.5,1003.103,11.1684,3.23583,20.64887
9/13/2021 11:46:00 AM,410.3125,45.43982,2694.951,42.3,57.60001,62.5,1003.103,11.54167,3.250539,20.64887
9/13/2021 11:47:00 AM,427.5521,27.20947,2686.632,42.3,57.60001,62.5,1003.103,12.04253,3.250539,20.64887
9/13/2021 11:48:00 AM,414.1667,15.328,2595.848,42.3,57.60001,62.5,1003.103,11.66927,3.251262,20.49967
9/13/2021 11:49:00 AM,406.6146,29.56763,2628.038,42.3,57.60001,62.30002,1002.93,11.47569,3.251262,20.49967
9/13/2021 11:50:00 AM,403.3854,26.48389,2603.443,42.3,57.60001,62.30002,1002.93,11.42101,3.250177,20.49967
9/13/2021 11:51:00 AM,393.9063,46.93634,2657.335,42.3,57.5,62.30002,1002.93,11.08333,3.250177,20.64887
9/13/2021 11:52:00 AM,398.5417,33.24091,2618.634,42.3,57.5,62.30002,1002.93,11.20747,3.250177,20.64887
9/13/2021 11:53:00 AM,393.6979,16.50708,2552.807,42.3,57.5,62.30002,1002.93,11.0651,3.250177,20.55483
9/13/2021 11:54:00 AM,393.1771,0.7709351,2496.383,42.3,57.39999,62.30002,1002.93,11.0651,3.250177,20.45356
9/13/2021 11:55:00 AM,404.4792,-17.18732,2463.831,42.3,57.30002,62.30002,1002.93,11.38108,3.250177,20.45356
9/13/2021 11:56:00 AM,396.4583,-66.30042,2268.519,42.2,57.20001,62.10001,1002.93,11.49306,3.250177,20.33239
9/13/2021 11:57:00 AM,395.3125,-93.50989,2192.202,42.2,57.10001,62.10001,1002.93,11.67535,3.250177,19.99783
9/13/2021 11:58:00 AM,391.5625,-74.73535,2232.349,42.2,56.89999,62.10001,1002.93,11.4566,3.250177,20.12804
9/13/2021 11:59:00 AM,390.9896,-56.6864,2261.285,42.2,56.80002,62.10001,1002.93,11.3342,3.250177,20.12804
9/13/2021 12:00:00 PM,385.1042,-40.36072,2346.644,42.2,56.70001,62.10001,1002.93,10.9592,3.250177,20.29532
9/13/2021 12:01:00 PM,387.2396,-67.34344,2229.094,42.10001,56.60001,62,1002.93,11.20833,3.250177,20.14883
9/13/2021 12:02:00 PM,391.5104,-84.34937,2184.606,42.10001,56.60001,62,1002.93,11.46875,3.250177,20.14883
9/13/2021 12:03:00 PM,389.4271,-78.59003,2192.564,42.10001,56.5,62,1002.93,11.40365,3.255602,20.07198
9/13/2021 12:04:00 PM,391.6146,-95.14246,2184.968,42.10001,56.5,62,1002.93,11.56424,3.243546,20.07198
9/13/2021 12:05:00 PM,394.1667,-81.80981,2223.307,42.10001,56.39999,62,1002.93,11.63455,3.256687,19.97975
9/13/2021 12:06:00 PM,390.4688,-83.66913,2223.307,42.10001,56.39999,62,1002.821,11.43924,3.256687,20.0349
9/13/2021 12:07:00 PM,389.8958,-107.2053,2136.502,42.10001,56.39999,61.80002,1002.821,11.68837,3.256928,20.0349
9/13/2021 12:08:00 PM,390.3646,-107.2053,2136.502,42,56.30002,61.80002,1002.821,11.68837,3.256928,19.92278
9/13/2021 12:09:00 PM,390.9896,-94.32617,2170.139,42,56.30002,61.80002,1002.821,11.65365,3.244872,19.92278
9/13/2021 12:10:00 PM,390.2083,-80.1319,2213.542,42,56.20001,61.80002,1002.821,11.51042,3.244872,20.01591
9/13/2021 12:11:00 PM,392.0313,-85.16565,2213.542,42,56.20001,61.80002,1002.821,11.54601,3.258254,20.01591
9/13/2021 12:12:00 PM,391.6667,-90.24475,2193.649,42,56.20001,61.80002,1002.821,11.54601,3.251986,20.01591
9/13/2021 12:13:00 PM,390.9896,-93.14709,2176.649,42,56.20001,61.80002,1002.821,11.5816,3.251986,20.01591
9/13/2021 12:14:00 PM,390.4688,-96.59363,2191.117,42,56.20001,61.80002,1002.821,11.56424,3.251986,20.01591
9/13/2021 12:15:00 PM,391.0417,-99.76807,2153.863,42,56.10001,61.80002,1002.821,11.67101,3.256687,19.92278
9/13/2021 12:16:00 PM,390.9896,-99.76807,2153.863,42,56.10001,61.80002,1002.821,11.64583,3.25512,19.92278
9/13/2021 12:17:00 PM,391.0417,-102.0355,2153.863,41.90001,56.10001,61.80002,1002.821,11.68837,3.253552,19.92278
9/13/2021 12:18:00 PM,390.9896,-99.35992,2153.863,41.90001,56.10001,61.80002,1002.821,11.63455,3.253552,19.92278
9/13/2021 12:19:00 PM,394.8438,-95.4599,2175.564,41.90001,56,61.80002,1002.734,11.75955,3.253552,19.92278
9/13/2021 12:20:00 PM,390.9896,-99.85876,2160.373,41.90001,56,61.70001,1002.734,11.63455,3.257652,19.92278
9/13/2021 12:21:00 PM,396.1979,-93.41919,2176.649,41.90001,56,61.70001,1002.734,11.77517,3.238241,19.92278
9/13/2021 12:22:00 PM,394.2188,-88.74823,2206.308,41.90001,56,61.70001,1002.734,11.61719,3.247163,19.92278
9/13/2021 12:23:00 PM,393.2292,-91.28778,2183.521,41.90001,56,61.70001,1002.734,11.65191,3.258737,19.96076
9/13/2021 12:24:00 PM,394.7917,-103.3053,2183.521,41.90001,56,61.70001,1002.734,11.75955,3.239929,19.96076
9/13/2021 12:25:00 PM,392.6042,-101.6727,2159.288,41.90001,56,61.70001,1002.734,11.72483,3.261269,19.96076
9/13/2021 12:26:00 PM,399.1667,-101.6727,2182.075,41.90001,56,61.70001,1002.626,11.9375,3.246922,19.92278
9/13/2021 12:27:00 PM,394.8438,-105.8448,2156.033,41.90001,56,61.70001,1002.626,11.8125,3.250298,19.92278
9/13/2021 12:28:00 PM,392.6042,-102.7158,2156.033,41.90001,56,61.70001,1002.626,11.74306,3.250298,19.92278
9/13/2021 12:29:00 PM,400.1563,-100.9471,2192.202,41.90001,55.90001,61.60001,1002.626,11.9375,3.250298,19.92278
9/13/2021 12:30:00 PM,396.5104,-100.9471,2174.117,41.90001,55.90001,61.60001,1002.496,11.81424,3.250298,19.92278
9/13/2021 12:31:00 PM,394.8438,-107.1146,2154.224,41.90001,55.90001,61.60001,1002.496,11.81424,3.250298,19.92278
9/13/2021 12:32:00 PM,396.5104,-106.0262,2154.224,41.90001,55.90001,61.60001,1002.496,11.88455,3.250298,19.92278
9/13/2021 12:33:00 PM,392.8646,-106.253,2154.224,41.90001,55.90001,61.60001,1002.496,11.79253,3.250298,19.92278
9/13/2021 12:34:00 PM,394.8958,-112.1937,2139.395,41.90001,55.90001,61.60001,1002.496,11.83594,3.250298,19.92278
9/13/2021 12:35:00 PM,394.2188,-108.8832,2139.395,41.8,55.90001,61.60001,1002.496,11.81424,3.250298,19.92278
9/13/2021 12:36:00 PM,396.7708,-110.1077,2161.097,41.8,55.90001,61.60001,1002.496,11.9401,3.250298,19.92278
