Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/13/2021 12:37:00 PM,392.5521,-106.5251,2138.672,41.8,55.8,61.60001,1002.496,11.79514,3.250298,19.92278
9/13/2021 12:38:00 PM,392.0833,-107.2053,2146.629,41.8,55.8,61.60001,1002.496,11.75955,3.250298,19.92278
9/13/2021 12:39:00 PM,392.0313,-103.1693,2146.629,41.8,55.8,61.60001,1002.496,11.7066,3.250298,19.92278
9/13/2021 12:40:00 PM,391.9792,-101.8995,2146.629,41.8,55.8,61.60001,1002.496,11.74219,3.250298,19.92278
9/13/2021 12:41:00 PM,391.6146,-100.3123,2157.48,41.8,55.8,61.60001,1002.496,11.73351,3.246078,19.92278
9/13/2021 12:42:00 PM,394.8438,-97.40991,2179.543,41.8,55.8,61.60001,1002.322,11.79427,3.256325,19.92278
9/13/2021 12:43:00 PM,395.8333,-99.81342,2179.543,41.8,55.8,61.60001,1002.322,11.79427,3.246319,19.92278
9/13/2021 12:44:00 PM,391.3542,-99.90411,2162.905,41.8,55.8,61.60001,1002.322,11.67101,3.250177,19.92278
9/13/2021 12:45:00 PM,402.5,-111.4681,2185.691,41.8,55.8,61.60001,1002.322,12.07986,3.250177,19.92278
9/13/2021 12:46:00 PM,398.5417,-103.2599,2167.245,41.8,55.8,61.60001,1002.322,11.86806,3.250177,19.92278
9/13/2021 12:47:00 PM,408.75,-110.5612,2182.798,41.8,55.8,61.60001,1002.322,12.24045,3.250177,19.96076
9/13/2021 12:48:00 PM,409.375,-104.4844,2228.371,41.8,55.8,61.60001,1002.322,12.24392,3.254517,19.96076
9/13/2021 12:49:00 PM,406.3542,-96.54828,2228.371,41.8,55.8,61.60001,1002.322,11.95486,3.24644,19.96076
9/13/2021 12:50:00 PM,393.75,-64.4411,2279.008,41.8,55.8,61.60001,1002.322,11.47396,3.24644,20.0349
9/13/2021 12:51:00 PM,402.0833,-41.76654,2363.643,41.8,55.90001,61.60001,1002.17,11.51042,3.24644,20.29532
9/13/2021 12:52:00 PM,402.6042,-38.5014,2383.536,41.8,55.90001,61.60001,1002.17,11.4566,3.260424,20.29532
9/13/2021 12:53:00 PM,398.0208,-28.56995,2395.11,41.8,55.90001,61.60001,1002.17,11.33247,3.236433,20.29532
9/13/2021 12:54:00 PM,406.6146,-15.78149,2449.002,41.8,56,61.60001,1002.17,11.52778,3.239206,20.33239
9/13/2021 12:55:00 PM,408.8021,-32.69672,2451.172,41.8,56.10001,61.60001,1002.17,11.63455,3.245355,20.33239
9/13/2021 12:56:00 PM,417.5521,-23.4455,2463.108,41.8,56.10001,61.60001,1001.997,11.91927,3.259822,20.33239
9/13/2021 12:57:00 PM,439.7396,-51.65265,2490.596,41.90001,56.20001,61.60001,1001.997,12.67101,3.233781,20.25915
9/13/2021 12:58:00 PM,465.5208,-80.2226,2490.596,41.90001,56.30002,61.60001,1001.997,13.7066,3.250539,19.96076
9/13/2021 12:59:00 PM,482.5521,-90.92499,2548.105,41.90001,56.39999,61.60001,1001.997,14.23264,3.252709,19.96076
9/13/2021 1:00:00 PM,469.2188,-77.90979,2516.276,41.90001,56.5,61.60001,1001.997,13.73524,3.252709,19.96076
9/13/2021 1:01:00 PM,467.6563,-51.24451,2609.592,42,56.60001,61.60001,1001.997,13.52865,3.246199,20.12804
9/13/2021 1:02:00 PM,479.2708,-23.53619,2741.97,42,56.70001,61.60001,1001.997,13.71788,3.243064,20.25734
9/13/2021 1:03:00 PM,509.4271,15.5094,2945.24,42,56.89999,62,1001.997,14.36806,3.245596,20.40654
9/13/2021 1:04:00 PM,536.7708,63.44342,3182.147,42.10001,57.10001,62,1001.997,15.11458,3.245596,20.55483
9/13/2021 1:05:00 PM,561.4583,96.14014,3387.587,42.2,57.5,62.39999,1001.997,15.75781,3.297256,20.70403
9/13/2021 1:06:00 PM,576.25,101.0378,3454.499,42.3,58.10001,62.39999,1001.845,16.09028,3.251865,20.83333
9/13/2021 1:07:00 PM,579.6875,118.7693,3524.667,42.40001,58.70001,62.89999,1001.845,16.30469,3.251865,20.83333
9/13/2021 1:08:00 PM,580.1563,128.2473,3543.113,42.60001,59.20001,62.89999,1001.845,16.32813,3.251865,20.92556
9/13/2021 1:09:00 PM,583.3854,123.8031,3563.368,42.7,59.5,63.5,1001.845,16.38108,3.238965,20.92556
9/13/2021 1:10:00 PM,584.9479,126.6147,3563.368,42.90001,59.89999,63.5,1001.845,16.41667,3.253794,20.92556
9/13/2021 1:11:00 PM,587.6041,139.766,3619.43,43,60.30002,64.10001,1001.845,16.52344,3.239929,20.92556
9/13/2021 1:12:00 PM,589.2188,115.4589,3538.05,43.10001,60.5,64.10001,1001.736,16.46528,3.242823,20.92556
9/13/2021 1:13:00 PM,588.8541,100.539,3499.349,43.2,60.70001,64.60001,1001.736,16.51997,3.251021,20.92556
9/13/2021 1:14:00 PM,589.4271,91.37848,3479.456,43.3,60.80002,64.60001,1001.736,16.50174,3.232093,20.8044
9/13/2021 1:15:00 PM,588.8021,78.86212,3429.543,43.40001,60.89999,65.10001,1001.736,16.50174,3.24017,20.70313
9/13/2021 1:16:00 PM,589.7396,97.77271,3467.882,43.5,60.89999,65.10001,1001.736,16.53733,3.254638,20.70313
9/13/2021 1:17:00 PM,589.2188,121.0822,3565.177,43.5,61,65.5,1001.736,16.53733,3.254638,20.81525
9/13/2021 1:18:00 PM,590.2083,130.8322,3597.729,43.60001,61.20001,65.5,1001.649,16.59028,3.254638,20.90748
9/13/2021 1:19:00 PM,589.375,153.4161,3704.789,43.7,61.39999,65.89999,1001.649,16.66493,3.254638,21.0187
9/13/2021 1:20:00 PM,591.6666,158.3591,3704.789,43.8,61.60001,65.89999,1001.649,16.71615,3.254638,21.0187
9/13/2021 1:21:00 PM,590.8854,172.236,3748.915,43.90001,61.80002,66.30002,1001.649,16.75434,3.254638,21.0187
9/13/2021 1:22:00 PM,590.3125,182.0314,3821.615,44,62,66.30002,1001.519,16.78993,3.254638,21.148
9/13/2021 1:23:00 PM,591.3541,170.1953,3755.063,44.10001,62.39999,66.30002,1001.519,16.77257,3.254638,21.148
9/13/2021 1:24:00 PM,590.2604,201.4861,3859.23,44.2,62.39999,66.70001,1001.519,16.84462,3.254638,21.11093
9/13/2021 1:25:00 PM,590.4166,164.9801,3744.574,44.3,62.80002,66.70001,1001.519,16.66493,3.243305,21.11093
9/13/2021 1:26:00 PM,592.0833,147.2486,3678.385,44.3,62.89999,66.70001,1001.519,16.66493,3.253553,21.11093
9/13/2021 1:27:00 PM,590.1563,140.5369,3632.089,44.40001,62.89999,67.10001,1001.519,16.61198,3.253553,21.0187
9/13/2021 1:28:00 PM,591.4583,111.196,3553.602,44.40001,62.89999,67.10001,1001.519,16.55903,3.253553,20.88849
9/13/2021 1:29:00 PM,590.3646,101.582,3485.605,44.40001,62.89999,67.10001,1001.519,16.52344,3.253553,20.88849
9/13/2021 1:30:00 PM,589.7916,120.2205,3573.495,44.5,62.70001,67.39999,1001.367,16.52344,3.253553,20.88849
9/13/2021 1:31:00 PM,589.6875,141.1265,3633.897,44.5,62.70001,67.39999,1001.367,16.52344,3.253553,21.03769
9/13/2021 1:32:00 PM,589.6875,139.0404,3649.45,44.5,62.70001,67.39999,1001.367,16.50608,3.253553,21.03769
9/13/2021 1:33:00 PM,589.6875,134.6869,3621.6,44.5,62.80002,67.70001,1001.367,16.52344,3.253553,21.03769
9/13/2021 1:34:00 PM,589.7916,135.6846,3608.579,44.5,62.80002,67.70001,1001.367,16.52344,3.254276,21.03769
9/13/2021 1:35:00 PM,589.8958,139.3125,3637.876,44.60001,62.89999,67.70001,1001.259,16.52344,3.241014,21.03769
9/13/2021 1:36:00 PM,590.3646,138.2695,3621.238,44.60001,62.89999,68,1001.259,16.52344,3.263318,21.03769
9/13/2021 1:37:00 PM,589.7396,137.6799,3633.897,44.60001,63,68,1001.259,16.5408,3.244993,21.05577
9/13/2021 1:38:00 PM,589.2188,133.3718,3633.897,44.60001,63.10001,68,1001.259,16.50434,3.25512,21.05577
9/13/2021 1:39:00 PM,589.7396,121.8077,3579.282,44.60001,63.10001,68,1001.259,16.50434,3.247525,21.05577
9/13/2021 1:40:00 PM,588.5938,140.7637,3630.281,44.60001,63.10001,68,1001.259,16.50434,3.247525,20.98072
9/13/2021 1:41:00 PM,589.8438,154.0056,3686.343,44.60001,63.10001,68.30002,1001.259,16.53733,3.247525,21.11093
9/13/2021 1:42:00 PM,589.3229,158.4045,3702.98,44.7,63.20001,68.30002,1001.259,16.53733,3.252829,21.20407
9/13/2021 1:43:00 PM,589.2708,156.2731,3702.98,44.7,63.30002,68.30002,1001.042,16.53733,3.252829,21.20407
9/13/2021 1:44:00 PM,589.8438,156.6812,3702.98,44.7,63.39999,68.30002,1001.042,16.53733,3.252829,21.20407
9/13/2021 1:45:00 PM,590.2083,153.3707,3685.981,44.7,63.5,68.30002,1001.042,16.53733,3.252829,21.16609
9/13/2021 1:46:00 PM,589.2708,161.715,3717.086,44.8,63.60001,68.5,1001.042,16.55469,3.252829,21.16609
9/13/2021 1:47:00 PM,590.4688,160.037,3717.086,44.8,63.60001,68.5,1001.042,16.55469,3.252829,21.16609
9/13/2021 1:48:00 PM,589.2188,164.1638,3733,44.8,63.70001,68.5,1001.042,16.55469,3.252829,21.18598
9/13/2021 1:49:00 PM,589.2188,167.1569,3733,44.8,63.80002,68.70001,1001.042,16.57639,3.243426,21.18598
9/13/2021 1:50:00 PM,589.2188,178.086,3783.999,44.8,63.89999,68.70001,1001.042,16.60851,3.247404,21.24566
9/13/2021 1:51:00 PM,589.2188,178.086,3783.999,44.90001,64,68.70001,1001.042,16.60851,3.247524,21.24566
9/13/2021 1:52:00 PM,588.8021,178.086,3783.999,44.90001,64.10001,68.70001,1001.042,16.60851,3.247524,21.27821
9/13/2021 1:53:00 PM,589.2188,176.6348,3783.999,44.90001,64.20001,68.89999,1001.042,16.59462,3.247524,21.27821
9/13/2021 1:54:00 PM,589.2708,172.4627,3770.978,44.90001,64.30002,68.89999,1001.042,16.61198,3.253311,21.27821
9/13/2021 1:55:00 PM,588.8541,175.7278,3770.978,45,64.30002,68.89999,1001.042,16.57639,3.253311,21.27821
9/13/2021 1:56:00 PM,588.3854,180.3535,3770.978,45,64.30002,69.10001,1001.042,16.59375,3.253311,21.27821
9/13/2021 1:57:00 PM,587.6041,189.7861,3834.635,45,64.30002,69.10001,1001.042,16.63889,3.253311,21.27821
9/13/2021 1:58:00 PM,588.125,188.2896,3825.955,45,64.5,69.10001,1001.042,16.63889,3.253311,21.27821
9/13/2021 1:59:00 PM,588.125,184.7523,3825.955,45,64.60001,69.10001,1001.042,16.59028,3.253311,21.33518
9/13/2021 2:00:00 PM,588.2291,183.4372,3809.679,45.10001,64.60001,69.30002,1001.042,16.60851,3.253311,21.33518
9/13/2021 2:01:00 PM,588.1771,181.6232,3797.743,45.10001,64.70001,69.30002,1001.042,16.60851,3.253311,21.2972
9/13/2021 2:02:00 PM,588.1771,184.9791,3806.785,45.10001,64.70001,69.30002,1001.042,16.60851,3.253311,21.2972
9/13/2021 2:03:00 PM,588.1771,184.0267,3806.785,45.10001,64.70001,69.30002,1001.042,16.60851,3.253311,21.2972
9/13/2021 2:04:00 PM,588.6458,181.8953,3804.253,45.10001,64.80002,69.5,1001.042,16.60851,3.253311,21.2972
9/13/2021 2:05:00 PM,589.1666,183.4825,3804.253,45.2,64.80002,69.5,1001.042,16.60851,3.253311,21.2972
9/13/2021 2:06:00 PM,591.1979,180.3535,3789.424,45.2,64.80002,69.5,1001.042,16.66233,3.253311,21.2972
9/13/2021 2:07:00 PM,589.2708,176.6802,3780.744,45.2,64.89999,69.5,1001.042,16.60851,3.253311,21.2972
9/13/2021 2:08:00 PM,589.7916,188.8337,3832.827,45.2,64.89999,69.70001,1001.042,16.65799,3.253311,21.2972
9/13/2021 2:09:00 PM,590.8333,183.8453,3814.019,45.2,64.89999,69.70001,1000.803,16.68056,3.253311,21.2972
9/13/2021 2:10:00 PM,590.4688,177.8593,3786.892,45.3,65,69.70001,1000.803,16.62587,3.253311,21.2972
9/13/2021 2:11:00 PM,589.8438,180.1267,3786.892,45.3,65,69.70001,1000.803,16.62587,3.253311,21.2972
9/13/2021 2:12:00 PM,591.4063,178.1313,3786.892,45.3,65,69.89999,1000.803,16.62587,3.253311,21.27821
9/13/2021 2:13:00 PM,590.2604,176.0453,3786.892,45.3,65,69.89999,1000.803,16.62587,3.253311,21.27821
9/13/2021 2:14:00 PM,590.4166,171.4197,3765.552,45.3,65,69.89999,1000.803,16.62587,3.253311,21.27821
9/13/2021 2:15:00 PM,590.8854,169.6511,3750.723,45.3,65.10001,69.89999,1000.803,16.62587,3.253311,21.22396
9/13/2021 2:16:00 PM,590.3125,177.0883,3772.786,45.3,65,69.89999,1000.803,16.62587,3.267779,21.22396
9/13/2021 2:17:00 PM,589.8958,185.8407,3796.296,45.3,65,70.10001,1000.803,16.66233,3.249213,21.27821
9/13/2021 2:18:00 PM,590.9375,188.8337,3831.38,45.3,65.10001,70.10001,1000.803,16.66233,3.249213,21.27821
9/13/2021 2:19:00 PM,590.4688,188.8337,3831.38,45.3,65.10001,70.10001,1000.803,16.69792,3.255843,21.33337
9/13/2021 2:20:00 PM,591.3541,183.9814,3815.827,45.3,65.20001,70.10001,1000.586,16.66233,3.255843,21.33337
9/13/2021 2:21:00 PM,589.6875,191.9628,3836.082,45.3,65.30002,70.10001,1000.586,16.69792,3.255482,21.33337
9/13/2021 2:22:00 PM,589.8438,177.7686,3785.807,45.3,65.30002,70.10001,1000.586,16.62587,3.255482,21.33337
9/13/2021 2:23:00 PM,590.9375,184.5709,3811.125,45.3,65.30002,70.30002,1000.586,16.66493,3.242461,21.27821
9/13/2021 2:24:00 PM,589.7916,197.2687,3869.358,45.3,65.30002,70.30002,1000.586,16.69792,3.250298,21.27821
9/13/2021 2:25:00 PM,589.7916,190.9198,3854.167,45.3,65.39999,70.30002,1000.586,16.66493,3.26802,21.35417
9/13/2021 2:26:00 PM,589.2708,180.2628,3803.53,45.40001,65.39999,70.30002,1000.586,16.62587,3.253191,21.35417
9/13/2021 2:27:00 PM,589.3229,170.4673,3753.255,45.40001,65.5,70.30002,1000.586,16.59028,3.253191,21.27821
9/13/2021 2:28:00 PM,590.1563,152.0103,3680.917,45.40001,65.5,70.30002,1000.586,16.53733,3.249092,21.18417
9/13/2021 2:29:00 PM,589.7916,139.4032,3629.919,45.40001,65.39999,70.5,1000.456,16.48264,3.249092,21.18417
9/13/2021 2:30:00 PM,589.7916,131.2404,3610.388,45.40001,65.20001,70.5,1000.456,16.48264,3.247404,21.09285
9/13/2021 2:31:00 PM,589.3229,115.2321,3566.623,45.3,65.10001,70.5,1000.456,16.44705,3.247404,21.09285
9/13/2021 2:32:00 PM,589.0625,76.36792,3419.054,45.3,64.89999,70.5,1000.456,16.42535,3.258134,20.98072
9/13/2021 2:33:00 PM,588.8021,64.12366,3373.843,45.3,64.70001,70.5,1000.456,16.42535,3.243426,20.83333
9/13/2021 2:34:00 PM,588.8541,88.02264,3450.521,45.2,64.5,70.5,1000.456,16.41146,3.25729,20.83333
9/13/2021 2:35:00 PM,588.3854,102.1716,3505.859,45.2,64.30002,70.5,1000.456,16.3941,3.25729,20.96264
9/13/2021 2:36:00 PM,589.3229,85.211,3461.371,45.10001,64.30002,70.5,1000.456,16.40625,3.25729,20.96264
9/13/2021 2:37:00 PM,588.0729,101.6727,3483.435,45.10001,64.30002,70.5,1000.369,16.40625,3.250539,20.86769
9/13/2021 2:38:00 PM,587.8646,120.0845,3548.177,45.10001,64.20001,70.5,1000.369,16.37587,3.250539,20.98434
9/13/2021 2:39:00 PM,588.75,137.2264,3605.324,45.10001,64.20001,70.5,1000.369,16.42969,3.258013,21.09285
9/13/2021 2:40:00 PM,588.75,175.6371,3767.361,45.10001,64.30002,70.5,1000.369,16.53733,3.23571,21.24114
9/13/2021 2:41:00 PM,587.6041,175.1383,3803.168,45.10001,64.5,70.5,1000.369,16.58247,3.257049,21.24114
9/13/2021 2:42:00 PM,588.0729,157.1801,3722.511,45.2,64.70001,70.5,1000.369,16.5191,3.240532,21.24114
9/13/2021 2:43:00 PM,588.1771,153.0079,3677.662,45.2,64.80002,70.39999,1000.369,16.5191,3.242823,21.1254
9/13/2021 2:44:00 PM,588.1771,155.9103,3693.938,45.2,64.89999,70.39999,1000.369,16.5408,3.256446,21.1254
9/13/2021 2:45:00 PM,588.2291,152.5544,3693.938,45.2,64.89999,70.39999,1000.369,16.5408,3.256446,21.1254
9/13/2021 2:46:00 PM,587.6563,149.4707,3664.641,45.2,64.89999,70.39999,1000.369,16.5191,3.260304,21.1254
9/13/2021 2:47:00 PM,587.5521,155.3207,3684.172,45.3,64.89999,70.39999,1000.369,16.5191,3.260304,21.1254
9/13/2021 2:48:00 PM,587.5521,150.1056,3664.641,45.3,64.89999,70.39999,1000.282,16.5191,3.250418,21.1254
9/13/2021 2:49:00 PM,587.6563,147.0672,3650.535,45.3,65,70.39999,1000.282,16.48264,3.250418,21.1254
9/13/2021 2:50:00 PM,588.0729,148.6091,3650.535,45.3,65,70.39999,1000.282,16.53733,3.244993,21.09285
9/13/2021 2:51:00 PM,586.5625,155.094,3685.619,45.3,65,70.39999,1000.282,16.5191,3.260063,21.09285
9/13/2021 2:52:00 PM,588.0208,150.6951,3662.471,45.3,65,70.39999,1000.282,16.5191,3.240412,21.09285
9/13/2021 2:53:00 PM,587.0833,153.4161,3672.237,45.3,65,70.39999,1000.282,16.48264,3.251624,21.11183
9/13/2021 2:54:00 PM,588.2291,151.6928,3672.237,45.3,65,70.39999,1000.282,16.50174,3.251624,21.11183
9/13/2021 2:55:00 PM,587.5521,153.9149,3680.555,45.40001,65,70.39999,1000.26,16.53733,3.251624,21.11183
9/13/2021 2:56:00 PM,588.125,149.6974,3680.555,45.40001,65,70.5,1000.26,16.50174,3.258978,21.11183
9/13/2021 2:57:00 PM,587.6563,148.2463,3657.407,45.40001,65.10001,70.5,1000.26,16.50174,3.258978,21.11183
9/13/2021 2:58:00 PM,587.1875,141.9881,3641.493,45.40001,65.10001,70.5,1000.065,16.50174,3.236192,21.11183
9/13/2021 2:59:00 PM,587.6563,137.5439,3629.919,45.40001,65.10001,70.5,1000.065,16.46528,3.25512,21.07386
9/13/2021 3:00:00 PM,588.6458,125.5264,3576.389,45.40001,65,70.5,1000.065,16.48264,3.25512,21.07386
9/13/2021 3:01:00 PM,588.8541,114.5972,3554.326,45.40001,65,70.5,1000.065,16.46528,3.236072,20.98072
9/13/2021 3:02:00 PM,588.8541,111.3321,3532.624,45.3,64.89999,70.5,1000.065,16.43403,3.246198,20.98072
9/13/2021 3:03:00 PM,587.1875,114.6879,3532.624,45.3,64.80002,70.5,1000.065,16.44705,3.253794,20.94274
9/13/2021 3:04:00 PM,587.6041,113.3275,3532.624,45.3,64.80002,70.5,1000.065,16.41667,3.253794,20.94274
9/13/2021 3:05:00 PM,588.3333,115.6403,3544.56,45.3,64.70001,70.60001,1000.065,16.43403,3.253794,20.94274
9/13/2021 3:06:00 PM,588.3333,111.0146,3530.816,45.3,64.70001,70.60001,1000.065,16.43403,3.253794,20.94274
9/13/2021 3:07:00 PM,587.6041,108.2937,3520.327,45.3,64.70001,70.60001,1000.065,16.43403,3.240653,20.94274
9/13/2021 3:08:00 PM,587.6041,107.1146,3507.306,45.3,64.60001,70.60001,999.8915,16.41667,3.251986,20.94274
9/13/2021 3:09:00 PM,588.75,104.0762,3507.306,45.2,64.60001,70.60001,999.8915,16.41667,3.270672,20.88849
9/13/2021 3:10:00 PM,588.75,101.9902,3493.2,45.2,64.5,70.60001,999.8915,16.43403,3.246319,20.88849
9/13/2021 3:11:00 PM,587.6041,111.4228,3529.369,45.2,64.5,70.60001,999.8915,16.43403,3.263921,20.88849
9/13/2021 3:12:00 PM,588.8541,111.2867,3529.369,45.2,64.5,70.60001,999.8915,16.43403,3.24668,20.94365
9/13/2021 3:13:00 PM,588.1771,108.8379,3529.369,45.2,64.5,70.60001,999.8915,16.43403,3.243305,20.94365
9/13/2021 3:14:00 PM,587.6041,122.9868,3558.304,45.2,64.5,70.60001,999.8915,16.43403,3.243305,20.94365
9/13/2021 3:15:00 PM,587.8125,125.0275,3579.644,45.2,64.5,70.60001,999.8915,16.45139,3.259581,20.94365
9/13/2021 3:16:00 PM,588.6979,115.1868,3547.092,45.2,64.60001,70.5,999.8915,16.45139,3.259581,20.94365
9/13/2021 3:17:00 PM,587.6041,120.5833,3547.092,45.2,64.60001,70.5,999.8915,16.41927,3.248851,20.96264
9/13/2021 3:18:00 PM,587.5521,128.2927,3587.963,45.2,64.60001,70.5,999.8915,16.43403,3.258496,20.96264
9/13/2021 3:19:00 PM,587.0833,127.6578,3587.963,45.2,64.60001,70.5,999.7396,16.43403,3.258496,21.0187
9/13/2021 3:20:00 PM,586.3541,130.4694,3587.963,45.3,64.70001,70.5,999.7396,16.43403,3.250298,21.0187
9/13/2021 3:21:00 PM,587.6563,132.9636,3610.388,45.3,64.70001,70.5,999.7396,16.44618,3.250298,21.0187
9/13/2021 3:22:00 PM,587.7083,128.338,3598.09,45.3,64.70001,70.5,999.7396,16.44618,3.250298,21.0187
9/13/2021 3:23:00 PM,587.1354,117.3182,3544.922,45.3,64.80002,70.5,999.7396,16.41667,3.250298,21.0187
9/13/2021 3:24:00 PM,586.5625,120.0391,3559.389,45.3,64.80002,70.5,999.7396,16.41667,3.24427,20.96173
9/13/2021 3:25:00 PM,587.1875,112.1937,3536.603,45.3,64.70001,70.5,999.7396,16.41667,3.258978,20.96173
9/13/2021 3:26:00 PM,587.0313,109.5181,3523.944,45.3,64.70001,70.5,999.7396,16.38108,3.249092,20.96173
9/13/2021 3:27:00 PM,588.0729,103.3506,3505.859,45.3,64.70001,70.5,999.7396,16.41233,3.267538,20.88849
9/13/2021 3:28:00 PM,587.6041,98.31689,3492.838,45.3,64.60001,70.5,999.6962,16.41233,3.260063,20.88849
9/13/2021 3:29:00 PM,587.5,103.2146,3503.689,45.3,64.60001,70.5,999.6962,16.41233,3.245596,20.88849
9/13/2021 3:30:00 PM,586.5104,110.7426,3522.859,45.3,64.5,70.5,999.6962,16.37674,3.259701,20.88849
9/13/2021 3:31:00 PM,588.2291,101.4913,3501.881,45.3,64.5,70.5,999.6962,16.41667,3.249212,20.88849
9/13/2021 3:32:00 PM,586.4583,103.5774,3507.306,45.3,64.5,70.5,999.6962,16.41667,3.242341,20.88849
9/13/2021 3:33:00 PM,586.6146,105.7088,3507.306,45.3,64.5,70.5,999.6962,16.39063,3.257049,20.88849
9/13/2021 3:34:00 PM,587.5521,92.14941,3452.691,45.3,64.5,70.5,999.5876,16.39063,3.247766,20.88849
9/13/2021 3:35:00 PM,587.7083,88.20404,3452.691,45.3,64.5,70.5,999.5876,16.4158,3.24656,20.88849
9/13/2021 3:36:00 PM,587.2396,93.73663,3452.691,45.3,64.5,70.5,999.5876,16.3941,3.24656,20.83333
9/13/2021 3:37:00 PM,588.2813,86.16333,3452.691,45.3,64.39999,70.5,999.5876,16.41319,3.262112,20.83333
9/13/2021 3:38:00 PM,587.2396,87.25171,3442.563,45.3,64.39999,70.5,999.5876,16.41319,3.257893,20.83333
9/13/2021 3:39:00 PM,587.2396,91.24243,3460.286,45.3,64.39999,70.5,999.5876,16.38108,3.245596,20.83333
9/13/2021 3:40:00 PM,588.2291,91.28778,3460.286,45.3,64.39999,70.5,999.5876,16.41059,3.252106,20.83333
9/13/2021 3:41:00 PM,588.3333,85.16565,3436.053,45.3,64.39999,70.5,999.5876,16.41059,3.260666,20.83333
9/13/2021 3:42:00 PM,588.8021,78.31793,3411.82,45.3,64.39999,70.5,999.5876,16.44792,3.244993,20.83333
9/13/2021 3:43:00 PM,588.3333,73.73767,3411.82,45.3,64.30002,70.5,999.5876,16.41233,3.24656,20.79535
9/13/2021 3:44:00 PM,588.6458,62.80853,3381.8,45.2,64.30002,70.5,999.3923,16.44792,3.254396,20.72121
9/13/2021 3:45:00 PM,586.6666,79.45166,3407.841,45.2,64.30002,70.5,999.3923,16.37674,3.240532,20.72121
9/13/2021 3:46:00 PM,588.0208,92.51221,3458.84,45.2,64.20001,70.5,999.3923,16.37674,3.26163,20.8695
9/13/2021 3:47:00 PM,588.5938,80.54004,3437.138,45.2,64.20001,70.5,999.3923,16.41146,3.239568,20.8695
9/13/2021 3:48:00 PM,587.6563,83.85052,3430.628,45.2,64.20001,70.5,999.3923,16.37587,3.256808,20.83333
9/13/2021 3:49:00 PM,588.8541,79.13422,3431.713,45.2,64.20001,70.5,999.3923,16.37587,3.256808,20.83333
9/13/2021 3:50:00 PM,588.0729,73.78302,3411.458,45.3,64.20001,70.5,999.3923,16.42969,3.256808,20.83333
9/13/2021 3:51:00 PM,587.6041,81.53772,3429.905,45.3,64.20001,70.5,999.3923,16.3941,3.249213,20.83333
9/13/2021 3:52:00 PM,589.3229,69.92834,3400.969,45.3,64.20001,70.5,999.3923,16.3941,3.249213,20.80349
9/13/2021 3:53:00 PM,586.5625,75.73303,3409.288,45.3,64.20001,70.5,999.3923,16.3941,3.240532,20.80349
9/13/2021 3:54:00 PM,587.8125,77.00281,3409.288,45.3,64.20001,70.5,999.3923,16.3941,3.26163,20.80349
9/13/2021 3:55:00 PM,588.2291,75.00745,3409.288,45.3,64.20001,70.5,999.3923,16.3941,3.256084,20.80349
9/13/2021 3:56:00 PM,587.6041,77.547,3417.969,45.3,64.20001,70.5,999.3923,16.3941,3.256084,20.80349
9/13/2021 3:57:00 PM,588.2813,64.93994,3371.311,45.3,64.20001,70.5,999.4141,16.3941,3.256084,20.75828
9/13/2021 3:58:00 PM,587.2916,66.34576,3379.991,45.3,64.20001,70.5,999.4141,16.3941,3.256084,20.75828
9/13/2021 3:59:00 PM,587.8125,64.3504,3379.991,45.2,64.20001,70.5,999.4141,16.37674,3.240653,20.75828
9/13/2021 4:00:00 PM,588.9063,53.82941,3351.78,45.2,64.10001,70.5,999.4141,16.42969,3.265488,20.75828
9/13/2021 4:01:00 PM,587.1875,61.13062,3351.78,45.2,64.10001,70.5,999.4141,16.42969,3.253794,20.70041
9/13/2021 4:02:00 PM,588.125,62.08295,3371.311,45.2,64.10001,70.5,999.4141,16.40799,3.293458,20.70041
9/13/2021 4:03:00 PM,588.5938,52.28754,3350.333,45.2,64,70.5,999.4141,16.40799,3.248971,20.70041
9/13/2021 4:04:00 PM,588.3333,41.22235,3311.27,45.2,64,70.5,999.4141,16.42969,3.260424,20.70041
9/13/2021 4:05:00 PM,588.3333,38.90955,3301.143,45.2,64,70.5,999.4141,16.46528,3.292011,20.70041
9/13/2021 4:06:00 PM,587.8125,38.8642,3301.143,45.2,64,70.5,999.4141,16.4375,3.245957,20.62807
9/13/2021 4:07:00 PM,589.1146,39.77118,3301.143,45.2,63.89999,70.5,999.4141,16.48264,3.254758,20.62807
9/13/2021 4:08:00 PM,588.125,43.98865,3301.143,45.2,63.80002,70.5,999.4141,16.48264,3.263198,20.62807
9/13/2021 4:09:00 PM,587.8125,49.52124,3325.014,45.10001,63.80002,70.5,999.4141,16.41233,3.251503,20.62807
9/13/2021 4:10:00 PM,590.1041,41.81189,3325.014,45.10001,63.80002,70.5,999.4141,16.48438,3.264041,20.62807
9/13/2021 4:11:00 PM,588.9063,42.44678,3311.27,45.10001,63.80002,70.39999,999.4141,16.44705,3.247886,20.64616
9/13/2021 4:12:00 PM,589.8958,43.08167,3311.27,45.10001,63.80002,70.39999,999.4141,16.44705,3.288033,20.64616
9/13/2021 4:13:00 PM,589.2708,48.25146,3319.227,45.10001,63.80002,70.39999,999.4141,16.48264,3.25729,20.64616
9/13/2021 4:14:00 PM,588.75,48.25146,3327.908,45.10001,63.80002,70.39999,999.4141,16.44705,3.25729,20.64616
9/13/2021 4:15:00 PM,589.6875,39.95258,3302.951,45.10001,63.80002,70.39999,999.3055,16.48264,3.247645,20.64616
9/13/2021 4:16:00 PM,588.8541,37.59442,3291.739,45.10001,63.80002,70.39999,999.3055,16.51042,3.258496,20.64616
9/13/2021 4:17:00 PM,588.8541,37.63977,3291.739,45.10001,63.80002,70.39999,999.3055,16.44705,3.240412,20.64616
9/13/2021 4:18:00 PM,590,26.34784,3291.739,45.10001,63.70001,70.39999,999.3055,16.5191,3.257531,20.60909
9/13/2021 4:19:00 PM,588.8541,23.0827,3260.634,45.10001,63.70001,70.39999,999.4141,16.5191,3.228718,20.55393
9/13/2021 4:20:00 PM,590.4688,4.262817,3208.912,45,63.70001,70.39999,999.4141,16.62587,3.249213,20.55393
9/13/2021 4:21:00 PM,590,2.312805,3190.104,45,63.60001,70.39999,999.4141,16.64323,3.249213,20.4418
9/13/2021 4:22:00 PM,589.9479,35.37231,3288.122,45,63.60001,70.39999,999.4141,16.52344,3.240653,20.57201
9/13/2021 4:23:00 PM,590.1563,48.52356,3346.354,45,63.5,70.39999,999.4141,16.4783,3.253794,20.70222
9/13/2021 4:24:00 PM,591.0416,61.81085,3370.226,45,63.5,70.39999,999.4141,16.46528,3.253794,20.70222
9/13/2021 4:25:00 PM,588.8541,90.74359,3463.542,45,63.60001,70.39999,999.4141,16.46528,3.253794,20.83333
9/13/2021 4:26:00 PM,590.4688,63.26202,3387.948,45,63.70001,70.39999,999.4141,16.46528,3.253794,20.83333
9/13/2021 4:27:00 PM,591.0938,39.72583,3330.44,45,63.80002,70.39999,999.4141,16.5191,3.264162,20.68414
9/13/2021 4:28:00 PM,589.4271,41.4491,3306.93,45,63.80002,70.39999,999.4141,16.51997,3.255843,20.591
9/13/2021 4:29:00 PM,590.4166,25.71295,3280.888,45,63.80002,70.39999,999.4141,16.56858,3.244631,20.591
9/13/2021 4:30:00 PM,590.4688,6.575623,3226.273,45,63.70001,70.39999,999.4141,16.68056,3.240412,20.41739
9/13/2021 4:31:00 PM,589.375,-0.1360474,3203.125,45,63.70001,70.39999,999.4141,16.68056,3.236313,20.41739
9/13/2021 4:32:00 PM,591.1458,-20.31641,3159.722,44.90001,63.5,70.39999,999.4141,16.80556,3.236072,20.32968
9/13/2021 4:33:00 PM,591.875,-2.766296,3177.807,44.90001,63.5,70.39999,999.4141,16.77951,3.258254,20.21936
9/13/2021 4:34:00 PM,591.0416,5.532593,3224.465,44.90001,63.39999,70.39999,999.4141,16.71615,3.24656,20.36856
9/13/2021 4:35:00 PM,590.1041,-3.854675,3187.572,44.90001,63.30002,70.39999,999.4141,16.75174,3.26597,20.36856
9/13/2021 4:36:00 PM,590,-21.99432,3140.191,44.8,63.30002,70.39999,999.4141,16.78646,3.240894,20.25644
9/13/2021 4:37:00 PM,591.6146,-20.4978,3140.191,44.8,63.30002,70.39999,999.5659,16.85851,3.26163,20.25644
9/13/2021 4:38:00 PM,591.0416,15.91754,3214.337,44.8,63.20001,70.39999,999.5659,16.71615,3.26163,20.25644
9/13/2021 4:39:00 PM,591.6666,43.53516,3319.227,44.8,63.20001,70.39999,999.5659,16.59115,3.26163,20.57201
9/13/2021 4:40:00 PM,590.4688,67.2074,3391.204,44.8,63.20001,70.39999,999.5659,16.54688,3.258013,20.70222
9/13/2021 4:41:00 PM,591.9271,90.65289,3457.755,44.8,63.30002,70.39999,999.5659,16.5191,3.238121,20.70222
9/13/2021 4:42:00 PM,590.8333,114.053,3553.602,44.8,63.5,70.39999,999.5659,16.54167,3.251865,20.88849
9/13/2021 4:43:00 PM,591.3541,109.2007,3528.646,44.8,63.70001,70.39999,999.5659,16.54167,3.251865,20.88849
9/13/2021 4:44:00 PM,591.9791,120.538,3570.602,44.90001,63.89999,70.39999,999.5659,16.57292,3.24873,20.88849
9/13/2021 4:45:00 PM,590.3125,92.19476,3476.563,44.90001,64,70.39999,999.5659,16.4809,3.24873,20.88849
9/13/2021 4:46:00 PM,589.4791,63.85156,3408.927,44.90001,64.10001,70.39999,999.5659,16.4809,3.24873,20.72121
9/13/2021 4:47:00 PM,590.4166,30.42926,3288.484,44.90001,64,70.39999,999.5659,16.59028,3.258013,20.57201
9/13/2021 4:48:00 PM,591.0938,-7.573303,3185.041,44.90001,63.89999,70.30002,999.6094,16.77778,3.258013,20.40473
9/13/2021 4:49:00 PM,590.4166,-22.26642,3139.829,44.90001,63.70001,70.30002,999.6094,16.86024,3.241738,20.25644
9/13/2021 4:50:00 PM,590.4166,-23.80829,3147.425,44.90001,63.5,70.30002,999.6094,16.78819,3.24861,20.25644
9/13/2021 4:51:00 PM,591.4063,-21.40479,3152.488,44.8,63.39999,70.30002,999.6094,16.84115,3.258857,20.25644
9/13/2021 4:52:00 PM,590.4166,-11.88147,3181.424,44.8,63.30002,70.30002,999.6094,16.75174,3.246801,20.25644
9/13/2021 4:53:00 PM,592.1875,-3.174438,3198.061,44.8,63.20001,70.30002,999.6094,16.69792,3.246801,20.34957
9/13/2021 4:54:00 PM,592.1354,4.172119,3220.848,44.8,63.20001,70.30002,999.6094,16.73351,3.261268,20.34957
9/13/2021 4:55:00 PM,591.0938,20.18036,3267.144,44.8,63.20001,70.30002,999.6962,16.64497,3.243667,20.42372
9/13/2021 4:56:00 PM,591.6146,15.46405,3252.677,44.8,63.20001,70.30002,999.6962,16.66319,3.268985,20.42372
9/13/2021 4:57:00 PM,592.6563,5.895386,3233.869,44.8,63.20001,70.30002,999.6962,16.72917,3.249936,20.42372
9/13/2021 4:58:00 PM,591.6146,-7.981445,3174.913,44.8,63.30002,70.30002,999.6962,16.78819,3.249936,20.42372
9/13/2021 4:59:00 PM,591.6146,-37.41302,3132.595,44.8,63.20001,70.30002,999.6962,16.82292,3.251865,20.27452
9/13/2021 5:00:00 PM,592.6563,-71.42487,3063.874,44.8,63.20001,70.30002,999.6962,17.16233,3.251865,20.10724
9/13/2021 5:01:00 PM,592.0833,-89.97266,3016.493,44.8,63.10001,70.30002,999.6962,17.32031,3.251865,19.97703
9/13/2021 5:02:00 PM,586.1458,-93.82733,3004.196,44.8,63,70.30002,999.6962,17.10764,3.268382,19.97703
9/13/2021 5:03:00 PM,560.6771,-98.90643,2888.816,44.8,62.89999,70.30002,999.6962,16.46528,3.243426,19.92188
9/13/2021 5:04:00 PM,531.0416,-101.2646,2730.758,44.8,62.70001,70.30002,999.6962,15.59028,3.254758,19.92188
9/13/2021 5:05:00 PM,502.6563,-107.9763,2615.379,44.8,62.5,70.30002,999.6962,14.89236,3.254758,19.92188
9/13/2021 5:06:00 PM,482.6042,-112.6019,2493.128,44.8,62.10001,70.30002,999.6962,14.27951,3.259219,19.92188
9/13/2021 5:07:00 PM,457.4479,-110.1077,2408.854,44.7,61.89999,70.30002,999.6962,13.63889,3.243908,19.92188
9/13/2021 5:08:00 PM,434.8958,-117.6356,2292.39,44.60001,61.30002,70.30002,999.6962,13.11372,3.24427,19.92188
9/13/2021 5:09:00 PM,438.125,-119.0868,2300.347,44.60001,61.10001,69.80002,999.6962,13.11372,3.259822,19.92188
9/13/2021 5:10:00 PM,436.9792,-119.0868,2300.347,44.5,60.70001,69.80002,999.6962,13.11372,3.259822,19.92188
9/13/2021 5:11:00 PM,414.1146,-119.0868,2205.223,44.40001,60.5,69.20001,999.6962,12.43924,3.264041,19.92188
9/13/2021 5:12:00 PM,396.9271,-123.7578,2134.332,44.3,60.30002,68.60001,999.6962,12.04601,3.243908,19.92188
9/13/2021 5:13:00 PM,396.9271,-122.488,2123.481,44.2,59.89999,68.60001,999.6962,12.01128,3.258013,19.92188
9/13/2021 5:14:00 PM,391.0417,-121.7624,2114.439,44.10001,59.70001,68,999.6962,11.86632,3.239688,19.92188
9/13/2021 5:15:00 PM,390.7292,-126.524,2094.546,44,59.5,68,999.6962,11.86632,3.254879,19.92188
9/13/2021 5:16:00 PM,389.9479,-124.0298,2094.546,43.90001,59.30002,67.39999,999.6962,11.83247,3.254879,19.92188
9/13/2021 5:17:00 PM,393.6458,-124.4833,2094.546,43.8,59.20001,66.80002,999.6962,11.9375,3.254879,19.92188
9/13/2021 5:18:00 PM,399.0625,-128.5648,2118.055,43.8,59,66.80002,999.6962,12.11806,3.248369,19.92188
9/13/2021 5:19:00 PM,394.8438,-126.6147,2118.055,43.7,58.89999,66.30002,999.7396,11.97569,3.248369,19.92188
9/13/2021 5:20:00 PM,391.9792,-118.5426,2118.055,43.60001,58.89999,66.30002,999.7396,11.83247,3.251985,19.92188
9/13/2021 5:21:00 PM,391.0417,-118.5426,2118.055,43.5,58.80002,65.80002,999.7396,11.79688,3.251985,19.92188
9/13/2021 5:22:00 PM,391.0417,-119.767,2108.652,43.5,58.70001,65.80002,999.7396,11.79688,3.251985,19.92188
9/13/2021 5:23:00 PM,391.0417,-117.8624,2108.652,43.40001,58.60001,65.39999,999.7396,11.79688,3.251985,19.92188
9/13/2021 5:24:00 PM,394.7917,-120.9008,2122.034,43.3,58.5,65.39999,999.7396,11.92014,3.246199,19.92188
9/13/2021 5:25:00 PM,395.3646,-119.9938,2127.098,43.3,58.39999,65,999.7396,11.93837,3.246199,19.92188
9/13/2021 5:26:00 PM,394.8958,-120.538,2127.098,43.2,58.39999,65,999.7396,11.86806,3.244511,19.92188
9/13/2021 5:27:00 PM,392.6563,-121.5356,2116.609,43.2,58.30002,65,999.8481,11.88542,3.254155,19.92188
9/13/2021 5:28:00 PM,390.9896,-121.5356,2110.822,43.10001,58.20001,64.70001,999.8481,11.83247,3.239206,19.92188
9/13/2021 5:29:00 PM,391.5625,-119.3589,2110.822,43.10001,58.10001,64.70001,999.8481,11.83247,3.249695,19.92188
9/13/2021 5:30:00 PM,405.6771,-116.9554,2161.458,43.10001,58.10001,64.70001,999.8481,12.22222,3.249695,19.92188
9/13/2021 5:31:00 PM,405.6771,-116.9554,2172.309,43.10001,58,64.39999,999.8481,12.17188,3.255723,19.92188
9/13/2021 5:32:00 PM,395.2604,-119.631,2141.204,43,58,64.39999,999.7179,11.96007,3.255723,19.92188
9/13/2021 5:33:00 PM,406.1979,-115.3682,2160.373,43,58,64.39999,999.7179,12.15104,3.245716,19.92188
9/13/2021 5:34:00 PM,395.9375,-117.4089,2140.48,42.90001,57.89999,64.10001,999.7179,11.95747,3.245716,19.92188
9/13/2021 5:35:00 PM,394.7917,-113.8716,2140.48,42.90001,57.89999,64.10001,999.7179,11.88455,3.252829,19.92188
9/13/2021 5:36:00 PM,400.1563,-113.8716,2153.863,42.90001,57.80002,64.10001,999.7179,12.02865,3.243667,19.92188
9/13/2021 5:37:00 PM,394.7917,-118.9054,2128.544,42.8,57.80002,64.10001,999.7179,11.95747,3.258254,19.92188
9/13/2021 5:38:00 PM,400.1563,-115.6856,2150.608,42.8,57.70001,63.80002,999.7179,11.97135,3.258013,19.92188
9/13/2021 5:39:00 PM,397.4479,-115.6856,2137.587,42.8,57.70001,63.80002,999.7179,11.99826,3.245957,19.92188
9/13/2021 5:40:00 PM,394.8438,-115.6403,2137.587,42.8,57.60001,63.80002,999.8915,11.90538,3.248007,19.92188
9/13/2021 5:41:00 PM,399.1146,-116.6833,2137.587,42.7,57.60001,63.80002,999.8915,11.99306,3.248007,19.92188
9/13/2021 5:42:00 PM,395.8333,-119.9938,2137.587,42.7,57.60001,63.80002,999.8915,12.01042,3.257531,19.92188
9/13/2021 5:43:00 PM,394.8438,-116.9554,2137.587,42.7,57.5,63.5,999.8915,11.92101,3.24873,19.92188
9/13/2021 5:44:00 PM,394.2188,-118.86,2137.587,42.7,57.5,63.5,999.8915,11.92101,3.24873,19.92188
9/13/2021 5:45:00 PM,393.2292,-117.9531,2123.843,42.7,57.39999,63.5,999.8915,11.86806,3.24873,19.92188
9/13/2021 5:46:00 PM,394.1667,-116.6379,2123.843,42.60001,57.39999,63.5,999.8915,11.92101,3.24873,19.92188
9/13/2021 5:47:00 PM,393.6458,-116.6379,2133.247,42.60001,57.30002,63.30002,1000.065,11.86632,3.24873,19.92188
9/13/2021 5:48:00 PM,392.0313,-115.5949,2133.247,42.60001,57.30002,63.30002,1000.065,11.86632,3.260063,19.92188
9/13/2021 5:49:00 PM,390.1042,-116.2298,2119.864,42.5,57.20001,63.30002,1000.065,11.77691,3.244993,19.92188
9/13/2021 5:50:00 PM,398.5417,-116.2298,2136.14,42.5,57.20001,63.30002,1000.282,12.02865,3.244993,19.92188
9/13/2021 5:51:00 PM,401.3021,-116.2298,2154.948,42.5,57.20001,63.10001,1000.282,12.0625,3.244993,19.92188
9/13/2021 5:52:00 PM,413.6458,-113.8263,2215.712,42.5,57.10001,63.10001,1000.282,12.34983,3.244993,19.92188
9/13/2021 5:53:00 PM,402.8646,-115.9577,2163.267,42.40001,57.10001,63.10001,1000.282,12.10069,3.261389,19.92188
9/13/2021 5:54:00 PM,407.2396,-116.7286,2163.267,42.40001,57.10001,62.89999,1000.282,12.20486,3.255482,19.92188
9/13/2021 5:55:00 PM,422.6042,-117.2728,2237.775,42.40001,57.10001,62.89999,1000.282,12.67014,3.254638,19.92188
9/13/2021 5:56:00 PM,432.2396,-116.0031,2268.519,42.40001,57.10001,62.89999,1000.282,12.90104,3.254638,19.92188
9/13/2021 5:57:00 PM,442.3438,-117.2728,2314.091,42.40001,57.20001,62.89999,1000.282,13.29167,3.254638,19.92188
9/13/2021 5:58:00 PM,470.8854,-113.9623,2444.3,42.40001,57.20001,62.89999,1000.282,13.91319,3.254638,19.92188
9/13/2021 5:59:00 PM,478.6458,-112.3298,2494.936,42.40001,57.5,62.89999,1000.456,14.17535,3.254638,19.92188
9/13/2021 6:00:00 PM,467.0833,-109.6542,2449.363,42.40001,57.5,62.89999,1000.456,13.80642,3.24017,19.92188
9/13/2021 6:01:00 PM,433.9063,-114.3251,2267.795,42.40001,57.60001,62.89999,1000.456,12.8125,3.258375,19.93001
9/13/2021 6:02:00 PM,415.2604,-121.3996,2210.648,42.5,57.60001,62.89999,1000.456,12.44358,3.258375,19.93001
9/13/2021 6:03:00 PM,412.0313,-116.9554,2191.84,42.5,57.60001,63.30002,1000.456,12.34375,3.241014,19.93001
9/13/2021 6:04:00 PM,403.8542,-120.7647,2161.097,42.40001,57.39999,63.30002,1000.456,12.22483,3.253915,19.93001
9/13/2021 6:05:00 PM,401.3021,-120.7647,2135.055,42.40001,57.30002,63.30002,1000.456,12.15365,3.242823,19.93001
9/13/2021 6:06:00 PM,425.3646,-112.0577,2252.604,42.40001,57.20001,63.30002,1000.456,12.67014,3.251624,19.93001
9/13/2021 6:07:00 PM,416.3021,-112.0577,2223.669,42.40001,57.10001,63.30002,1000.456,12.43924,3.251624,19.93001
9/13/2021 6:08:00 PM,408.8542,-110.1077,2200.159,42.3,57.10001,63.30002,1000.586,12.25,3.242823,19.93001
9/13/2021 6:09:00 PM,431.7188,-110.1077,2294.198,42.3,57.10001,63.30002,1000.586,12.86545,3.256808,19.93001
9/13/2021 6:10:00 PM,459.5833,-108.7925,2386.068,42.3,57.10001,63.10001,1000.586,13.62847,3.256808,19.93001
9/13/2021 6:11:00 PM,487.3438,-102.5797,2534.722,42.3,57.10001,63.10001,1000.586,14.41059,3.239809,19.92278
9/13/2021 6:12:00 PM,497.9688,-105.3914,2606.337,42.3,57.39999,63.10001,1000.586,14.65972,3.252227,19.92278
9/13/2021 6:13:00 PM,490.9375,-105.7088,2564.742,42.3,57.60001,63.10001,1000.586,14.52951,3.252227,19.92278
9/13/2021 6:14:00 PM,468.6979,-107.0693,2454.789,42.40001,57.70001,63.10001,1000.586,13.85938,3.283874,19.92278
9/13/2021 6:15:00 PM,462.8125,-110.6972,2430.917,42.40001,57.70001,63.5,1000.586,13.73524,3.246199,19.92278
9/13/2021 6:16:00 PM,448.8021,-111.3774,2364.728,42.40001,57.70001,63.5,1000.586,13.30903,3.246199,19.92278
9/13/2021 6:17:00 PM,469.7917,-100.2669,2458.406,42.40001,57.70001,63.5,1000.586,13.94792,3.249333,19.92278
9/13/2021 6:18:00 PM,495.3646,-104.7565,2560.041,42.40001,57.60001,63.5,1000.586,14.69618,3.249333,19.92278
9/13/2021 6:19:00 PM,517.3438,-101.3099,2635.634,42.40001,57.70001,63.70001,1000.586,15.19705,3.249333,19.92278
9/13/2021 6:20:00 PM,538.6458,-97.40991,2756.8,42.40001,57.89999,63.70001,1000.586,15.96528,3.249333,19.92278
9/13/2021 6:21:00 PM,560.6771,-97.18317,2865.307,42.5,58.10001,63.70001,1000.586,16.46701,3.231731,19.92278
9/13/2021 6:22:00 PM,555.625,-93.87268,2865.307,42.5,58.5,64.10001,1000.673,16.28733,3.256205,19.92278
9/13/2021 6:23:00 PM,545.0521,-93.14709,2811.053,42.5,58.70001,64.10001,1000.673,16.03733,3.235469,19.92278
9/13/2021 6:24:00 PM,553.6979,-100.1309,2796.947,42.60001,58.80002,64.60001,1000.673,16.25174,3.253191,19.92278
9/13/2021 6:25:00 PM,560.6771,-88.15869,2896.412,42.7,58.80002,64.60001,1000.781,16.34115,3.253191,19.95895
9/13/2021 6:26:00 PM,574.6875,-59.2713,2990.09,42.7,58.89999,65.10001,1000.781,16.57292,3.253191,20.12623
9/13/2021 6:27:00 PM,589.4271,-31.65369,3112.702,42.8,59.10001,65.10001,1000.781,16.82379,3.236795,20.12623
9/13/2021 6:28:00 PM,592.1354,11.33728,3230.613,42.90001,59.5,65.10001,1000.781,16.64497,3.251262,20.4201
9/13/2021 6:29:00 PM,600.1041,44.75958,3349.248,42.90001,59.70001,65.5,1000.781,16.77257,3.251262,20.57201
9/13/2021 6:30:00 PM,602.2916,62.98993,3425.202,43,60.10001,65.5,1000.825,16.82552,3.251262,20.57201
9/13/2021 6:31:00 PM,603.4375,70.24579,3449.074,43.10001,60.30002,65.89999,1000.825,16.88021,3.240653,20.68414
9/13/2021 6:32:00 PM,604.5833,58.09222,3408.927,43.2,60.70001,65.89999,1000.825,16.95139,3.258375,20.5901
9/13/2021 6:33:00 PM,603.5416,46.02936,3387.225,43.3,60.89999,65.89999,1000.825,16.91146,3.243185,20.5901
9/13/2021 6:34:00 PM,604.5313,51.01776,3406.033,43.3,61,66.30002,1000.825,16.95139,3.243185,20.49877
9/13/2021 6:35:00 PM,602.2916,36.73279,3348.163,43.40001,61.10001,66.30002,1000.977,16.95139,3.248369,20.49877
9/13/2021 6:36:00 PM,603.9583,24.57922,3323.929,43.40001,61.20001,66.70001,1000.977,17.00521,3.248369,20.49877
9/13/2021 6:37:00 PM,603.9583,22.26642,3325.738,43.5,61.30002,66.70001,1000.977,17.03646,3.248369,20.38665
9/13/2021 6:38:00 PM,605.0521,31.78973,3359.375,43.5,61.30002,66.70001,1000.977,16.98351,3.248369,20.38665
9/13/2021 6:39:00 PM,605.3646,13.46869,3295.356,43.5,61.30002,66.70001,1000.977,17.07292,3.253673,20.38665
9/13/2021 6:40:00 PM,604.0104,24.03503,3295.356,43.60001,61.39999,67,1000.977,17.00174,3.253673,20.38665
9/13/2021 6:41:00 PM,598.4896,20.7699,3297.526,43.60001,61.39999,67,1000.977,16.8151,3.253673,20.46079
9/13/2021 6:42:00 PM,604.0104,-3.491882,3240.017,43.60001,61.39999,67.30002,1001.107,17.03299,3.253673,20.46079
9/13/2021 6:43:00 PM,601.3021,-26.12109,3181.062,43.7,61.39999,67.30002,1001.107,17.10764,3.253673,20.31973
9/13/2021 6:44:00 PM,602.8125,-54.60034,3131.149,43.7,61.39999,67.30002,1001.107,17.36632,3.253673,20.20038
9/13/2021 6:45:00 PM,605.0521,-73.23883,3107.639,43.7,61.30002,67.60001,1001.107,17.56944,3.253673,20.07017
9/13/2021 6:46:00 PM,605.0521,-74.19116,3085.576,43.7,61.30002,67.60001,1001.107,17.56944,3.244511,19.97703
9/13/2021 6:47:00 PM,605,-69.47485,3098.958,43.7,61.30002,67.60001,1001.107,17.42708,3.244511,20.07017
9/13/2021 6:48:00 PM,605,-53.55731,3138.383,43.7,61.20001,67.89999,1001.194,17.34201,3.26163,20.18229
9/13/2021 6:49:00 PM,605.5208,-45.48517,3138.383,43.7,61.20001,67.89999,1001.194,17.28038,3.245957,20.18229
9/13/2021 6:50:00 PM,604.8958,-11.97217,3230.252,43.7,61.20001,67.89999,1001.194,17.05382,3.245596,20.34957
9/13/2021 6:51:00 PM,605.5208,16.46173,3315.249,43.8,61.30002,68.20001,1001.194,16.93142,3.260545,20.47888
9/13/2021 6:52:00 PM,602.2916,49.88403,3391.204,43.8,61.39999,68.20001,1001.194,16.73698,3.237157,20.60909
9/13/2021 6:53:00 PM,605.1041,58.00153,3416.884,43.8,61.5,68.20001,1001.194,16.88021,3.250177,20.70222
9/13/2021 6:54:00 PM,602.2916,40.81421,3370.226,43.90001,61.70001,68.20001,1001.194,16.75434,3.250177,20.70222
9/13/2021 6:55:00 PM,601.6666,22.90131,3297.888,43.90001,61.80002,68.20001,1001.194,16.80122,3.25295,20.5901
9/13/2021 6:56:00 PM,605.625,0.4081421,3261.357,44,61.89999,68.20001,1001.194,16.98351,3.25295,20.47888
9/13/2021 6:57:00 PM,600.2083,-18.185,3203.125,44,61.89999,68.20001,1001.194,17.0191,3.25295,20.36494
9/13/2021 6:58:00 PM,603.3854,-39.27234,3161.531,44,61.80002,68.20001,1001.194,17.14583,3.25295,20.25644
9/13/2021 6:59:00 PM,601.7708,-50.56427,3128.617,44,61.80002,68.20001,1001.194,17.26736,3.252227,20.25644
9/13/2021 7:00:00 PM,597.4479,-32.06183,3128.617,44,61.70001,68.20001,1001.194,17.00087,3.252227,20.17867
9/13/2021 7:01:00 PM,601.7188,-8.979126,3231.698,44,61.60001,68.20001,1001.345,16.92969,3.247766,20.3116
9/13/2021 7:02:00 PM,596.4063,9.840759,3231.698,44,61.60001,68.20001,1001.345,16.75434,3.247766,20.40473
9/13/2021 7:03:00 PM,596.9791,13.65009,3264.612,44,61.70001,68.20001,1001.345,16.75,3.241858,20.49696
9/13/2021 7:04:00 PM,602.2916,6.893066,3263.166,44,61.70001,68.20001,1001.345,16.89757,3.242823,20.49696
9/13/2021 7:05:00 PM,601.8229,-15.14661,3208.912,44,61.80002,68.30002,1001.345,17.03646,3.251262,20.38665
9/13/2021 7:06:00 PM,602.8646,-6.439575,3226.273,44.10001,61.80002,68.30002,1001.345,17.03646,3.295266,20.29351
9/13/2021 7:07:00 PM,606.1979,-6.21283,3246.166,44.10001,61.80002,68.30002,1001.345,17.10764,3.249574,20.29351
9/13/2021 7:08:00 PM,606.0938,-9.79541,3246.166,44.10001,61.89999,68.30002,1001.432,17.14236,3.243426,20.33149
9/13/2021 7:09:00 PM,606.1979,-9.886108,3239.294,44.10001,61.89999,68.30002,1001.432,17.125,3.257411,20.33149
9/13/2021 7:10:00 PM,607.1354,-21.72223,3216.146,44.10001,61.89999,68.30002,1001.432,17.17882,3.257411,20.33149
9/13/2021 7:11:00 PM,607.0833,-39.63513,3164.786,44.10001,61.89999,68.30002,1001.432,17.32031,3.2509,20.25644
9/13/2021 7:12:00 PM,603.3333,-52.15149,3147.425,44.10001,61.89999,68.5,1001.563,17.37674,3.2509,20.14431
9/13/2021 7:13:00 PM,605.0521,-70.74463,3105.83,44.10001,61.89999,68.5,1001.563,17.49826,3.2509,20.03309
9/13/2021 7:14:00 PM,607.7604,-92.28546,3070.023,44.10001,61.80002,68.5,1001.563,17.79948,3.268261,19.92097
9/13/2021 7:15:00 PM,605.5729,-82.94354,3087.384,44,61.80002,68.5,1001.563,17.55208,3.241738,19.92097
9/13/2021 7:16:00 PM,606.1458,-84.62146,3087.384,44,61.70001,68.5,1001.563,17.55208,3.258496,20.03309
9/13/2021 7:17:00 PM,607.1354,-78.99817,3093.171,44,61.70001,68.5,1001.563,17.55208,3.258496,20.03309
9/13/2021 7:18:00 PM,605,-62.71783,3116.681,44,61.70001,68.70001,1001.736,17.42708,3.246319,20.14431
9/13/2021 7:19:00 PM,606.1458,-58.90851,3127.17,44,61.70001,68.70001,1001.736,17.33941,3.258375,20.14431
9/13/2021 7:20:00 PM,606.5625,-71.06207,3111.617,44,61.70001,68.70001,1001.736,17.47917,3.253311,20.14431
9/13/2021 7:21:00 PM,607.7083,-71.42487,3109.086,44,61.70001,68.89999,1001.736,17.51563,3.253311,20.14431
9/13/2021 7:22:00 PM,607.7083,-72.92139,3109.086,44,61.70001,68.89999,1001.736,17.6224,3.253311,20.05118
9/13/2021 7:23:00 PM,608.2291,-60.04224,3138.744,44,61.70001,68.89999,1001.736,17.44531,3.298883,20.1624
9/13/2021 7:24:00 PM,607.1354,-31.51764,3190.827,44,61.80002,68.89999,1001.801,17.25,3.256566,20.27452
9/13/2021 7:25:00 PM,607.7083,-7.618652,3248.336,44,61.80002,68.89999,1001.801,17.125,3.256566,20.40473
9/13/2021 7:26:00 PM,606.7188,10.92914,3299.334,44,61.80002,68.89999,1001.801,16.98611,3.239809,20.40473
9/13/2021 7:27:00 PM,607.7083,-2.131409,3268.952,44.10001,61.89999,69,1001.801,17.03646,3.263559,20.51686
9/13/2021 7:28:00 PM,607.1875,-12.8338,3232.783,44.10001,62,69,1001.997,17.10764,3.252227,20.38665
9/13/2021 7:29:00 PM,606.4583,-9.523315,3232.783,44.10001,62.10001,69,1001.997,17.05816,3.252227,20.38665
9/13/2021 7:30:00 PM,606.7188,-16.05359,3232.783,44.10001,62.10001,69,1001.997,17.1441,3.24644,20.38665
9/13/2021 7:31:00 PM,606.6146,-22.22107,3217.231,44.10001,62.10001,69,1001.997,17.1441,3.259942,20.32968
9/13/2021 7:32:00 PM,607.0833,-21.17804,3212.529,44.10001,62.10001,69,1001.997,17.1441,3.235951,20.32968
9/13/2021 7:33:00 PM,606.5104,-24.35248,3212.529,44.10001,62.10001,69,1001.997,17.1441,3.262233,20.32968
9/13/2021 7:34:00 PM,607.7083,-33.73975,3187.572,44.10001,62.10001,69,1001.997,17.23698,3.241858,20.32968
9/13/2021 7:35:00 PM,604.0104,-32.92346,3187.572,44.10001,62.10001,69,1002.192,17.11198,3.254879,20.27452
9/13/2021 7:36:00 PM,607.6563,-37.59442,3181.062,44.10001,62,69,1002.192,17.28819,3.254879,20.27452
9/13/2021 7:37:00 PM,607.1354,-46.2561,3162.254,44.10001,62.10001,69,1002.192,17.31597,3.254879,20.27452
9/13/2021 7:38:00 PM,605.625,-39.27234,3162.254,44.10001,62,69,1002.192,17.23177,3.245596,20.21936
9/13/2021 7:39:00 PM,607.1354,-45.21307,3162.254,44.10001,62,69,1002.192,17.23177,3.245596,20.21936
9/13/2021 7:40:00 PM,608.2291,-49.61194,3154.658,44.10001,62,69,1002.192,17.34462,3.256687,20.21936
9/13/2021 7:41:00 PM,605.625,-50.97241,3141.638,44.10001,62,69,1002.192,17.28472,3.256687,20.21936
9/13/2021 7:42:00 PM,607.1875,-58.86316,3141.638,44.10001,62,69,1002.192,17.40972,3.256687,20.21936
9/13/2021 7:43:00 PM,606.6146,-61.99225,3123.553,44.10001,62,69,1002.192,17.44531,3.256687,20.14431
9/13/2021 7:44:00 PM,605.5729,-60.58643,3123.553,44.10001,62,69,1002.192,17.39236,3.256687,20.14431
9/13/2021 7:45:00 PM,607.0833,-64.16901,3123.553,44.10001,62,69,1002.192,17.46267,3.248007,20.14431
9/13/2021 7:46:00 PM,606.1979,-66.75391,3111.617,44.10001,62,69,1002.192,17.46267,3.248007,20.12532
9/13/2021 7:47:00 PM,606.1979,-66.75391,3111.617,44.10001,62,69.10001,1002.192,17.44531,3.249213,20.12532
9/13/2021 7:48:00 PM,606.5625,-71.51556,3111.617,44.10001,62,69.10001,1002.192,17.49826,3.249213,20.12532
9/13/2021 7:49:00 PM,606.5625,-74.10046,3096.788,44.10001,62,69.10001,1002.192,17.49826,3.261992,20.08825
9/13/2021 7:50:00 PM,606.5625,-81.12958,3096.788,44.10001,62,69.10001,1002.192,17.55208,3.246319,20.08825
9/13/2021 7:51:00 PM,606.5625,-79.40631,3080.874,44.10001,62,69.30002,1002.192,17.60504,3.253432,20.01682
9/13/2021 7:52:00 PM,607.2396,-34.19324,3186.487,44.10001,61.89999,69.30002,1002.192,17.26736,3.253432,20.18229
9/13/2021 7:53:00 PM,606.0938,-27.39087,3203.487,44.10001,62,69.30002,1002.192,17.1441,3.253432,20.29351
9/13/2021 7:54:00 PM,607.1354,-36.73279,3182.147,44.10001,62,69.30002,1002.3,17.21441,3.253432,20.29351
9/13/2021 7:55:00 PM,607.6563,-41.4491,3174.19,44.10001,62,69.30002,1002.3,17.30295,3.253432,20.29351
9/13/2021 7:56:00 PM,606.6146,-41.58514,3164.786,44.10001,62.10001,69.30002,1002.3,17.26736,3.253432,20.21936
9/13/2021 7:57:00 PM,606.5625,-41.58514,3170.211,44.10001,62.10001,69.30002,1002.3,17.26736,3.247163,20.21936
9/13/2021 7:58:00 PM,606.5104,-38.81885,3170.211,44.10001,62.10001,69.30002,1002.3,17.23698,3.247163,20.21936
9/13/2021 7:59:00 PM,596.3541,-56.64105,3092.81,44.10001,62.10001,69.30002,1002.3,17.0408,3.25524,20.21936
9/13/2021 8:00:00 PM,602.8646,-50.79102,3131.51,44.10001,62.10001,69.30002,1002.3,17.17535,3.25524,20.21936
9/13/2021 8:01:00 PM,604.9479,-56.8678,3145.978,44.10001,62,69.30002,1002.409,17.32031,3.25524,20.21936
9/13/2021 8:02:00 PM,596.875,-63.44342,3087.746,44.10001,62,69.30002,1002.409,17.125,3.25524,20.14431
9/13/2021 8:03:00 PM,601.7708,-52.96777,3124.277,44.10001,62,69.30002,1002.409,17.21441,3.245475,20.14431
9/13/2021 8:04:00 PM,606.7188,-54.23755,3142.361,44.10001,62,69.30002,1002.409,17.35677,3.265126,20.14431
9/13/2021 8:05:00 PM,601.7708,-44.30609,3142.361,44.10001,62,69.30002,1002.409,17.1658,3.25512,20.14431
9/13/2021 8:06:00 PM,608.1771,-44.30609,3157.552,44.10001,62,69.30002,1002.539,17.32726,3.25512,20.21936
9/13/2021 8:07:00 PM,600.3646,-49.88403,3157.552,44.10001,62,69.30002,1002.539,17.20139,3.25512,20.21936
