Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/13/2021 8:08:00 PM,601.7708,-38.22931,3152.488,44.10001,62.10001,69.30002,1002.539,17.11198,3.25512,20.21936
9/13/2021 8:09:00 PM,606.9271,-36.0072,3176.722,44.10001,62,69.30002,1002.539,17.20139,3.25512,20.21936
9/13/2021 8:10:00 PM,606.0938,-33.15021,3185.764,44.10001,62,69.30002,1002.539,17.20139,3.25512,20.21936
9/13/2021 8:11:00 PM,606.1979,-35.19092,3185.764,44.10001,62.10001,69.30002,1002.539,17.22483,3.250298,20.27452
9/13/2021 8:12:00 PM,606.1458,-31.97113,3185.764,44.10001,62.10001,69.30002,1002.539,17.20139,3.250298,20.27452
9/13/2021 8:13:00 PM,605.5208,-29.88507,3199.508,44.10001,62.10001,69.30002,1002.539,17.14844,3.246078,20.27452
9/13/2021 8:14:00 PM,605.6771,-19.22803,3219.401,44.10001,62.10001,69.30002,1002.648,17.14844,3.254035,20.27452
9/13/2021 8:15:00 PM,605.625,-22.76526,3213.976,44.10001,62.20001,69.20001,1002.648,17.14063,3.254035,20.34957
9/13/2021 8:16:00 PM,605,-23.12805,3213.976,44.2,62.20001,69.20001,1002.648,17.09375,3.251986,20.34957
9/13/2021 8:17:00 PM,606.7188,-26.21179,3196.615,44.2,62.20001,69.20001,1002.648,17.11198,3.251986,20.34957
9/13/2021 8:18:00 PM,605.1563,-26.61993,3194.806,44.2,62.20001,69.20001,1002.648,17.14844,3.251986,20.3116
9/13/2021 8:19:00 PM,606.0938,-25.9397,3194.806,44.2,62.20001,69.20001,1002.648,17.14844,3.251986,20.3116
9/13/2021 8:20:00 PM,605.2604,-19.36407,3212.167,44.2,62.20001,69.20001,1002.648,17.11806,3.251986,20.3116
9/13/2021 8:21:00 PM,606.5625,-38.5921,3166.956,44.2,62.30002,69.20001,1002.648,17.25,3.251986,20.3116
9/13/2021 8:22:00 PM,605.5208,-52.19684,3147.425,44.2,62.30002,69.20001,1002.648,17.29167,3.238965,20.18229
9/13/2021 8:23:00 PM,605.5208,-74.69,3092.448,44.2,62.30002,69.20001,1002.648,17.49826,3.25078,20.07017
9/13/2021 8:24:00 PM,605.5729,-72.55859,3092.448,44.2,62.20001,69.20001,1002.648,17.49826,3.25078,20.07017
9/13/2021 8:25:00 PM,605,-78.13654,3076.533,44.2,62.20001,69.20001,1002.648,17.42882,3.25078,20.07017
9/13/2021 8:26:00 PM,606.0938,-82.67145,3076.533,44.2,62.10001,69.20001,1002.648,17.54948,3.25078,20.07017
9/13/2021 8:27:00 PM,606.0938,-88.74823,3076.533,44.2,62.10001,69.20001,1002.648,17.54948,3.25078,20.07017
9/13/2021 8:28:00 PM,606.5625,-90.83429,3066.406,44.2,62.10001,69.20001,1002.648,17.60504,3.259219,20.07017
9/13/2021 8:29:00 PM,605.5729,-84.34937,3075.087,44.2,62.10001,69.39999,1002.648,17.53299,3.256808,20.03309
9/13/2021 8:30:00 PM,606.5625,-87.65985,3075.087,44.2,62,69.39999,1002.648,17.61806,3.256808,20.03309
9/13/2021 8:31:00 PM,605.8333,-80.85748,3075.087,44.2,62,69.39999,1002.648,17.51563,3.247163,20.03309
9/13/2021 8:32:00 PM,606.0938,-68.79462,3098.597,44.2,62,69.39999,1002.713,17.43229,3.249212,20.10724
9/13/2021 8:33:00 PM,606.1458,-62.71783,3116.319,44.2,62.10001,69.39999,1002.713,17.37934,3.258616,20.10724
9/13/2021 8:34:00 PM,606.5625,-51.83405,3149.595,44.2,62.10001,69.39999,1002.713,17.30903,3.235589,20.1624
9/13/2021 8:35:00 PM,606.0938,-45.80261,3149.595,44.2,62.10001,69.60001,1002.713,17.25521,3.258857,20.23745
9/13/2021 8:36:00 PM,607.1875,-41.76654,3160.084,44.2,62.10001,69.60001,1002.713,17.29167,3.258857,20.23745
9/13/2021 8:37:00 PM,606.0938,-33.15021,3183.232,44.2,62.20001,69.60001,1002.713,17.18403,3.249333,20.23745
9/13/2021 8:38:00 PM,606.0938,-28.20715,3199.508,44.2,62.20001,69.60001,1002.713,17.1467,3.249333,20.3116
9/13/2021 8:39:00 PM,607.7083,-33.10486,3196.253,44.3,62.20001,69.60001,1002.713,17.21441,3.254758,20.3116
9/13/2021 8:40:00 PM,606.6666,-29.83972,3196.253,44.3,62.30002,69.60001,1002.713,17.14844,3.254758,20.3116
9/13/2021 8:41:00 PM,607.1354,-28.2525,3196.253,44.3,62.30002,69.60001,1002.713,17.14844,3.254638,20.3116
9/13/2021 8:42:00 PM,606.6146,-31.56299,3196.253,44.3,62.30002,69.60001,1002.713,17.18403,3.254638,20.3116
9/13/2021 8:43:00 PM,606.5104,-28.47925,3196.253,44.3,62.30002,69.5,1002.713,17.13108,3.254638,20.3116
9/13/2021 8:44:00 PM,607.2916,-33.6037,3196.253,44.3,62.39999,69.5,1002.713,17.21441,3.259219,20.3116
9/13/2021 8:45:00 PM,606.1458,-28.79669,3196.253,44.3,62.39999,69.5,1002.713,17.1658,3.234504,20.3116
9/13/2021 8:46:00 PM,607.1354,-34.01184,3196.253,44.3,62.39999,69.5,1002.648,17.1658,3.25078,20.3116
9/13/2021 8:47:00 PM,606.7188,-29.34088,3191.913,44.3,62.39999,69.5,1002.648,17.1658,3.25078,20.3116
9/13/2021 8:48:00 PM,607.7604,-33.6037,3194.444,44.3,62.39999,69.5,1002.648,17.1658,3.255843,20.3116
9/13/2021 8:49:00 PM,607.1354,-37.09558,3179.615,44.3,62.39999,69.5,1002.648,17.21962,3.255843,20.3116
9/13/2021 8:50:00 PM,606.6666,-32.10718,3192.274,44.3,62.39999,69.5,1002.648,17.21962,3.255843,20.3116
9/13/2021 8:51:00 PM,606.1458,-25.16876,3210.359,44.3,62.39999,69.5,1002.648,17.13976,3.249454,20.3116
9/13/2021 8:52:00 PM,607.1354,-32.28857,3191.913,44.3,62.39999,69.5,1002.648,17.20139,3.249454,20.3116
9/13/2021 8:53:00 PM,607.1354,-39.72583,3176.36,44.3,62.39999,69.5,1002.648,17.25521,3.24222,20.25644
9/13/2021 8:54:00 PM,606.5625,-37.77582,3176.36,44.3,62.39999,69.5,1002.648,17.21962,3.265126,20.25644
9/13/2021 8:55:00 PM,607.6563,-38.54675,3176.36,44.3,62.39999,69.5,1002.648,17.20139,3.254758,20.25644
9/13/2021 8:56:00 PM,607.7604,-48.25146,3162.254,44.3,62.39999,69.5,1002.648,17.30556,3.254396,20.25644
9/13/2021 8:57:00 PM,606.5625,-43.44446,3162.254,44.3,62.39999,69.5,1002.648,17.24132,3.254396,20.25644
9/13/2021 8:58:00 PM,607.8646,-51.15381,3151.042,44.3,62.30002,69.5,1002.648,17.35677,3.254396,20.25644
9/13/2021 8:59:00 PM,606.7188,-44.35144,3151.042,44.3,62.30002,69.5,1002.648,17.30903,3.254396,20.25644
9/13/2021 9:00:00 PM,607.1354,-42.12933,3164.786,44.3,62.30002,69.5,1002.648,17.24045,3.254396,20.25644
9/13/2021 9:01:00 PM,608.3333,-48.29681,3164.786,44.3,62.39999,69.5,1002.648,17.34462,3.254396,20.23745
9/13/2021 9:02:00 PM,606.25,-43.71655,3164.786,44.3,62.39999,69.5,1002.713,17.21962,3.254396,20.23745
9/13/2021 9:03:00 PM,607.6563,-51.01776,3153.935,44.3,62.39999,69.5,1002.713,17.27257,3.30467,20.23745
9/13/2021 9:04:00 PM,607.1354,-52.42358,3144.169,44.3,62.39999,69.5,1002.713,17.32726,3.254638,20.23745
9/13/2021 9:05:00 PM,606.5625,-52.42358,3144.169,44.3,62.30002,69.5,1002.713,17.32726,3.254638,20.20038
9/13/2021 9:06:00 PM,607.7083,-57.77478,3132.595,44.3,62.30002,69.5,1002.713,17.35677,3.254638,20.20038
9/13/2021 9:07:00 PM,606.7188,-55.50732,3132.595,44.3,62.30002,69.5,1002.713,17.32639,3.236071,20.20038
9/13/2021 9:08:00 PM,610.4166,-61.72015,3132.595,44.3,62.30002,69.5,1002.713,17.44531,3.255843,20.20038
9/13/2021 9:09:00 PM,608.2291,-66.8446,3132.595,44.3,62.30002,69.5,1002.713,17.44531,3.255843,20.1624
9/13/2021 9:10:00 PM,607.7083,-65.16669,3120.66,44.3,62.30002,69.5,1002.713,17.44531,3.240171,20.1624
9/13/2021 9:11:00 PM,600.6771,-52.83173,3107.277,44.3,62.30002,69.60001,1002.713,17.20139,3.246801,20.12532
9/13/2021 9:12:00 PM,605.3125,-38.5014,3167.679,44.3,62.30002,69.60001,1002.821,17.20139,3.246801,20.25644
9/13/2021 9:13:00 PM,607.8646,-36.1886,3188.657,44.3,62.30002,69.60001,1002.821,17.28993,3.252467,20.25644
9/13/2021 9:14:00 PM,606.1458,-25.9397,3199.146,44.3,62.30002,69.60001,1002.821,17.16667,3.256928,20.3116
9/13/2021 9:15:00 PM,606.1458,-28.11646,3199.146,44.3,62.39999,69.60001,1002.821,17.13108,3.244028,20.3116
9/13/2021 9:16:00 PM,608.3854,-34.28394,3199.146,44.3,62.39999,69.60001,1002.821,17.21962,3.256084,20.3116
9/13/2021 9:17:00 PM,606.7188,-38.18396,3187.572,44.3,62.39999,69.60001,1002.821,17.21962,3.256084,20.3116
9/13/2021 9:18:00 PM,607.6563,-41.49445,3175.636,44.3,62.39999,69.60001,1002.93,17.29167,3.257049,20.3116
9/13/2021 9:19:00 PM,607.7083,-42.49213,3175.636,44.3,62.39999,69.60001,1002.93,17.25521,3.257049,20.25644
9/13/2021 9:20:00 PM,603.3333,-40.95026,3172.02,44.3,62.39999,69.60001,1002.93,17.1658,3.268985,20.25644
9/13/2021 9:21:00 PM,603.6979,-33.28625,3170.573,44.3,62.39999,69.60001,1002.93,17.07205,3.24873,20.25644
9/13/2021 9:22:00 PM,607.6563,-37.27698,3187.21,44.3,62.39999,69.60001,1002.93,17.24479,3.254035,20.29261
9/13/2021 9:23:00 PM,607.2396,-40.27002,3177.445,44.3,62.39999,69.60001,1002.93,17.25521,3.254035,20.29261
9/13/2021 9:24:00 PM,608.1771,-39.58978,3177.445,44.3,62.39999,69.60001,1002.93,17.23698,3.254035,20.29261
9/13/2021 9:25:00 PM,600.625,-43.08167,3140.191,44.40001,62.39999,69.60001,1002.93,17.11198,3.266935,20.25553
9/13/2021 9:26:00 PM,605.5208,-41.31305,3156.829,44.40001,62.39999,69.60001,1002.93,17.20139,3.262112,20.25553
9/13/2021 9:27:00 PM,599.6354,-50.29218,3123.191,44.40001,62.39999,69.60001,1002.93,17.12934,3.245475,20.25553
9/13/2021 9:28:00 PM,602.2916,-50.29218,3123.191,44.40001,62.39999,69.60001,1002.93,17.16667,3.245475,20.25553
9/13/2021 9:29:00 PM,607.1354,-50.88171,3143.808,44.3,62.39999,69.60001,1002.93,17.34462,3.254638,20.20038
9/13/2021 9:30:00 PM,607.1354,-59.81549,3134.042,44.3,62.39999,69.60001,1002.93,17.38021,3.25729,20.20038
9/13/2021 9:31:00 PM,607.1875,-63.76086,3120.66,44.3,62.39999,69.60001,1002.93,17.43316,3.25729,20.20038
9/13/2021 9:32:00 PM,607.7083,-67.57019,3109.086,44.40001,62.39999,69.60001,1003.06,17.43316,3.24656,20.14431
9/13/2021 9:33:00 PM,609.2708,-69.15741,3117.766,44.40001,62.39999,69.60001,1003.06,17.5408,3.25512,20.14431
9/13/2021 9:34:00 PM,607.2396,-71.33417,3101.49,44.40001,62.39999,69.60001,1003.06,17.48872,3.25512,20.14431
9/13/2021 9:35:00 PM,607.7083,-66.25507,3116.681,44.40001,62.39999,69.60001,1003.06,17.48872,3.25512,20.12532
9/13/2021 9:36:00 PM,608.2291,-63.98761,3116.681,44.40001,62.30002,69.60001,1003.06,17.46354,3.25512,20.12532
9/13/2021 9:37:00 PM,607.7083,-63.98761,3123.915,44.3,62.30002,69.60001,1003.06,17.46354,3.25512,20.12532
9/13/2021 9:38:00 PM,607.7083,-66.52716,3123.915,44.40001,62.30002,69.60001,1003.06,17.45486,3.25512,20.12532
9/13/2021 9:39:00 PM,608.75,-64.03296,3123.915,44.40001,62.39999,69.60001,1003.06,17.43316,3.25512,20.14431
9/13/2021 9:40:00 PM,607.1875,-57.32129,3123.915,44.40001,62.39999,69.70001,1003.06,17.38021,3.241858,20.14431
9/13/2021 9:41:00 PM,608.4896,-65.48413,3132.957,44.40001,62.39999,69.70001,1003.06,17.44792,3.258013,20.14431
9/13/2021 9:42:00 PM,598.0208,-61.9469,3085.576,44.40001,62.39999,69.70001,1003.06,17.25521,3.242823,20.14431
9/13/2021 9:43:00 PM,606.0416,-59.72479,3123.553,44.40001,62.39999,69.70001,1003.06,17.39844,3.241858,20.18229
9/13/2021 9:44:00 PM,607.8646,-63.17133,3123.553,44.40001,62.39999,69.70001,1003.06,17.45226,3.26151,20.18229
9/13/2021 9:45:00 PM,606.5625,-58.63641,3132.595,44.40001,62.39999,69.70001,1003.06,17.38021,3.245475,20.18229
9/13/2021 9:46:00 PM,608.75,-62.71783,3123.191,44.40001,62.39999,69.80002,1002.973,17.43316,3.259098,20.18229
9/13/2021 9:47:00 PM,607.8125,-56.18756,3141.638,44.40001,62.39999,69.80002,1002.973,17.35677,3.249936,20.18229
9/13/2021 9:48:00 PM,608.1771,-61.17596,3131.51,44.40001,62.39999,69.80002,1002.973,17.43316,3.2509,20.18229
9/13/2021 9:49:00 PM,607.7083,-57.18524,3131.51,44.40001,62.39999,69.80002,1002.973,17.43316,3.297436,20.1624
9/13/2021 9:50:00 PM,607.1875,-53.87476,3149.595,44.40001,62.39999,69.80002,1002.973,17.38021,3.262112,20.1624
9/13/2021 9:51:00 PM,608.75,-62.67249,3135.127,44.40001,62.39999,69.80002,1002.973,17.45226,3.262112,20.1624
9/13/2021 9:52:00 PM,608.4375,-57.23059,3135.127,44.40001,62.39999,69.80002,1002.843,17.39757,3.24656,20.1624
9/13/2021 9:53:00 PM,608.6979,-56.45966,3138.021,44.40001,62.39999,69.80002,1002.843,17.39757,3.250418,20.20038
9/13/2021 9:54:00 PM,608.1771,-62.53644,3127.532,44.40001,62.39999,69.80002,1002.843,17.43316,3.250418,20.20038
9/13/2021 9:55:00 PM,608.2291,-53.87476,3141.276,44.40001,62.39999,69.80002,1002.843,17.36198,3.26151,20.20038
9/13/2021 9:56:00 PM,607.8125,-56.14221,3141.276,44.40001,62.39999,69.80002,1002.843,17.41493,3.243787,20.20038
9/13/2021 9:57:00 PM,601.3021,-60.81317,3141.276,44.40001,62.39999,69.80002,1002.843,17.1658,3.254396,20.18229
9/13/2021 9:58:00 PM,600.1563,-63.89691,3066.406,44.40001,62.39999,69.80002,1002.843,17.20139,3.254396,20.18229
9/13/2021 9:59:00 PM,602.2916,-59.77014,3106.916,44.40001,62.30002,69.80002,1002.843,17.18403,3.254396,20.18229
9/13/2021 10:00:00 PM,594.7396,-63.30737,3053.385,44.40001,62.30002,69.80002,1002.843,17.00521,3.254396,20.18229
9/13/2021 10:01:00 PM,572.4479,-76.27722,2931.496,44.40001,62.30002,69.80002,1002.951,16.46962,3.254396,20.12532
9/13/2021 10:02:00 PM,548.8541,-66.57251,2887.008,44.3,62.10001,69.80002,1002.951,15.79253,3.254396,20.12532
9/13/2021 10:03:00 PM,559.4271,-51.38055,2940.538,44.3,61.89999,69.80002,1002.951,16.03819,3.254396,20.23745
9/13/2021 10:04:00 PM,578.75,-46.2561,3062.427,44.3,61.80002,69.80002,1002.951,16.55903,3.254396,20.23745
9/13/2021 10:05:00 PM,595.2604,-40.54211,3105.83,44.2,61.80002,69.5,1002.951,16.93316,3.253673,20.23745
9/13/2021 10:06:00 PM,598.4896,-30.51996,3170.935,44.2,61.80002,69.5,1002.951,16.88802,3.253673,20.29261
9/13/2021 10:07:00 PM,606.1458,-20.04431,3212.529,44.2,61.89999,69.20001,1002.951,17.20139,3.253673,20.36856
9/13/2021 10:08:00 PM,608.2813,-23.2641,3212.529,44.2,62.10001,69.20001,1002.951,17.14844,3.292373,20.36856
9/13/2021 10:09:00 PM,608.6979,-6.303528,3259.187,44.3,62.20001,69.20001,1002.951,17.09375,3.254999,20.36856
9/13/2021 10:10:00 PM,608.8021,7.165161,3288.122,44.3,62.30002,69.20001,1002.951,17.13194,3.249092,20.48069
9/13/2021 10:11:00 PM,610.9896,-4.444214,3263.527,44.3,62.39999,69.20001,1002.951,17.21962,3.253432,20.48069
9/13/2021 10:12:00 PM,608.75,5.895386,3282.335,44.3,62.5,69.20001,1002.93,17.11198,3.253432,20.48069
9/13/2021 10:13:00 PM,609.2708,22.76526,3318.504,44.3,62.5,69.20001,1002.93,17.02257,3.247645,20.48069
9/13/2021 10:14:00 PM,605.625,25.07806,3339.482,44.40001,62.60001,69.20001,1002.93,16.95486,3.247645,20.5901
9/13/2021 10:15:00 PM,607.2396,16.37103,3316.696,44.40001,62.70001,69.20001,1002.93,16.95486,3.250659,20.5901
9/13/2021 10:16:00 PM,608.3333,4.217468,3287.037,44.40001,62.70001,69.20001,1002.93,17.05469,3.258254,20.49696
9/13/2021 10:17:00 PM,606.5104,6.983765,3280.527,44.40001,62.80002,69.20001,1002.93,16.93316,3.258254,20.49696
9/13/2021 10:18:00 PM,606.5625,6.983765,3280.527,44.40001,62.70001,69.30002,1002.93,17.00521,3.258254,20.49696
9/13/2021 10:19:00 PM,608.3333,-3.854675,3280.527,44.40001,62.70001,69.30002,1002.93,17.11198,3.243546,20.49696
9/13/2021 10:20:00 PM,598.9583,2.539551,3240.741,44.40001,62.80002,69.30002,1002.93,16.84462,3.248851,20.4418
9/13/2021 10:21:00 PM,598.5416,-2.5849,3217.231,44.40001,62.70001,69.30002,1002.93,16.89497,3.252467,20.4418
9/13/2021 10:22:00 PM,596.3021,-12.24426,3189.381,44.40001,62.70001,69.30002,1002.93,16.6849,3.252467,20.4418
9/13/2021 10:23:00 PM,602.8125,1.04303,3254.123,44.40001,62.60001,69.30002,1002.93,16.96875,3.252467,20.4418
9/13/2021 10:24:00 PM,603.9583,-5.033752,3254.123,44.40001,62.60001,69.30002,1002.93,17.02257,3.252467,20.4418
9/13/2021 10:25:00 PM,600.6771,1.632568,3263.166,44.40001,62.60001,69.30002,1002.93,16.77257,3.239206,20.47888
9/13/2021 10:26:00 PM,607.1875,4.897705,3275.101,44.40001,62.60001,69.30002,1002.93,17.00521,3.242461,20.47888
9/13/2021 10:27:00 PM,609.0104,-10.88379,3255.208,44.40001,62.60001,69.30002,1002.821,17.07639,3.245234,20.47888
9/13/2021 10:28:00 PM,603.9583,-14.87451,3217.231,44.40001,62.70001,69.30002,1002.821,17.03559,3.254758,20.39297
9/13/2021 10:29:00 PM,593.125,-26.93738,3163.339,44.40001,62.70001,69.30002,1002.821,16.7283,3.254758,20.39297
9/13/2021 10:30:00 PM,588.2813,-25.16876,3125.723,44.3,62.60001,69.30002,1002.821,16.73698,3.254758,20.39297
9/13/2021 10:31:00 PM,601.5104,9.931458,3276.186,44.3,62.5,69.30002,1002.821,16.88021,3.244149,20.39297
9/13/2021 10:32:00 PM,607.1354,9.432617,3308.738,44.3,62.5,69.30002,1002.669,16.98785,3.250177,20.53584
9/13/2021 10:33:00 PM,606.7188,-4.670959,3247.251,44.3,62.5,69.30002,1002.669,17.0408,3.250177,20.53584
9/13/2021 10:34:00 PM,606.1458,2.222107,3268.229,44.40001,62.60001,69.30002,1002.669,17.0408,3.250177,20.45989
9/13/2021 10:35:00 PM,606.875,1.950012,3286.313,44.40001,62.60001,69.30002,1002.669,17.17535,3.250177,20.45989
9/13/2021 10:36:00 PM,599.1146,-3.401184,3230.975,44.40001,62.70001,69.30002,1002.669,16.91927,3.256325,20.45989
9/13/2021 10:37:00 PM,605.5208,0.6802368,3255.208,44.3,62.70001,69.30002,1002.669,17.03819,3.256325,20.45989
9/13/2021 10:38:00 PM,609.8958,-7.346558,3262.442,44.3,62.70001,69.30002,1002.669,17.11198,3.256325,20.45989
9/13/2021 10:39:00 PM,607.1354,-5.66864,3254.123,44.3,62.70001,69.30002,1002.669,17.08767,3.243667,20.45989
9/13/2021 10:40:00 PM,607.1354,-12.51636,3236.039,44.3,62.70001,69.30002,1002.669,17.08767,3.254637,20.45989
9/13/2021 10:41:00 PM,607.7083,-24.80597,3217.593,44.3,62.70001,69.30002,1002.669,17.14844,3.254637,20.38665
9/13/2021 10:42:00 PM,605,-0.5441895,3251.591,44.3,62.70001,69.30002,1002.669,17.0408,3.254637,20.38665
9/13/2021 10:43:00 PM,606.0938,-0.9523315,3276.91,44.3,62.70001,69.30002,1002.669,17.0408,3.254637,20.48159
9/13/2021 10:44:00 PM,607.1354,7.029114,3296.079,44.3,62.70001,69.30002,1002.561,17.00347,3.238724,20.48159
9/13/2021 10:45:00 PM,606.6666,18.77454,3319.227,44.40001,62.70001,69.30002,1002.561,16.96875,3.237157,20.48159
9/13/2021 10:46:00 PM,607.2396,18.77454,3319.227,44.40001,62.80002,69.39999,1002.561,16.96875,3.25295,20.57201
9/13/2021 10:47:00 PM,607.1875,9.568665,3291.739,44.40001,62.80002,69.39999,1002.561,16.98611,3.25295,20.57201
9/13/2021 10:48:00 PM,607.8125,0.7255859,3266.782,44.40001,62.80002,69.39999,1002.561,17.05903,3.25295,20.49696
9/13/2021 10:49:00 PM,608.75,18.81989,3305.845,44.40001,62.80002,69.39999,1002.561,17.0408,3.25295,20.49696
9/13/2021 10:50:00 PM,607.7083,33.37695,3358.652,44.40001,62.80002,69.39999,1002.561,16.95052,3.25295,20.49696
9/13/2021 10:51:00 PM,607.5521,29.70367,3358.652,44.40001,62.89999,69.39999,1002.669,16.95052,3.25295,20.62717
9/13/2021 10:52:00 PM,607.6563,32.46997,3367.332,44.40001,62.89999,69.39999,1002.669,16.95052,3.25295,20.62717
9/13/2021 10:53:00 PM,607.1354,31.56299,3351.056,44.5,63,69.39999,1002.669,16.95052,3.25295,20.62717
9/13/2021 10:54:00 PM,607.7083,25.80365,3351.056,44.5,63,69.39999,1002.669,16.98351,3.25295,20.62717
9/13/2021 10:55:00 PM,607.6563,28.11646,3351.056,44.5,63.10001,69.39999,1002.669,16.92882,3.25295,20.62717
9/13/2021 10:56:00 PM,607.6563,31.51764,3351.056,44.5,63.10001,69.39999,1002.669,16.93316,3.25295,20.62717
9/13/2021 10:57:00 PM,608.4375,16.86987,3313.079,44.5,63.10001,69.39999,1002.669,16.98785,3.25295,20.60909
9/13/2021 10:58:00 PM,608.75,5.623291,3288.122,44.5,63.10001,69.39999,1002.669,17.0408,3.25295,20.49696
9/13/2021 10:59:00 PM,609.2708,40.85956,3387.948,44.5,63.10001,69.5,1002.669,16.96875,3.25295,20.62717
9/13/2021 11:00:00 PM,607.7604,45.93866,3387.948,44.5,63.20001,69.5,1002.669,16.89757,3.25295,20.62717
9/13/2021 11:01:00 PM,607.1875,45.93866,3387.948,44.5,63.20001,69.5,1002.669,16.89757,3.25295,20.68233
9/13/2021 11:02:00 PM,608.3854,28.97809,3356.481,44.5,63.20001,69.5,1002.821,16.98785,3.25295,20.68233
9/13/2021 11:03:00 PM,608.8021,28.20715,3340.567,44.5,63.20001,69.5,1002.821,16.96875,3.25295,20.60728
9/13/2021 11:04:00 PM,608.3854,26.57458,3340.567,44.5,63.20001,69.5,1002.821,16.96875,3.25295,20.60728
9/13/2021 11:05:00 PM,610.8333,26.07574,3353.949,44.5,63.20001,69.5,1002.821,16.98611,3.25295,20.60728
9/13/2021 11:06:00 PM,607.9688,33.6944,3370.949,44.5,63.20001,69.5,1002.821,16.90712,3.25295,20.60728
9/13/2021 11:07:00 PM,607.6563,38.5014,3370.949,44.40001,63.10001,69.5,1002.821,16.90712,3.25295,20.60728
9/13/2021 11:08:00 PM,608.9583,30.42926,3355.758,44.40001,63.20001,69.5,1002.821,16.95573,3.25295,20.66424
9/13/2021 11:09:00 PM,602.9688,28.29785,3338.759,44.40001,63.20001,69.5,1002.821,16.83333,3.25295,20.66424
9/13/2021 11:10:00 PM,607.1354,28.70599,3328.631,44.40001,63.10001,69.5,1002.821,16.95052,3.25295,20.62717
9/13/2021 11:11:00 PM,610.625,30.51996,3349.609,44.40001,63.10001,69.5,1002.886,17.00347,3.25295,20.62717
9/13/2021 11:12:00 PM,607.2396,25.30481,3330.44,44.40001,63.10001,69.5,1002.886,16.96788,3.25295,20.62717
9/13/2021 11:13:00 PM,598.0729,23.1734,3295.356,44.40001,63.10001,69.5,1002.886,16.68403,3.25295,20.62717
9/13/2021 11:14:00 PM,601.8229,36.73279,3337.674,44.40001,63,69.5,1002.886,16.68403,3.25295,20.60909
9/13/2021 11:15:00 PM,603.9583,45.98401,3383.608,44.3,63,69.5,1002.886,16.78993,3.25295,20.70222
9/13/2021 11:16:00 PM,607.7083,39.09094,3383.608,44.3,63,69.5,1002.886,16.89931,3.25295,20.70222
9/13/2021 11:17:00 PM,606.875,31.78973,3353.949,44.3,63.10001,69.5,1002.886,16.89931,3.25295,20.70222
9/13/2021 11:18:00 PM,607.7604,24.85132,3340.205,44.3,63.10001,69.5,1002.886,16.92101,3.25295,20.63712
9/13/2021 11:19:00 PM,608.2291,12.8338,3305.121,44.3,63.10001,69.5,1002.886,16.98611,3.25295,20.55302
9/13/2021 11:20:00 PM,607.7083,21.49548,3293.909,44.3,63,69.5,1002.886,16.98785,3.25295,20.55302
9/13/2021 11:21:00 PM,602.8125,26.0304,3321.397,44.3,63,69.5,1002.886,16.78993,3.25295,20.55302
9/13/2021 11:22:00 PM,605.625,19.36407,3300.419,44.3,63,69.5,1002.886,16.88021,3.25295,20.57201
9/13/2021 11:23:00 PM,608.6458,21.49548,3324.653,44.2,62.89999,69.5,1002.886,17.00521,3.25295,20.57201
9/13/2021 11:24:00 PM,607.1875,29.83972,3341.291,44.2,62.89999,69.5,1002.886,16.92969,3.251503,20.57201
9/13/2021 11:25:00 PM,606.6666,33.55835,3366.609,44.2,62.89999,69.5,1002.886,16.86285,3.251503,20.66424
9/13/2021 11:26:00 PM,608.6979,9.523315,3289.569,44.2,63,69.5,1002.886,17.00521,3.249574,20.53494
9/13/2021 11:27:00 PM,608.3333,17.77686,3314.887,44.2,63,69.5,1002.886,16.98611,3.249574,20.53494
9/13/2021 11:28:00 PM,608.8021,21.17804,3334.78,44.2,62.89999,69.39999,1002.886,16.98611,3.249574,20.53494
9/13/2021 11:29:00 PM,608.6979,8.389587,3292.101,44.2,62.89999,69.39999,1002.886,16.98611,3.258013,20.53494
9/13/2021 11:30:00 PM,603.4896,-2.539551,3231.698,44.2,62.89999,69.39999,1002.973,16.92708,3.254638,20.53494
9/13/2021 11:31:00 PM,608.3854,-1.632568,3255.57,44.2,62.89999,69.39999,1002.973,17.02344,3.258737,20.47888
9/13/2021 11:32:00 PM,608.75,8.117493,3284.505,44.2,62.80002,69.39999,1002.973,17.07205,3.236071,20.47888
9/13/2021 11:33:00 PM,607.7604,12.7431,3300.419,44.2,62.80002,69.39999,1002.973,16.96788,3.251383,20.53584
9/13/2021 11:34:00 PM,606.4583,15.5094,3314.887,44.2,62.80002,69.5,1002.973,16.96788,3.303947,20.53584
9/13/2021 11:35:00 PM,607.8125,16.18964,3314.887,44.2,62.80002,69.5,1002.973,16.98004,3.244511,20.53584
9/13/2021 11:36:00 PM,608.8541,-3.446533,3266.782,44.2,62.80002,69.5,1002.973,17.08941,3.24873,20.53584
9/13/2021 11:37:00 PM,607.1354,1.813965,3266.782,44.2,62.80002,69.5,1002.973,17.05382,3.241135,20.53584
9/13/2021 11:38:00 PM,608.0208,2.947693,3284.867,44.2,62.80002,69.5,1002.973,17.0191,3.24861,20.53584
9/13/2021 11:39:00 PM,608.2813,-8.933777,3254.123,44.2,62.80002,69.5,1002.973,17.09462,3.257893,20.47888
9/13/2021 11:40:00 PM,605.5208,0.4081421,3254.123,44.2,62.80002,69.5,1002.973,17.02344,3.258857,20.47888
9/13/2021 11:41:00 PM,607.8125,-14.37567,3246.166,44.2,62.80002,69.5,1002.973,17.10764,3.258857,20.47888
9/13/2021 11:42:00 PM,605.5729,-38.63745,3176.36,44.2,62.80002,69.5,1002.973,17.07205,3.258857,20.4192
9/13/2021 11:43:00 PM,602.8125,-34.60138,3156.105,44.2,62.70001,69.5,1002.973,17.0816,3.243908,20.29351
9/13/2021 11:44:00 PM,609.2708,-31.78973,3191.189,44.2,62.60001,69.5,1002.973,17.21354,3.262836,20.29351
9/13/2021 11:45:00 PM,608.2813,-26.71063,3191.189,44.2,62.60001,69.5,1002.973,17.10764,3.256084,20.32968
9/13/2021 11:46:00 PM,606.7708,-19.63617,3226.996,44.2,62.5,69.5,1002.973,17.08941,3.243064,20.32968
9/13/2021 11:47:00 PM,612.0833,-44.034,3174.913,44.2,62.5,69.5,1002.973,17.30208,3.258375,20.32968
9/13/2021 11:48:00 PM,607.1354,-56.23291,3125.723,44.2,62.60001,69.5,1002.973,17.35677,3.258375,20.32968
9/13/2021 11:49:00 PM,603.3333,-56.9585,3100.043,44.2,62.5,69.5,1002.973,17.21441,3.258375,20.19585
9/13/2021 11:50:00 PM,606.6666,-38.09326,3153.935,44.2,62.5,69.5,1002.973,17.22396,3.252227,20.19585
9/13/2021 11:51:00 PM,606.6146,-32.15253,3190.104,44.10001,62.39999,69.5,1002.973,17.22396,3.252227,20.29351
9/13/2021 11:52:00 PM,607.1354,-51.19916,3153.212,44.10001,62.39999,69.5,1002.973,17.33681,3.252106,20.29351
9/13/2021 11:53:00 PM,607.1354,-51.7887,3136.212,44.2,62.5,69.5,1002.973,17.32031,3.252106,20.20038
9/13/2021 11:54:00 PM,601.25,-65.75623,3104.384,44.2,62.39999,69.60001,1002.995,17.25,3.25307,20.20038
9/13/2021 11:55:00 PM,602.8125,-88.65753,3043.62,44.2,62.39999,69.60001,1002.995,17.46267,3.25307,20.05118
9/13/2021 11:56:00 PM,606.1458,-98.1355,3043.62,44.2,62.39999,69.60001,1002.995,17.73004,3.25307,20.05118
9/13/2021 11:57:00 PM,606.0938,-88.74823,3076.172,44.10001,62.30002,69.60001,1002.995,17.65799,3.28749,19.99512
9/13/2021 11:58:00 PM,603.9583,-95.68665,3049.769,44.10001,62.30002,69.60001,1002.995,17.6224,3.253915,19.99512
9/13/2021 11:59:00 PM,608.75,-90.4715,3075.087,44.10001,62.20001,69.60001,1002.995,17.68056,3.253915,20.02586
9/14/2021 12:00:00 AM,608.2291,-86.93427,3075.087,44.10001,62.20001,69.80002,1002.995,17.63629,3.253915,20.02586
9/14/2021 12:01:00 AM,608.3333,-89.70056,3075.087,44.10001,62.20001,69.80002,1002.995,17.67622,3.253915,20.02586
9/14/2021 12:02:00 AM,607.1875,-83.44238,3092.448,44.10001,62.20001,69.80002,1002.995,17.55035,3.253915,20.02586
9/14/2021 12:03:00 AM,606.0938,-101.4913,3041.088,44.10001,62.20001,69.80002,1002.995,17.69358,3.253311,20.06926
9/14/2021 12:04:00 AM,606.6146,-72.0144,3076.533,44.10001,62.20001,69.80002,1002.995,17.56944,3.253311,20.0132
9/14/2021 12:05:00 AM,609.375,-37.68512,3161.531,44.10001,62.20001,69.80002,1002.995,17.32031,3.253311,20.20038
9/14/2021 12:06:00 AM,605.5208,-32.46997,3191.913,44.10001,62.20001,69.80002,1002.995,17.18576,3.299245,20.34957
9/14/2021 12:07:00 AM,587.7604,-52.78638,3060.619,44.10001,62.30002,69.80002,1002.995,16.73351,3.26597,20.23745
9/14/2021 12:08:00 AM,587.8646,-28.2525,3104.022,44.10001,62.30002,69.89999,1002.995,16.60851,3.25729,20.23745
9/14/2021 12:09:00 AM,599.0625,-12.60706,3210.359,44.10001,62.20001,69.89999,1002.995,16.80556,3.258134,20.37037
9/14/2021 12:10:00 AM,592.9166,-36.64209,3106.192,44.10001,62.20001,69.89999,1002.995,16.87674,3.258134,20.42372
9/14/2021 12:11:00 AM,591.0938,-36.37,3106.192,44.10001,62.20001,69.89999,1002.995,16.82379,3.250177,20.29351
9/14/2021 12:12:00 AM,601.4583,-27.07343,3161.169,44.10001,62.20001,69.60001,1002.995,17.0191,3.251503,20.29351
9/14/2021 12:13:00 AM,607.1354,-23.76294,3209.997,44.10001,62.20001,69.60001,1002.995,17.14497,3.251503,20.36766
9/14/2021 12:14:00 AM,607.7083,-30.61066,3200.231,44.10001,62.20001,69.60001,1002.995,17.18576,3.251503,20.36766
9/14/2021 12:15:00 AM,611.5104,-40.08862,3178.168,44.10001,62.30002,69.60001,1002.995,17.35677,3.251503,20.36766
9/14/2021 12:16:00 AM,608.75,-42.85492,3178.168,44.10001,62.30002,69.60001,1002.995,17.28472,3.251503,20.29351
9/14/2021 12:17:00 AM,609.3229,-38.5014,3178.168,44.10001,62.30002,69.39999,1002.995,17.33767,3.255602,20.29351
9/14/2021 12:18:00 AM,608.75,-35.37231,3178.168,44.10001,62.30002,69.39999,1002.995,17.30295,3.255602,20.29351
9/14/2021 12:19:00 AM,609.2708,-45.98401,3162.977,44.10001,62.30002,69.39999,1003.103,17.30295,3.252709,20.29351
9/14/2021 12:20:00 AM,607.7083,-51.83405,3162.977,44.10001,62.30002,69.39999,1003.103,17.39236,3.252709,20.23745
9/14/2021 12:21:00 AM,608.6979,-56.7771,3147.425,44.10001,62.30002,69.39999,1003.103,17.42708,3.256205,20.23745
9/14/2021 12:22:00 AM,610.1563,-53.19452,3165.509,44.10001,62.30002,69.39999,1003.103,17.40972,3.256205,20.23745
9/14/2021 12:23:00 AM,605.5208,-64.7132,3092.448,44.10001,62.30002,69.39999,1003.103,17.39236,3.256205,20.18229
9/14/2021 12:24:00 AM,593.6979,-65.66553,3058.811,44.10001,62.30002,69.39999,1003.103,17.07205,3.256205,20.18229
9/14/2021 12:25:00 AM,601.3021,-57.82013,3109.447,44.10001,62.30002,69.5,1003.103,17.19705,3.239568,20.18229
9/14/2021 12:26:00 AM,593.2291,-71.51556,3046.513,44.10001,62.20001,69.5,1003.103,17.08941,3.244149,20.18229
9/14/2021 12:27:00 AM,592.6563,-69.83765,3046.513,44,62.10001,69.5,1002.995,17.03646,3.250418,20.18229
9/14/2021 12:28:00 AM,599.1146,-60.13293,3078.704,44,62.10001,69.5,1002.995,17.23177,3.250418,20.14431
9/14/2021 12:29:00 AM,604.0104,-60.49573,3112.702,44,62,69.5,1002.995,17.28472,3.250418,20.18229
9/14/2021 12:30:00 AM,593.6979,-78.40863,3024.088,44,62,69.5,1002.995,17.19618,3.250418,20.18229
9/14/2021 12:31:00 AM,593.1771,-73.55627,3043.62,44,62,69.5,1002.995,17.07292,3.250418,20.12532
9/14/2021 12:32:00 AM,599.6354,-77.95514,3050.854,44,62,69.5,1002.995,17.28559,3.260184,20.12532
9/14/2021 12:33:00 AM,601.25,-71.83301,3075.448,44,62,69.5,1002.995,17.37413,3.260184,20.12532
9/14/2021 12:34:00 AM,591.0938,-84.57611,3022.642,43.90001,61.89999,69.39999,1002.886,17.17882,3.26151,20.12532
9/14/2021 12:35:00 AM,598.5416,-65.03064,3073.278,43.90001,61.89999,69.39999,1002.886,17.125,3.254276,20.12532
9/14/2021 12:36:00 AM,601.25,-60.40503,3113.426,43.90001,61.89999,69.39999,1002.886,17.23524,3.254276,20.12532
9/14/2021 12:37:00 AM,607.0833,-67.88763,3100.767,43.90001,61.89999,69.39999,1002.886,17.44531,3.254276,20.18229
9/14/2021 12:38:00 AM,606.7188,-42.62817,3155.744,43.90001,61.89999,69.39999,1002.886,17.19705,3.225221,20.18229
9/14/2021 12:39:00 AM,607.6563,-34.41998,3186.487,43.90001,62,69.39999,1002.886,17.23177,3.254276,20.29351
9/14/2021 12:40:00 AM,608.4896,-42.49213,3170.211,43.90001,62,69.39999,1002.886,17.25,3.254276,20.29351
9/14/2021 12:41:00 AM,607.6563,-42.94562,3170.211,43.90001,62.10001,69.39999,1002.756,17.32031,3.254276,20.29351
9/14/2021 12:42:00 AM,608.6979,-41.13165,3177.807,44,62.10001,69.30002,1002.756,17.26563,3.247284,20.29351
9/14/2021 12:43:00 AM,607.1354,-43.7619,3177.807,44,62.10001,69.30002,1002.756,17.30295,3.244993,20.29351
9/14/2021 12:44:00 AM,608.6979,-62.62714,3125,44,62.20001,69.30002,1002.756,17.37413,3.254517,20.21936
9/14/2021 12:45:00 AM,608.6979,-69.6109,3102.213,44,62.20001,69.30002,1002.756,17.44444,3.247766,20.21936
9/14/2021 12:46:00 AM,602.2396,-87.34241,3049.769,44,62.10001,69.30002,1002.756,17.49826,3.305032,20.12532
9/14/2021 12:47:00 AM,596.7708,-86.97961,3026.62,44,62.10001,69.30002,1002.756,17.25,3.254276,20.03309
9/14/2021 12:48:00 AM,599.5833,-77.68304,3078.342,44,62,69.30002,1002.756,17.30208,3.254276,20.1624
9/14/2021 12:49:00 AM,604.5313,-80.0412,3071.47,44,62,69.30002,1002.648,17.51563,3.254276,20.08916
9/14/2021 12:50:00 AM,607.7604,-76.54932,3094.256,44,62,69.30002,1002.648,17.53472,3.254276,20.08916
9/14/2021 12:51:00 AM,593.0208,-98.67969,2990.451,44,62,69.39999,1002.648,17.33767,3.254276,20.08916
9/14/2021 12:52:00 AM,591.4583,-95.05176,2993.707,44,62,69.39999,1002.648,17.28559,3.254276,20.01501
9/14/2021 12:53:00 AM,601.7708,-90.69824,3029.514,43.90001,61.89999,69.39999,1002.734,17.48004,3.254276,20.01501
9/14/2021 12:54:00 AM,602.8125,-83.39703,3066.044,43.90001,61.89999,69.39999,1002.734,17.48004,3.298702,20.01501
9/14/2021 12:55:00 AM,588.8021,-96.68433,2993.707,43.90001,61.89999,69.39999,1002.734,17.23177,3.255723,20.08825
9/14/2021 12:56:00 AM,586.6666,-92.19476,2970.197,44,61.80002,69.39999,1002.734,17.07205,3.255723,20.03309
9/14/2021 12:57:00 AM,581.875,-95.4599,2944.517,43.90001,61.80002,69.39999,1002.734,16.92969,3.255723,20.03309
9/14/2021 12:58:00 AM,560.1563,-75.00745,2895.688,43.90001,61.70001,69.39999,1002.734,16.10764,3.251865,20.03309
9/14/2021 12:59:00 AM,581.5104,-80.54004,2968.027,43.90001,61.60001,69.39999,1002.734,16.78646,3.251865,20.14431
9/14/2021 1:00:00 AM,590.4688,-74.64465,3038.918,43.8,61.5,69.39999,1002.734,17.00087,3.258857,20.14431
9/14/2021 1:01:00 AM,594.2708,-70.06439,3063.874,43.8,61.5,69.39999,1002.734,17.08941,3.258254,20.14431
9/14/2021 1:02:00 AM,576.1458,-76.95746,2970.197,43.8,61.5,69.10001,1002.648,16.60851,3.258254,20.14431
9/14/2021 1:03:00 AM,577.8646,-77.3656,2970.197,43.8,61.5,69.10001,1002.648,16.60851,3.240412,20.14431
9/14/2021 1:04:00 AM,544.4791,-91.55988,2814.308,43.8,61.5,69.10001,1002.648,15.82205,3.273324,20.14431
9/14/2021 1:05:00 AM,552.6041,-81.12958,2870.37,43.8,61.30002,69.10001,1002.648,16.05469,3.256567,20.08825
9/14/2021 1:06:00 AM,569.7916,-67.34344,2948.857,43.7,61.10001,69.10001,1002.648,16.37587,3.245355,20.08825
9/14/2021 1:07:00 AM,581.9271,-63.08063,3000.94,43.7,61.10001,68.80002,1002.648,16.65451,3.245355,20.17325
9/14/2021 1:08:00 AM,597.5,-59.0899,3088.108,43.7,61.10001,68.80002,1002.648,17.05382,3.254276,20.17325
9/14/2021 1:09:00 AM,602.9166,-59.0899,3107.277,43.7,61.20001,68.80002,1002.648,17.21441,3.247283,20.20128
9/14/2021 1:10:00 AM,605.625,-60.31433,3123.553,43.7,61.30002,68.5,1002.648,17.33767,3.263077,20.20128
9/14/2021 1:11:00 AM,609.3229,-72.15045,3108.724,43.7,61.5,68.5,1002.648,17.51563,3.249092,20.20128
9/14/2021 1:12:00 AM,609.4271,-65.75623,3123.915,43.7,61.5,68.5,1002.648,17.55208,3.249092,20.12532
9/14/2021 1:13:00 AM,609.3229,-55.91547,3148.51,43.7,61.60001,68.5,1002.648,17.42708,3.249092,20.21936
9/14/2021 1:14:00 AM,610.3125,-58.63641,3148.51,43.7,61.60001,68.5,1002.648,17.47917,3.249092,20.21936
9/14/2021 1:15:00 AM,610.3646,-62.80853,3131.149,43.7,61.70001,68.70001,1002.648,17.47917,3.254879,20.21936
9/14/2021 1:16:00 AM,604.8438,-71.47021,3115.958,43.7,61.70001,68.70001,1002.648,17.40972,3.242823,20.14431
9/14/2021 1:17:00 AM,604.5833,-76.09583,3085.214,43.7,61.80002,68.70001,1002.648,17.44531,3.260304,20.14431
9/14/2021 1:18:00 AM,597.5,-78.90747,3062.789,43.7,61.70001,68.70001,1002.561,17.28472,3.256325,20.14431
9/14/2021 1:19:00 AM,593.1771,-68.79462,3053.024,43.7,61.70001,68.70001,1002.561,17.07205,3.256325,20.14431
9/14/2021 1:20:00 AM,586.1458,-79.9505,3002.025,43.60001,61.70001,68.89999,1002.561,16.94705,3.25307,20.14431
9/14/2021 1:21:00 AM,573.0208,-88.47614,2938.006,43.60001,61.60001,68.89999,1002.561,16.5191,3.267779,20.10724
9/14/2021 1:22:00 AM,556.3021,-96.04944,2854.456,43.60001,61.5,68.89999,1002.561,16.25087,3.245475,20.10724
9/14/2021 1:23:00 AM,529.0104,-90.83429,2745.949,43.60001,61.30002,68.89999,1002.561,15.38889,3.259822,20.05208
9/14/2021 1:24:00 AM,516.3541,-84.03192,2671.079,43.5,60.89999,68.89999,1002.561,15,3.256325,20.13075
9/14/2021 1:25:00 AM,531.7708,-83.03424,2739.8,43.5,60.70001,68.89999,1002.561,15.42969,3.256325,20.13075
9/14/2021 1:26:00 AM,554.7916,-80.31329,2862.775,43.40001,60.5,68.5,1002.561,16.07205,3.256325,20.13075
9/14/2021 1:27:00 AM,566.6146,-76.54932,2925.347,43.40001,60.5,68.5,1002.561,16.32205,3.256325,20.13075
9/14/2021 1:28:00 AM,571.5104,-61.72015,2973.452,43.3,60.5,68.10001,1002.561,16.41146,3.256325,20.13075
9/14/2021 1:29:00 AM,574.6354,-56.82245,3000.579,43.3,60.60001,68.10001,1002.561,16.49132,3.237518,20.21936
9/14/2021 1:30:00 AM,591.0416,-78.04584,3000.579,43.3,60.70001,68.10001,1002.517,17.07031,3.251021,20.21936
9/14/2021 1:31:00 AM,586.7188,-73.37488,3007.813,43.3,60.80002,68.10001,1002.517,16.92969,3.252829,20.08916
9/14/2021 1:32:00 AM,575.1563,-44.57819,3007.813,43.3,60.80002,67.89999,1002.517,16.42969,3.252829,20.21936
9/14/2021 1:33:00 AM,561.7708,-12.38031,3079.065,43.3,60.89999,67.89999,1002.517,15.81163,3.252829,20.36856
9/14/2021 1:34:00 AM,544.4791,-4.444214,3027.344,43.3,60.89999,67.89999,1002.517,15.25868,3.243546,20.49877
9/14/2021 1:35:00 AM,508.75,-23.40015,2849.392,43.3,60.89999,67.89999,1002.517,14.3151,3.243546,20.49877
9/14/2021 1:36:00 AM,512.6041,-39.95258,2776.693,43.3,60.60001,67.89999,1002.517,14.60069,3.2421,20.38665
9/14/2021 1:37:00 AM,524.3229,-51.97009,2804.181,43.3,60.39999,67.5,1002.517,14.98872,3.255482,20.38665
9/14/2021 1:38:00 AM,501.7708,-52.19684,2720.992,43.2,60.39999,67.5,1002.517,14.28472,3.255482,20.29351
9/14/2021 1:39:00 AM,468.1771,-41.53979,2628.038,43.10001,60.20001,67.5,1002.431,13.22483,3.252829,20.29351
9/14/2021 1:40:00 AM,441.3542,-29.74902,2571.615,43.10001,59.80002,67.10001,1002.431,12.41927,3.252829,20.36856
9/14/2021 1:41:00 AM,420.625,-22.58386,2499.277,43.10001,59.60001,67.10001,1002.431,11.72396,3.238483,20.48069
9/14/2021 1:42:00 AM,407.7083,-41.2677,2388.238,43,59.20001,66.60001,1002.431,11.51042,3.257531,20.48069
9/14/2021 1:43:00 AM,407.7083,-44.39679,2388.238,42.90001,59,66,1002.431,11.56076,3.255361,20.38213
9/14/2021 1:44:00 AM,417.8646,-29.70367,2480.107,42.8,58.80002,66,1002.431,11.74219,3.287671,20.38213
9/14/2021 1:45:00 AM,418.4375,-43.48981,2441.406,42.7,58.60001,65.39999,1002.3,11.84896,3.263921,20.42914
9/14/2021 1:46:00 AM,398.4896,-42.85492,2367.26,42.60001,58.5,65.39999,1002.3,11.34983,3.241858,20.42914
9/14/2021 1:47:00 AM,395.3125,-38.09326,2352.792,42.5,58.30002,64.89999,1002.3,11.17014,3.254879,20.40654
9/14/2021 1:48:00 AM,401.3542,-28.07111,2404.514,42.40001,58.10001,64.89999,1002.3,11.29601,3.254879,20.40654
9/14/2021 1:49:00 AM,402.3438,-40.40607,2382.089,42.3,58,64.39999,1002.3,11.42101,3.254879,20.4626
9/14/2021 1:50:00 AM,424.2188,-40.17932,2476.128,42.2,57.89999,64.39999,1002.3,12.0625,3.254879,20.40654
9/14/2021 1:51:00 AM,435.1042,-34.73743,2549.913,42.2,57.80002,64,1002.3,12.31163,3.248489,20.40654
9/14/2021 1:52:00 AM,404.9479,-35.19092,2426.938,42.10001,57.80002,64,1002.3,11.36892,3.264765,20.40654
9/14/2021 1:53:00 AM,398.5417,-41.85724,2368.345,42,57.80002,64,1002.3,11.24306,3.245234,20.40654
9/14/2021 1:54:00 AM,396.9271,-44.71423,2345.92,42,57.70001,63.70001,1002.3,11.26128,3.256446,20.40654
9/14/2021 1:55:00 AM,389.9479,-44.80493,2324.219,41.90001,57.5,63.70001,1002.3,11.04861,3.255482,20.40654
9/14/2021 1:56:00 AM,387.7604,-39.36304,2338.325,41.90001,57.39999,63.70001,1002.17,10.97656,3.247042,20.42462
9/14/2021 1:57:00 AM,387.2396,-36.91418,2338.325,41.8,57.30002,63.39999,1002.17,10.97656,3.247042,20.42462
9/14/2021 1:58:00 AM,414.6354,-40.99561,2423.683,41.8,57.20001,63.39999,1002.17,11.75955,3.255481,20.42462
9/14/2021 1:59:00 AM,397.4479,-45.53052,2380.642,41.7,57.20001,63.10001,1002.17,11.24306,3.251141,20.42462
9/14/2021 2:00:00 AM,399.1667,-34.41998,2398.003,41.7,57.20001,63.10001,1002.17,11.29601,3.243546,20.42462
9/14/2021 2:01:00 AM,424.7396,-31.29089,2480.107,41.7,57.10001,63.10001,1002.17,11.95486,3.243546,20.42462
9/14/2021 2:02:00 AM,428.2813,-50.47357,2442.13,41.60001,57.10001,62.80002,1002.17,12.22309,3.251985,20.42462
9/14/2021 2:03:00 AM,445.625,-40.31537,2526.765,41.60001,57.10001,62.80002,1002.17,12.63455,3.251985,20.35048
9/14/2021 2:04:00 AM,429.4271,-42.85492,2481.192,41.60001,57.10001,62.80002,1002.062,12.1684,3.251985,20.35048
9/14/2021 2:05:00 AM,399.1146,-28.66064,2412.471,41.5,57.10001,62.80002,1002.062,11.36806,3.251985,20.39478
9/14/2021 2:06:00 AM,407.2396,-19.04663,2461.299,41.5,57.10001,62.80002,1002.062,11.38628,3.251985,20.53675
9/14/2021 2:07:00 AM,419.0104,-44.75958,2405.961,41.40001,57,62.80002,1002.062,11.65191,3.251985,20.53675
9/14/2021 2:08:00 AM,395.9375,-59.95154,2289.858,41.40001,56.89999,62.60001,1002.062,11.36806,3.251985,20.40654
9/14/2021 2:09:00 AM,396.9271,-54.91779,2308.304,41.40001,56.89999,62.60001,1001.91,11.33247,3.251985,20.3134
9/14/2021 2:10:00 AM,387.7604,-64.3504,2247.902,41.3,56.70001,62.60001,1001.91,11.15451,3.251985,20.3134
9/14/2021 2:11:00 AM,387.1875,-51.15381,2280.454,41.3,56.60001,62.60001,1001.91,11.08247,3.231249,20.3134
9/14/2021 2:12:00 AM,395.0521,-48.38751,2308.666,41.2,56.5,62.30002,1001.91,11.22569,3.256567,20.38755
9/14/2021 2:13:00 AM,392.6563,-52.78638,2306.134,41.2,56.39999,62.30002,1001.91,11.22569,3.239206,20.38755
9/14/2021 2:14:00 AM,399.6875,-48.07007,2352.792,41.2,56.39999,62.30002,1001.91,11.43837,3.247404,20.38755
9/14/2021 2:15:00 AM,420.5729,-52.19684,2418.258,41.2,56.30002,62,1001.91,11.95486,3.247404,20.38755
9/14/2021 2:16:00 AM,404.9479,-50.88171,2346.282,41.10001,56.30002,62,1001.91,11.42101,3.251986,20.35048
9/14/2021 2:17:00 AM,398.5417,-39.31769,2373.047,41.10001,56.30002,62,1001.91,11.28993,3.251986,20.35048
9/14/2021 2:18:00 AM,423.1771,-39.31769,2458.044,41.10001,56.30002,62,1001.758,12.00781,3.251986,20.42462
9/14/2021 2:19:00 AM,409.3229,-50.42822,2378.834,41.10001,56.30002,62,1001.758,11.59983,3.251986,20.42462
9/14/2021 2:20:00 AM,396.9271,-45.84796,2356.771,41.10001,56.39999,61.80002,1001.758,11.20747,3.251986,20.36946
9/14/2021 2:21:00 AM,403.9583,-37.77582,2388.961,41.10001,56.30002,61.80002,1001.758,11.4566,3.251986,20.36946
9/14/2021 2:22:00 AM,419.0625,-53.23987,2420.428,41,56.20001,61.80002,1001.758,11.82986,3.251986,20.40654
9/14/2021 2:23:00 AM,397.4479,-51.24451,2320.963,41,56.20001,61.80002,1001.628,11.33247,3.251986,20.40654
9/14/2021 2:24:00 AM,395.8854,-41.13165,2365.813,41,56.20001,61.80002,1001.628,11.23351,3.251986,20.40654
9/14/2021 2:25:00 AM,408.2292,-36.23395,2409.577,41,56.10001,61.60001,1001.628,11.49306,3.251986,20.40654
9/14/2021 2:26:00 AM,410.9896,-34.14789,2434.896,41,56.10001,61.60001,1001.628,11.63368,3.251986,20.40654
9/14/2021 2:27:00 AM,415.7292,-32.42462,2459.491,41,56.10001,61.60001,1001.628,11.67101,3.251986,20.40654
9/14/2021 2:28:00 AM,395.2604,-55.77942,2323.134,40.90001,56.10001,61.60001,1001.628,11.29601,3.251986,20.40654
9/14/2021 2:29:00 AM,392.0313,-69.24811,2248.625,41,56.10001,61.39999,1001.628,11.26042,3.251986,20.40654
9/14/2021 2:30:00 AM,397.5,-50.02008,2330.367,40.90001,56,61.39999,1001.628,11.3151,3.240653,20.27724
9/14/2021 2:31:00 AM,386.7188,-58.40967,2287.688,40.90001,55.90001,61.39999,1001.628,11.11806,3.253794,20.38755
9/14/2021 2:32:00 AM,387.7604,-45.43982,2287.688,40.90001,55.8,61.39999,1001.628,11.04688,3.232816,20.38755
9/14/2021 2:33:00 AM,387.7604,-42.76422,2318.432,40.90001,55.8,61.39999,1001.476,10.86979,3.236192,20.38755
9/14/2021 2:34:00 AM,386.7188,-51.24451,2313.73,40.8,55.7,61.20001,1001.476,10.99566,3.262233,20.38755
9/14/2021 2:35:00 AM,386.25,-47.66193,2324.942,40.8,55.7,61.20001,1001.476,10.99392,3.246922,20.38755
9/14/2021 2:36:00 AM,388.8021,-51.698,2313.73,40.8,55.7,61.20001,1001.476,11.04774,3.261389,20.38755
9/14/2021 2:37:00 AM,388.3333,-51.5166,2303.241,40.8,55.60001,60.89999,1001.476,11.04774,3.24439,20.36946
9/14/2021 2:38:00 AM,386.0938,-54.73639,2281.539,40.7,55.60001,60.89999,1001.476,11.02951,3.24656,20.36946
9/14/2021 2:39:00 AM,386.7188,-54.73639,2268.519,40.7,55.5,60.89999,1001.476,11.02951,3.256325,20.36946
9/14/2021 2:40:00 AM,385.625,-48.88635,2289.497,40.7,55.5,60.89999,1001.476,11.02951,3.244993,20.36946
9/14/2021 2:41:00 AM,390.4688,-44.62354,2333.623,40.7,55.40001,60.89999,1001.519,11.10069,3.244993,20.36946
9/14/2021 2:42:00 AM,390,-46.93634,2321.325,40.7,55.40001,60.70001,1001.519,11.00521,3.25512,20.36946
9/14/2021 2:43:00 AM,387.7083,-45.53052,2321.325,40.60001,55.40001,60.70001,1001.519,11.04601,3.25512,20.36946
9/14/2021 2:44:00 AM,386.7188,-54.96313,2281.539,40.60001,55.40001,60.70001,1001.519,11.02604,3.26163,20.38755
9/14/2021 2:45:00 AM,386.1458,-46.02936,2306.134,40.60001,55.40001,60.70001,1001.519,10.9592,3.231731,20.38755
9/14/2021 2:46:00 AM,386.1979,-31.42694,2337.601,40.60001,55.3,60.5,1001.519,10.9592,3.24439,20.38755
9/14/2021 2:47:00 AM,385.2083,-45.71191,2316.623,40.60001,55.3,60.5,1001.649,10.93924,3.24439,20.38755
9/14/2021 2:48:00 AM,386.1979,-50.33752,2296.007,40.60001,55.3,60.5,1001.649,11.03299,3.253432,20.38755
9/14/2021 2:49:00 AM,386.7188,-53.46661,2275.391,40.60001,55.3,60.5,1001.649,10.99392,3.253432,20.38755
9/14/2021 2:50:00 AM,385.1563,-62.71783,2261.646,40.5,55.2,60.5,1001.649,11.0651,3.253432,20.38755
9/14/2021 2:51:00 AM,386.1458,-51.33521,2297.092,40.5,55.2,60.5,1001.649,11.01215,3.253432,20.38755
9/14/2021 2:52:00 AM,385.625,-45.07703,2300.347,40.5,55.10001,60.30002,1001.649,10.9592,3.244028,20.38755
9/14/2021 2:53:00 AM,387.1354,-64.03296,2260.561,40.5,55.10001,60.30002,1001.649,11.10069,3.258254,20.33239
9/14/2021 2:54:00 AM,386.1458,-67.52484,2233.435,40.5,55.10001,60.30002,1001.649,11.10069,3.249695,20.33239
9/14/2021 2:55:00 AM,386.1458,-59.1806,2256.944,40.5,55.10001,60.30002,1001.649,11.03299,3.251986,20.33239
9/14/2021 2:56:00 AM,386.1458,-56.45966,2280.816,40.40001,55,60.30002,1001.649,11.03299,3.251986,20.33239
9/14/2021 2:57:00 AM,386.1979,-45.39447,2286.965,40.40001,55,60.30002,1001.649,10.9592,3.251986,20.33239
9/14/2021 2:58:00 AM,386.1979,-45.48517,2331.091,40.40001,55,60.30002,1001.649,10.9592,3.251986,20.33239
9/14/2021 2:59:00 AM,389.4271,-54.32825,2281.177,40.40001,55,60.10001,1001.649,11.04774,3.239688,20.38755
9/14/2021 3:00:00 AM,385.625,-58.90851,2252.604,40.40001,55,60.10001,1001.649,11.02865,3.259581,20.38755
9/14/2021 3:01:00 AM,386.7188,-48.07007,2288.411,40.40001,55,60.10001,1001.649,10.99479,3.24656,20.3333
9/14/2021 3:02:00 AM,388.8542,-37.82117,2345.558,40.40001,54.90001,60.10001,1001.649,10.99479,3.24656,20.42462
9/14/2021 3:03:00 AM,388.3333,-45.34912,2318.793,40.40001,54.90001,60.10001,1001.519,10.97656,3.237036,20.42462
9/14/2021 3:04:00 AM,385.4688,-58.27362,2264.178,40.40001,54.90001,60.10001,1001.519,11.02951,3.255482,20.42462
9/14/2021 3:05:00 AM,385.6771,-70.42719,2241.392,40.40001,54.90001,60.10001,1001.519,11.11806,3.245475,20.33239
9/14/2021 3:06:00 AM,387.7604,-79.8598,2192.925,40.40001,54.90001,60.10001,1001.519,11.22483,3.24005,20.23926
9/14/2021 3:07:00 AM,386.1979,-67.75159,2223.669,40.40001,54.8,60,1001.519,11.17188,3.250056,20.23926
9/14/2021 3:08:00 AM,396.9792,-42.80957,2352.792,40.3,54.8,60,1001.519,11.25955,3.250056,20.36404
9/14/2021 3:09:00 AM,407.7604,-22.03967,2436.343,40.3,54.8,60,1001.519,11.38542,3.238603,20.36404
9/14/2021 3:10:00 AM,409.375,-22.17572,2490.958,40.3,54.8,60,1001.519,11.49132,3.253915,20.49967
9/14/2021 3:11:00 AM,393.6979,-36.86884,2366.536,40.40001,54.90001,60,1001.519,11.15538,3.253915,20.49967
9/14/2021 3:12:00 AM,398.3854,-33.6944,2366.536,40.40001,55,60,1001.519,11.2934,3.243184,20.44452
9/14/2021 3:13:00 AM,400.1563,-19.13733,2424.045,40.40001,55,60,1001.519,11.23438,3.243184,20.44452
9/14/2021 3:14:00 AM,412.0833,-23.76294,2492.405,40.40001,55,60,1001.519,11.56337,3.234504,20.51866
9/14/2021 3:15:00 AM,397.5,-33.19556,2379.196,40.40001,55,60,1001.519,11.1901,3.261389,20.51866
9/14/2021 3:16:00 AM,392.0313,-39.95258,2354.962,40.40001,55.10001,60,1001.519,11.0651,3.251383,20.44452
9/14/2021 3:17:00 AM,389.5833,-44.21539,2335.793,40.40001,55,60,1001.519,11.0651,3.251383,20.44452
9/14/2021 3:18:00 AM,388.6979,-40.90491,2323.134,40.40001,55,60,1001.519,11.01215,3.251383,20.40654
9/14/2021 3:19:00 AM,396.4583,-26.12109,2422.237,40.40001,54.90001,60,1001.671,11.17188,3.251383,20.40654
9/14/2021 3:20:00 AM,405.6771,-22.08502,2457.682,40.40001,54.90001,60,1001.671,11.42101,3.243787,20.4834
9/14/2021 3:21:00 AM,415.8854,-22.08502,2487.341,40.40001,54.90001,60,1001.671,11.54601,3.258616,20.4834
9/14/2021 3:22:00 AM,393.2292,-30.11182,2380.281,40.40001,55,60,1001.671,11.08333,3.250418,20.4834
9/14/2021 3:23:00 AM,389.9479,-49.24915,2320.963,40.40001,55,60,1001.671,11.04774,3.250418,20.4834
9/14/2021 3:24:00 AM,388.8542,-39.81653,2342.303,40.40001,55,60,1001.671,11.0651,3.250418,20.38755
9/14/2021 3:25:00 AM,389.4271,-47.20844,2308.666,40.40001,54.90001,60,1001.758,11.01823,3.250418,20.38755
9/14/2021 3:26:00 AM,388.3333,-42.80957,2346.282,40.40001,54.90001,60,1001.758,10.99479,3.244872,20.38755
9/14/2021 3:27:00 AM,395.8854,-25.35016,2413.556,40.40001,54.8,60,1001.758,11.1901,3.244872,20.4626
9/14/2021 3:28:00 AM,389.8958,-37.68512,2361.834,40.40001,54.8,59.89999,1001.758,11.01215,3.244872,20.4626
9/14/2021 3:29:00 AM,388.2813,-55.59802,2280.816,40.40001,54.90001,59.89999,1001.758,11.10069,3.254517,20.35138
9/14/2021 3:30:00 AM,393.2292,-45.30377,2311.56,40.40001,54.8,59.89999,1001.758,11.22483,3.2509,20.35138
9/14/2021 3:31:00 AM,393.6979,-47.11774,2344.112,40.40001,54.8,59.89999,1001.758,11.12847,3.2509,20.35138
9/14/2021 3:32:00 AM,388.8542,-60.45038,2271.774,40.40001,54.8,59.89999,1001.758,11.12153,3.2509,20.38755
9/14/2021 3:33:00 AM,390.4688,-47.16309,2320.602,40.40001,54.7,59.89999,1001.758,11.12153,3.237759,20.35048
