Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/14/2021 3:34:00 AM,397.6042,-46.39215,2348.09,40.40001,54.7,59.89999,1001.758,11.24306,3.241858,20.35048
9/14/2021 3:35:00 AM,381.875,-79.08887,2212.818,40.3,54.7,59.89999,1001.758,11.03125,3.246078,20.35048
9/14/2021 3:36:00 AM,386.1458,-85.3017,2189.308,40.40001,54.7,59.89999,1001.758,11.24306,3.246078,20.20218
9/14/2021 3:37:00 AM,386.1458,-77.4563,2189.308,40.40001,54.60001,59.80002,1001.758,11.20747,3.292192,20.20218
9/14/2021 3:38:00 AM,385.5729,-75.59698,2219.329,40.3,54.5,59.80002,1001.758,11.14583,3.249695,20.25915
9/14/2021 3:39:00 AM,388.8542,-50.92706,2311.198,40.3,54.5,59.80002,1001.758,11.1901,3.249695,20.25915
9/14/2021 3:40:00 AM,385.5729,-52.15149,2294.198,40.3,54.5,59.80002,1001.758,10.98264,3.249695,20.36946
9/14/2021 3:41:00 AM,387.1875,-57.32129,2282.986,40.3,54.5,59.80002,1001.758,11.02951,3.249695,20.36946
9/14/2021 3:42:00 AM,395.8854,-39.22699,2358.941,40.3,54.5,59.80002,1001.758,11.15451,3.249695,20.36946
9/14/2021 3:43:00 AM,390.9896,-45.34912,2358.941,40.3,54.5,59.80002,1001.758,11.05122,3.248489,20.36946
9/14/2021 3:44:00 AM,386.7188,-44.21539,2316.623,40.3,54.60001,59.80002,1001.758,11.05122,3.248489,20.36946
9/14/2021 3:45:00 AM,394.2188,-37.00488,2365.813,40.3,54.60001,59.80002,1001.758,11.02951,3.248489,20.42643
9/14/2021 3:46:00 AM,389.4792,-40.72351,2337.24,40.3,54.60001,59.70001,1001.758,11.02951,3.248489,20.42643
9/14/2021 3:47:00 AM,384.5833,-63.67017,2256.221,40.3,54.60001,59.70001,1001.758,11.02951,3.248489,20.42643
9/14/2021 3:48:00 AM,397.5,-53.9201,2346.282,40.3,54.60001,59.70001,1001.758,11.33247,3.236554,20.29622
9/14/2021 3:49:00 AM,399.1146,-43.44446,2340.856,40.3,54.5,59.70001,1001.758,11.33247,3.245475,20.40654
9/14/2021 3:50:00 AM,390.8854,-57.18524,2284.794,40.3,54.60001,59.70001,1001.758,11.20747,3.256446,20.40654
9/14/2021 3:51:00 AM,393.0208,-37.41302,2369.068,40.3,54.60001,59.70001,1001.758,11.0651,3.241014,20.40654
9/14/2021 3:52:00 AM,392.0313,-37.23163,2352.792,40.3,54.60001,59.60001,1001.888,11.0816,3.261269,20.40654
9/14/2021 3:53:00 AM,389.4792,-60.35968,2270.689,40.3,54.60001,59.60001,1001.888,11.13715,3.23788,20.40654
9/14/2021 3:54:00 AM,386.1458,-68.97601,2232.711,40.3,54.5,59.60001,1001.888,11.0651,3.254879,20.31431
9/14/2021 3:55:00 AM,386.7188,-92.55756,2187.5,40.3,54.5,59.60001,1001.888,11.3125,3.241858,20.20218
9/14/2021 3:56:00 AM,386.7188,-103.3053,2131.076,40.3,54.5,59.60001,1001.888,11.43837,3.241858,20.20218
9/14/2021 3:57:00 AM,393.75,-74.7807,2216.073,40.3,54.40001,59.60001,1001.888,11.35417,3.245475,20.25915
9/14/2021 3:58:00 AM,388.8021,-75.59698,2246.094,40.3,54.3,59.60001,1001.888,11.24306,3.268381,20.25915
9/14/2021 3:59:00 AM,387.7604,-73.73767,2223.307,40.3,54.40001,59.60001,1001.888,11.17274,3.254758,20.25915
9/14/2021 4:00:00 AM,390.9896,-39.90723,2344.835,40.3,54.3,59.60001,1001.997,11.03819,3.254758,20.25915
9/14/2021 4:01:00 AM,391.7708,-19.09198,2403.429,40.3,54.40001,59.60001,1001.997,10.88715,3.236072,20.51866
9/14/2021 4:02:00 AM,387.7604,-22.81061,2403.429,40.3,54.40001,59.60001,1001.997,10.88715,3.247042,20.51866
9/14/2021 4:03:00 AM,398.5417,-8.707031,2454.065,40.3,54.5,59.60001,1001.997,11.17188,3.247042,20.51866
9/14/2021 4:04:00 AM,409.375,-37.50372,2423.322,40.3,54.5,59.60001,1001.997,11.57726,3.247042,20.51866
9/14/2021 4:05:00 AM,407.7083,-52.87708,2350.26,40.3,54.60001,59.60001,1001.997,11.59896,3.245837,20.37218
9/14/2021 4:06:00 AM,403.3854,-33.96649,2395.11,40.3,54.7,59.60001,1001.997,11.34983,3.239206,20.37218
9/14/2021 4:07:00 AM,399.1146,-26.93738,2417.173,40.3,54.7,59.60001,1001.997,11.22917,3.248851,20.48069
9/14/2021 4:08:00 AM,393.1771,-24.57922,2404.514,40.3,54.7,59.60001,1001.997,11.10069,3.248851,20.48069
9/14/2021 4:09:00 AM,388.8542,-27.11877,2404.514,40.3,54.7,59.60001,1001.997,10.90538,3.259701,20.48069
9/14/2021 4:10:00 AM,386.7708,-39.81653,2344.835,40.3,54.7,59.60001,1001.997,10.94184,3.244872,20.48069
9/14/2021 4:11:00 AM,390.4688,-57.36664,2284.794,40.3,54.60001,59.5,1001.997,11.13542,3.244872,20.35138
9/14/2021 4:12:00 AM,387.7083,-66.39111,2256.221,40.3,54.60001,59.5,1001.997,11.17274,3.266573,20.35138
9/14/2021 4:13:00 AM,387.7083,-77.95514,2194.01,40.3,54.5,59.5,1001.953,11.16927,3.296351,20.25734
9/14/2021 4:14:00 AM,387.7604,-63.39807,2261.646,40.3,54.40001,59.5,1001.953,11.1033,3.251503,20.25734
9/14/2021 4:15:00 AM,393.6979,-43.62585,2331.091,40.3,54.40001,59.5,1001.953,11.04774,3.247766,20.38755
9/14/2021 4:16:00 AM,389.4792,-41.90259,2340.495,40.2,54.40001,59.5,1001.953,11.04774,3.247766,20.38755
9/14/2021 4:17:00 AM,388.2813,-39.81653,2338.325,40.2,54.40001,59.5,1001.953,10.97656,3.256325,20.38755
9/14/2021 4:18:00 AM,387.7083,-25.62225,2364.366,40.2,54.40001,59.5,1001.953,10.92274,3.258857,20.4626
9/14/2021 4:19:00 AM,391.9792,-28.6153,2389.323,40.2,54.40001,59.5,1001.953,11.04774,3.256325,20.4626
9/14/2021 4:20:00 AM,395.8854,-39.09094,2375.579,40.2,54.40001,59.5,1001.953,11.17274,3.247404,20.4626
9/14/2021 4:21:00 AM,396.9271,-36.05255,2375.579,40.2,54.5,59.5,1001.953,11.17188,3.247404,20.4626
9/14/2021 4:22:00 AM,389.7396,-58.04688,2287.688,40.3,54.5,59.5,1001.953,11.13542,3.246922,20.35138
9/14/2021 4:23:00 AM,388.8542,-59.67944,2279.731,40.3,54.5,59.5,1002.018,11.13542,3.246922,20.35138
9/14/2021 4:24:00 AM,387.7604,-74.64465,2229.094,40.3,54.40001,59.5,1002.018,11.20747,3.244872,20.27724
9/14/2021 4:25:00 AM,386.1979,-75.68768,2210.286,40.3,54.40001,59.39999,1002.018,11.17188,3.244872,20.27724
9/14/2021 4:26:00 AM,387.7604,-73.28418,2230.179,40.3,54.3,59.39999,1002.018,11.18924,3.260063,20.27724
9/14/2021 4:27:00 AM,389.4271,-52.19684,2276.114,40.2,54.3,59.39999,1002.018,11.13715,3.251262,20.27724
9/14/2021 4:28:00 AM,391.0417,-49.52124,2314.815,40.2,54.3,59.39999,1002.018,11.13715,3.251262,20.27724
9/14/2021 4:29:00 AM,387.7083,-47.07239,2314.815,40.2,54.3,59.39999,1002.018,11.02951,3.251262,20.38755
9/14/2021 4:30:00 AM,386.7188,-47.07239,2314.815,40.2,54.3,59.39999,1002.127,11.02951,3.252467,20.38755
9/14/2021 4:31:00 AM,390.4688,-47.07239,2313.73,40.2,54.3,59.39999,1002.127,11.13715,3.228476,20.38755
9/14/2021 4:32:00 AM,390.4688,-65.84692,2263.455,40.3,54.3,59.39999,1002.127,11.11806,3.251383,20.38755
9/14/2021 4:33:00 AM,387.1354,-79.7691,2207.031,40.3,54.3,59.39999,1002.127,11.20747,3.251383,20.27724
9/14/2021 4:34:00 AM,387.7604,-66.66321,2234.158,40.3,54.3,59.39999,1002.127,11.13715,3.251383,20.27724
9/14/2021 4:35:00 AM,394.2708,-60.94922,2290.22,40.2,54.2,59.39999,1002.127,11.26302,3.251383,20.27724
9/14/2021 4:36:00 AM,390,-56.6864,2290.22,40.2,54.2,59.39999,1002.214,11.11806,3.251383,20.27724
9/14/2021 4:37:00 AM,389.9479,-66.52716,2263.455,40.2,54.3,59.30002,1002.214,11.23958,3.251383,20.33239
9/14/2021 4:38:00 AM,388.8021,-69.29346,2239.583,40.2,54.3,59.30002,1002.214,11.21267,3.251383,20.33239
9/14/2021 4:39:00 AM,386.1458,-79.27026,2201.968,40.3,54.2,59.30002,1002.214,11.15451,3.251383,20.27724
9/14/2021 4:40:00 AM,387.7083,-88.29474,2178.096,40.2,54.2,59.30002,1002.214,11.29601,3.247886,20.27724
9/14/2021 4:41:00 AM,386.7188,-88.29474,2178.096,40.2,54.2,59.30002,1002.214,11.24306,3.256325,20.1841
9/14/2021 4:42:00 AM,385.625,-90.78894,2152.416,40.2,54.10001,59.30002,1002.214,11.29601,3.239447,20.1841
9/14/2021 4:43:00 AM,386.1979,-98.95178,2137.948,40.2,54.10001,59.30002,1002.214,11.36719,3.268502,20.1841
9/14/2021 4:44:00 AM,392.0313,-90.60754,2189.308,40.2,54.10001,59.30002,1002.214,11.45486,3.248369,20.1841
9/14/2021 4:45:00 AM,390,-76.27722,2237.052,40.2,54.10001,59.30002,1002.214,11.26128,3.249574,20.1841
9/14/2021 4:46:00 AM,388.3333,-92.51221,2180.99,40.2,54.10001,59.30002,1002.214,11.38542,3.249574,20.1841
9/14/2021 4:47:00 AM,386.1979,-75.27954,2215.712,40.2,54.10001,59.30002,1002.214,11.11806,3.249574,20.1841
9/14/2021 4:48:00 AM,385.1042,-77.77374,2215.712,40.2,54.10001,59.30002,1002.214,11.11806,3.249574,20.23926
9/14/2021 4:49:00 AM,386.7188,-86.93427,2173.756,40.2,54.10001,59.30002,1002.344,11.26042,3.253071,20.23926
9/14/2021 4:50:00 AM,392.0833,-72.15045,2241.03,40.2,54.10001,59.39999,1002.344,11.26042,3.24017,20.23926
9/14/2021 4:51:00 AM,388.8542,-77.04816,2212.457,40.2,54.10001,59.39999,1002.344,11.26042,3.253071,20.23926
9/14/2021 4:52:00 AM,385.5729,-95.82269,2156.395,40.2,54.10001,59.39999,1002.344,11.34983,3.253071,20.23926
9/14/2021 4:53:00 AM,389.9479,-81.58307,2207.031,40.2,54.10001,59.39999,1002.344,11.26736,3.253071,20.16511
9/14/2021 4:54:00 AM,387.2396,-73.46558,2226.924,40.2,54,59.39999,1002.344,11.17274,3.253071,20.23926
9/14/2021 4:55:00 AM,390.5208,-68.74927,2252.242,40.2,54,59.30002,1002.344,11.20747,3.243184,20.23926
9/14/2021 4:56:00 AM,391.25,-66.20972,2275.391,40.2,54.10001,59.30002,1002.344,11.26042,3.249333,20.27724
9/14/2021 4:57:00 AM,396.0938,-66.20972,2275.391,40.2,54.10001,59.30002,1002.431,11.33247,3.249333,20.27724
9/14/2021 4:58:00 AM,390.4688,-84.16797,2206.308,40.2,54.10001,59.30002,1002.431,11.33247,3.249333,20.27724
9/14/2021 4:59:00 AM,387.1875,-79.7691,2206.308,40.2,54.10001,59.30002,1002.431,11.24306,3.249333,20.27724
9/14/2021 5:00:00 AM,386.3021,-81.35632,2206.308,40.2,54.10001,59.30002,1002.431,11.19878,3.249333,20.23926
9/14/2021 5:01:00 AM,386.1979,-78.36328,2206.308,40.2,54.10001,59.30002,1002.431,11.19878,3.258616,20.23926
9/14/2021 5:02:00 AM,387.7604,-82.94354,2196.18,40.2,54,59.30002,1002.431,11.27865,3.248007,20.23926
9/14/2021 5:03:00 AM,392.0313,-79.13422,2239.945,40.10001,54,59.30002,1002.431,11.36806,3.248007,20.23926
9/14/2021 5:04:00 AM,389.375,-79.8598,2226.563,40.10001,54,59.30002,1002.431,11.31944,3.248007,20.23926
9/14/2021 5:05:00 AM,394.2708,-56.64105,2310.474,40.10001,54,59.30002,1002.431,11.36806,3.236554,20.23926
9/14/2021 5:06:00 AM,392.1354,-44.53284,2336.516,40.2,54,59.30002,1002.431,11.09201,3.25946,20.38393
9/14/2021 5:07:00 AM,400.4167,-42.35608,2366.175,40.2,54.10001,59.30002,1002.517,11.36806,3.252227,20.38393
9/14/2021 5:08:00 AM,405,-41.85724,2375.579,40.2,54.10001,59.30002,1002.517,11.47396,3.24005,20.38393
9/14/2021 5:09:00 AM,391.5625,-70.60858,2279.369,40.2,54.2,59.30002,1002.517,11.35069,3.258375,20.38393
9/14/2021 5:10:00 AM,393.2292,-57.00385,2282.986,40.2,54.2,59.30002,1002.517,11.22222,3.239327,20.31431
9/14/2021 5:11:00 AM,402.6042,-37.73047,2399.812,40.2,54.2,59.30002,1002.517,11.34983,3.253553,20.40654
9/14/2021 5:12:00 AM,390,-56.18756,2305.772,40.2,54.2,59.30002,1002.517,11.13715,3.253553,20.40654
9/14/2021 5:13:00 AM,395.8333,-41.58514,2356.771,40.2,54.3,59.30002,1002.517,11.26042,3.240773,20.36946
9/14/2021 5:14:00 AM,396.9792,-58.68176,2295.645,40.2,54.2,59.30002,1002.517,11.26389,3.254638,20.36946
9/14/2021 5:15:00 AM,386.7188,-68.38647,2250.796,40.2,54.3,59.30002,1002.517,11.14149,3.254638,20.36946
9/14/2021 5:16:00 AM,391.5625,-49.2038,2313.73,40.2,54.3,59.30002,1002.517,11.17188,3.241738,20.36946
9/14/2021 5:17:00 AM,401.8229,-39.63513,2403.791,40.2,54.2,59.30002,1002.517,11.42101,3.241738,20.36946
9/14/2021 5:18:00 AM,395.3125,-77.86444,2233.796,40.2,54.2,59.30002,1002.517,11.38542,3.250057,20.36946
9/14/2021 5:19:00 AM,389.1146,-77.86444,2205.223,40.2,54.3,59.30002,1002.517,11.26389,3.250057,20.22117
9/14/2021 5:20:00 AM,392.0833,-70.69928,2250.434,40.3,54.3,59.30002,1002.517,11.28212,3.244872,20.22117
9/14/2021 5:21:00 AM,394.2188,-62.40039,2287.688,40.2,54.2,59.30002,1002.517,11.29601,3.244872,20.31431
9/14/2021 5:22:00 AM,395.8854,-63.44342,2297.092,40.2,54.2,59.30002,1002.517,11.29601,3.254517,20.31431
9/14/2021 5:23:00 AM,395.8854,-66.61786,2266.348,40.2,54.2,59.30002,1002.409,11.33247,3.24017,20.31431
9/14/2021 5:24:00 AM,395.3125,-74.28186,2246.455,40.2,54.2,59.30002,1002.409,11.40365,3.250418,20.31431
9/14/2021 5:25:00 AM,390.9896,-71.51556,2232.349,40.2,54.2,59.30002,1002.409,11.23524,3.250418,20.25915
9/14/2021 5:26:00 AM,384.375,-83.62378,2186.777,40.2,54.2,59.30002,1002.409,11.19184,3.250418,20.25915
9/14/2021 5:27:00 AM,385.625,-78.00049,2211.733,40.2,54.10001,59.30002,1002.409,11.1901,3.250418,20.25915
9/14/2021 5:28:00 AM,385.1042,-80.08655,2182.075,40.2,54.10001,59.30002,1002.409,11.15451,3.250418,20.22298
9/14/2021 5:29:00 AM,386.7708,-65.71088,2246.455,40.2,54.10001,59.30002,1002.409,11.10069,3.250418,20.22298
9/14/2021 5:30:00 AM,387.1875,-70.47253,2224.392,40.2,54.10001,59.30002,1002.409,11.10069,3.250418,20.29532
9/14/2021 5:31:00 AM,393.2292,-55.87012,2300.347,40.2,54.10001,59.30002,1002.409,11.26042,3.250418,20.29532
9/14/2021 5:32:00 AM,399.1667,-46.16541,2340.856,40.2,54.10001,59.30002,1002.409,11.25868,3.250418,20.29532
9/14/2021 5:33:00 AM,390.5208,-58.36432,2293.837,40.2,54.10001,59.30002,1002.409,11.13715,3.250418,20.38845
9/14/2021 5:34:00 AM,388.3333,-60.72247,2276.114,40.3,54.2,59.30002,1002.409,11.13715,3.256084,20.33239
9/14/2021 5:35:00 AM,397.5,-43.17236,2380.281,40.3,54.2,59.30002,1002.409,11.20747,3.256084,20.33239
9/14/2021 5:36:00 AM,405.625,-29.79437,2435.258,40.2,54.2,59.30002,1002.409,11.42101,3.23788,20.4626
9/14/2021 5:37:00 AM,420.1042,-24.35248,2492.405,40.3,54.2,59.30002,1002.409,11.79427,3.251503,20.4626
9/14/2021 5:38:00 AM,413.0729,-47.61658,2408.131,40.3,54.3,59.30002,1002.409,11.61632,3.251503,20.4626
9/14/2021 5:39:00 AM,396.4063,-42.76422,2357.133,40.3,54.40001,59.30002,1002.344,11.24306,3.251503,20.38755
9/14/2021 5:40:00 AM,405.5729,-38.90955,2399.812,40.3,54.40001,59.30002,1002.344,11.4566,3.251503,20.38755
9/14/2021 5:41:00 AM,398.5938,-41.90259,2373.047,40.3,54.40001,59.30002,1002.344,11.29601,3.251503,20.40654
9/14/2021 5:42:00 AM,401.7708,-32.28857,2400.897,40.3,54.40001,59.30002,1002.344,11.36806,3.259581,20.40654
9/14/2021 5:43:00 AM,402.3958,-36.82349,2413.556,40.3,54.40001,59.30002,1002.344,11.33247,3.246078,20.4626
9/14/2021 5:44:00 AM,395.8854,-32.15253,2389.685,40.3,54.40001,59.30002,1002.452,11.08247,3.246078,20.4626
9/14/2021 5:45:00 AM,394.1667,-38.36536,2350.26,40.3,54.40001,59.39999,1002.452,11.08247,3.241135,20.4626
9/14/2021 5:46:00 AM,388.2813,-67.07135,2265.263,40.3,54.40001,59.39999,1002.452,11.08247,3.248248,20.35138
9/14/2021 5:47:00 AM,389.4792,-60.58643,2277.561,40.3,54.40001,59.39999,1002.452,11.08247,3.248248,20.29622
9/14/2021 5:48:00 AM,399.7396,-41.53979,2361.111,40.3,54.3,59.39999,1002.452,11.31337,3.248248,20.29622
9/14/2021 5:49:00 AM,391.6146,-41.3584,2343.75,40.3,54.3,59.39999,1002.452,11.10069,3.254155,20.40654
9/14/2021 5:50:00 AM,407.7604,-48.9317,2368.345,40.3,54.3,59.39999,1002.452,11.6059,3.254155,20.40654
9/14/2021 5:51:00 AM,419.0104,-48.47821,2417.896,40.3,54.3,59.39999,1002.452,11.86458,3.252829,20.40654
9/14/2021 5:52:00 AM,425.2604,-56.82245,2400.535,40.3,54.40001,59.39999,1002.539,12.11545,3.252829,20.35138
9/14/2021 5:53:00 AM,432.2396,-40.45142,2492.405,40.3,54.40001,59.39999,1002.539,12.24045,3.252829,20.35138
9/14/2021 5:54:00 AM,448.8021,-26.61993,2592.593,40.3,54.5,59.39999,1002.539,12.61545,3.252829,20.35138
9/14/2021 5:55:00 AM,453.1771,-45.66656,2549.913,40.3,54.60001,59.39999,1002.539,12.93229,3.252829,20.4626
9/14/2021 5:56:00 AM,449.375,-45.66656,2549.913,40.3,54.8,59.39999,1002.539,12.72309,3.244872,20.36946
9/14/2021 5:57:00 AM,442.4479,-47.34448,2535.807,40.40001,54.8,59.39999,1002.626,12.47396,3.244872,20.36946
9/14/2021 5:58:00 AM,413.6458,-36.14325,2449.002,40.40001,54.90001,59.80002,1002.626,11.67101,3.299064,20.36946
9/14/2021 5:59:00 AM,437.6042,-23.3548,2540.147,40.40001,54.90001,59.80002,1002.626,12.42448,3.248007,20.48069
9/14/2021 6:00:00 AM,441.9792,-31.88043,2579.21,40.40001,54.90001,59.80002,1002.626,12.35677,3.248007,20.48069
9/14/2021 6:01:00 AM,412.0833,-47.20844,2406.322,40.40001,54.90001,59.80002,1002.626,11.59896,3.239568,20.40654
9/14/2021 6:02:00 AM,396.4583,-43.7619,2342.665,40.40001,54.90001,60,1002.626,11.22569,3.254035,20.40654
9/14/2021 6:03:00 AM,406.6146,-39.95258,2399.812,40.40001,54.8,60,1002.626,11.47396,3.254035,20.40654
9/14/2021 6:04:00 AM,420.5729,-49.2038,2438.151,40.40001,54.7,60,1002.626,11.99306,3.254035,20.40654
9/14/2021 6:05:00 AM,407.1354,-23.49084,2459.491,40.40001,54.7,60,1002.734,11.43924,3.238965,20.40654
9/14/2021 6:06:00 AM,411.5104,-14.96521,2510.127,40.3,54.7,60,1002.734,11.59896,3.249454,20.53675
9/14/2021 6:07:00 AM,428.75,-11.33728,2555.7,40.3,54.7,60.10001,1002.734,11.99045,3.249454,20.53675
9/14/2021 6:08:00 AM,409.375,-11.70007,2500,40.3,54.8,60.10001,1002.734,11.51042,3.249454,20.53675
9/14/2021 6:09:00 AM,421.6667,-2.358154,2567.998,40.3,54.8,60.10001,1002.734,11.72309,3.249454,20.53675
9/14/2021 6:10:00 AM,437.6042,4.761658,2683.015,40.3,54.8,60.10001,1002.734,12.20139,3.249454,20.53675
9/14/2021 6:11:00 AM,466.5625,12.28961,2765.48,40.3,54.90001,60.10001,1002.734,13.09896,3.249454,20.6118
9/14/2021 6:12:00 AM,490.8333,11.74542,2850.477,40.3,55.10001,60.10001,1002.734,13.61719,3.249454,20.6118
9/14/2021 6:13:00 AM,497.4479,1.950012,2854.456,40.40001,55.3,60.10001,1002.734,13.86285,3.249454,20.6118
9/14/2021 6:14:00 AM,530.5729,19.54547,3001.302,40.40001,55.5,60.10001,1002.626,14.83247,3.249454,20.6118
9/14/2021 6:15:00 AM,535.3646,5.260498,3013.238,40.5,55.90001,60.10001,1002.626,14.98264,3.249454,20.6118
9/14/2021 6:16:00 AM,536.4583,-10.2489,2987.919,40.60001,56.10001,60.10001,1002.626,14.94618,3.249454,20.48069
9/14/2021 6:17:00 AM,510,0.3174438,2901.837,40.60001,56.30002,60.70001,1002.626,14.26302,3.236795,20.48069
9/14/2021 6:18:00 AM,489.2188,-12.06287,2773.438,40.7,56.39999,60.70001,1002.626,13.63368,3.258857,20.57292
9/14/2021 6:19:00 AM,471.3021,-30.38391,2681.93,40.7,56.39999,61.20001,1002.626,13.23351,3.258857,20.4626
9/14/2021 6:20:00 AM,437.0313,-34.51068,2517.361,40.8,56.30002,61.20001,1002.626,12.31424,3.24668,20.4626
9/14/2021 6:21:00 AM,420.625,-31.24554,2476.49,40.8,56.10001,61.60001,1002.626,11.81424,3.24668,20.42462
9/14/2021 6:22:00 AM,416.875,-28.84204,2469.256,40.7,55.90001,61.60001,1002.626,11.69358,3.24668,20.42462
9/14/2021 6:23:00 AM,415.8854,-14.82916,2499.277,40.7,55.5,61.60001,1002.626,11.63455,3.247404,20.49967
9/14/2021 6:24:00 AM,395.3125,-12.51636,2452.257,40.7,55.5,61.60001,1002.626,11.10069,3.247404,20.49967
9/14/2021 6:25:00 AM,394.0104,-10.3396,2452.257,40.60001,55.40001,61.60001,1002.626,11.04774,3.247404,20.53675
9/14/2021 6:26:00 AM,392.0313,-21.99432,2415.365,40.60001,55.3,61.30002,1002.626,10.99479,3.251383,20.53675
9/14/2021 6:27:00 AM,386.6667,-19.04663,2396.557,40.60001,55.2,61.30002,1002.626,10.93576,3.251383,20.53675
9/14/2021 6:28:00 AM,398.5417,0.3174438,2516.638,40.60001,55.10001,61.30002,1002.626,11.10069,3.251383,20.53675
9/14/2021 6:29:00 AM,391.6146,0,2490.958,40.60001,55,60.89999,1002.626,10.90278,3.251383,20.62988
9/14/2021 6:30:00 AM,389.4792,-7.664001,2464.916,40.60001,55,60.89999,1002.626,10.88715,3.251383,20.62988
9/14/2021 6:31:00 AM,391.0417,1.904663,2493.128,40.60001,55,60.5,1002.626,10.8342,3.238845,20.62988
9/14/2021 6:32:00 AM,398.0208,-3.854675,2510.489,40.5,55,60.5,1002.734,11.08247,3.242823,20.62988
9/14/2021 6:33:00 AM,391.5625,-9.115173,2450.81,40.5,55,60.5,1002.734,10.9592,3.252588,20.59191
9/14/2021 6:34:00 AM,387.7604,1.04303,2450.81,40.5,55,60.5,1002.734,10.81684,3.252588,20.59191
9/14/2021 6:35:00 AM,395.2604,14.42102,2550.998,40.5,54.90001,60.20001,1002.734,10.99479,3.252588,20.59191
9/14/2021 6:36:00 AM,388.75,18.72919,2550.998,40.5,54.90001,60.20001,1002.734,10.78646,3.252588,20.70403
9/14/2021 6:37:00 AM,387.1875,-3.718628,2448.64,40.5,54.90001,59.89999,1002.734,10.8342,3.252588,20.70403
9/14/2021 6:38:00 AM,386.7708,-13.65009,2411.386,40.5,54.90001,59.89999,1002.734,10.8342,3.247042,20.57653
9/14/2021 6:39:00 AM,394.2188,9.115173,2503.255,40.5,54.90001,59.89999,1002.734,10.97483,3.247766,20.57653
9/14/2021 6:40:00 AM,390.4167,4.353516,2494.936,40.5,54.90001,59.89999,1002.734,10.81597,3.266453,20.66696
9/14/2021 6:41:00 AM,388.8542,7.7547,2494.936,40.5,54.90001,59.60001,1002.886,10.8342,3.254879,20.66696
9/14/2021 6:42:00 AM,387.6563,20.04431,2537.616,40.40001,54.90001,59.60001,1002.886,10.76215,3.24017,20.66696
9/14/2021 6:43:00 AM,395.3646,24.76062,2589.699,40.40001,54.90001,59.60001,1002.886,11.02951,3.248369,20.66696
9/14/2021 6:44:00 AM,406.6146,24.85132,2602.358,40.40001,54.90001,59.60001,1002.886,11.27604,3.248369,20.7411
9/14/2021 6:45:00 AM,392.0833,19.72687,2557.509,40.40001,55,59.60001,1003.038,10.97656,3.239929,20.7411
9/14/2021 6:46:00 AM,397.5,26.84668,2595.848,40.40001,55,59.60001,1003.038,11.01128,3.251744,20.7411
9/14/2021 6:47:00 AM,400.6771,31.51764,2633.463,40.40001,55,59.5,1003.038,11.13542,3.251744,20.7411
9/14/2021 6:48:00 AM,390,23.80829,2559.317,40.40001,55,59.5,1003.038,10.86979,3.251744,20.7411
9/14/2021 6:49:00 AM,398.0208,27.25482,2623.336,40.40001,55,59.5,1003.212,11.11806,3.251744,20.7411
9/14/2021 6:50:00 AM,400.6771,30.47461,2621.528,40.40001,55.10001,59.5,1003.212,11.11806,3.251744,20.7411
9/14/2021 6:51:00 AM,411.9271,20.63385,2617.549,40.40001,55.10001,59.5,1003.212,11.36806,3.256325,20.7411
9/14/2021 6:52:00 AM,422.6563,33.46765,2707.248,40.40001,55.10001,59.5,1003.212,11.68837,3.225101,20.7411
9/14/2021 6:53:00 AM,422.8646,33.46765,2707.248,40.40001,55.10001,59.5,1003.212,11.77691,3.248971,20.7411
9/14/2021 6:54:00 AM,422.2396,29.43158,2685.908,40.40001,55.2,59.5,1003.212,11.75955,3.252588,20.7411
9/14/2021 6:55:00 AM,421.0938,45.48517,2729.673,40.40001,55.3,59.5,1003.364,11.68837,3.252588,20.7411
9/14/2021 6:56:00 AM,422.2396,37.32233,2729.673,40.40001,55.3,59.5,1003.364,11.68837,3.256808,20.79716
9/14/2021 6:57:00 AM,405,39.18164,2679.036,40.40001,55.40001,59.5,1003.364,11.22483,3.256808,20.79716
9/14/2021 6:58:00 AM,396.0417,40.99561,2646.484,40.40001,55.40001,59.70001,1003.364,10.99479,3.248007,20.79716
9/14/2021 6:59:00 AM,394.4271,35.55371,2629.485,40.40001,55.3,59.70001,1003.364,10.9401,3.248007,20.79716
9/14/2021 7:00:00 AM,393.1771,41.81189,2646.484,40.40001,55.3,59.70001,1003.364,10.9401,3.248007,20.79716
9/14/2021 7:01:00 AM,387.7083,69.15741,2720.269,40.40001,55.2,59.70001,1003.364,10.81684,3.250056,20.92828
9/14/2021 7:02:00 AM,391.7708,80.54004,2772.352,40.3,55.2,59.70001,1003.364,10.9401,3.250056,20.92828
9/14/2021 7:03:00 AM,387.3958,89.20172,2813.223,40.3,55.3,59.70001,1003.364,10.88715,3.250056,21.00152
9/14/2021 7:04:00 AM,387.2917,83.71448,2792.607,40.3,55.40001,59.70001,1003.364,10.88715,3.250056,21.00152
9/14/2021 7:05:00 AM,385.625,81.99121,2792.607,40.3,55.40001,59.70001,1003.364,10.85156,3.250056,21.00152
9/14/2021 7:06:00 AM,387.7604,77.1842,2761.863,40.3,55.40001,59.70001,1003.364,10.85156,3.250056,21.00152
9/14/2021 7:07:00 AM,389.0625,88.20404,2812.862,40.40001,55.5,59.70001,1003.364,10.88715,3.238483,21.00152
9/14/2021 7:08:00 AM,387.4479,106.4797,2887.008,40.40001,55.5,59.70001,1003.364,10.99392,3.254637,21.02141
9/14/2021 7:09:00 AM,386.7708,124.6194,2944.155,40.3,55.5,59.60001,1003.494,11.04774,3.25078,21.13173
9/14/2021 7:10:00 AM,388.4896,132.2834,3008.536,40.40001,55.60001,59.60001,1003.494,11.13715,3.25078,21.22396
9/14/2021 7:11:00 AM,389.4792,129.1996,2991.536,40.40001,55.7,59.60001,1003.494,11.13715,3.25078,21.22396
9/14/2021 7:12:00 AM,393.8542,142.759,3042.173,40.40001,55.8,59.60001,1003.494,11.34983,3.25078,21.22396
9/14/2021 7:13:00 AM,398.6979,167.565,3201.678,40.40001,56.10001,59.60001,1003.494,11.54601,3.25078,21.33608
9/14/2021 7:14:00 AM,408.4375,164.4813,3201.678,40.40001,56.10001,59.5,1003.494,11.88368,3.25078,21.33608
9/14/2021 7:15:00 AM,420.2083,157.1347,3174.19,40.5,56.30002,59.5,1003.494,12.13281,3.25078,21.33608
9/14/2021 7:16:00 AM,442.0833,175.8639,3360.822,40.5,56.5,59.5,1003.494,12.74045,3.253191,21.33608
9/14/2021 7:17:00 AM,461.5104,187.5186,3438.585,40.5,56.70001,59.5,1003.494,13.4401,3.253191,21.41023
9/14/2021 7:18:00 AM,452.8125,204.6152,3508.391,40.60001,57.10001,59.80002,1003.581,13.27778,3.245837,21.50336
9/14/2021 7:19:00 AM,435.0521,214.9548,3538.411,40.7,57.30002,59.80002,1003.581,12.86632,3.245837,21.50336
9/14/2021 7:20:00 AM,413.2813,195.1826,3368.417,40.8,57.70001,59.80002,1003.581,12.1684,3.245837,21.55852
9/14/2021 7:21:00 AM,407.3438,192.1896,3342.014,40.8,57.70001,60.20001,1003.581,12.07986,3.245596,21.48438
9/14/2021 7:22:00 AM,411.6146,195.7268,3364.438,40.8,57.70001,60.20001,1003.581,12.13281,3.245596,21.48438
9/14/2021 7:23:00 AM,400.3646,200.3978,3365.885,40.90001,57.70001,60.5,1003.581,11.91927,3.251865,21.48438
9/14/2021 7:24:00 AM,412.0833,207.5629,3416.522,40.90001,57.70001,60.5,1003.733,12.25434,3.242461,21.55852
9/14/2021 7:25:00 AM,423.8542,220.17,3512.37,40.90001,57.70001,60.5,1003.733,12.65885,3.242461,21.55852
9/14/2021 7:26:00 AM,414.375,202.892,3418.33,40.90001,58,60.5,1003.733,12.31163,3.265729,21.55852
9/14/2021 7:27:00 AM,422.8646,206.8373,3468.605,41,58,60.80002,1003.733,12.5434,3.244993,21.55852
9/14/2021 7:28:00 AM,443.6458,222.8456,3551.794,41,58.10001,60.80002,1003.733,13.20573,3.244993,21.55852
9/14/2021 7:29:00 AM,445.3125,212.0978,3521.05,41,58.30002,60.80002,1003.733,13.1658,3.277182,21.55852
9/14/2021 7:30:00 AM,442.6042,213.6397,3531.901,41.10001,58.5,60.80002,1003.733,13.0842,3.256808,21.55852
9/14/2021 7:31:00 AM,414.8438,227.3351,3520.327,41.10001,58.5,61.10001,1003.733,12.5625,3.240653,21.62272
9/14/2021 7:32:00 AM,405.1563,240.1689,3592.303,41.10001,58.60001,61.10001,1003.733,12.49132,3.248851,21.62272
9/14/2021 7:33:00 AM,404.0625,228.877,3543.837,41.2,58.70001,61.39999,1003.733,12.34809,3.248851,21.70681
9/14/2021 7:34:00 AM,397.7083,233.5933,3510.199,41.2,58.70001,61.39999,1003.733,12.24045,3.248851,21.66974
9/14/2021 7:35:00 AM,402.5,257.0842,3657.407,41.2,58.80002,61.39999,1003.733,12.5625,3.248851,21.66974
9/14/2021 7:36:00 AM,396.0417,259.6237,3670.428,41.3,58.89999,61.60001,1003.733,12.49392,3.248851,21.76288
9/14/2021 7:37:00 AM,402.4479,274.2715,3754.34,41.3,59,61.60001,1003.733,12.82639,3.248851,21.76288
9/14/2021 7:38:00 AM,392.8646,255.4063,3615.813,41.3,59.20001,61.60001,1003.863,12.32899,3.248851,21.81894
9/14/2021 7:39:00 AM,422.9167,249.2388,3674.768,41.40001,59.30002,61.89999,1003.863,13.00955,3.248851,21.69868
9/14/2021 7:40:00 AM,439.375,262.8435,3753.617,41.40001,59.30002,61.89999,1003.863,13.40278,3.248851,21.69868
9/14/2021 7:41:00 AM,408.9583,272.5936,3761.936,41.5,59.5,61.89999,1003.863,12.88368,3.248851,21.76197
9/14/2021 7:42:00 AM,405.6771,287.196,3841.146,41.5,59.70001,61.89999,1003.863,13.01649,3.248851,21.8759
9/14/2021 7:43:00 AM,412.1875,301.3903,3975.333,41.60001,59.89999,61.89999,1003.863,13.36806,3.248851,21.8759
9/14/2021 7:44:00 AM,424.8438,311.0043,4020.182,41.60001,60.10001,62.20001,1003.95,13.72483,3.248851,21.96813
9/14/2021 7:45:00 AM,440.9896,308.9182,4035.011,41.7,60.5,62.20001,1003.95,14.04601,3.248851,21.96813
9/14/2021 7:46:00 AM,464.5833,321.2532,4170.284,41.8,60.70001,62.5,1003.95,14.70486,3.248851,21.96813
9/14/2021 7:47:00 AM,485.7292,325.0625,4253.834,41.90001,61.20001,62.5,1003.95,15.22396,3.248851,21.96813
9/14/2021 7:48:00 AM,519.8438,298.4879,4194.155,42,61.60001,63,1003.95,15.70486,3.248851,21.96813
9/14/2021 7:49:00 AM,527.7083,274.0901,4073.351,42.10001,62,63,1004.058,15.63368,3.248851,21.79905
9/14/2021 7:50:00 AM,529.8438,279.3052,4092.52,42.2,62.10001,63,1004.058,15.70486,3.248851,21.79905
9/14/2021 7:51:00 AM,506.4583,294.86,4127.242,42.2,62.20001,63.5,1004.058,15.31337,3.248851,21.79905
9/14/2021 7:52:00 AM,485,260.7121,3859.23,42.3,62.30002,64.10001,1004.058,14.56597,3.250539,21.79905
9/14/2021 7:53:00 AM,455.5729,236.0422,3655.599,42.40001,62.30002,64.10001,1004.058,13.54688,3.250539,21.65166
9/14/2021 7:54:00 AM,464.7396,205.1141,3552.156,42.40001,61.80002,64.60001,1004.058,13.59983,3.247645,21.48438
9/14/2021 7:55:00 AM,482.2917,175.5011,3424.479,42.40001,61.5,64.60001,1004.188,13.72483,3.24873,21.37225
9/14/2021 7:56:00 AM,451.7708,130.6508,3167.318,42.3,61.10001,64.60001,1004.188,12.83073,3.24873,21.20497
9/14/2021 7:57:00 AM,454.7396,106.6158,3063.874,42.3,60.5,64.80002,1004.188,12.86632,3.24873,21.03769
9/14/2021 7:58:00 AM,481.7188,115.6856,3189.381,42.2,60,64.80002,1004.188,13.61719,3.24873,20.98886
9/14/2021 7:59:00 AM,504.4271,91.60522,3169.126,42.10001,59.80002,64.80002,1004.188,14.24306,3.288937,20.83333
9/14/2021 8:00:00 AM,492.2916,67.93298,3046.152,42.10001,59.60001,64.80002,1004.34,13.86806,3.253432,20.66696
9/14/2021 8:01:00 AM,472.8125,123.2589,3172.02,42,59.39999,64.80002,1004.34,13.43837,3.24234,20.83333
9/14/2021 8:02:00 AM,450.6771,101.4913,3017.578,42,59.30002,64.60001,1004.34,12.57986,3.266573,20.8903
9/14/2021 8:03:00 AM,439.1667,72.1051,2879.774,41.90001,59,64.60001,1004.34,12.32899,3.249695,20.72211
9/14/2021 8:04:00 AM,455.1563,84.57611,2998.77,41.90001,58.80002,64.60001,1004.449,12.83594,3.249695,20.66696
9/14/2021 8:05:00 AM,432.7604,104.2123,2998.77,41.8,58.60001,64.60001,1004.449,12.31163,3.249695,20.79716
9/14/2021 8:06:00 AM,406.8229,104.1669,2910.156,41.8,58.60001,64.20001,1004.449,11.67101,3.246078,20.79716
9/14/2021 8:07:00 AM,418.0729,87.25171,2868.2,41.8,58.39999,64.20001,1004.449,11.84896,3.255723,20.75919
9/14/2021 8:08:00 AM,441.9792,79.13422,2912.326,41.7,58.20001,63.80002,1004.449,12.50868,3.24644,20.64887
9/14/2021 8:09:00 AM,468.125,71.78766,2955.729,41.7,58.10001,63.80002,1004.449,13.18837,3.24644,20.64887
9/14/2021 8:10:00 AM,488.8021,59.0899,3009.259,41.7,58.10001,63.80002,1004.449,13.81337,3.242702,20.53675
9/14/2021 8:11:00 AM,526.3021,80.2226,3219.401,41.7,58.10001,63.39999,1004.557,14.88802,3.25729,20.53675
9/14/2021 8:12:00 AM,544.2188,59.95154,3194.444,41.7,58.20001,63.39999,1004.557,15.28472,3.25729,20.53675
9/14/2021 8:13:00 AM,565.5208,58.81781,3284.505,41.7,58.39999,63.39999,1004.557,15.92969,3.25729,20.57292
9/14/2021 8:14:00 AM,569.5313,86.70752,3352.141,41.7,58.80002,63.39999,1004.557,16.01823,3.248127,20.72211
9/14/2021 8:15:00 AM,591.4583,114.4158,3539.858,41.8,59,63.39999,1004.557,16.67969,3.248127,20.72211
9/14/2021 8:16:00 AM,598.9063,134.0067,3628.11,41.8,59.20001,63.39999,1004.557,16.87674,3.253914,20.8695
9/14/2021 8:17:00 AM,602.5,133.0543,3657.407,41.90001,59.80002,63.89999,1004.557,16.87674,3.253914,20.98072
9/14/2021 8:18:00 AM,605.1041,155.5021,3747.468,42,60.20001,63.89999,1004.666,17.05382,3.253914,20.98072
9/14/2021 8:19:00 AM,609.3229,146.2056,3712.022,42.10001,60.39999,64.39999,1004.666,17.14236,3.253914,20.98072
9/14/2021 8:20:00 AM,608.3333,175.6825,3825.593,42.2,60.80002,64.89999,1004.666,17.23177,3.253914,20.98072
9/14/2021 8:21:00 AM,610.4166,156.5452,3778.935,42.3,61,64.89999,1004.666,17.23177,3.254638,21.1254
9/14/2021 8:22:00 AM,596.8229,156.0463,3699.002,42.40001,61.20001,65.39999,1004.666,16.78646,3.254638,21.1254
9/14/2021 8:23:00 AM,601.3021,182.4395,3834.997,42.5,61.39999,65.39999,1004.666,17.05382,3.254638,21.07386
9/14/2021 8:24:00 AM,605.5729,172.7348,3799.552,42.7,61.60001,65.89999,1004.666,17.14844,3.252227,21.07386
9/14/2021 8:25:00 AM,608.3854,191.5547,3879.485,42.7,61.70001,65.89999,1004.666,17.26736,3.252227,21.07386
9/14/2021 8:26:00 AM,609.2188,196.271,3932.292,42.8,61.89999,66.30002,1004.731,17.30208,3.252227,21.18688
9/14/2021 8:27:00 AM,608.4375,224.4328,4023.076,42.90001,62.30002,66.30002,1004.731,17.42361,3.236795,21.27821
9/14/2021 8:28:00 AM,609.8958,209.0594,3994.141,43,62.5,66.70001,1004.731,17.35677,3.250418,21.35326
9/14/2021 8:29:00 AM,610,204.3885,3957.248,43.10001,62.70001,66.70001,1004.731,17.39149,3.250418,21.26013
9/14/2021 8:30:00 AM,611.0416,169.1069,3814.019,43.2,62.89999,67.10001,1004.731,17.28299,3.250418,21.11093
9/14/2021 8:31:00 AM,612.5521,149.6974,3744.213,43.2,62.89999,67.10001,1004.839,17.23177,3.250418,20.98072
9/14/2021 8:32:00 AM,611.9791,190.6931,3875.868,43.3,62.89999,67.10001,1004.839,17.35677,3.250418,21.15433
9/14/2021 8:33:00 AM,612.0313,192.9152,3901.186,43.3,62.89999,67.39999,1004.839,17.35677,3.250418,21.15433
9/14/2021 8:34:00 AM,611.5104,197.8582,3901.186,43.40001,62.89999,67.39999,1004.839,17.35677,3.250418,21.18598
9/14/2021 8:35:00 AM,611.3021,220.1246,4023.076,43.40001,63.10001,67.39999,1004.839,17.4974,3.250418,21.18598
9/14/2021 8:36:00 AM,610.1563,211.0548,3983.29,43.5,63.30002,67.70001,1004.839,17.41319,3.252347,21.35326
9/14/2021 8:37:00 AM,611.5625,220.7142,4018.735,43.5,63.5,67.70001,1004.926,17.41319,3.252347,21.35326
9/14/2021 8:38:00 AM,610.4688,207.699,3986.545,43.60001,63.60001,68,1004.926,17.41319,3.252347,21.35326
9/14/2021 8:39:00 AM,611.9271,189.1965,3897.931,43.7,63.70001,68,1004.926,17.31076,3.293639,21.27821
9/14/2021 8:40:00 AM,610.6771,180.8976,3872.613,43.7,63.80002,68,1004.926,17.31076,3.254999,21.18598
9/14/2021 8:41:00 AM,609.4791,182.6209,3858.507,43.8,63.80002,68.30002,1005.056,17.31076,3.254999,21.18598
9/14/2021 8:42:00 AM,611.25,206.792,3965.929,43.8,63.70001,68.30002,1005.056,17.39149,3.24005,21.18598
9/14/2021 8:43:00 AM,610.5208,191.8268,3908.058,43.8,63.80002,68.30002,1005.056,17.31076,3.255482,21.18598
9/14/2021 8:44:00 AM,611.25,213.0955,3959.057,43.8,63.80002,68.60001,1005.056,17.44444,3.255482,21.26013
9/14/2021 8:45:00 AM,610.2083,237.8108,4124.349,43.90001,63.89999,68.60001,1005.056,17.57465,3.254879,21.4265
9/14/2021 8:46:00 AM,610.9375,218.5374,4009.693,43.90001,64.10001,68.60001,1005.056,17.44444,3.254879,21.31528
9/14/2021 8:47:00 AM,611.0416,195.8175,3930.483,44,64.30002,68.60001,1005.056,17.38889,3.241135,21.31528
9/14/2021 8:48:00 AM,609.7396,171.7825,3817.998,44,64.30002,68.89999,1005.056,17.26736,3.251865,21.16609
9/14/2021 8:49:00 AM,610.4688,184.7977,3862.847,44,64.30002,68.89999,1005.056,17.26736,3.251865,21.16609
9/14/2021 8:50:00 AM,610.7291,182.6663,3861.4,44,64.20001,68.89999,1005.056,17.26736,3.249815,21.16609
9/14/2021 8:51:00 AM,611.5625,164.9801,3793.041,44,64.10001,68.89999,1005.056,17.23177,3.249815,21.16609
9/14/2021 8:52:00 AM,610.4688,152.0556,3742.405,44,64.10001,69.20001,1005.056,17.19618,3.260786,21.07386
9/14/2021 8:53:00 AM,609.4271,133.7346,3702.257,44,64,69.20001,1005.056,17.125,3.247645,21.00061
9/14/2021 8:54:00 AM,589.7916,122.7147,3577.112,44,63.89999,69.20001,1005.056,16.62587,3.248369,20.90657
9/14/2021 8:55:00 AM,590.8333,130.3787,3577.112,44,63.5,69.20001,1005.056,16.54167,3.248369,20.90657
9/14/2021 8:56:00 AM,596.3541,147.6567,3682.726,44,63.5,69.20001,1005.056,16.84462,3.255964,21.00061
9/14/2021 8:57:00 AM,590.9896,152.6905,3682.726,44,63.39999,69.20001,1005.056,16.73351,3.25729,21.00061
9/14/2021 8:58:00 AM,599.375,163.1208,3742.766,43.90001,63.39999,69.20001,1005.056,16.8941,3.243064,21.07386
9/14/2021 8:59:00 AM,604.4791,161.4882,3763.744,43.90001,63.39999,69.20001,1005.056,17.07205,3.257169,21.07386
9/14/2021 9:00:00 AM,608.2291,158.6766,3755.063,44,63.5,69.20001,1004.818,17.14236,3.257169,21.07386
9/14/2021 9:01:00 AM,583.0729,135.5939,3622.323,44,63.60001,69.20001,1004.818,16.34549,3.257169,21.07386
9/14/2021 9:02:00 AM,566.9271,135.5939,3530.816,44,63.39999,69.20001,1004.818,15.95313,3.257169,20.98072
9/14/2021 9:03:00 AM,551.7708,145.0718,3554.326,44,63.39999,69.20001,1004.818,15.65104,3.24656,20.98072
9/14/2021 9:04:00 AM,548.0208,161.851,3589.771,43.90001,63.20001,69.20001,1004.818,15.55295,3.24656,21.07024
9/14/2021 9:05:00 AM,545.8333,171.329,3620.877,43.90001,63,69.20001,1004.818,15.57986,3.257652,21.16609
9/14/2021 9:06:00 AM,542.1354,171.329,3606.771,43.90001,63,69.20001,1004.818,15.45573,3.257652,21.16609
9/14/2021 9:07:00 AM,545.3125,186.2035,3675.854,43.90001,63,68.70001,1004.818,15.61458,3.282969,21.16609
9/14/2021 9:08:00 AM,537.2396,173.9592,3577.835,43.90001,63,68.70001,1004.818,15.35677,3.247042,21.16609
9/14/2021 9:09:00 AM,523.6458,160.6719,3484.881,43.90001,63,68.70001,1004.818,14.92188,3.246922,21.16609
9/14/2021 9:10:00 AM,510.7291,175.4557,3516.71,43.8,62.89999,68.70001,1004.818,14.63628,3.246922,21.09285
9/14/2021 9:11:00 AM,516.7188,199.6268,3647.642,43.8,62.70001,68.39999,1004.709,14.86806,3.256205,21.24204
9/14/2021 9:12:00 AM,487.1354,205.5222,3592.303,43.8,62.70001,68.39999,1004.709,14.11719,3.250298,21.35326
9/14/2021 9:13:00 AM,452.2917,198.8105,3457.755,43.8,62.60001,68,1004.709,13.35938,3.260545,21.35326
9/14/2021 9:14:00 AM,430.7813,192.9605,3374.566,43.8,62.60001,68,1004.709,12.65191,3.249092,21.35326
9/14/2021 9:15:00 AM,408.9063,177.2244,3244.358,43.7,62.20001,67.5,1004.709,12.00781,3.244511,21.29539
9/14/2021 9:16:00 AM,405.7292,167.2929,3190.104,43.7,62,67.5,1004.709,11.91927,3.253312,21.18688
9/14/2021 9:17:00 AM,404.6875,186.4756,3270.399,43.60001,61.60001,67,1004.709,12.03993,3.253312,21.18688
9/14/2021 9:18:00 AM,394.9479,204.3431,3327.546,43.5,61.39999,67,1004.709,11.91493,3.253312,21.2972
9/14/2021 9:19:00 AM,391.3021,185.5233,3219.039,43.40001,61.20001,66.39999,1004.709,11.67101,3.253312,21.31709
9/14/2021 9:20:00 AM,390.6771,161.7603,3135.851,43.3,61.20001,66.39999,1004.709,11.48698,3.253312,21.18688
9/14/2021 9:21:00 AM,389.5833,175.4557,3199.87,43.2,60.80002,65.89999,1004.557,11.6033,3.253312,21.18688
9/14/2021 9:22:00 AM,391.7188,180.2174,3227.358,43.10001,60.60001,65.39999,1004.557,11.67101,3.253312,21.18688
9/14/2021 9:23:00 AM,399.8438,180.1267,3232.422,43.10001,60.60001,65.39999,1004.557,11.84896,3.258737,21.22396
9/14/2021 9:24:00 AM,399.8438,191.8721,3310.185,43,60.5,65.39999,1004.557,11.96701,3.244631,21.31709
9/14/2021 9:25:00 AM,390.7292,174.7302,3189.381,43,60.5,65,1004.557,11.5816,3.241738,21.31709
9/14/2021 9:26:00 AM,393.8542,182.4849,3212.167,42.90001,60.5,65,1004.557,11.65365,3.241738,21.22396
9/14/2021 9:27:00 AM,384.7396,207.3815,3352.141,42.90001,60.39999,65,1004.405,11.68837,3.258254,21.39124
9/14/2021 9:28:00 AM,387.4479,200.7606,3303.313,42.8,60.39999,64.70001,1004.405,11.74219,3.258254,21.39124
9/14/2021 9:29:00 AM,400.5208,184.1628,3251.591,42.8,60.39999,64.70001,1004.405,11.9375,3.252106,21.39124
9/14/2021 9:30:00 AM,403.5938,165.0255,3181.424,42.8,60.39999,64.70001,1004.405,11.8125,3.252106,21.24204
9/14/2021 9:31:00 AM,391.1979,173.1429,3169.126,42.7,60.39999,64.39999,1004.405,11.5816,3.245596,21.14981
9/14/2021 9:32:00 AM,389.0625,171.7371,3191.913,42.7,60.20001,64.39999,1004.405,11.49306,3.25946,21.14981
9/14/2021 9:33:00 AM,390.6771,161.4429,3114.511,42.7,60.10001,64.39999,1004.47,11.49306,3.25946,21.16518
9/14/2021 9:34:00 AM,381.5104,188.5616,3239.656,42.60001,60,64.39999,1004.47,11.48698,3.25946,21.16518
9/14/2021 9:35:00 AM,386.4583,153.7789,3098.235,42.60001,59.89999,64.10001,1004.47,11.3151,3.25946,21.24295
9/14/2021 9:36:00 AM,386.4583,146.0242,3034.939,42.60001,59.89999,64.10001,1004.47,11.26128,3.24861,21.09375
9/14/2021 9:37:00 AM,386.9271,189.3779,3241.464,42.5,59.70001,64.10001,1004.47,11.63455,3.261992,21.26103
9/14/2021 9:38:00 AM,387.4479,201.3501,3296.802,42.5,59.70001,63.80002,1004.47,11.70226,3.249454,21.35417
9/14/2021 9:39:00 AM,389.7917,210.7827,3359.375,42.40001,59.70001,63.80002,1004.47,11.86024,3.249454,21.35417
9/14/2021 9:40:00 AM,386.9792,177.6779,3191.189,42.40001,59.89999,63.80002,1004.47,11.53212,3.251383,21.35417
9/14/2021 9:41:00 AM,389.0625,180.3081,3208.912,42.5,59.89999,63.80002,1004.47,11.64757,3.251383,21.22396
9/14/2021 9:42:00 AM,389.5833,218.8095,3395.544,42.40001,59.89999,63.80002,1004.47,11.98524,3.245234,21.39124
9/14/2021 9:43:00 AM,391.1979,208.9688,3387.587,42.40001,59.89999,63.60001,1004.47,11.87934,3.260183,21.39124
9/14/2021 9:44:00 AM,389.0104,195.1826,3283.42,42.40001,60,63.60001,1004.34,11.80729,3.25741,21.27912
9/14/2021 9:45:00 AM,390.2083,199.264,3283.42,42.40001,60,63.60001,1004.34,11.77691,3.2421,21.27912
9/14/2021 9:46:00 AM,389.0625,218.5828,3398.799,42.40001,60,63.60001,1004.34,11.98524,3.248851,21.40932
9/14/2021 9:47:00 AM,396.0938,213.8665,3389.395,42.40001,60,63.60001,1004.34,12.16406,3.248851,21.40932
9/14/2021 9:48:00 AM,420.2604,223.934,3519.965,42.40001,60.10001,63.39999,1004.34,12.7526,3.244752,21.40932
9/14/2021 9:49:00 AM,423.2813,195.5454,3380.353,42.40001,60.20001,63.39999,1004.34,12.49132,3.265488,21.31709
9/14/2021 9:50:00 AM,404.6354,161.4882,3146.701,42.40001,60.30002,63.39999,1004.232,11.84896,3.250177,21.1679
9/14/2021 9:51:00 AM,397.1875,149.7428,3080.874,42.40001,60.10001,63.39999,1004.232,11.56337,3.253432,21.1679
9/14/2021 9:52:00 AM,397.1354,183.5279,3270.761,42.40001,59.89999,63.39999,1004.232,11.79514,3.253432,21.26826
9/14/2021 9:53:00 AM,394.375,162.2592,3145.616,42.3,59.80002,63.39999,1004.232,11.56337,3.245355,21.26826
9/14/2021 9:54:00 AM,389.5313,150.6498,3072.555,42.3,59.80002,63.5,1004.232,11.38542,3.245355,21.09375
9/14/2021 9:55:00 AM,391.7188,178.9023,3207.104,42.3,59.60001,63.5,1004.232,11.63455,3.24005,21.24475
9/14/2021 9:56:00 AM,388.4896,159.4022,3098.958,42.2,59.5,63.5,1004.232,11.4158,3.253191,21.13173
9/14/2021 9:57:00 AM,387.9167,170.2859,3149.233,42.2,59.5,63.5,1004.232,11.45399,3.253191,21.13173
9/14/2021 9:58:00 AM,386.9792,178.086,3195.53,42.2,59.39999,63.5,1004.232,11.57639,3.253191,21.29901
9/14/2021 9:59:00 AM,386.9792,151.2847,3073.278,42.10001,59.30002,63.5,1004.232,11.31771,3.253191,21.14981
9/14/2021 10:00:00 AM,386.6667,149.1079,3053.747,42.10001,59.30002,63.30002,1004.232,11.31771,3.253191,21.09375
9/14/2021 10:01:00 AM,392.2396,161.8964,3144.893,42.10001,59.20001,63.30002,1004.232,11.59375,3.253191,21.09375
9/14/2021 10:02:00 AM,396.0417,138.4055,3046.152,42.10001,59.10001,63.30002,1004.384,11.47569,3.243426,21.1688
9/14/2021 10:03:00 AM,389.5833,124.6647,2948.857,42.10001,59.10001,63.30002,1004.384,11.24306,3.251744,21.02593
9/14/2021 10:04:00 AM,388.5417,143.7114,3049.407,42.10001,59,63.10001,1004.384,11.26128,3.251744,21.02593
9/14/2021 10:05:00 AM,388.5417,162.5313,3123.191,42.10001,58.89999,63.10001,1004.384,11.38542,3.251744,21.02593
9/14/2021 10:06:00 AM,388.125,151.1033,3067.491,42.10001,58.89999,63.10001,1004.384,11.32639,3.251744,21.18688
9/14/2021 10:07:00 AM,388.8021,155.7289,3099.682,42.10001,58.89999,63.10001,1004.384,11.38021,3.251744,21.14348
9/14/2021 10:08:00 AM,387.3958,173.0522,3156.467,42.10001,58.89999,63.10001,1004.384,11.46875,3.251744,21.14348
9/14/2021 10:09:00 AM,398.1771,170.8755,3187.21,42.10001,58.89999,62.89999,1004.384,11.7066,3.251744,21.24295
9/14/2021 10:10:00 AM,401.4063,166.8848,3187.21,42.10001,59,62.89999,1004.384,11.82986,3.248851,21.18688
9/14/2021 10:11:00 AM,404.0625,157.1801,3131.149,42.10001,59,62.89999,1004.492,11.86632,3.248851,21.18688
9/14/2021 10:12:00 AM,432.3958,168.5627,3257.017,42.10001,59,62.89999,1004.492,12.63455,3.255843,21.09375
9/14/2021 10:13:00 AM,431.25,187.564,3364.8,42.10001,59.10001,62.89999,1004.492,12.6875,3.240773,21.22396
9/14/2021 10:14:00 AM,445.8854,173.1429,3320.674,42.10001,59.30002,62.80002,1004.492,12.87587,3.267056,21.22396
9/14/2021 10:15:00 AM,453.9583,200.942,3462.457,42.2,59.5,62.80002,1004.492,13.47483,3.254396,21.22396
9/14/2021 10:16:00 AM,464.7396,209.1955,3564.815,42.2,59.5,62.80002,1004.492,13.72483,3.242944,21.37316
9/14/2021 10:17:00 AM,449.1146,200.4885,3465.712,42.2,59.89999,62.80002,1004.492,13.29688,3.251624,21.37316
9/14/2021 10:18:00 AM,427.5,205.6129,3453.414,42.3,60,63.10001,1004.492,12.75868,3.251624,21.33608
9/14/2021 10:19:00 AM,431.875,178.8569,3323.929,42.3,60.10001,63.10001,1004.492,12.63455,3.251624,21.22396
9/14/2021 10:20:00 AM,428.6458,207.3362,3470.414,42.3,60.10001,63.39999,1004.492,12.76302,3.251624,21.22396
9/14/2021 10:21:00 AM,443.6979,208.0164,3521.412,42.3,60,63.39999,1004.492,13.22483,3.251624,21.37316
9/14/2021 10:22:00 AM,436.875,184.8884,3360.822,42.40001,60.10001,63.39999,1004.492,12.88368,3.244872,21.22396
9/14/2021 10:23:00 AM,412.1875,197.3594,3360.822,42.40001,60.20001,63.39999,1004.492,12.38715,3.244872,21.22396
9/14/2021 10:24:00 AM,421.7708,213.0502,3436.777,42.40001,60.20001,63.70001,1004.492,12.63455,3.258375,21.33699
9/14/2021 10:25:00 AM,407.2917,194.0035,3340.929,42.40001,60.20001,63.70001,1004.492,12.1875,3.239568,21.33699
9/14/2021 10:26:00 AM,425.9896,217.5851,3496.455,42.40001,60.10001,63.70001,1004.492,12.84288,3.239568,21.33699
9/14/2021 10:27:00 AM,424.375,220.8049,3487.052,42.40001,60.10001,63.70001,1004.514,12.84288,3.255482,21.33699
9/14/2021 10:28:00 AM,422.0313,215.9979,3469.329,42.40001,60.20001,63.70001,1004.514,12.70573,3.249092,21.39124
9/14/2021 10:29:00 AM,429.2708,230.3282,3551.794,42.40001,60.30002,63.89999,1004.514,13.00868,3.249092,21.39124
9/14/2021 10:30:00 AM,407.8646,234.5457,3530.816,42.5,60.39999,63.89999,1004.514,12.52691,3.254638,21.50336
9/14/2021 10:31:00 AM,399.2708,216.6781,3438.223,42.5,60.5,63.89999,1004.514,12.1875,3.242944,21.50336
9/14/2021 10:32:00 AM,396.9271,209.8304,3374.927,42.5,60.5,63.89999,1004.514,12.04427,3.237518,21.39124
9/14/2021 10:33:00 AM,403.6458,209.8304,3389.033,42.5,60.39999,63.89999,1004.384,12.1684,3.252106,21.39124
9/14/2021 10:34:00 AM,406.7708,190.6477,3308.738,42.5,60.39999,63.89999,1004.384,12.17622,3.252106,21.29901
9/14/2021 10:35:00 AM,391.7188,187.2919,3232.783,42.5,60.30002,63.89999,1004.384,11.73438,3.252106,21.29901
9/14/2021 10:36:00 AM,391.25,216.9048,3409.65,42.40001,60.10001,63.89999,1004.384,11.99045,3.252106,21.29901
9/14/2021 10:37:00 AM,387.3958,194.321,3276.186,42.40001,60,63.89999,1004.384,11.74132,3.252106,21.41023
9/14/2021 10:38:00 AM,397.2396,199.9443,3311.994,42.40001,60,63.89999,1004.384,11.95052,3.250298,21.29901
9/14/2021 10:39:00 AM,413.75,217.4944,3447.266,42.40001,60,63.89999,1004.384,12.52691,3.250298,21.29901
9/14/2021 10:40:00 AM,401.9792,203.1641,3343.822,42.40001,60,63.89999,1004.384,12.15365,3.250298,21.42831
9/14/2021 10:41:00 AM,398.75,199.2187,3326.461,42.40001,60,63.89999,1004.384,12.02257,3.250298,21.29901
9/14/2021 10:42:00 AM,394.4271,185.1605,3223.018,42.40001,60,63.89999,1004.384,11.77691,3.250298,21.29901
9/14/2021 10:43:00 AM,395,166.522,3157.914,42.40001,60,63.89999,1004.384,11.64323,3.250298,21.14981
9/14/2021 10:44:00 AM,397.6563,190.557,3291.377,42.3,59.80002,63.89999,1004.384,11.95486,3.250298,21.14981
9/14/2021 10:45:00 AM,390.6771,203.2548,3315.972,42.3,59.70001,63.70001,1004.384,11.82986,3.250298,21.29901
9/14/2021 10:46:00 AM,393.3333,206.9734,3342.375,42.3,59.70001,63.70001,1004.384,11.95486,3.250298,21.3623
9/14/2021 10:47:00 AM,392.1875,188.0628,3258.825,42.3,59.70001,63.70001,1004.384,11.68837,3.250298,21.3623
9/14/2021 10:48:00 AM,392.2917,181.986,3236.4,42.3,59.80002,63.70001,1004.384,11.68837,3.250298,21.26103
9/14/2021 10:49:00 AM,401.7188,201.4408,3339.12,42.3,59.70001,63.5,1004.384,12.05729,3.250298,21.26103
9/14/2021 10:50:00 AM,395.5729,172.9615,3199.87,42.3,59.70001,63.5,1004.384,11.68837,3.251262,21.20587
9/14/2021 10:51:00 AM,393.3333,153.7789,3091.001,42.3,59.70001,63.5,1004.384,11.55035,3.251262,21.20587
9/14/2021 10:52:00 AM,389.0625,173.415,3141.638,42.3,59.60001,63.5,1004.384,11.4566,3.251262,21.11364
9/14/2021 10:53:00 AM,386.875,196.0896,3297.526,42.2,59.39999,63.5,1004.384,11.67101,3.251262,21.26826
9/14/2021 10:54:00 AM,387.4479,178.5395,3205.295,42.2,59.39999,63.5,1004.384,11.5434,3.251262,21.35417
9/14/2021 10:55:00 AM,389.0104,159.5382,3112.702,42.2,59.39999,63.30002,1004.47,11.42101,3.246319,21.19141
9/14/2021 10:56:00 AM,388.3854,148.5637,3062.066,42.2,59.30002,63.30002,1004.47,11.3151,3.25078,21.10731
9/14/2021 10:57:00 AM,386.4063,177.1337,3166.956,42.2,59.20001,63.30002,1004.47,11.43924,3.25078,21.24295
9/14/2021 10:58:00 AM,388.4896,180.2174,3215.784,42.10001,59.10001,63.30002,1004.47,11.56337,3.249454,21.24295
9/14/2021 10:59:00 AM,390.2083,161.1254,3138.021,42.10001,59.10001,63.30002,1004.47,11.49306,3.249454,21.24295
9/14/2021 11:00:00 AM,389.6354,160.944,3126.808,42.10001,59.10001,63.10001,1004.47,11.42101,3.249454,21.1688
9/14/2021 11:01:00 AM,387.9688,155.0033,3084.491,42.10001,59.10001,63.10001,1004.47,11.34983,3.243305,21.1688
9/14/2021 11:02:00 AM,394.375,151.5114,3084.491,42.10001,59,63.10001,1004.47,11.51042,3.254155,21.1688
9/14/2021 11:03:00 AM,390.1563,143.9381,3040.003,42,58.89999,63.10001,1004.47,11.34375,3.254155,21.11455
9/14/2021 11:04:00 AM,388.4896,140.9451,3030.961,42,58.89999,62.89999,1004.47,11.27865,3.246319,21.11455
