Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/14/2021 11:05:00 AM,386.1458,137.1811,3004.196,42,58.80002,62.89999,1004.47,11.21181,3.246319,21.07566
9/14/2021 11:06:00 AM,386.9792,154.4138,3064.236,42,58.70001,62.89999,1004.47,11.33247,3.239929,21.07566
9/14/2021 11:07:00 AM,388.4375,166.6127,3123.553,42,58.70001,62.89999,1004.47,11.4158,3.258254,21.17061
9/14/2021 11:08:00 AM,386.9271,147.43,3035.301,42,58.70001,62.89999,1004.47,11.2908,3.258254,21.17061
9/14/2021 11:09:00 AM,387.9167,136.7729,3011.429,42,58.70001,62.70001,1004.47,11.2908,3.245355,21.05668
9/14/2021 11:10:00 AM,385.8333,146.0242,3038.194,42,58.70001,62.70001,1004.514,11.24306,3.247524,21.05668
9/14/2021 11:11:00 AM,392.2917,156.6359,3112.341,42,58.60001,62.70001,1004.514,11.43663,3.258857,21.1688
9/14/2021 11:12:00 AM,395,156.2277,3098.235,42,58.60001,62.70001,1004.514,11.50434,3.239809,21.1688
9/14/2021 11:13:00 AM,389.5833,131.9206,3005.642,42,58.60001,62.5,1004.514,11.27344,3.265729,21.03859
9/14/2021 11:14:00 AM,389.0625,119.9484,2944.878,42,58.60001,62.5,1004.514,11.22569,3.254276,21.03859
9/14/2021 11:15:00 AM,388.4896,120.7647,2907.986,42,58.60001,62.5,1004.514,11.13715,3.254276,20.94636
9/14/2021 11:16:00 AM,387.0313,153.9603,3053.024,41.90001,58.39999,62.5,1004.514,11.33247,3.254276,21.11364
9/14/2021 11:17:00 AM,385.2083,156.5452,3086.299,41.90001,58.39999,62.5,1004.514,11.33247,3.254276,21.11364
9/14/2021 11:18:00 AM,388.5417,160.3091,3106.192,41.90001,58.39999,62.30002,1004.514,11.42101,3.254276,21.15252
9/14/2021 11:19:00 AM,387.3438,143.2125,3033.131,41.90001,58.39999,62.30002,1004.514,11.1849,3.254276,21.15252
9/14/2021 11:20:00 AM,390.1563,125.9799,2953.559,41.90001,58.5,62.30002,1004.514,11.21962,3.247404,21.03859
9/14/2021 11:21:00 AM,386.9792,126.7961,2953.559,41.90001,58.39999,62.30002,1004.405,11.1658,3.258857,21.03859
9/14/2021 11:22:00 AM,386.3542,123.6671,2941.623,41.8,58.30002,62.30002,1004.405,11.11979,3.237036,21.00152
9/14/2021 11:23:00 AM,387.4479,108.7018,2885.561,41.8,58.30002,62.30002,1004.405,11.11979,3.246801,21.00152
9/14/2021 11:24:00 AM,387.4479,100.675,2851.201,41.8,58.20001,62.30002,1004.405,11.04601,3.25946,20.91562
9/14/2021 11:25:00 AM,386.25,109.246,2880.859,41.8,58,62.10001,1004.405,11.08247,3.254879,20.91562
9/14/2021 11:26:00 AM,386.9271,104.0309,2853.733,41.7,57.89999,62.10001,1004.405,10.97656,3.252708,20.91562
9/14/2021 11:27:00 AM,386.9271,93.64594,2818.649,41.7,57.89999,62.10001,1004.405,11.01215,3.252708,20.91562
9/14/2021 11:28:00 AM,385.3125,81.40167,2769.459,41.7,57.80002,62.10001,1004.405,10.88715,3.25934,20.85323
9/14/2021 11:29:00 AM,386.7188,69.97369,2720.269,41.7,57.70001,62.10001,1004.405,10.93837,3.25934,20.77908
9/14/2021 11:30:00 AM,386.7708,66.61786,2698.206,41.60001,57.60001,61.89999,1004.405,10.91406,3.261148,20.77908
9/14/2021 11:31:00 AM,386.7708,70.92603,2713.759,41.60001,57.5,61.89999,1004.384,10.91406,3.239568,20.7411
9/14/2021 11:32:00 AM,386.6667,72.83069,2723.524,41.5,57.39999,61.89999,1004.384,10.91406,3.254638,20.7411
9/14/2021 11:33:00 AM,386.6667,72.83069,2723.524,41.5,57.30002,61.89999,1004.384,10.91406,3.254638,20.7411
9/14/2021 11:34:00 AM,386.9792,66.9353,2698.206,41.5,57.30002,61.70001,1004.384,10.91406,3.254638,20.7411
9/14/2021 11:35:00 AM,387.7604,64.93994,2700.738,41.5,57.20001,61.70001,1004.384,10.91406,3.244149,20.7411
9/14/2021 11:36:00 AM,386.1458,64.93994,2700.738,41.5,57.20001,61.70001,1004.297,10.91406,3.246199,20.7411
9/14/2021 11:37:00 AM,386.7188,61.26666,2687.355,41.5,57.10001,61.70001,1004.297,10.88715,3.25729,20.7411
9/14/2021 11:38:00 AM,387.9688,57.45734,2667.824,41.5,57.10001,61.70001,1004.297,10.97656,3.24861,20.7411
9/14/2021 11:39:00 AM,386.9792,49.65729,2637.804,41.40001,57,61.5,1004.297,10.92274,3.262956,20.68594
9/14/2021 11:40:00 AM,386.7188,49.29449,2634.187,41.40001,57,61.5,1004.297,10.88715,3.258254,20.68594
9/14/2021 11:41:00 AM,388.8021,37.77582,2597.656,41.40001,56.89999,61.5,1004.297,10.9592,3.254035,20.63983
9/14/2021 11:42:00 AM,386.7708,50.38287,2630.57,41.40001,56.89999,61.5,1004.297,10.89497,3.254035,20.63983
9/14/2021 11:43:00 AM,386.1979,43.44446,2618.996,41.3,56.80002,61.30002,1004.297,10.84028,3.254035,20.63983
9/14/2021 11:44:00 AM,387.4479,25.53156,2559.679,41.3,56.80002,61.30002,1004.297,10.88194,3.254035,20.63983
9/14/2021 11:45:00 AM,387.2917,54.23755,2647.931,41.3,56.70001,61.30002,1004.188,10.86979,3.254035,20.63983
9/14/2021 11:46:00 AM,384.7396,59.5434,2684.1,41.3,56.60001,61.30002,1004.188,10.78125,3.251985,20.77908
9/14/2021 11:47:00 AM,387.2396,59.5434,2694.951,41.3,56.70001,61.30002,1004.188,10.8342,3.257893,20.77908
9/14/2021 11:48:00 AM,386.1458,46.21075,2638.889,41.2,56.70001,61.30002,1004.188,10.8342,3.247042,20.77908
9/14/2021 11:49:00 AM,386.7188,28.70599,2563.657,41.2,56.70001,61.10001,1004.188,10.78125,3.259822,20.77908
9/14/2021 11:50:00 AM,388.3854,52.65033,2637.08,41.2,56.60001,61.10001,1004.188,10.81684,3.237639,20.77908
9/14/2021 11:51:00 AM,396.0417,86.48077,2814.308,41.2,56.5,61.10001,1004.188,11.11806,3.259822,20.98343
9/14/2021 11:52:00 AM,416.4063,96.04944,2932.219,41.2,56.60001,61.10001,1004.188,11.63455,3.248248,20.98343
9/14/2021 11:53:00 AM,408.2292,86.52612,2862.052,41.2,56.80002,61.10001,1004.036,11.42101,3.248248,21.03859
9/14/2021 11:54:00 AM,395.2604,52.60498,2677.59,41.2,56.89999,61.10001,1004.036,10.97656,3.260424,20.87131
9/14/2021 11:55:00 AM,393.1771,45.25842,2657.335,41.2,56.89999,61,1004.036,10.97656,3.248369,20.77908
9/14/2021 11:56:00 AM,389.9479,58.77246,2699.291,41.2,56.80002,61,1004.036,10.90451,3.248369,20.77908
9/14/2021 11:57:00 AM,385.5729,38.04791,2597.294,41.2,56.70001,61,1004.036,10.69184,3.2509,20.8903
9/14/2021 11:58:00 AM,384.5313,14.05823,2502.894,41.2,56.70001,61,1004.036,10.78559,3.2509,20.70403
9/14/2021 11:59:00 AM,386.1979,11.60938,2502.894,41.2,56.60001,61,1004.036,10.76215,3.2509,20.70403
9/14/2021 12:00:00 PM,385.0521,-31.65369,2345.558,41.10001,56.39999,61,1004.036,10.90451,3.262112,20.55574
9/14/2021 12:01:00 PM,385.5729,-75.46094,2206.669,41.10001,56.20001,61,1004.036,11.20747,3.254879,20.42643
9/14/2021 12:02:00 PM,383.5417,-113.7356,2077.185,41,56,61,1003.95,11.47396,3.254879,20.05389
9/14/2021 12:03:00 PM,390.0521,-129.381,2065.249,41,55.8,61,1003.95,11.86806,3.242461,19.94267
9/14/2021 12:04:00 PM,390.5208,-129.6531,2076.461,40.90001,55.60001,60.89999,1003.95,11.9375,3.255723,19.94267
9/14/2021 12:05:00 PM,418.4896,-122.2159,2206.669,40.90001,55.60001,60.89999,1003.95,12.5625,3.255723,19.94267
9/14/2021 12:06:00 PM,421.1458,-113.4635,2242.477,40.90001,55.5,60.89999,1003.95,12.5625,3.257772,19.94267
9/14/2021 12:07:00 PM,425.3125,-100.5844,2299.262,40.8,55.5,60.89999,1003.95,12.52691,3.257772,20.05299
9/14/2021 12:08:00 PM,406.0938,-102.8065,2207.393,40.8,55.60001,60.89999,1003.95,11.99306,3.245354,20.10995
9/14/2021 12:09:00 PM,421.0938,-115.8217,2234.52,40.90001,55.60001,61.20001,1003.95,12.61545,3.24668,20.10995
9/14/2021 12:10:00 PM,416.8229,-112.6926,2221.137,40.90001,55.60001,61.20001,1003.95,12.40278,3.24668,20.01772
9/14/2021 12:11:00 PM,424.7396,-115.6856,2254.413,40.90001,55.5,61.20001,1003.95,12.66927,3.254276,20.01772
9/14/2021 12:12:00 PM,419.5313,-115.5042,2221.499,40.8,55.5,61.20001,1003.819,12.54514,3.254276,20.01772
9/14/2021 12:13:00 PM,410.3646,-111.06,2207.393,40.8,55.5,61.20001,1003.819,12.2066,3.251744,20.01772
9/14/2021 12:14:00 PM,405,-104.6204,2233.435,40.8,55.5,61.5,1003.819,11.95747,3.251744,20.07198
9/14/2021 12:15:00 PM,395.8854,-102.6704,2183.16,40.8,55.5,61.5,1003.819,11.67101,3.251744,20.07198
9/14/2021 12:16:00 PM,393.2292,-104.8925,2156.395,40.8,55.40001,61.5,1003.819,11.67101,3.251141,20.09006
9/14/2021 12:17:00 PM,390.4688,-103.6227,2156.395,40.8,55.40001,61.5,1003.819,11.61719,3.251141,20.09006
9/14/2021 12:18:00 PM,392.6563,-100.1762,2156.395,40.8,55.3,61.5,1003.819,11.5816,3.251141,20.09006
9/14/2021 12:19:00 PM,388.3333,-109.2914,2126.736,40.8,55.3,61.5,1003.819,11.56337,3.251141,20.09006
9/14/2021 12:20:00 PM,389.4271,-107.296,2126.736,40.8,55.2,61.5,1003.819,11.59896,3.251141,20.09006
9/14/2021 12:21:00 PM,386.7188,-105.0286,2132.885,40.8,55.2,61.5,1003.819,11.49306,3.251141,20.09006
9/14/2021 12:22:00 PM,386.1979,-107.4321,2132.885,40.8,55.10001,61.5,1003.819,11.49306,3.251141,20.09006
9/14/2021 12:23:00 PM,386.5104,-107.4321,2123.481,40.8,55.10001,61.5,1003.754,11.52865,3.251141,20.09006
9/14/2021 12:24:00 PM,387.1875,-108.3844,2123.481,40.8,55.10001,61.30002,1003.754,11.52865,3.260063,20.09006
9/14/2021 12:25:00 PM,387.2396,-104.1669,2135.055,40.8,55,61.30002,1003.754,11.52865,3.260063,20.09006
9/14/2021 12:26:00 PM,385.6771,-107.8402,2114.8,40.7,55,61.30002,1003.754,11.52865,3.254035,20.09006
9/14/2021 12:27:00 PM,386.7188,-106.1623,2132.885,40.7,55,61.30002,1003.754,11.52865,3.254035,20.09006
9/14/2021 12:28:00 PM,386.7708,-98.90643,2154.224,40.7,55,61.30002,1003.754,11.43924,3.254035,20.09006
9/14/2021 12:29:00 PM,387.8125,-93.46454,2172.671,40.7,54.90001,61.30002,1003.754,11.38542,3.245716,20.15788
9/14/2021 12:30:00 PM,394.8438,-89.47382,2207.393,40.7,54.90001,61.10001,1003.754,11.51042,3.245716,20.15788
9/14/2021 12:31:00 PM,398.5417,-89.47382,2221.499,40.7,54.90001,61.10001,1003.754,11.72483,3.253432,20.15788
9/14/2021 12:32:00 PM,393.2292,-84.39471,2230.541,40.7,55,61.10001,1003.646,11.4566,3.253432,20.15788
9/14/2021 12:33:00 PM,390.5208,-76.77606,2230.541,40.7,55,61.10001,1003.646,11.34983,3.241256,20.22117
9/14/2021 12:34:00 PM,393.2292,-71.15277,2261.285,40.7,55,61.10001,1003.646,11.34983,3.253673,20.22117
9/14/2021 12:35:00 PM,388.3333,-65.03064,2261.285,40.7,55,61.10001,1003.646,11.26042,3.253673,20.27724
9/14/2021 12:36:00 PM,394.2188,-51.97009,2298.539,40.7,55,60.89999,1003.646,11.20747,3.234625,20.27724
9/14/2021 12:37:00 PM,395.8854,-47.07239,2342.665,40.7,55,60.89999,1003.646,11.29601,3.245354,20.37037
9/14/2021 12:38:00 PM,391.5625,-50.70032,2300.709,40.7,55,60.89999,1003.646,11.20833,3.255361,20.37037
9/14/2021 12:39:00 PM,390.4688,-42.67352,2335.069,40.7,55.10001,60.89999,1003.646,11.04774,3.230405,20.37037
9/14/2021 12:40:00 PM,395.3646,-34.23859,2369.792,40.7,55.10001,60.89999,1003.646,11.20747,3.247645,20.37037
9/14/2021 12:41:00 PM,411.5104,-31.56299,2447.193,40.7,55.10001,60.89999,1003.646,11.59896,3.247645,20.42643
9/14/2021 12:42:00 PM,398.2813,-25.48621,2409.577,40.7,55.10001,60.70001,1003.646,11.24306,3.247645,20.42643
9/14/2021 12:43:00 PM,397.9688,-20.13501,2425.854,40.7,55.2,60.70001,1003.581,11.17188,3.248489,20.48159
9/14/2021 12:44:00 PM,389.4792,-20.13501,2402.705,40.7,55.2,60.70001,1003.581,10.9592,3.251141,20.48159
9/14/2021 12:45:00 PM,387.1875,-12.01752,2416.088,40.7,55.2,60.70001,1003.581,10.86979,3.251141,20.51866
9/14/2021 12:46:00 PM,386.1979,-8.434937,2433.087,40.7,55.2,60.70001,1003.581,10.82031,3.251141,20.51866
9/14/2021 12:47:00 PM,385.6771,-1.54187,2452.98,40.7,55.2,60.70001,1003.581,10.82031,3.243787,20.57382
9/14/2021 12:48:00 PM,386.1458,6.439575,2493.851,40.7,55.2,60.5,1003.581,10.79861,3.253673,20.57382
9/14/2021 12:49:00 PM,386.1979,15.46405,2514.468,40.7,55.2,60.5,1003.494,10.76215,3.246319,20.64887
9/14/2021 12:50:00 PM,386.1979,19.45477,2525.68,40.7,55.3,60.5,1003.494,10.76215,3.256084,20.64887
9/14/2021 12:51:00 PM,392.0833,37.27698,2612.485,40.7,55.3,60.5,1003.494,10.90451,3.232696,20.70403
9/14/2021 12:52:00 PM,389.9479,49.74799,2655.165,40.7,55.40001,60.5,1003.494,10.8342,3.251383,20.79807
9/14/2021 12:53:00 PM,392.6042,73.55627,2767.65,40.8,55.40001,60.30002,1003.32,10.90451,3.251383,20.92828
9/14/2021 12:54:00 PM,402.3438,86.07263,2838.18,40.8,55.5,60.30002,1003.32,11.26042,3.251383,20.92828
9/14/2021 12:55:00 PM,402.3438,91.37848,2838.18,40.8,55.7,60.30002,1003.32,11.32465,3.245113,21.00152
9/14/2021 12:56:00 PM,411.7188,95.14246,2902.922,40.8,55.90001,60.30002,1003.32,11.5816,3.240171,21.00152
9/14/2021 12:57:00 PM,429.5313,109.11,2997.323,40.90001,56.10001,60.30002,1003.32,12.07986,3.250418,21.07566
9/14/2021 12:58:00 PM,443.125,123.395,3109.809,40.90001,56.30002,60.30002,1003.32,12.47222,3.250418,21.07566
9/14/2021 12:59:00 PM,460.9896,157.7242,3310.547,41,56.5,60.30002,1003.32,13.11719,3.250418,21.20587
9/14/2021 1:00:00 PM,474.4271,181.3058,3468.967,41,56.89999,60.30002,1003.32,13.5816,3.25512,21.35417
9/14/2021 1:01:00 PM,489.7917,219.5351,3671.875,41.10001,57.39999,60.30002,1003.32,14.35069,3.25512,21.48438
9/14/2021 1:02:00 PM,522.0313,282.4797,4082.393,41.2,58,60.30002,1003.19,15.61458,3.235348,21.66974
9/14/2021 1:03:00 PM,565.7813,336.173,4510.634,41.40001,58.70001,60.80002,1003.19,17.19271,3.244028,21.85601
9/14/2021 1:04:00 PM,579.6354,337.4428,4556.207,41.60001,59.89999,60.80002,1003.19,17.52344,3.252709,21.98622
9/14/2021 1:05:00 PM,582.7604,340.98,4573.567,42,61.10001,61.39999,1003.19,17.58767,3.252709,21.98622
9/14/2021 1:06:00 PM,587.2396,302.1612,4364.873,42.2,62.20001,62.10001,1003.19,17.375,3.245475,21.81713
9/14/2021 1:07:00 PM,589.7916,308.238,4381.148,42.40001,62.70001,62.80002,1003.19,17.4974,3.249815,21.81713
9/14/2021 1:08:00 PM,595.2083,272.911,4219.473,42.60001,62.89999,62.80002,1003.19,17.37413,3.249815,21.76197
9/14/2021 1:09:00 PM,593.6979,268.4214,4176.794,42.8,63.10001,63.5,1003.19,17.30903,3.249815,21.59469
9/14/2021 1:10:00 PM,596.25,276.1308,4263.6,42.90001,63.30002,64.20001,1003.19,17.39149,3.249815,21.59469
9/14/2021 1:11:00 PM,595.7813,263.5691,4178.603,43,63.5,64.89999,1003.19,17.35677,3.249815,21.59469
9/14/2021 1:12:00 PM,596.6666,254.8621,4127.242,43.10001,63.5,64.89999,1003.19,17.29167,3.249815,21.48257
9/14/2021 1:13:00 PM,596.6666,209.5129,3948.206,43.2,63.60001,65.5,1003.19,17.07899,3.249815,21.33518
9/14/2021 1:14:00 PM,595.6771,170.1046,3759.766,43.3,63.60001,65.5,1003.147,16.82379,3.26368,21.1679
9/14/2021 1:15:00 PM,598.4896,145.8428,3682.002,43.40001,63.20001,66,1003.147,16.85417,3.257893,21.0187
9/14/2021 1:16:00 PM,597.0833,155.4568,3692.853,43.40001,63,66.39999,1003.147,16.85417,3.257893,21.0187
9/14/2021 1:17:00 PM,596.9791,168.1999,3753.617,43.3,62.60001,66.39999,1003.147,16.90712,3.247404,21.0187
9/14/2021 1:18:00 PM,597.8646,167.2476,3776.042,43.3,62.60001,66.39999,1003.147,16.93316,3.248489,21.0187
9/14/2021 1:19:00 PM,597.8125,159.0847,3721.065,43.40001,62.60001,66.80002,1003.147,16.9158,3.265247,21.0187
9/14/2021 1:20:00 PM,598.5938,161.3068,3737.341,43.40001,62.5,66.80002,1003.147,16.89757,3.253794,21.03769
9/14/2021 1:21:00 PM,598.8541,168.5173,3763.382,43.40001,62.5,66.80002,1003.147,16.94705,3.253794,21.03769
9/14/2021 1:22:00 PM,598.5416,170.3766,3777.85,43.40001,62.5,67.10001,1003.147,16.94705,3.253794,21.03769
9/14/2021 1:23:00 PM,598.4896,166.8394,3757.957,43.5,62.60001,67.10001,1003.038,16.94705,3.260545,21.09285
9/14/2021 1:24:00 PM,597.3438,174.4127,3780.02,43.5,62.60001,67.10001,1003.038,16.9158,3.243305,21.09285
9/14/2021 1:25:00 PM,599.0104,177.3604,3799.552,43.5,62.70001,67.39999,1003.038,16.96875,3.266694,21.09285
9/14/2021 1:26:00 PM,597.8646,178.8116,3809.317,43.60001,62.80002,67.39999,1003.038,16.93316,3.245475,21.09285
9/14/2021 1:27:00 PM,598.0208,149.1079,3680.917,43.60001,62.89999,67.39999,1003.038,16.86198,3.252709,21.09285
9/14/2021 1:28:00 PM,597.2396,136.1381,3657.046,43.7,62.89999,67.39999,1003.038,16.82552,3.252709,20.94365
9/14/2021 1:29:00 PM,598.2291,122.8961,3585.069,43.7,62.80002,67.70001,1003.038,16.80556,3.252709,20.94365
9/14/2021 1:30:00 PM,596.6146,117.7263,3585.069,43.7,62.70001,67.70001,1003.038,16.75434,3.252709,20.85142
9/14/2021 1:31:00 PM,596.6146,124.3473,3608.941,43.7,62.60001,67.70001,1002.951,16.78993,3.252709,20.85142
9/14/2021 1:32:00 PM,596.9271,131.2857,3625.217,43.7,62.5,67.70001,1002.951,16.78993,3.252709,20.85142
9/14/2021 1:33:00 PM,595.6771,138.859,3649.45,43.7,62.5,67.89999,1002.951,16.78993,3.252709,20.90748
9/14/2021 1:34:00 PM,596.3021,134.0067,3649.45,43.7,62.60001,67.89999,1002.951,16.78993,3.252709,20.90748
9/14/2021 1:35:00 PM,595.625,127.2496,3608.579,43.8,62.60001,67.89999,1002.951,16.7717,3.252709,20.90748
9/14/2021 1:36:00 PM,594.7396,132.5555,3628.834,43.8,62.60001,67.89999,1002.951,16.73698,3.252709,20.90748
9/14/2021 1:37:00 PM,596.4063,124.3473,3596.282,43.8,62.60001,67.89999,1002.951,16.75434,3.252709,20.90748
9/14/2021 1:38:00 PM,596.1979,129.245,3618.707,43.8,62.60001,68.10001,1002.951,16.7691,3.252709,20.90748
9/14/2021 1:39:00 PM,595.6771,136.7276,3634.259,43.8,62.60001,68.10001,1002.865,16.7691,3.252709,20.90748
9/14/2021 1:40:00 PM,597.4479,133.5532,3632.089,43.8,62.70001,68.10001,1002.865,16.78993,3.253553,20.90748
9/14/2021 1:41:00 PM,596.7708,136.5009,3646.557,43.90001,62.70001,68.10001,1002.865,16.80816,3.253553,20.90748
9/14/2021 1:42:00 PM,596.6146,147.6567,3667.896,43.90001,62.70001,68.10001,1002.865,16.80816,3.253553,20.94365
9/14/2021 1:43:00 PM,597.3438,141.3079,3677.662,43.90001,62.80002,68.10001,1002.865,16.80816,3.253553,20.94365
9/14/2021 1:44:00 PM,597.2916,138.8137,3660.663,43.90001,62.89999,68.10001,1002.865,16.80816,3.253553,20.94365
9/14/2021 1:45:00 PM,597.2396,141.3986,3660.663,44,62.89999,68.30002,1002.865,16.80816,3.251383,20.94365
9/14/2021 1:46:00 PM,596.4583,139.1311,3654.152,44,62.89999,68.30002,1002.865,16.80816,3.251383,20.94365
9/14/2021 1:47:00 PM,598.4896,135.7299,3648.727,44,63,68.30002,1002.865,16.80816,3.251383,20.94365
9/14/2021 1:48:00 PM,596.6666,140.8997,3669.343,44,63,68.30002,1002.734,16.78646,3.251383,20.94365
9/14/2021 1:49:00 PM,596.9791,138.1334,3649.812,44,63,68.30002,1002.734,16.78646,3.251383,20.94365
9/14/2021 1:50:00 PM,596.3541,143.4393,3668.258,44,63,68.30002,1002.734,16.82552,3.251383,20.94365
9/14/2021 1:51:00 PM,597.5,128.338,3616.175,44,63.10001,68.5,1002.734,16.80816,3.244631,20.94365
9/14/2021 1:52:00 PM,595.8333,124.3473,3606.409,44,63.10001,68.5,1002.734,16.7691,3.244631,20.94365
9/14/2021 1:53:00 PM,595.7813,127.7938,3606.409,44,63.10001,68.5,1002.734,16.7691,3.257049,20.94365
9/14/2021 1:54:00 PM,596.1979,125.345,3606.409,44,63,68.5,1002.734,16.7691,3.257049,20.88849
9/14/2021 1:55:00 PM,596.1979,123.5764,3586.878,44,63,68.5,1002.734,16.73351,3.269467,20.88849
9/14/2021 1:56:00 PM,596.3021,120.7194,3586.878,44,63,68.5,1002.734,16.7691,3.252227,20.88849
9/14/2021 1:57:00 PM,596.9271,122.1705,3586.878,44,63,68.5,1002.734,16.7691,3.252227,20.88849
9/14/2021 1:58:00 PM,594.5313,129.5624,3604.239,44,63,68.70001,1002.626,16.7691,3.24005,20.88849
9/14/2021 1:59:00 PM,595.8333,122.2612,3590.856,44,63,68.70001,1002.626,16.73698,3.254879,20.88849
9/14/2021 2:00:00 PM,597.3958,121.9438,3590.856,44,63.10001,68.70001,1002.626,16.77257,3.254879,20.85142
9/14/2021 2:01:00 PM,595.2604,125.1636,3590.856,44,63,68.70001,1002.626,16.77257,3.254879,20.85142
9/14/2021 2:02:00 PM,596.8229,123.0322,3584.346,44,63.10001,68.70001,1002.626,16.77257,3.254879,20.85142
9/14/2021 2:03:00 PM,597.1875,111.3774,3559.389,44.10001,63.10001,68.70001,1002.626,16.77257,3.245957,20.85142
9/14/2021 2:04:00 PM,597.4479,120.8554,3579.282,44.10001,63.10001,68.70001,1002.626,16.77257,3.245957,20.85142
9/14/2021 2:05:00 PM,600.2083,122.5787,3598.09,44.10001,63.10001,68.70001,1002.626,16.82379,3.25946,20.85142
9/14/2021 2:06:00 PM,598.3333,120.4019,3598.09,44.10001,63.10001,68.70001,1002.626,16.82379,3.252227,20.85142
9/14/2021 2:07:00 PM,597.1875,114.824,3583.261,44.10001,63.10001,68.70001,1002.626,16.77344,3.252227,20.85142
9/14/2021 2:08:00 PM,598.75,109.0193,3551.071,44.10001,63.10001,68.80002,1002.496,16.82379,3.252227,20.85142
9/14/2021 2:09:00 PM,597.1354,115.8217,3566.261,44.10001,63.10001,68.80002,1002.496,16.75955,3.252227,20.85142
9/14/2021 2:10:00 PM,598.0729,114.4158,3566.261,44.10001,63.10001,68.80002,1002.496,16.79861,3.252227,20.85142
9/14/2021 2:11:00 PM,597.4479,120.8101,3579.282,44.10001,63.10001,68.80002,1002.496,16.79861,3.249936,20.85142
9/14/2021 2:12:00 PM,597.3958,120.8101,3594.112,44.10001,63.10001,68.80002,1002.496,16.7691,3.300692,20.85142
9/14/2021 2:13:00 PM,598.5938,115.2321,3581.091,44.10001,63.10001,68.89999,1002.496,16.82379,3.259219,20.85142
9/14/2021 2:14:00 PM,596.7708,123.4403,3581.091,44.10001,63.10001,68.89999,1002.409,16.78646,3.249212,20.83152
9/14/2021 2:15:00 PM,599.0104,122.3973,3607.856,44.10001,63.20001,68.89999,1002.409,16.80816,3.258616,20.83152
9/14/2021 2:16:00 PM,597.3438,124.438,3608.218,44.10001,63.20001,68.89999,1002.409,16.80816,3.258616,20.87041
9/14/2021 2:17:00 PM,598.3333,121.6717,3593.388,44.10001,63.20001,68.89999,1002.409,16.80816,3.252347,20.87041
9/14/2021 2:18:00 PM,597.2396,121.6717,3593.388,44.10001,63.20001,68.89999,1002.409,16.80816,3.252347,20.87041
9/14/2021 2:19:00 PM,597.9166,132.9183,3614.366,44.10001,63.30002,69,1002.409,16.80816,3.252347,20.87041
9/14/2021 2:20:00 PM,598.0729,131.6938,3628.11,44.10001,63.30002,69,1002.409,16.80816,3.252347,20.87041
9/14/2021 2:21:00 PM,597.8125,126.9775,3615.451,44.10001,63.30002,69,1002.387,16.78819,3.252347,20.87041
9/14/2021 2:22:00 PM,597.5,126.9775,3612.196,44.2,63.39999,69,1002.387,16.78819,3.252347,20.88849
9/14/2021 2:23:00 PM,598.6458,126.9775,3612.196,44.2,63.39999,69,1002.387,16.82031,3.271034,20.88849
9/14/2021 2:24:00 PM,596.4063,126.9775,3612.196,44.2,63.39999,69,1002.235,16.82031,3.249213,20.88849
9/14/2021 2:25:00 PM,597.5,126.9775,3612.196,44.2,63.39999,69.10001,1002.235,16.78559,3.249213,20.88849
9/14/2021 2:26:00 PM,598.5938,122.5333,3600.984,44.2,63.39999,69.10001,1002.235,16.83854,3.255843,20.88849
9/14/2021 2:27:00 PM,598.125,119.767,3583.623,44.2,63.39999,69.10001,1002.235,16.80556,3.255843,20.88849
9/14/2021 2:28:00 PM,598.8021,117.2275,3583.623,44.2,63.39999,69.10001,1002.235,16.80556,3.255843,20.83333
9/14/2021 2:29:00 PM,597.5,126.4333,3606.409,44.2,63.39999,69.10001,1002.235,16.80816,3.255843,20.83333
9/14/2021 2:30:00 PM,598.5938,122.1252,3595.197,44.2,63.39999,69.10001,1002.235,16.80816,3.255843,20.85142
9/14/2021 2:31:00 PM,596.1979,122.8961,3595.197,44.2,63.39999,69.20001,1002.235,16.7691,3.255843,20.85142
9/14/2021 2:32:00 PM,600.2083,118.86,3582.899,44.2,63.5,69.20001,1002.235,16.87674,3.255843,20.85142
9/14/2021 2:33:00 PM,598.6458,112.2391,3561.198,44.2,63.5,69.20001,1002.235,16.82552,3.255843,20.85142
9/14/2021 2:34:00 PM,598.5938,118.588,3575.666,44.2,63.39999,69.20001,1002.235,16.77257,3.255843,20.85142
9/14/2021 2:35:00 PM,597.4479,117.5449,3575.666,44.2,63.39999,69.20001,1002.235,16.80816,3.255843,20.85142
9/14/2021 2:36:00 PM,598.3854,111.8763,3557.581,44.3,63.5,69.20001,1002.235,16.80816,3.257893,20.85142
9/14/2021 2:37:00 PM,597.6563,115.4589,3582.899,44.3,63.5,69.30002,1002.235,16.7717,3.241256,20.81344
9/14/2021 2:38:00 PM,599.0625,117.2275,3582.899,44.3,63.5,69.30002,1002.235,16.82552,3.249333,20.81344
9/14/2021 2:39:00 PM,598.9583,115.5042,3575.304,44.3,63.5,69.30002,1002.235,16.82552,3.247524,20.81344
9/14/2021 2:40:00 PM,598.3333,118.6786,3587.963,44.3,63.5,69.30002,1002.235,16.80816,3.25934,20.85142
9/14/2021 2:41:00 PM,598.8021,114.5065,3568.793,44.3,63.5,69.30002,1002.235,16.80816,3.249454,20.85142
9/14/2021 2:42:00 PM,597.7083,110.6972,3552.156,44.3,63.5,69.30002,1002.235,16.80816,3.249454,20.85142
9/14/2021 2:43:00 PM,597.4479,117.9077,3573.857,44.3,63.5,69.30002,1002.235,16.80816,3.259581,20.83333
9/14/2021 2:44:00 PM,598.125,113.4635,3573.857,44.3,63.5,69.39999,1002.235,16.77257,3.266935,20.83333
9/14/2021 2:45:00 PM,598.75,106.7518,3551.794,44.3,63.5,69.39999,1002.235,16.81163,3.253673,20.83333
9/14/2021 2:46:00 PM,598.0729,108.1123,3551.794,44.3,63.5,69.39999,1002.235,16.78646,3.253673,20.83333
9/14/2021 2:47:00 PM,598.2813,111.3774,3551.794,44.3,63.5,69.39999,1002.235,16.80816,3.253673,20.83333
9/14/2021 2:48:00 PM,599.5313,108.5204,3551.794,44.3,63.5,69.39999,1002.235,16.80816,3.253673,20.81344
9/14/2021 2:49:00 PM,598.2813,106.389,3551.794,44.3,63.5,69.39999,1002.083,16.80816,3.253673,20.81344
9/14/2021 2:50:00 PM,597.5,108.8379,3551.794,44.3,63.5,69.39999,1002.083,16.7908,3.253673,20.81344
9/14/2021 2:51:00 PM,599.1146,108.8379,3551.794,44.3,63.5,69.39999,1002.083,16.82552,3.253673,20.81344
9/14/2021 2:52:00 PM,598.8541,106.6611,3551.794,44.3,63.5,69.39999,1002.083,16.82552,3.253673,20.81344
9/14/2021 2:53:00 PM,598.0729,106.0262,3542.752,44.3,63.5,69.5,1002.083,16.80208,3.253673,20.79535
9/14/2021 2:54:00 PM,599.1146,99.72272,3529.369,44.3,63.5,69.5,1002.083,16.80208,3.253673,20.79535
9/14/2021 2:55:00 PM,597.9166,97.09247,3513.093,44.3,63.5,69.5,1002.083,16.80208,3.253673,20.79535
9/14/2021 2:56:00 PM,601.0938,93.69128,3494.285,44.3,63.5,69.5,1001.953,16.78993,3.250057,20.73929
9/14/2021 2:57:00 PM,598.6458,88.47614,3494.285,44.3,63.5,69.5,1001.953,16.8099,3.250057,20.73929
9/14/2021 2:58:00 PM,597.6563,100.9471,3522.859,44.3,63.39999,69.5,1001.953,16.7717,3.247163,20.73929
9/14/2021 2:59:00 PM,598.6458,99.54132,3515.625,44.3,63.39999,69.5,1001.953,16.75174,3.247766,20.81344
9/14/2021 3:00:00 PM,599.0625,92.64825,3492.115,44.3,63.39999,69.5,1001.953,16.7691,3.255361,20.81344
9/14/2021 3:01:00 PM,598.2291,99.85876,3524.667,44.3,63.39999,69.5,1001.953,16.7691,3.255361,20.75828
9/14/2021 3:02:00 PM,601.25,102.2169,3543.475,44.3,63.39999,69.5,1001.953,16.86198,3.255361,20.83333
9/14/2021 3:03:00 PM,598.3854,98.86108,3521.05,44.3,63.39999,69.5,1001.866,16.77257,3.255361,20.83333
9/14/2021 3:04:00 PM,600.7291,99.45062,3534.794,44.3,63.39999,69.5,1001.866,16.73698,3.251624,20.83333
9/14/2021 3:05:00 PM,598.3854,100.9471,3522.135,44.3,63.39999,69.60001,1001.866,16.71875,3.251624,20.83333
9/14/2021 3:06:00 PM,599.5833,98.31689,3522.135,44.3,63.5,69.60001,1001.866,16.75434,3.293639,20.83333
9/14/2021 3:07:00 PM,597.3438,103.3506,3522.135,44.3,63.5,69.60001,1001.866,16.72309,3.256808,20.81344
9/14/2021 3:08:00 PM,578.3333,101.5367,3470.414,44.3,63.5,69.60001,1001.866,16.20313,3.250418,20.81344
9/14/2021 3:09:00 PM,558.2813,92.19476,3354.673,44.3,63.39999,69.60001,1001.693,15.55122,3.263921,20.81344
9/14/2021 3:10:00 PM,533.0208,92.19476,3281.25,44.3,63.20001,69.60001,1001.693,14.92188,3.228958,20.81344
9/14/2021 3:11:00 PM,502.7604,98.99713,3216.507,44.2,63,69.60001,1001.693,14.15365,3.260545,20.85142
9/14/2021 3:12:00 PM,481.8229,98.99713,3133.319,44.2,62.80002,69.60001,1001.693,13.4566,3.274048,20.85142
9/14/2021 3:13:00 PM,476.9271,106.1623,3133.319,44.10001,62.39999,69.20001,1001.693,13.43837,3.253432,20.92556
9/14/2021 3:14:00 PM,455.0521,110.1077,3092.81,44,62.20001,69.20001,1001.693,12.81337,3.253432,20.92556
9/14/2021 3:15:00 PM,458.75,112.5112,3109.086,43.90001,61.80002,68.70001,1001.693,12.95573,3.242823,20.92556
9/14/2021 3:16:00 PM,479.6875,118.588,3178.53,43.90001,61.80002,68.70001,1001.563,13.56337,3.251383,20.98253
9/14/2021 3:17:00 PM,496.7708,109.6088,3203.125,43.8,61.60001,68.10001,1001.563,14.04601,3.251383,20.98253
9/14/2021 3:18:00 PM,507.0313,104.7111,3220.848,43.8,61.60001,68.10001,1001.563,14.17188,3.251383,20.88939
9/14/2021 3:19:00 PM,519.8958,108.7925,3290.654,43.7,61.60001,67.60001,1001.563,14.60156,3.245957,20.88939
9/14/2021 3:20:00 PM,517.1875,123.2136,3326.461,43.7,61.60001,67.60001,1001.563,14.58333,3.245957,20.88939
9/14/2021 3:21:00 PM,509.6875,121.1729,3308.377,43.60001,61.70001,67.20001,1001.563,14.33247,3.245957,20.98072
9/14/2021 3:22:00 PM,525.2083,113.1914,3308.377,43.60001,61.70001,67.20001,1001.432,14.74392,3.257049,20.98072
9/14/2021 3:23:00 PM,536.9791,119.9031,3391.927,43.60001,61.80002,67.20001,1001.432,15.10069,3.24439,20.92556
9/14/2021 3:24:00 PM,554.4791,115.5949,3418.692,43.60001,61.80002,66.89999,1001.432,15.56163,3.250056,20.92556
9/14/2021 3:25:00 PM,576.5625,109.4728,3485.605,43.60001,62,66.89999,1001.432,16.23351,3.254999,20.92556
9/14/2021 3:26:00 PM,582.3958,118.8147,3539.858,43.60001,62,66.89999,1001.432,16.32813,3.254999,20.92556
9/14/2021 3:27:00 PM,584.375,124.7554,3561.921,43.60001,62.20001,66.89999,1001.432,16.39844,3.24668,20.92556
9/14/2021 3:28:00 PM,587.5521,121.0368,3561.921,43.60001,62.39999,66.89999,1001.432,16.46528,3.24668,20.92556
9/14/2021 3:29:00 PM,589.7396,117.9077,3561.921,43.60001,62.60001,67.20001,1001.367,16.55556,3.24668,20.92556
9/14/2021 3:30:00 PM,592.0313,121.4903,3577.835,43.7,62.60001,67.20001,1001.367,16.59462,3.255723,20.92556
9/14/2021 3:31:00 PM,594.1666,115.867,3565.538,43.7,62.70001,67.60001,1001.367,16.68056,3.246319,20.90657
9/14/2021 3:32:00 PM,593.6458,111.4228,3553.602,43.7,62.80002,67.60001,1001.367,16.66233,3.246319,20.90657
9/14/2021 3:33:00 PM,594.6354,111.4228,3553.602,43.7,62.89999,67.60001,1001.367,16.66233,3.248971,20.8695
9/14/2021 3:34:00 PM,595.5729,105.1193,3527.199,43.7,62.89999,68,1001.367,16.66233,3.248971,20.8695
9/14/2021 3:35:00 PM,594.7916,107.5228,3540.943,43.7,63,68,1001.367,16.66233,3.248971,20.8695
9/14/2021 3:36:00 PM,594.7396,108.067,3540.943,43.8,63,68,1001.367,16.63021,3.254879,20.8695
9/14/2021 3:37:00 PM,589.6354,100.675,3493.924,43.8,63,68.30002,1001.367,16.53733,3.254879,20.83333
9/14/2021 3:38:00 PM,586.5104,105.3007,3493.924,43.8,63,68.30002,1001.367,16.5191,3.244511,20.83333
9/14/2021 3:39:00 PM,593.75,106.8879,3518.157,43.8,63,68.30002,1001.302,16.59115,3.260425,20.83333
9/14/2021 3:40:00 PM,588.2291,106.9332,3518.157,43.8,62.89999,68.60001,1001.302,16.46528,3.244028,20.83333
9/14/2021 3:41:00 PM,593.75,102.1716,3510.561,43.8,63,68.60001,1001.302,16.62587,3.256928,20.83333
9/14/2021 3:42:00 PM,579.1666,104.9832,3474.392,43.8,63,68.60001,1001.302,16.25087,3.256928,20.83333
9/14/2021 3:43:00 PM,565.7813,107.1146,3428.819,43.8,63,68.60001,1001.302,15.84635,3.256928,20.83333
9/14/2021 3:44:00 PM,547.4479,91.92267,3315.972,43.8,62.89999,68.80002,1001.302,15.36632,3.246319,20.87041
9/14/2021 3:45:00 PM,550.5208,89.60986,3315.972,43.8,62.80002,68.80002,1001.302,15.34896,3.246319,20.81525
9/14/2021 3:46:00 PM,538.2813,81.62842,3267.144,43.8,62.60001,68.80002,1001.302,15.06684,3.259822,20.81525
9/14/2021 3:47:00 PM,533.6458,85.3924,3269.676,43.7,62.39999,68.80002,1001.302,14.90451,3.24234,20.77637
9/14/2021 3:48:00 PM,502.1875,81.17493,3139.468,43.7,62.20001,68.80002,1001.302,14.02865,3.256084,20.77637
9/14/2021 3:49:00 PM,497.8646,91.01569,3139.468,43.60001,62,68.80002,1001.302,13.97569,3.256084,20.77637
9/14/2021 3:50:00 PM,507.6563,88.56683,3158.637,43.60001,61.80002,68.39999,1001.302,14.3151,3.29816,20.83333
9/14/2021 3:51:00 PM,518.2813,88.56683,3202.763,43.60001,61.60001,68.39999,1001.411,14.51215,3.24656,20.83333
9/14/2021 3:52:00 PM,533.5416,83.89587,3246.528,43.5,61.60001,68.39999,1001.411,14.90278,3.299064,20.83333
9/14/2021 3:53:00 PM,543.1771,78.36328,3265.335,43.5,61.5,68,1001.411,15.27778,3.255843,20.75828
9/14/2021 3:54:00 PM,553.9583,74.28186,3292.462,43.5,61.5,68,1001.411,15.52344,3.255843,20.75828
9/14/2021 3:55:00 PM,549.375,71.65161,3270.761,43.5,61.60001,67.70001,1001.411,15.38628,3.243908,20.75828
9/14/2021 3:56:00 PM,535.1563,70.15509,3221.571,43.5,61.60001,67.70001,1001.411,15.06337,3.251142,20.72121
9/14/2021 3:57:00 PM,545.625,83.35168,3288.484,43.40001,61.60001,67.70001,1001.411,15.34809,3.251142,20.72121
9/14/2021 3:58:00 PM,522.2396,72.1958,3148.871,43.40001,61.60001,67.70001,1001.411,14.60503,3.251142,20.79535
9/14/2021 3:59:00 PM,506.1458,69.20276,3107.639,43.40001,61.60001,67.70001,1001.411,14.17188,3.251142,20.79535
9/14/2021 4:00:00 PM,480.3125,69.74695,3007.451,43.40001,61.39999,67.70001,1001.411,13.43837,3.251142,20.7402
9/14/2021 4:01:00 PM,456.8229,71.96906,2961.155,43.40001,61.20001,67.5,1001.411,12.6875,3.251142,20.7402
9/14/2021 4:02:00 PM,432.6563,61.03992,2826.968,43.3,60.80002,67.5,1001.302,12.02691,3.251142,20.79535
9/14/2021 4:03:00 PM,414.5833,51.97009,2745.587,43.2,60.60001,67.10001,1001.302,11.5816,3.251142,20.79535
9/14/2021 4:04:00 PM,410.5729,58.13757,2745.587,43.10001,60.20001,67.10001,1001.302,11.49306,3.24668,20.72211
9/14/2021 4:05:00 PM,410,51.6073,2722.801,43.10001,60,66.60001,1001.302,11.49306,3.24668,20.72211
9/14/2021 4:06:00 PM,414.8438,46.39215,2706.163,43,59.80002,66.60001,1001.302,11.5816,3.24668,20.72211
9/14/2021 4:07:00 PM,418.5938,49.74799,2732.566,42.90001,59.60001,66.10001,1001.302,11.68837,3.245596,20.72211
9/14/2021 4:08:00 PM,420.625,54.46429,2779.586,42.8,59.39999,65.60001,1001.302,11.72396,3.251142,20.72211
9/14/2021 4:09:00 PM,400.6771,45.16772,2651.186,42.7,59.30002,65.60001,1001.302,11.20747,3.251142,20.72211
9/14/2021 4:10:00 PM,413.125,34.01184,2669.633,42.60001,59.10001,65.10001,1001.302,11.55035,3.251142,20.72211
9/14/2021 4:11:00 PM,412.0313,39.77118,2694.951,42.60001,59,65.10001,1001.302,11.51042,3.251142,20.66696
9/14/2021 4:12:00 PM,395.5208,47.88867,2666.739,42.5,58.89999,64.70001,1001.302,11.04774,3.251142,20.66696
9/14/2021 4:13:00 PM,412.0833,35.96185,2662.76,42.40001,58.80002,64.70001,1001.302,11.54601,3.251142,20.7411
9/14/2021 4:14:00 PM,403.3854,28.38855,2628.038,42.40001,58.70001,64.30002,1001.259,11.1901,3.251142,20.60999
9/14/2021 4:15:00 PM,394.2708,62.1283,2716.652,42.3,58.60001,64.30002,1001.259,11.04774,3.251142,20.77908
9/14/2021 4:16:00 PM,390.4167,18.63849,2528.573,42.2,58.5,64.30002,1001.259,10.94184,3.251142,20.58738
9/14/2021 4:17:00 PM,388.8021,23.3548,2559.317,42.2,58.39999,63.89999,1001.259,10.97656,3.251142,20.58738
9/14/2021 4:18:00 PM,391.5625,28.11646,2561.487,42.10001,58.20001,63.89999,1001.259,11.04774,3.251142,20.53584
9/14/2021 4:19:00 PM,387.7604,32.96881,2581.38,42.10001,58.10001,63.89999,1001.259,10.94271,3.251142,20.53584
9/14/2021 4:20:00 PM,394.8438,12.42566,2531.105,42,58,63.5,1001.259,11.11979,3.251142,20.6118
9/14/2021 4:21:00 PM,388.2813,-11.56403,2445.385,42,58,63.5,1001.324,10.97656,3.251142,20.44452
9/14/2021 4:22:00 PM,390.9896,-19.54547,2386.068,41.90001,57.80002,63.5,1001.324,11.10069,3.243787,20.29713
9/14/2021 4:23:00 PM,389.9479,-8.389587,2424.407,41.90001,57.60001,63.20001,1001.324,11.10069,3.269105,20.29713
9/14/2021 4:24:00 PM,387.7604,5.441895,2472.873,41.8,57.5,63.20001,1001.324,10.97656,3.250177,20.40654
9/14/2021 4:25:00 PM,386.1458,17.36871,2516.276,41.8,57.5,63.20001,1001.324,10.85243,3.250177,20.49967
9/14/2021 4:26:00 PM,387.7604,16.55243,2514.468,41.7,57.39999,62.89999,1001.324,10.90538,3.250177,20.49967
9/14/2021 4:27:00 PM,388.3333,-5.1698,2443.576,41.7,57.39999,62.89999,1001.324,10.96615,3.250177,20.49967
9/14/2021 4:28:00 PM,387.7604,2.720947,2468.895,41.60001,57.30002,62.89999,1001.324,10.94184,3.250177,20.36946
9/14/2021 4:29:00 PM,385.1042,11.15588,2498.553,41.60001,57.20001,62.60001,1001.324,10.88802,3.250177,20.48159
9/14/2021 4:30:00 PM,387.1354,-17.8222,2387.153,41.5,57.10001,62.60001,1001.324,10.94705,3.250177,20.33239
9/14/2021 4:31:00 PM,387.7083,-45.48517,2301.071,41.5,57.10001,62.60001,1001.324,11.15451,3.250177,20.16511
9/14/2021 4:32:00 PM,386.7188,-44.53284,2313.73,41.5,57,62.30002,1001.324,11.15451,3.255843,20.16511
9/14/2021 4:33:00 PM,406.6667,-25.89435,2456.235,41.40001,56.80002,62.30002,1001.324,11.61719,3.238724,20.16511
9/14/2021 4:34:00 PM,429.0104,-13.55939,2566.551,41.40001,56.70001,62.30002,1001.324,12.1875,3.25295,20.29532
9/14/2021 4:35:00 PM,443.4375,-13.55939,2596.209,41.3,56.80002,62.30002,1001.324,12.52691,3.25295,20.33239
9/14/2021 4:36:00 PM,443.4896,-46.70959,2518.446,41.3,56.89999,62.30002,1001.324,12.75868,3.25295,20.16511
9/14/2021 4:37:00 PM,438.5938,-41.58514,2503.617,41.3,57,62.30002,1001.324,12.63628,3.25295,20.16511
9/14/2021 4:38:00 PM,467.9167,-34.05719,2633.463,41.3,57,62.20001,1001.259,13.3967,3.234022,20.16511
9/14/2021 4:39:00 PM,491.5104,-57.45734,2633.463,41.3,57,62.20001,1001.259,14.17795,3.241858,20.16511
9/14/2021 4:40:00 PM,506.0938,-41.40375,2756.076,41.3,57.10001,62.20001,1001.259,14.63976,3.240894,20.16511
9/14/2021 4:41:00 PM,529.5313,-29.02344,2902.922,41.3,57.39999,62.20001,1001.259,15.08941,3.240894,20.16511
9/14/2021 4:42:00 PM,554.8438,-57.68408,2914.496,41.40001,57.60001,62.5,1001.259,16.10851,3.234143,20.16511
9/14/2021 4:43:00 PM,567.0833,-68.74927,2936.198,41.40001,57.80002,63,1001.259,16.48438,3.256205,19.99693
9/14/2021 4:44:00 PM,573.0208,-51.38055,3004.557,41.5,58.20001,63,1001.259,16.58941,3.265006,19.99693
9/14/2021 4:45:00 PM,578.2813,-52.83173,3028.067,41.5,58.39999,63.60001,1001.259,16.69444,3.24656,19.99693
9/14/2021 4:46:00 PM,586.6666,-73.19348,3028.067,41.60001,58.60001,63.60001,1001.259,17.16146,3.259942,20.07107
9/14/2021 4:47:00 PM,587.9166,-77.81909,3010.344,41.7,58.80002,64.20001,1001.259,17.16146,3.245716,19.92188
9/14/2021 4:48:00 PM,592.1354,-81.90051,3023.727,41.8,58.89999,64.20001,1001.259,17.28559,3.25524,19.92188
9/14/2021 4:49:00 PM,592.6563,-81.03888,3023.727,41.8,59,64.80002,1001.259,17.32205,3.25524,19.92188
9/14/2021 4:50:00 PM,595.3125,-80.0412,3053.024,41.90001,59.10001,64.80002,1001.259,17.40972,3.25524,19.92188
9/14/2021 4:51:00 PM,595.2604,-86.48077,3039.28,42,59.20001,65.30002,1001.259,17.37413,3.25524,19.92188
9/14/2021 4:52:00 PM,593.125,-85.07495,3033.131,42.10001,59.30002,65.30002,1001.259,17.375,3.249695,19.92188
9/14/2021 4:53:00 PM,593.125,-85.07495,3018.302,42.2,59.39999,65.80002,1001.259,17.375,3.249695,19.94086
9/14/2021 4:54:00 PM,595.2604,-93.41919,3018.302,42.2,59.5,65.80002,1001.259,17.44531,3.249695,19.94086
9/14/2021 4:55:00 PM,594.7396,-91.19708,3018.302,42.3,59.5,66.20001,1001.259,17.44531,3.249695,19.94086
9/14/2021 4:56:00 PM,595.2604,-96.77502,3018.302,42.3,59.60001,66.20001,1001.259,17.49826,3.259942,19.94086
9/14/2021 4:57:00 PM,584.0625,-100.2669,2964.41,42.40001,59.60001,66.20001,1001.302,17.17882,3.245234,19.94086
9/14/2021 4:58:00 PM,587.1875,-102.8972,2964.41,42.40001,59.60001,66.5,1001.302,17.30295,3.249574,19.94086
9/14/2021 4:59:00 PM,565.5729,-79.08887,2921.007,42.40001,59.70001,66.5,1001.302,16.41233,3.249574,19.94086
9/14/2021 5:00:00 PM,534.7396,-72.73999,2801.288,42.5,59.60001,66.5,1001.302,15.5,3.249574,20.08916
9/14/2021 5:01:00 PM,501.8229,-87.93195,2645.038,42.5,59.39999,66.70001,1001.302,14.58854,3.249574,20.08916
9/14/2021 5:02:00 PM,478.125,-111.7402,2497.468,42.40001,59.20001,66.70001,1001.302,14.21615,3.250659,20.08916
9/14/2021 5:03:00 PM,454.2708,-85.3924,2454.427,42.40001,59,66.70001,1001.302,13.32639,3.250659,19.94086
9/14/2021 5:04:00 PM,429.1146,-17.05127,2542.679,42.40001,58.60001,66.30002,1001.302,12.0625,3.249695,20.3342
9/14/2021 5:05:00 PM,424.2188,6.16748,2615.017,42.3,58.39999,66.30002,1001.302,11.86632,3.249695,20.51776
9/14/2021 5:06:00 PM,422.2396,1.315125,2594.039,42.3,58.20001,65.70001,1001.302,11.8125,3.253552,20.51776
9/14/2021 5:07:00 PM,419.5313,2.222107,2586.444,42.2,58,65.70001,1001.302,11.8125,3.253552,20.51776
9/14/2021 5:08:00 PM,392.6042,-2.902344,2494.936,42.2,57.89999,65.10001,1001.302,11.04774,3.253552,20.55483
9/14/2021 5:09:00 PM,390.4167,-21.31409,2428.024,42.10001,57.80002,64.5,1001.302,10.94271,3.253552,20.55483
9/14/2021 5:10:00 PM,389.375,-24.53387,2385.706,42,57.39999,64.5,1001.302,10.99479,3.290384,20.4626
9/14/2021 5:11:00 PM,392.6042,-19.77222,2409.216,42,57.20001,63.89999,1001.302,11.0651,3.25524,20.4626
9/14/2021 5:12:00 PM,388.75,-30.42926,2362.919,41.90001,57.20001,63.30002,1001.302,10.94184,3.25524,20.4626
9/14/2021 5:13:00 PM,386.8229,-28.66064,2362.919,41.8,57,63.30002,1001.302,10.96007,3.240653,20.40654
9/14/2021 5:14:00 PM,391.5625,-23.03735,2398.727,41.7,56.89999,62.80002,1001.302,11.08333,3.256567,20.40654
9/14/2021 5:15:00 PM,389.375,-33.73975,2348.452,41.60001,56.80002,62.80002,1001.302,11.08247,3.254758,20.40654
9/14/2021 5:16:00 PM,394.2708,-29.93042,2364.728,41.60001,56.70001,62.80002,1001.302,11.15451,3.254758,20.40654
9/14/2021 5:17:00 PM,391.0417,-34.64673,2357.133,41.5,56.60001,62.39999,1001.302,11.08247,3.263318,20.40654
9/14/2021 5:18:00 PM,390,-43.58051,2313.73,41.5,56.60001,62.39999,1001.302,11.04774,3.250177,20.40654
9/14/2021 5:19:00 PM,388.3333,-36.0072,2331.091,41.40001,56.5,62.39999,1001.302,11.0026,3.250177,20.33239
9/14/2021 5:20:00 PM,386.7188,-34.51068,2352.069,41.40001,56.39999,62.10001,1001.302,11.0026,3.280437,20.33239
9/14/2021 5:21:00 PM,390.9896,-39.72583,2336.878,41.40001,56.30002,62.10001,1001.367,11.15451,3.254879,20.38845
9/14/2021 5:22:00 PM,398.0729,-37.54907,2371.238,41.40001,56.30002,61.80002,1001.367,11.27865,3.254879,20.38845
9/14/2021 5:23:00 PM,393.6979,-42.53748,2340.495,41.40001,56.30002,61.80002,1001.367,11.22569,3.244028,20.35138
9/14/2021 5:24:00 PM,391.3021,-33.92114,2340.495,41.40001,56.20001,61.80002,1001.367,11.10069,3.249213,20.35138
9/14/2021 5:25:00 PM,393.6979,-31.65369,2367.622,41.40001,56.20001,61.80002,1001.367,11.16753,3.249213,20.35138
9/14/2021 5:26:00 PM,385.625,-41.3584,2317.347,41.40001,56.20001,61.80002,1001.367,10.99479,3.263077,20.35138
9/14/2021 5:27:00 PM,385.625,-40.27002,2317.347,41.40001,56.20001,61.60001,1001.367,10.99479,3.245475,20.35138
9/14/2021 5:28:00 PM,393.6979,-30.38391,2376.664,41.3,56.10001,61.60001,1001.367,11.0651,3.245475,20.38845
9/14/2021 5:29:00 PM,388.8021,-39.13629,2349.537,41.3,56.10001,61.60001,1001.519,11.0651,3.254879,20.38845
9/14/2021 5:30:00 PM,392.0313,-34.37463,2358.941,41.3,56.10001,61.39999,1001.519,11.11806,3.254879,20.38845
9/14/2021 5:31:00 PM,396.9792,-32.60602,2382.813,41.3,56,61.39999,1001.519,11.1901,3.254879,20.38845
9/14/2021 5:32:00 PM,391.9792,-36.0979,2357.133,41.3,56,61.39999,1001.519,11.13715,3.254879,20.38845
9/14/2021 5:33:00 PM,392.0833,-30.20251,2357.133,41.3,56,61.39999,1001.519,11.13368,3.232214,20.38845
9/14/2021 5:34:00 PM,400.7292,-18.77454,2439.959,41.3,56,61.39999,1001.519,11.24392,3.247163,20.38845
9/14/2021 5:35:00 PM,392.6042,-26.25714,2403.429,41.3,56,61.20001,1001.519,11.08767,3.26175,20.38845
9/14/2021 5:36:00 PM,397.5,-8.389587,2451.172,41.3,56.10001,61.20001,1001.519,11.11632,3.246922,20.4626
9/14/2021 5:37:00 PM,398.4896,-8.389587,2481.192,41.3,56,61.20001,1001.519,11.10069,3.246922,20.4626
9/14/2021 5:38:00 PM,390.4688,-10.02216,2452.257,41.3,56.10001,61.20001,1001.519,11.01215,3.246922,20.49967
9/14/2021 5:39:00 PM,401.25,-2.176758,2498.553,41.3,56.10001,61.20001,1001.649,11.27865,3.246922,20.49967
9/14/2021 5:40:00 PM,394.1667,0.2720947,2512.659,41.3,56.10001,61.20001,1001.649,11.0651,3.246922,20.49967
9/14/2021 5:41:00 PM,396.4583,4.308167,2528.212,41.3,56.20001,61,1001.649,11.1901,3.246922,20.53675
9/14/2021 5:42:00 PM,413.6979,8.25354,2572.7,41.40001,56.20001,61,1001.649,11.54514,3.246922,20.53675
9/14/2021 5:43:00 PM,408.2292,-0.2267456,2526.765,41.40001,56.20001,61,1001.649,11.42101,3.266453,20.55031
9/14/2021 5:44:00 PM,401.3542,2.312805,2512.297,41.40001,56.30002,61,1001.779,11.22569,3.248851,20.55031
9/14/2021 5:45:00 PM,419.5313,14.69312,2630.57,41.40001,56.30002,61,1001.779,11.79514,3.248851,20.55031
9/14/2021 5:46:00 PM,408.8021,0.6802368,2544.849,41.40001,56.30002,61,1001.779,11.42101,3.302319,20.55031
9/14/2021 5:47:00 PM,401.3021,0.6802368,2530.744,41.40001,56.39999,61,1001.779,11.21615,3.250177,20.55031
9/14/2021 5:48:00 PM,399.1146,6.620972,2535.807,41.40001,56.39999,61,1001.779,11.15451,3.250177,20.55031
9/14/2021 5:49:00 PM,402.3438,5.079102,2524.595,41.40001,56.30002,61,1001.779,11.15538,3.250177,20.55031
9/14/2021 5:50:00 PM,417.8646,12.6524,2604.528,41.40001,56.30002,61,1001.779,11.65191,3.256446,20.57382
9/14/2021 5:51:00 PM,429.5833,17.05127,2652.995,41.40001,56.30002,61,1001.779,12.00955,3.24644,20.57382
9/14/2021 5:52:00 PM,454.3229,12.38031,2745.949,41.5,56.39999,61,1001.779,12.79514,3.250418,20.57382
9/14/2021 5:53:00 PM,478.1771,24.30713,2841.435,41.5,56.70001,61,1001.779,13.43924,3.250418,20.60999
9/14/2021 5:54:00 PM,499.6875,30.38391,2946.687,41.5,56.70001,61,1001.779,14.06424,3.250418,20.60999
9/14/2021 5:55:00 PM,508.2291,27.11877,2972.005,41.60001,57.10001,61,1001.779,14.24306,3.250418,20.60999
9/14/2021 5:56:00 PM,535.9375,27.02808,3051.938,41.60001,57.30002,61.39999,1001.779,14.96354,3.250418,20.60999
9/14/2021 5:57:00 PM,555.8333,27.34552,3139.829,41.7,57.5,61.39999,1001.779,15.5625,3.250418,20.60999
9/14/2021 5:58:00 PM,572.9166,24.57922,3205.295,41.8,57.89999,61.89999,1001.779,16.07292,3.250418,20.60999
9/14/2021 5:59:00 PM,582.4479,19.72687,3227.358,41.90001,58.30002,61.89999,1001.91,16.28646,3.250418,20.55483
9/14/2021 6:00:00 PM,591.0416,28.38855,3267.144,41.90001,58.5,62.5,1001.91,16.48438,3.250418,20.55483
9/14/2021 6:01:00 PM,593.6979,29.79437,3304.76,42,58.70001,62.5,1001.91,16.64497,3.242461,20.55483
9/14/2021 6:02:00 PM,596.7188,34.41998,3317.419,42.10001,59.10001,63.10001,1001.91,16.69792,3.250779,20.55483
9/14/2021 6:03:00 PM,600.5729,32.83276,3329.355,42.3,59.30002,63.70001,1001.91,16.83594,3.250779,20.55483
9/14/2021 6:04:00 PM,601.1979,35.64441,3342.014,42.40001,59.5,63.70001,1001.91,16.83594,3.250779,20.55483
9/14/2021 6:05:00 PM,601.1979,54.50964,3402.416,42.5,59.70001,64.30002,1001.91,16.80816,3.250779,20.60276
9/14/2021 6:06:00 PM,602.2916,57.32129,3410.011,42.60001,59.89999,64.30002,1002.062,16.80816,3.250779,20.68414
9/14/2021 6:07:00 PM,601.875,50.83636,3394.821,42.7,60.10001,64.80002,1002.062,16.80816,3.250779,20.68414
9/14/2021 6:08:00 PM,602.5,56.41431,3394.821,42.8,60.20001,65.30002,1002.062,16.82379,3.24439,20.68414
9/14/2021 6:09:00 PM,602.1875,58.59106,3420.139,42.90001,60.30002,65.30002,1002.062,16.82379,3.24439,20.68414
9/14/2021 6:10:00 PM,603.3854,51.24451,3400.969,43,60.39999,65.30002,1002.062,16.82379,3.250539,20.68414
9/14/2021 6:11:00 PM,602.8646,58.63641,3400.969,43,60.5,65.70001,1002.062,16.80556,3.271938,20.68414
9/14/2021 6:12:00 PM,603.4375,69.29346,3441.84,43.10001,60.60001,65.70001,1002.062,16.80816,3.256325,20.68414
9/14/2021 6:13:00 PM,601.7708,83.62378,3495.009,43.10001,60.70001,66.10001,1002.062,16.80816,3.250177,20.68414
9/14/2021 6:14:00 PM,602.8125,91.51453,3512.008,43.2,60.89999,66.10001,1002.062,16.80556,3.250177,20.82972
9/14/2021 6:15:00 PM,603.3854,100.1309,3535.88,43.3,61,66.10001,1002.062,16.80556,3.250177,20.82972
9/14/2021 6:16:00 PM,603.9063,101.8088,3552.517,43.40001,61.20001,66.39999,1002.062,16.80556,3.250177,20.88849
9/14/2021 6:17:00 PM,580.1563,92.875,3448.712,43.40001,61.5,66.39999,1002.214,16.13802,3.24861,20.88849
9/14/2021 6:18:00 PM,561.4583,92.875,3390.119,43.5,61.5,66.39999,1002.214,15.625,3.258857,20.88849
9/14/2021 6:19:00 PM,559.375,107.0239,3423.394,43.5,61.5,66.70001,1002.214,15.57986,3.24861,20.88849
9/14/2021 6:20:00 PM,580.2604,113.5089,3496.455,43.60001,61.39999,66.70001,1002.214,16.16754,3.261268,20.88849
9/14/2021 6:21:00 PM,589.6875,125.0275,3566.623,43.60001,61.39999,66.70001,1002.214,16.41667,3.242702,20.96264
9/14/2021 6:22:00 PM,586.0416,111.1507,3516.348,43.60001,61.5,66.70001,1002.214,16.2934,3.248971,20.96264
9/14/2021 6:23:00 PM,571.25,109.9263,3475.116,43.7,61.60001,66.70001,1002.214,15.90972,3.257772,20.96264
9/14/2021 6:24:00 PM,577.6041,116.4565,3510.199,43.7,61.70001,66.70001,1002.3,16.07813,3.257772,20.96264
9/14/2021 6:25:00 PM,588.6458,114.9147,3510.199,43.7,61.70001,66.70001,1002.3,16.43403,3.257772,20.96264
9/14/2021 6:26:00 PM,599.375,123.1682,3623.408,43.7,61.80002,66.70001,1002.3,16.68403,3.25524,20.96264
9/14/2021 6:27:00 PM,590.4166,126.2066,3587.24,43.8,62,66.89999,1002.3,16.52344,3.25524,20.96264
9/14/2021 6:28:00 PM,588.2813,125.2543,3587.24,43.8,62,66.89999,1002.517,16.45052,3.243667,21.00061
9/14/2021 6:29:00 PM,596.9271,129.9252,3611.834,43.90001,62.20001,66.89999,1002.517,16.64757,3.253071,21.00061
9/14/2021 6:30:00 PM,600.1563,133.009,3656.684,43.90001,62.20001,66.89999,1002.517,16.78993,3.230887,21.00061
9/14/2021 6:31:00 PM,605.0521,133.6892,3668.62,44,62.39999,67.20001,1002.517,16.88021,3.247524,21.00061
9/14/2021 6:32:00 PM,607.1875,128.8369,3650.174,44,62.60001,67.20001,1002.517,16.96875,3.253673,21.03678
9/14/2021 6:33:00 PM,605.4166,132.7822,3671.152,44,62.60001,67.20001,1002.517,16.9158,3.253673,21.03678
9/14/2021 6:34:00 PM,608.4896,131.6938,3671.152,44.10001,62.70001,67.20001,1002.517,17.00521,3.253673,21.03678
9/14/2021 6:35:00 PM,608.3854,130.5601,3665.726,44.10001,62.80002,67.5,1002.517,16.98785,3.253673,21.03678
