Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/14/2021 6:36:00 PM,609.4271,130.5601,3665.726,44.10001,62.89999,67.5,1002.517,16.98785,3.253673,21.0187
9/14/2021 6:37:00 PM,607.8125,138.723,3682.364,44.2,63,67.80002,1002.517,16.98785,3.244872,21.0187
9/14/2021 6:38:00 PM,607.7604,135.9567,3697.193,44.2,63.10001,67.80002,1002.517,17.02344,3.26368,21.0187
9/14/2021 6:39:00 PM,608.8021,132.7369,3663.918,44.2,63.10001,67.80002,1002.517,16.96875,3.250418,21.0187
9/14/2021 6:40:00 PM,608.75,128.1566,3663.918,44.2,63.20001,68.10001,1002.778,16.96875,3.25524,21.0187
9/14/2021 6:41:00 PM,608.75,123.2136,3654.152,44.3,63.20001,68.10001,1002.778,16.98177,3.25524,21.0187
9/14/2021 6:42:00 PM,610.8854,120.3566,3639.685,44.3,63.20001,68.10001,1002.778,16.98177,3.25524,21.0187
9/14/2021 6:43:00 PM,609.7396,125.0729,3651.259,44.3,63.30002,68.39999,1002.778,17.02344,3.25524,20.98072
9/14/2021 6:44:00 PM,608.5938,127.7485,3663.918,44.3,63.30002,68.39999,1002.778,17.02344,3.262354,20.98072
9/14/2021 6:45:00 PM,610.4166,125.7531,3663.918,44.3,63.30002,68.39999,1002.778,17.00521,3.235469,20.98072
9/14/2021 6:46:00 PM,609.2188,129.4264,3663.918,44.3,63.39999,68.39999,1002.93,17.00521,3.249936,20.98072
9/14/2021 6:47:00 PM,609.5833,126.6147,3663.918,44.3,63.39999,68.70001,1002.93,17.00521,3.249936,20.99881
9/14/2021 6:48:00 PM,610.3646,122.488,3651.259,44.3,63.39999,68.70001,1002.93,17.00521,3.249936,20.99881
9/14/2021 6:49:00 PM,608.75,119.4949,3633.174,44.3,63.5,68.70001,1002.93,17.01563,3.243667,20.99881
9/14/2021 6:50:00 PM,609.375,114.6426,3633.174,44.3,63.5,68.70001,1002.93,16.97049,3.294543,20.96173
9/14/2021 6:51:00 PM,601.9791,109.6542,3570.963,44.3,63.5,68.70001,1002.93,16.75434,3.259701,20.96173
9/14/2021 6:52:00 PM,604.4271,102.3983,3570.963,44.3,63.5,68.89999,1002.93,16.83767,3.259219,20.90657
9/14/2021 6:53:00 PM,594.7916,100.0402,3519.242,44.3,63.39999,68.89999,1002.93,16.52344,3.259219,20.90657
9/14/2021 6:54:00 PM,588.8541,106.5251,3504.051,44.40001,63.39999,68.89999,1002.93,16.45052,3.259219,20.90657
9/14/2021 6:55:00 PM,600.2083,105.3007,3557.581,44.3,63.30002,68.89999,1003.147,16.70139,3.253794,20.90657
9/14/2021 6:56:00 PM,603.4896,101.7181,3542.028,44.3,63.20001,68.89999,1003.147,16.80816,3.253794,20.90657
9/14/2021 6:57:00 PM,608.3854,97.13782,3557.581,44.3,63.20001,69,1003.147,16.93316,3.253794,20.8695
9/14/2021 6:58:00 PM,607.3438,91.24243,3546.73,44.3,63.20001,69,1003.147,16.88021,3.253794,20.8695
9/14/2021 6:59:00 PM,595.3125,89.92731,3465.35,44.3,63.30002,69,1003.147,16.64757,3.253794,20.8695
9/14/2021 7:00:00 PM,596.25,82.94354,3478.009,44.40001,63.20001,69,1003.147,16.64757,3.253794,20.83152
9/14/2021 7:01:00 PM,585.1041,86.61682,3423.756,44.3,63.20001,69,1003.147,16.34549,3.253794,20.83152
9/14/2021 7:02:00 PM,580.6771,76.82141,3404.224,44.3,63.10001,69,1003.212,16.13108,3.251865,20.83152
9/14/2021 7:03:00 PM,567.8125,70.56323,3323.206,44.3,63,69.10001,1003.212,15.78125,3.251865,20.77637
9/14/2021 7:04:00 PM,558.4896,64.66785,3274.378,44.3,62.80002,69.10001,1003.212,15.52691,3.262474,20.77637
9/14/2021 7:05:00 PM,546.1458,61.08527,3223.38,44.3,62.60001,69.10001,1003.212,15.27778,3.24439,20.72121
9/14/2021 7:06:00 PM,542.2396,58.40967,3208.188,44.3,62.39999,69.10001,1003.212,15.10851,3.237518,20.72121
9/14/2021 7:07:00 PM,531.9271,52.37823,3143.446,44.2,62.20001,68.80002,1003.212,14.85069,3.245475,20.72121
9/14/2021 7:08:00 PM,528.3854,55.55267,3143.446,44.2,62.20001,68.80002,1003.212,14.72483,3.269587,20.72121
9/14/2021 7:09:00 PM,521.1458,46.89099,3092.81,44.10001,62,68.80002,1003.212,14.54861,3.254155,20.72121
9/14/2021 7:10:00 PM,525.1563,43.89795,3081.597,44.10001,61.80002,68.39999,1003.212,14.67188,3.254155,20.66605
9/14/2021 7:11:00 PM,513.5938,43.89795,3067.853,44,61.60001,68.39999,1003.212,14.29774,3.254155,20.66605
9/14/2021 7:12:00 PM,486.8229,35.10022,2927.879,44,61.5,68,1003.212,13.59983,3.254155,20.66605
9/14/2021 7:13:00 PM,464.7396,67.2981,2974.175,43.90001,61.30002,68,1003.212,12.97396,3.254155,20.83333
9/14/2021 7:14:00 PM,463.6979,63.03528,2948.857,43.90001,61.10001,68,1003.212,12.84896,3.254155,20.83333
9/14/2021 7:15:00 PM,467.1354,46.39215,2916.305,43.8,60.89999,67.5,1003.212,12.99132,3.246078,20.83333
9/14/2021 7:16:00 PM,491.9271,22.76526,2910.518,43.7,60.70001,67.5,1003.212,13.74306,3.246078,20.68414
9/14/2021 7:17:00 PM,520.0521,8.979126,2930.411,43.7,60.60001,67,1003.212,14.58333,3.246078,20.51776
9/14/2021 7:18:00 PM,531.875,32.51532,3071.47,43.60001,60.5,67,1003.212,14.84983,3.252588,20.64797
9/14/2021 7:19:00 PM,547.9688,24.30713,3103.66,43.60001,60.5,66.5,1003.212,15.29514,3.252588,20.64797
9/14/2021 7:20:00 PM,560.3646,6.847717,3100.405,43.60001,60.70001,66.5,1003.212,15.64757,3.252588,20.51686
9/14/2021 7:21:00 PM,565.2604,35.59906,3218.316,43.60001,60.80002,66.5,1003.212,15.72222,3.252588,20.51686
9/14/2021 7:22:00 PM,567.9166,42.17468,3232.422,43.60001,60.89999,66.5,1003.212,15.8099,3.252588,20.66605
9/14/2021 7:23:00 PM,557.9688,32.42462,3166.594,43.5,61.10001,66.39999,1003.212,15.5625,3.288033,20.72121
9/14/2021 7:24:00 PM,560.6771,14.37567,3132.234,43.60001,61.20001,66.39999,1003.212,15.66927,3.273083,20.55393
9/14/2021 7:25:00 PM,562.6041,27.39087,3160.446,43.60001,61.20001,66.39999,1003.32,15.66927,3.252227,20.64616
9/14/2021 7:26:00 PM,581.9271,-0.4081421,3172.02,43.5,61.20001,66.70001,1003.32,16.33507,3.252227,20.49877
9/14/2021 7:27:00 PM,591.7188,11.97217,3237.485,43.5,61.20001,66.70001,1003.32,16.55903,3.252227,20.49877
9/14/2021 7:28:00 PM,596.4583,2.811646,3221.933,43.5,61.30002,66.70001,1003.32,16.70139,3.252227,20.55393
9/14/2021 7:29:00 PM,588.8541,-7.709351,3183.232,43.5,61.39999,66.70001,1003.32,16.57639,3.252227,20.42372
9/14/2021 7:30:00 PM,579.2188,3.673279,3177.445,43.5,61.39999,67.10001,1003.472,16.16754,3.252227,20.51686
9/14/2021 7:31:00 PM,567.1354,-25.25946,3041.811,43.5,61.39999,67.10001,1003.472,15.96615,3.252227,20.51686
9/14/2021 7:32:00 PM,550.9375,-20.36176,2998.408,43.5,61.39999,67.10001,1003.472,15.50868,3.26175,20.36856
9/14/2021 7:33:00 PM,538.5938,-32.15253,2929.688,43.5,61.20001,67.39999,1003.472,15.13542,3.254999,20.47888
9/14/2021 7:34:00 PM,547.6563,-34.87347,2930.049,43.5,61,67.39999,1003.472,15.47396,3.244993,20.34143
9/14/2021 7:35:00 PM,525.4166,-65.16669,2780.31,43.40001,60.89999,67.39999,1003.472,15.02778,3.254999,20.18229
9/14/2021 7:36:00 PM,497.4479,-56.36896,2698.206,43.3,60.70001,67.39999,1003.472,14.13628,3.254999,20.18229
9/14/2021 7:37:00 PM,477.0313,-52.46893,2627.677,43.3,60.5,67.39999,1003.472,13.61806,3.248128,20.29351
9/14/2021 7:38:00 PM,480.3125,-63.85156,2613.209,43.2,60.10001,67.39999,1003.472,13.7066,3.263197,20.29351
9/14/2021 7:39:00 PM,494.7916,-90.97034,2608.869,43.2,59.89999,67.39999,1003.472,14.42274,3.24656,20.12623
9/14/2021 7:40:00 PM,516.3541,-53.10382,2788.628,43.10001,59.70001,67,1003.472,14.74392,3.254638,20.12623
9/14/2021 7:41:00 PM,514.8438,-49.47589,2795.139,43.10001,59.70001,67,1003.472,14.61892,3.254638,20.27543
9/14/2021 7:42:00 PM,500.2604,-76.68536,2664.569,43,59.70001,67,1003.581,14.42274,3.254638,20.27543
9/14/2021 7:43:00 PM,478.0208,-72.05975,2600.911,43,59.60001,66.70001,1003.581,13.77865,3.254638,20.12623
9/14/2021 7:44:00 PM,462.7604,-61.7655,2539.786,42.90001,59.39999,66.70001,1003.581,13.3316,3.254638,20.22027
9/14/2021 7:45:00 PM,442.3438,-75.95978,2445.747,42.90001,59.20001,66.39999,1003.581,12.6875,3.254638,20.22027
9/14/2021 7:46:00 PM,410.3646,-107.5228,2208.478,42.8,59,66.39999,1003.581,12.18576,3.250659,20.034
9/14/2021 7:47:00 PM,408.1771,-95.14246,2248.987,42.8,58.80002,66,1003.581,11.93837,3.250659,20.034
9/14/2021 7:48:00 PM,422.6563,-96.23083,2288.05,42.7,58.39999,66,1003.581,12.48872,3.250659,20.09006
9/14/2021 7:49:00 PM,447.8646,-96.18549,2382.089,42.60001,58.20001,65.5,1003.581,13.13455,3.240773,20.09006
9/14/2021 7:50:00 PM,472.3958,-102.5797,2480.469,42.5,58.20001,65.5,1003.689,13.79601,3.240412,20.09006
9/14/2021 7:51:00 PM,477.6042,-99.58667,2494.575,42.40001,58.20001,65,1003.689,13.93837,3.254999,20.05299
9/14/2021 7:52:00 PM,486.8229,-104.0309,2519.169,42.40001,58.20001,65,1003.689,14.24306,3.254999,20.05299
9/14/2021 7:53:00 PM,488.2813,-114.824,2532.19,42.40001,58.20001,65,1003.689,14.4809,3.254999,20.05299
9/14/2021 7:54:00 PM,475.9896,-99.81342,2510.127,42.3,58.30002,64.70001,1003.689,13.86806,3.254999,19.94086
9/14/2021 7:55:00 PM,462.8125,-83.62378,2497.83,42.3,58.30002,64.70001,1003.689,13.4566,3.240773,20.09006
9/14/2021 7:56:00 PM,439.9479,-101.8088,2381.004,42.3,58.30002,64.70001,1003.689,12.96094,3.243787,20.09006
9/14/2021 7:57:00 PM,417.8646,-91.42383,2295.645,42.2,58,64.70001,1003.689,12.22309,3.239447,20.09006
9/14/2021 7:58:00 PM,402.8646,-109.3367,2187.5,42.2,57.80002,64.70001,1003.689,12.00781,3.232214,20.14612
9/14/2021 7:59:00 PM,400.9375,-133.2357,2119.864,42.10001,57.60001,64.39999,1003.754,12.22396,3.259581,19.97884
9/14/2021 8:00:00 PM,399.1146,-121.4449,2141.204,42.10001,57.39999,64.39999,1003.754,11.99045,3.245113,19.97884
9/14/2021 8:01:00 PM,391.9792,-120.7194,2115.885,42,57.20001,64,1003.754,11.77691,3.277544,19.97884
9/14/2021 8:02:00 PM,389.9479,-123.5764,2098.524,41.90001,57,64,1003.754,11.77691,3.242944,19.97884
9/14/2021 8:03:00 PM,387.7083,-123.5764,2086.227,41.8,57,63.60001,1003.754,11.72396,3.265488,19.97884
9/14/2021 8:04:00 PM,386.7188,-123.5764,2086.227,41.7,56.89999,63.60001,1003.754,11.7066,3.294181,19.97884
9/14/2021 8:05:00 PM,388.6458,-124.9822,2086.227,41.7,56.70001,63.20001,1003.754,11.74219,3.254517,19.97884
9/14/2021 8:06:00 PM,390,-121.0368,2086.227,41.60001,56.60001,63.20001,1003.754,11.75955,3.24427,19.97884
9/14/2021 8:07:00 PM,386.1458,-112.0123,2124.204,41.60001,56.5,63.20001,1003.754,11.63455,3.266814,19.97884
9/14/2021 8:08:00 PM,390,-77.6377,2207.031,41.5,56.5,62.80002,1003.754,11.40365,3.244993,20.09006
9/14/2021 8:09:00 PM,390.4688,-66.75391,2241.03,41.5,56.39999,62.80002,1003.754,11.3151,3.244993,20.20218
9/14/2021 8:10:00 PM,391.5104,-53.87476,2284.794,41.5,56.39999,62.80002,1003.754,11.13715,3.248007,20.31431
9/14/2021 8:11:00 PM,393.1771,-77.50165,2228.733,41.40001,56.39999,62.39999,1003.754,11.40365,3.258254,20.31431
9/14/2021 8:12:00 PM,391.0417,-74.19116,2232.711,41.40001,56.39999,62.39999,1003.754,11.33247,3.236433,20.16511
9/14/2021 8:13:00 PM,390.9375,-74.19116,2232.711,41.40001,56.30002,62.39999,1003.733,11.27865,3.278629,20.16511
9/14/2021 8:14:00 PM,387.7604,-92.19476,2165.437,41.3,56.30002,62.10001,1003.733,11.38108,3.257893,20.16511
9/14/2021 8:15:00 PM,391.0417,-82.30865,2208.478,41.3,56.20001,62.10001,1003.733,11.38628,3.251141,20.16511
9/14/2021 8:16:00 PM,387.7604,-67.70624,2242.477,41.2,56.20001,62.10001,1003.733,11.22569,3.251141,20.16511
9/14/2021 8:17:00 PM,395.8854,-53.55731,2331.452,41.2,56.10001,61.80002,1003.733,11.35069,3.251141,20.29532
9/14/2021 8:18:00 PM,391.5625,-63.98761,2267.072,41.2,56.10001,61.80002,1003.733,11.22569,3.251141,20.29532
9/14/2021 8:19:00 PM,396.4583,-67.88763,2267.072,41.2,56.10001,61.80002,1003.733,11.4783,3.251141,20.29532
9/14/2021 8:20:00 PM,415.8333,-46.30145,2405.237,41.10001,56.10001,61.80002,1003.733,11.84896,3.251141,20.29532
9/14/2021 8:21:00 PM,408.8542,-80.26794,2301.432,41.10001,56.10001,61.60001,1003.733,11.82986,3.251141,20.29532
9/14/2021 8:22:00 PM,404.5313,-60.40503,2314.091,41.10001,56.10001,61.60001,1003.733,11.5816,3.251141,20.14612
9/14/2021 8:23:00 PM,420.6771,-46.2561,2439.959,41.10001,56.10001,61.60001,1003.733,11.95486,3.251141,20.29532
9/14/2021 8:24:00 PM,411.9792,-64.6225,2362.196,41.10001,56.10001,61.60001,1003.733,11.84896,3.251744,20.32968
9/14/2021 8:25:00 PM,414.6354,-63.71552,2328.559,41,56.10001,61.60001,1003.733,11.90191,3.251744,20.20218
9/14/2021 8:26:00 PM,408.8542,-58.09222,2368.345,41,56.10001,61.5,1003.906,11.7066,3.251744,20.29532
9/14/2021 8:27:00 PM,404.4271,-75.68768,2292.39,41,56.10001,61.5,1003.906,11.68924,3.251744,20.29532
9/14/2021 8:28:00 PM,412.0313,-70.69928,2319.155,41,56,61.5,1003.906,11.88368,3.247283,20.16511
9/14/2021 8:29:00 PM,410.3646,-80.08655,2284.433,41,56,61.5,1003.906,11.9375,3.257049,20.23926
9/14/2021 8:30:00 PM,390.4688,-97.54596,2161.82,41,55.90001,61.5,1003.906,11.56424,3.245716,20.10995
9/14/2021 8:31:00 PM,389.4792,-97.45526,2161.82,40.90001,55.90001,61.39999,1004.08,11.49306,3.245716,20.10995
9/14/2021 8:32:00 PM,387.1875,-105.6181,2136.502,40.90001,55.8,61.39999,1004.08,11.54601,3.245716,20.07198
9/14/2021 8:33:00 PM,387.8125,-105.6181,2131.438,40.90001,55.7,61.39999,1004.08,11.54601,3.249695,20.07198
9/14/2021 8:34:00 PM,387.7604,-98.31689,2152.416,40.8,55.60001,61.39999,1004.08,11.4566,3.249695,20.0349
9/14/2021 8:35:00 PM,387.7604,-87.02496,2185.691,40.8,55.5,61.39999,1004.08,11.29774,3.249695,20.14703
9/14/2021 8:36:00 PM,387.7604,-81.44702,2198.351,40.8,55.40001,61.20001,1004.08,11.22569,3.249695,20.14703
9/14/2021 8:37:00 PM,387.7604,-100.4937,2156.395,40.8,55.40001,61.20001,1004.167,11.51042,3.249695,20.14703
9/14/2021 8:38:00 PM,387.7604,-87.7052,2187.138,40.8,55.40001,61.20001,1004.167,11.35069,3.249695,20.14703
9/14/2021 8:39:00 PM,389.4271,-89.06567,2187.138,40.8,55.3,61.20001,1004.167,11.35069,3.249695,20.14703
9/14/2021 8:40:00 PM,392.6042,-88.06799,2185.33,40.8,55.3,61.20001,1004.167,11.51128,3.249695,20.14703
9/14/2021 8:41:00 PM,390,-88.06799,2203.052,40.7,55.3,61,1004.167,11.42188,3.249695,20.14703
9/14/2021 8:42:00 PM,387.7083,-106.8879,2112.992,40.7,55.3,61,1004.167,11.54601,3.249695,20.05299
9/14/2021 8:43:00 PM,386.7708,-98.90643,2141.565,40.7,55.3,61,1004.167,11.4566,3.249695,20.05299
9/14/2021 8:44:00 PM,388.8021,-89.51917,2186.415,40.7,55.2,61,1004.167,11.33941,3.249695,20.14703
9/14/2021 8:45:00 PM,391.0417,-103.7588,2186.415,40.7,55.2,61,1004.167,11.54601,3.249695,20.14703
9/14/2021 8:46:00 PM,395.3125,-103.4413,2161.458,40.7,55.2,60.80002,1004.167,11.79514,3.249695,19.99783
9/14/2021 8:47:00 PM,399.1667,-86.34473,2239.583,40.7,55.10001,60.80002,1004.167,11.5816,3.249695,20.14703
9/14/2021 8:48:00 PM,395.3125,-88.56683,2218.244,40.7,55.10001,60.80002,1004.167,11.54601,3.249695,20.14703
9/14/2021 8:49:00 PM,390.4167,-122.2612,2103.226,40.7,55.2,60.80002,1004.253,11.74219,3.257169,19.96076
9/14/2021 8:50:00 PM,387.7604,-99.04248,2146.629,40.7,55.10001,60.80002,1004.253,11.47396,3.237277,19.96076
9/14/2021 8:51:00 PM,391.9792,-91.06104,2206.308,40.60001,55.10001,60.80002,1004.253,11.47396,3.253915,20.12804
9/14/2021 8:52:00 PM,390.4688,-109.8809,2135.055,40.60001,55,60.70001,1004.253,11.65191,3.235951,20.12804
9/14/2021 8:53:00 PM,407.7083,-97.63666,2220.775,40.60001,55,60.70001,1004.253,12.05035,3.256928,20.05299
9/14/2021 8:54:00 PM,410.9896,-101.4913,2232.711,40.60001,55,60.70001,1004.253,12.11545,3.235469,20.05299
9/14/2021 8:55:00 PM,436.7188,-98.31689,2332.899,40.60001,55,60.70001,1004.253,12.86632,3.249333,20.08735
9/14/2021 8:56:00 PM,437.5521,-98.81573,2348.09,40.60001,55.10001,60.70001,1004.253,12.74132,3.256205,20.08735
9/14/2021 8:57:00 PM,412.5521,-100.9925,2270.689,40.60001,55.2,60.60001,1004.253,12.11545,3.251262,20.08735
9/14/2021 8:58:00 PM,409.8438,-104.7565,2222.946,40.60001,55.2,60.60001,1004.253,12.11545,3.251262,20.08735
9/14/2021 8:59:00 PM,402.3958,-107.0693,2176.288,40.60001,55.2,60.60001,1004.384,11.99045,3.251262,20.0349
9/14/2021 9:00:00 PM,395.9375,-111.06,2160.011,40.60001,55.2,60.60001,1004.384,11.79514,3.251262,20.0349
9/14/2021 9:01:00 PM,397.5,-104.7111,2160.011,40.60001,55.10001,60.80002,1004.384,11.74219,3.251262,20.0349
9/14/2021 9:02:00 PM,394.2188,-99.31458,2182.798,40.60001,55,60.80002,1004.384,11.65191,3.251262,20.0349
9/14/2021 9:03:00 PM,403.3854,-82.08191,2261.285,40.60001,55,60.80002,1004.384,11.74219,3.251262,20.10814
9/14/2021 9:04:00 PM,395.2604,-68.06903,2261.285,40.60001,55,60.80002,1004.384,11.40365,3.251262,20.22027
9/14/2021 9:05:00 PM,390.9896,-59.95154,2298.9,40.60001,55,60.80002,1004.384,11.24306,3.251262,20.29532
9/14/2021 9:06:00 PM,388.8021,-87.02496,2203.052,40.60001,55,60.80002,1004.384,11.38628,3.251262,20.12804
9/14/2021 9:07:00 PM,386.7188,-68.34113,2246.455,40.60001,55,60.60001,1004.47,11.1901,3.251262,20.25734
9/14/2021 9:08:00 PM,385.5729,-80.0412,2207.031,40.60001,55,60.60001,1004.47,11.22135,3.251262,20.25734
9/14/2021 9:09:00 PM,387.7604,-90.92499,2179.905,40.60001,54.90001,60.60001,1004.47,11.40365,3.238121,20.13799
9/14/2021 9:10:00 PM,388.75,-83.26099,2203.414,40.5,54.90001,60.60001,1004.47,11.40191,3.243787,20.13799
9/14/2021 9:11:00 PM,387.1875,-80.40399,2203.414,40.5,54.8,60.60001,1004.47,11.31076,3.255843,20.13799
9/14/2021 9:12:00 PM,386.1979,-104.5297,2137.587,40.5,54.8,60.39999,1004.47,11.51042,3.255843,20.13799
9/14/2021 9:13:00 PM,387.1354,-91.01569,2159.65,40.5,54.8,60.39999,1004.601,11.38628,3.254276,20.0349
9/14/2021 9:14:00 PM,391.0417,-83.48773,2209.925,40.5,54.7,60.39999,1004.601,11.45573,3.254276,20.12804
9/14/2021 9:15:00 PM,390,-101.7634,2142.289,40.5,54.7,60.39999,1004.601,11.5408,3.251744,20.12804
9/14/2021 9:16:00 PM,388.6979,-101.3553,2142.289,40.5,54.7,60.39999,1004.601,11.52951,3.251744,20.034
9/14/2021 9:17:00 PM,389.9479,-78.13654,2213.903,40.5,54.7,60.39999,1004.601,11.33247,3.251744,20.18048
9/14/2021 9:18:00 PM,388.3333,-96.95642,2164.713,40.5,54.7,60.20001,1004.601,11.5816,3.251744,20.18048
9/14/2021 9:19:00 PM,391.9792,-89.65521,2204.499,40.5,54.7,60.20001,1004.796,11.51042,3.248128,20.05299
9/14/2021 9:20:00 PM,390.4688,-79.17957,2218.967,40.5,54.7,60.20001,1004.796,11.42101,3.248128,20.14703
9/14/2021 9:21:00 PM,388.8021,-103.0332,2139.757,40.5,54.7,60.20001,1004.796,11.47569,3.248128,20.14703
9/14/2021 9:22:00 PM,390,-98.90643,2130.715,40.5,54.7,60.20001,1004.796,11.4783,3.248128,20.01591
9/14/2021 9:23:00 PM,387.2396,-94.82501,2163.99,40.5,54.60001,60.20001,1004.796,11.40365,3.265006,20.12804
9/14/2021 9:24:00 PM,388.8021,-90.4715,2187.5,40.5,54.60001,60.20001,1004.796,11.4566,3.245596,20.12804
9/14/2021 9:25:00 PM,387.2396,-122.3066,2088.035,40.5,54.60001,60.10001,1004.991,11.74219,3.245596,19.99783
9/14/2021 9:26:00 PM,386.7188,-93.23779,2164.713,40.5,54.60001,60.10001,1004.991,11.35069,3.260545,19.99783
9/14/2021 9:27:00 PM,402.9167,-74.32721,2269.604,40.5,54.5,60.10001,1004.991,11.72396,3.245957,20.1832
9/14/2021 9:28:00 PM,396.4583,-97.45526,2183.521,40.5,54.5,60.10001,1004.991,11.59983,3.245957,20.1832
9/14/2021 9:29:00 PM,389.8958,-124.438,2082.248,40.5,54.60001,60.10001,1004.991,11.82986,3.250539,19.99421
9/14/2021 9:30:00 PM,388.8021,-132.102,2065.972,40.5,54.60001,60,1004.991,11.88455,3.250539,19.90469
9/14/2021 9:31:00 PM,394.3229,-119.2228,2125.289,40.5,54.5,60,1005.1,11.77691,3.250539,19.90469
9/14/2021 9:32:00 PM,390.4167,-122.624,2098.886,40.5,54.5,60,1005.1,11.77691,3.250539,19.99783
9/14/2021 9:33:00 PM,388.0729,-119.3589,2098.886,40.5,54.5,60,1005.1,11.68837,3.250539,19.99783
9/14/2021 9:34:00 PM,385.5208,-112.6019,2098.886,40.5,54.40001,60,1005.1,11.52865,3.250539,19.99783
9/14/2021 9:35:00 PM,385.5208,-108.7925,2112.269,40.5,54.40001,60,1005.1,11.51128,3.250539,20.05299
9/14/2021 9:36:00 PM,385.625,-112.6019,2112.269,40.5,54.40001,60,1005.1,11.51128,3.250539,20.05299
9/14/2021 9:37:00 PM,387.2396,-113.8716,2112.269,40.40001,54.40001,60,1005.252,11.59896,3.250539,20.05299
9/14/2021 9:38:00 PM,384.4792,-115.0507,2103.226,40.40001,54.40001,60,1005.252,11.56337,3.250539,20.05299
9/14/2021 9:39:00 PM,388.8021,-116.5472,2098.524,40.40001,54.40001,60,1005.252,11.67795,3.250539,20.01591
9/14/2021 9:40:00 PM,387.1875,-116.5472,2111.545,40.40001,54.3,60,1005.252,11.59896,3.26802,20.01591
9/14/2021 9:41:00 PM,386.6667,-111.967,2099.609,40.40001,54.3,60,1005.252,11.56424,3.244993,20.01591
9/14/2021 9:42:00 PM,387.2396,-109.4274,2123.119,40.40001,54.3,60,1005.252,11.56424,3.260304,20.01591
9/14/2021 9:43:00 PM,387.6563,-113.5542,2108.652,40.40001,54.3,60,1005.252,11.58681,3.248851,20.05299
9/14/2021 9:44:00 PM,385.6771,-119.2228,2085.142,40.40001,54.3,60,1005.252,11.61719,3.248851,20.05299
9/14/2021 9:45:00 PM,386.0938,-120.2205,2085.142,40.40001,54.3,60,1005.252,11.67101,3.248851,19.99783
9/14/2021 9:46:00 PM,385.0521,-120.2205,2085.142,40.40001,54.3,59.89999,1005.252,11.63455,3.248851,19.99783
9/14/2021 9:47:00 PM,386.0938,-116.5019,2085.142,40.40001,54.3,59.89999,1005.252,11.63455,3.26175,19.99783
9/14/2021 9:48:00 PM,386.0938,-113.2368,2105.035,40.40001,54.2,59.89999,1005.252,11.5816,3.243667,19.99783
9/14/2021 9:49:00 PM,385.5208,-112.0123,2105.035,40.40001,54.2,59.89999,1005.252,11.51042,3.253552,20.0349
9/14/2021 9:50:00 PM,386.1458,-70.88068,2219.329,40.40001,54.2,59.89999,1005.252,11.26128,3.253552,20.1841
9/14/2021 9:51:00 PM,386.6667,-32.10718,2344.835,40.40001,54.2,59.89999,1005.252,10.99479,3.239326,20.36946
9/14/2021 9:52:00 PM,390.9896,-25.5769,2405.599,40.40001,54.3,59.89999,1005.252,11.04774,3.253312,20.4626
9/14/2021 9:53:00 PM,385.1042,-32.74207,2358.579,40.40001,54.40001,59.89999,1005.252,10.92274,3.253312,20.4626
9/14/2021 9:54:00 PM,384.5833,-29.61298,2367.26,40.5,54.5,59.70001,1005.252,10.92274,3.253312,20.4626
9/14/2021 9:55:00 PM,386.1979,-24.89667,2367.26,40.5,54.5,59.70001,1005.252,10.88715,3.253312,20.4626
9/14/2021 9:56:00 PM,385.1042,-25.71295,2375.579,40.5,54.5,59.70001,1005.252,10.9158,3.253312,20.4626
9/14/2021 9:57:00 PM,385.5729,-29.83972,2375.579,40.5,54.60001,59.70001,1005.252,10.86979,3.253312,20.4626
9/14/2021 9:58:00 PM,386.7708,-32.46997,2352.792,40.5,54.60001,59.5,1005.1,10.92622,3.292554,20.44452
9/14/2021 9:59:00 PM,385.625,-36.50604,2333.984,40.5,54.60001,59.5,1005.1,10.97656,3.25934,20.44452
9/14/2021 10:00:00 PM,386.1979,-32.56067,2356.771,40.5,54.60001,59.5,1005.1,10.9401,3.244028,20.44452
9/14/2021 10:01:00 PM,386.1979,-46.84564,2296.007,40.5,54.60001,59.5,1005.1,11.04774,3.248489,20.42462
9/14/2021 10:02:00 PM,399.1146,-42.62817,2375.579,40.5,54.60001,59.5,1005.1,11.33247,3.248489,20.35138
9/14/2021 10:03:00 PM,406.6146,-27.25482,2425.854,40.5,54.5,59.30002,1005.1,11.59896,3.248489,20.35138
9/14/2021 10:04:00 PM,430.5729,-2.403503,2608.507,40.5,54.60001,59.30002,1005.1,12.09896,3.237518,20.44452
9/14/2021 10:05:00 PM,452.0313,0.09069824,2695.313,40.5,54.8,59.30002,1005.1,12.63455,3.25078,20.55483
9/14/2021 10:06:00 PM,485,6.983765,2818.649,40.60001,55,59.30002,1005.23,13.54601,3.240773,20.55483
9/14/2021 10:07:00 PM,460.625,-8.072144,2712.674,40.60001,55.2,59.30002,1005.23,12.88368,3.240773,20.55483
9/14/2021 10:08:00 PM,437.6042,-22.992,2548.828,40.7,55.40001,59.30002,1005.23,12.24045,3.253914,20.44452
9/14/2021 10:09:00 PM,415.3646,-26.57458,2467.81,40.7,55.5,59.70001,1005.23,11.75955,3.228235,20.44452
9/14/2021 10:10:00 PM,409.375,-27.07343,2434.172,40.7,55.40001,59.70001,1005.23,11.49306,3.24234,20.44452
9/14/2021 10:11:00 PM,395.3125,-16.73383,2428.747,40.7,55.3,59.70001,1005.23,11.15451,3.249574,20.44452
9/14/2021 10:12:00 PM,402.8646,-16.37103,2461.661,40.7,55.2,59.89999,1005.23,11.24826,3.249574,20.51866
9/14/2021 10:13:00 PM,417.8646,-25.6676,2486.979,40.7,55.10001,59.89999,1005.23,11.77691,3.249574,20.51866
9/14/2021 10:14:00 PM,403.3854,-43.44446,2373.77,40.7,55.10001,59.89999,1005.23,11.3776,3.249574,20.42462
9/14/2021 10:15:00 PM,401.25,-35.23627,2373.77,40.7,55.10001,59.89999,1005.23,11.42014,3.232213,20.42462
9/14/2021 10:16:00 PM,410.3646,-30.11182,2435.258,40.7,55,59.89999,1005.23,11.61024,3.249212,20.42462
9/14/2021 10:17:00 PM,404.5313,-32.83276,2417.896,40.7,55,59.89999,1005.23,11.46962,3.249212,20.42462
9/14/2021 10:18:00 PM,418.4896,-26.43854,2480.469,40.7,55,59.89999,1005.23,11.84896,3.241014,20.42462
9/14/2021 10:19:00 PM,400.6771,-29.25018,2443.576,40.7,55,59.89999,1005.23,11.33247,3.266513,20.42462
9/14/2021 10:20:00 PM,408.8542,-29.38623,2438.513,40.7,55,59.89999,1005.23,11.51042,3.250057,20.42462
9/14/2021 10:21:00 PM,417.9167,-22.90131,2505.063,40.7,55,59.89999,1005.23,11.77778,3.250057,20.42462
9/14/2021 10:22:00 PM,435.9896,-19.77222,2550.998,40.7,55.10001,59.89999,1005.23,12.22309,3.250057,20.48069
9/14/2021 10:23:00 PM,419.5313,-39.13629,2447.917,40.7,55.10001,59.89999,1005.23,11.77691,3.271998,20.48069
9/14/2021 10:24:00 PM,400.1563,-42.49213,2384.259,40.7,55.2,59.89999,1005.143,11.35069,3.24861,20.38755
9/14/2021 10:25:00 PM,396.4583,-35.64441,2380.642,40.7,55.10001,59.89999,1005.143,11.22656,3.24861,20.38755
9/14/2021 10:26:00 PM,398.5938,-47.43518,2348.452,40.7,55.10001,59.89999,1005.143,11.47396,3.24861,20.38755
9/14/2021 10:27:00 PM,405.5729,-33.6944,2420.79,40.7,55,59.89999,1005.143,11.47396,3.24861,20.38755
9/14/2021 10:28:00 PM,404.2708,-12.51636,2471.065,40.7,55,59.89999,1005.143,11.3559,3.24861,20.53675
9/14/2021 10:29:00 PM,400.1042,-26.80133,2434.896,40.7,55,59.89999,1005.143,11.24306,3.24644,20.53675
9/14/2021 10:30:00 PM,400.7292,-32.10718,2409.216,40.7,55,59.89999,1005.143,11.31163,3.24644,20.38755
9/14/2021 10:31:00 PM,412.3438,-31.69904,2462.022,40.7,55,59.89999,1005.143,11.70573,3.24644,20.38755
9/14/2021 10:32:00 PM,393.5938,-54.50964,2304.688,40.7,55,59.89999,1005.143,11.27865,3.24644,20.38755
9/14/2021 10:33:00 PM,391.9792,-39.40839,2345.92,40.7,55,59.89999,1005.143,11.08333,3.257652,20.38755
9/14/2021 10:34:00 PM,403.3854,-29.79437,2425.13,40.7,54.90001,59.89999,1005.143,11.39931,3.247042,20.38755
9/14/2021 10:35:00 PM,396.4583,-59.0899,2330.006,40.7,54.90001,59.89999,1005.143,11.38628,3.247042,20.38755
9/14/2021 10:36:00 PM,392.0313,-59.0899,2293.475,40.7,54.90001,59.89999,1005.143,11.22569,3.247042,20.29532
9/14/2021 10:37:00 PM,399.7396,-63.80621,2284.071,40.7,54.90001,59.89999,1005.143,11.49306,3.257531,20.29532
9/14/2021 10:38:00 PM,411.4063,-70.10974,2317.708,40.7,54.8,59.89999,1005.252,11.86632,3.249454,20.20218
9/14/2021 10:39:00 PM,398.4896,-65.25739,2293.475,40.7,54.8,59.89999,1005.252,11.49306,3.249454,20.20218
9/14/2021 10:40:00 PM,406.1458,-52.92242,2357.133,40.7,54.8,59.89999,1005.252,11.67101,3.249454,20.28356
9/14/2021 10:41:00 PM,400.1563,-82.354,2251.519,40.7,54.8,59.89999,1005.252,11.65625,3.249454,20.28356
9/14/2021 10:42:00 PM,393.1771,-72.3772,2241.03,40.7,54.8,59.89999,1005.252,11.36979,3.249454,20.12804
9/14/2021 10:43:00 PM,387.1875,-88.65753,2174.479,40.7,54.7,59.80002,1005.252,11.42101,3.261148,20.23926
9/14/2021 10:44:00 PM,386.1458,-66.25507,2218.244,40.7,54.7,59.80002,1005.252,11.20747,3.244631,20.10995
9/14/2021 10:45:00 PM,392.6042,-56.82245,2303.964,40.60001,54.60001,59.80002,1005.252,11.32813,3.263318,20.25734
9/14/2021 10:46:00 PM,390,-52.06079,2303.964,40.60001,54.60001,59.80002,1005.252,11.17274,3.260063,20.31431
9/14/2021 10:47:00 PM,401.3021,-66.30042,2282.263,40.60001,54.60001,59.80002,1005.252,11.56337,3.241979,20.31431
9/14/2021 10:48:00 PM,423.75,-52.37823,2423.683,40.60001,54.60001,59.80002,1005.252,12.11545,3.254276,20.25734
9/14/2021 10:49:00 PM,440.7292,-32.74207,2554.253,40.7,54.60001,59.80002,1005.165,12.49132,3.232575,20.35138
9/14/2021 10:50:00 PM,474.4792,-20.18036,2678.675,40.7,54.90001,59.80002,1005.165,13.34896,3.240773,20.4626
9/14/2021 10:51:00 PM,474.5833,-51.87939,2597.294,40.7,55.10001,59.80002,1005.165,13.47396,3.254999,20.3134
9/14/2021 10:52:00 PM,443.4896,-95.6413,2373.047,40.8,55.3,59.80002,1005.165,12.97396,3.254999,20.12804
9/14/2021 10:53:00 PM,419.4792,-89.83661,2301.071,40.8,55.3,59.80002,1005.165,12.20486,3.241256,20.12804
9/14/2021 10:54:00 PM,405,-74.19116,2290.22,40.8,55.2,59.80002,1005.165,11.72396,3.239929,20.12804
9/14/2021 10:55:00 PM,403.4375,-80.81213,2264.54,40.8,55.10001,59.80002,1005.165,11.67101,3.257049,20.22117
9/14/2021 10:56:00 PM,391.5625,-108.6111,2144.821,40.8,55,60.20001,1005.165,11.61719,3.241858,20.07198
9/14/2021 10:57:00 PM,390,-94.32617,2172.671,40.8,54.90001,60.20001,1005.165,11.51128,3.253191,20.07198
9/14/2021 10:58:00 PM,388.2813,-99.26923,2150.608,40.8,54.8,60.20001,1005.056,11.43924,3.253191,20.14612
9/14/2021 10:59:00 PM,387.1875,-89.83661,2150.608,40.7,54.7,60.20001,1005.056,11.3151,3.235469,20.09006
9/14/2021 11:00:00 PM,385.5208,-88.11334,2185.691,40.7,54.60001,60.20001,1005.056,11.26042,3.264885,20.1841
9/14/2021 11:01:00 PM,393.1771,-104.6658,2141.565,40.7,54.60001,60.20001,1005.056,11.65191,3.242702,20.05299
9/14/2021 11:02:00 PM,387.1875,-115.2321,2122.396,40.7,54.60001,60.20001,1005.056,11.67101,3.249574,20.05299
9/14/2021 11:03:00 PM,391.5625,-86.43542,2212.818,40.7,54.5,60.20001,1005.056,11.43924,3.249574,20.05299
9/14/2021 11:04:00 PM,396.9792,-82.58075,2235.966,40.7,54.5,60.20001,1005.056,11.56424,3.252347,20.1841
9/14/2021 11:05:00 PM,391.0417,-100.0402,2161.458,40.7,54.5,60.20001,1005.056,11.61719,3.252347,20.1841
9/14/2021 11:06:00 PM,400.7292,-100.7204,2197.266,40.7,54.5,60,1005.143,11.8125,3.248369,20.07198
9/14/2021 11:07:00 PM,392.6563,-97.8634,2184.606,40.7,54.5,60,1005.143,11.56424,3.248369,20.07198
9/14/2021 11:08:00 PM,408.8542,-83.03424,2270.327,40.7,54.5,60,1005.143,11.95486,3.248369,20.16511
9/14/2021 11:09:00 PM,410.9896,-111.0146,2192.564,40.7,54.5,60,1005.143,12.18924,3.248369,20.01591
9/14/2021 11:10:00 PM,393.2292,-81.71912,2218.244,40.7,54.60001,60,1005.143,11.51042,3.248369,20.19766
9/14/2021 11:11:00 PM,391.6146,-78.36328,2223.669,40.7,54.60001,60,1005.143,11.33247,3.245354,20.19766
9/14/2021 11:12:00 PM,390,-53.96545,2298.9,40.7,54.60001,60,1005.143,11.15451,3.245354,20.19766
9/14/2021 11:13:00 PM,402.8125,-42.44678,2378.834,40.7,54.5,60,1005.143,11.52865,3.245354,20.33239
9/14/2021 11:14:00 PM,399.8958,-33.24091,2405.599,40.7,54.60001,60,1005.143,11.27865,3.257652,20.33239
9/14/2021 11:15:00 PM,395.8854,-23.0827,2432.726,40.7,54.60001,60,1005.143,11.19444,3.24427,20.40654
9/14/2021 11:16:00 PM,392.6563,-32.42462,2398.003,40.7,54.7,60,1005.143,11.0651,3.252227,20.49967
9/14/2021 11:17:00 PM,393.6979,-57.09454,2291.667,40.7,54.7,60,1005.035,11.18663,3.252227,20.31431
9/14/2021 11:18:00 PM,413.0729,-56.7771,2348.452,40.7,54.7,60,1005.035,11.77691,3.258496,20.31431
9/14/2021 11:19:00 PM,414.5313,-37.41302,2426.215,40.7,54.7,59.80002,1005.035,11.77691,3.290022,20.31431
9/14/2021 11:20:00 PM,422.2396,-43.12701,2460.576,40.7,54.7,59.80002,1005.035,11.97309,3.251985,20.40654
9/14/2021 11:21:00 PM,408.1771,-61.44806,2331.091,40.7,54.8,59.80002,1005.035,11.67101,3.251985,20.27724
9/14/2021 11:22:00 PM,431.0417,-66.07367,2425.854,40.7,54.8,59.80002,1004.904,12.45486,3.251985,20.27724
9/14/2021 11:23:00 PM,427.8646,-60.45038,2439.959,40.7,54.90001,59.80002,1004.904,12.1684,3.249815,20.23926
9/14/2021 11:24:00 PM,436.5104,-38.32001,2497.468,40.7,54.90001,59.80002,1004.904,12.38368,3.249815,20.35048
9/14/2021 11:25:00 PM,454.2708,-52.65033,2547.381,40.7,54.90001,59.80002,1004.904,12.90191,3.249815,20.35048
9/14/2021 11:26:00 PM,483.4896,-50.47357,2659.144,40.7,55.10001,59.80002,1004.904,13.8151,3.249815,20.35048
9/14/2021 11:27:00 PM,501.3021,-38.18396,2742.694,40.7,55.3,60.10001,1004.904,14.17188,3.249815,20.35048
9/14/2021 11:28:00 PM,486.7708,-54.3736,2651.548,40.8,55.5,60.10001,1004.904,13.81337,3.249815,20.27724
9/14/2021 11:29:00 PM,509.3229,-70.69928,2669.633,40.8,55.60001,60.10001,1004.796,14.56597,3.249815,20.27724
9/14/2021 11:30:00 PM,512.0313,-68.97601,2741.609,40.8,55.7,60.5,1004.796,14.78472,3.249815,20.16511
9/14/2021 11:31:00 PM,511.4583,-63.62482,2729.673,40.90001,55.90001,60.5,1004.796,14.7066,3.249815,20.16511
9/14/2021 11:32:00 PM,523.75,-62.0376,2780.671,40.90001,56,61,1004.796,14.97483,3.290022,20.25644
9/14/2021 11:33:00 PM,532.7604,-74.32721,2808.883,41,56.10001,61,1004.796,15.35764,3.250418,20.25644
9/14/2021 11:34:00 PM,505.5729,-58.04688,2736.183,41,56.30002,61,1004.796,14.4401,3.250418,20.10814
9/14/2021 11:35:00 PM,497.4479,-39.22699,2736.183,41.10001,56.30002,61.5,1004.796,13.93924,3.250418,20.27543
9/14/2021 11:36:00 PM,473.4896,-78.49933,2536.531,41.10001,56.30002,61.5,1004.796,13.57465,3.250418,20.29532
9/14/2021 11:37:00 PM,496.9271,-73.64697,2646.123,41.2,56.30002,61.89999,1004.796,14.31424,3.250418,20.14612
9/14/2021 11:38:00 PM,500.7291,-67.2981,2682.292,41.2,56.20001,61.89999,1004.796,14.38628,3.268502,20.14612
9/14/2021 11:39:00 PM,504.4791,-67.026,2683.015,41.2,56.30002,61.89999,1004.796,14.39236,3.250177,20.19766
9/14/2021 11:40:00 PM,522.8125,-69.6109,2739.077,41.3,56.30002,62.20001,1004.796,14.98264,3.250177,20.19766
9/14/2021 11:41:00 PM,528.2291,-87.20636,2754.991,41.3,56.39999,62.20001,1004.796,15.39323,3.250177,20.19766
9/14/2021 11:42:00 PM,536.9791,-77.13885,2802.373,41.40001,56.5,62.20001,1004.796,15.53559,3.250177,20.07107
9/14/2021 11:43:00 PM,522.6041,-57.59338,2792.969,41.40001,56.70001,62.20001,1004.709,14.97483,3.245957,20.20128
9/14/2021 11:44:00 PM,523.75,-59.22595,2792.969,41.40001,56.80002,62.5,1004.709,14.89323,3.250056,20.25734
9/14/2021 11:45:00 PM,527.9166,-68.56787,2792.969,41.5,56.80002,62.5,1004.709,15.16059,3.250056,20.25734
9/14/2021 11:46:00 PM,537.5521,-83.26099,2785.735,41.5,56.89999,62.80002,1004.709,15.53385,3.250056,20.10814
9/14/2021 11:47:00 PM,521.7188,-81.40167,2753.544,41.5,57,62.80002,1004.709,15.10677,3.250056,20.10814
9/14/2021 11:48:00 PM,536.9791,-84.62146,2773.438,41.60001,57,62.80002,1004.709,15.57118,3.250056,20.10814
9/14/2021 11:49:00 PM,518.4375,-94.00873,2677.228,41.60001,57.10001,63.10001,1004.709,15.03559,3.250056,20.10814
9/14/2021 11:50:00 PM,496.9791,-84.98425,2642.144,41.7,57.10001,63.10001,1004.709,14.40365,3.250056,20.10814
9/14/2021 11:51:00 PM,481.875,-99.17853,2519.169,41.7,57,63.10001,1004.709,14.06424,3.250056,20.10814
9/14/2021 11:52:00 PM,455.2604,-114.6426,2403.791,41.7,56.89999,63.30002,1004.709,13.46875,3.253914,19.97884
9/14/2021 11:53:00 PM,430.625,-117.9984,2291.305,41.7,56.70001,63.30002,1004.709,12.84809,3.253914,19.97884
9/14/2021 11:54:00 PM,403.4375,-102.8972,2212.818,41.7,56.5,63.30002,1004.709,11.9401,3.250177,19.97884
9/14/2021 11:55:00 PM,396.9271,-96.68433,2190.394,41.60001,56.30002,63.30002,1004.709,11.63455,3.250177,20.10814
9/14/2021 11:56:00 PM,403.3333,-107.6588,2194.01,41.60001,55.90001,62.89999,1004.709,12.00955,3.301958,20.10814
9/14/2021 11:57:00 PM,418.4375,-107.4321,2246.817,41.5,55.8,62.89999,1004.709,12.50955,3.249213,20.05299
9/14/2021 11:58:00 PM,448.8021,-124.8461,2337.24,41.5,55.7,62.89999,1004.709,13.48611,3.249213,20.05299
9/14/2021 11:59:00 PM,478.125,-135.095,2420.066,41.5,55.7,62.5,1004.709,14.44531,3.249213,19.92278
9/15/2021 12:00:00 AM,500.7291,-133.4625,2520.255,41.5,55.8,62.5,1004.579,15.08941,3.249213,19.92278
9/15/2021 12:01:00 AM,490.5729,-125.2089,2522.786,41.5,56,62.20001,1004.579,14.67882,3.249213,19.92278
9/15/2021 12:02:00 AM,481.875,-110.2891,2518.446,41.5,56.20001,62.20001,1004.579,14.12587,3.249213,19.92278
9/15/2021 12:03:00 AM,470.4167,-92.64825,2487.702,41.5,56.20001,62.20001,1004.579,13.71701,3.249213,20.07107
9/15/2021 12:04:00 AM,498.0208,-102.7611,2600.911,41.5,56.30002,62.20001,1004.384,14.58854,3.233178,20.07107
9/15/2021 12:05:00 AM,520.0521,-117.6356,2645.038,41.60001,56.30002,62.20001,1004.384,15.48872,3.2638,20.07107
9/15/2021 12:06:00 AM,548.2813,-117.4089,2777.054,41.60001,56.5,62.20001,1004.384,16.25087,3.26585,19.92278
9/15/2021 12:07:00 AM,569.8438,-109.6995,2852.647,41.60001,56.70001,62.39999,1004.384,16.80382,3.247645,19.92278
9/15/2021 12:08:00 AM,579.2708,-104.8925,2920.645,41.7,57.10001,62.39999,1004.384,16.98351,3.23583,20.01501
9/15/2021 12:09:00 AM,582.3438,-98.18085,2934.389,41.8,57.30002,62.39999,1004.384,16.98351,3.241979,20.01501
9/15/2021 12:10:00 AM,590.5208,-93.46454,2992.26,41.8,57.5,62.80002,1004.384,17.23177,3.249454,20.01501
9/15/2021 12:11:00 AM,588.8541,-108.5204,2992.26,41.90001,57.70001,63.30002,1004.384,17.24653,3.259822,20.01501
9/15/2021 12:12:00 AM,575.6771,-122.9868,2887.37,42,57.89999,63.30002,1004.384,17.00087,3.250539,20.01501
9/15/2021 12:13:00 AM,593.1771,-103.2599,2975.984,42,58,63.80002,1004.384,17.44444,3.250539,19.97703
9/15/2021 12:14:00 AM,591.5625,-102.6704,2982.133,42.10001,58.10001,63.80002,1004.384,17.34809,3.250539,19.97703
9/15/2021 12:15:00 AM,576.1458,-89.29242,2931.858,42.2,58.30002,64.30002,1004.384,16.80556,3.245837,19.97703
9/15/2021 12:16:00 AM,585.1041,-84.03192,2980.686,42.3,58.39999,64.30002,1004.384,16.92708,3.247284,20.07107
9/15/2021 12:17:00 AM,560.6771,-93.46454,2879.413,42.3,58.39999,64.70001,1004.384,16.28646,3.258978,20.07107
9/15/2021 12:18:00 AM,540.7813,-96.86572,2766.927,42.40001,58.5,64.70001,1004.384,15.75087,3.250177,20.07107
9/15/2021 12:19:00 AM,556.3021,-83.17029,2841.435,42.40001,58.39999,64.70001,1004.384,16.1441,3.250177,20.07107
9/15/2021 12:20:00 AM,570.3646,-89.88196,2909.794,42.40001,58.30002,65,1004.384,16.5191,3.250177,20.12623
9/15/2021 12:21:00 AM,595.3125,-85.1203,3031.684,42.40001,58.39999,65,1004.384,17.26649,3.250177,20.12623
9/15/2021 12:22:00 AM,602.3438,-83.26099,3056.279,42.5,58.60001,65,1004.384,17.43576,3.262594,20.12623
9/15/2021 12:23:00 AM,604.4791,-78.54468,3072.917,42.5,58.80002,65,1004.384,17.43576,3.262594,20.12623
9/15/2021 12:24:00 AM,595.7813,-76.18652,3056.279,42.60001,58.89999,65,1004.384,17.11111,3.247886,20.12623
9/15/2021 12:25:00 AM,588.8541,-71.15277,3037.471,42.60001,59,65.30002,1004.384,16.91146,3.247886,20.12623
9/15/2021 12:26:00 AM,587.1875,-88.83893,2974.175,42.7,59,65.30002,1004.384,16.96615,3.264644,20.12623
9/15/2021 12:27:00 AM,573.5938,-92.875,2922.454,42.7,59.10001,65.30002,1004.384,16.71615,3.24656,20.12623
9/15/2021 12:28:00 AM,549.8958,-112.103,2783.203,42.7,59.10001,65.60001,1004.384,16.17882,3.253794,20.12623
9/15/2021 12:29:00 AM,528.3854,-112.0577,2705.802,42.8,59,65.60001,1004.384,15.52778,3.253794,20.01501
9/15/2021 12:30:00 AM,489.3229,-109.5635,2544.488,42.8,58.70001,65.60001,1004.384,14.4809,3.253794,20.01501
9/15/2021 12:31:00 AM,472.5,-121.581,2450.448,42.7,58.5,65.60001,1004.384,14.07205,3.253794,20.01501
9/15/2021 12:32:00 AM,444.5313,-103.4867,2395.11,42.7,58.30002,65.60001,1004.384,12.9184,3.241617,20.10814
9/15/2021 12:33:00 AM,421.7188,-98.49829,2295.645,42.60001,57.89999,65.60001,1004.384,12.38542,3.251262,20.10814
9/15/2021 12:34:00 AM,421.0417,-91.28778,2297.815,42.5,57.5,65.10001,1004.384,12.23958,3.251262,20.16511
9/15/2021 12:35:00 AM,412.6042,-83.66913,2297.815,42.5,57.30002,65.10001,1004.384,11.84983,3.251262,20.16511
9/15/2021 12:36:00 AM,395.8854,-92.73895,2220.052,42.40001,57.10001,64.5,1004.384,11.59983,3.250057,20.23383
9/15/2021 12:37:00 AM,393.2292,-99.17853,2176.288,42.3,56.89999,64.5,1004.384,11.59983,3.250057,20.23383
9/15/2021 12:38:00 AM,392.6042,-105.1193,2163.628,42.2,56.70001,63.89999,1004.384,11.59896,3.250057,20.16511
9/15/2021 12:39:00 AM,386.7188,-105.1193,2132.161,42.10001,56.5,63.30002,1004.384,11.52778,3.245113,20.16511
9/15/2021 12:40:00 AM,383.4896,-116.774,2080.802,42,56.30002,63.30002,1004.384,11.51042,3.245113,20.14703
9/15/2021 12:41:00 AM,386.7188,-104.439,2133.247,42,56.20001,62.80002,1004.384,11.51042,3.256808,20.14703
9/15/2021 12:42:00 AM,396.875,-97.72736,2192.564,41.90001,56.10001,62.80002,1004.384,11.63455,3.258134,20.14703
9/15/2021 12:43:00 AM,393.5938,-108.6565,2150.608,41.8,56,62.30002,1004.275,11.64323,3.258134,20.14703
9/15/2021 12:44:00 AM,400.1042,-95.41455,2216.073,41.7,55.90001,62.30002,1004.275,11.76042,3.239929,20.14703
9/15/2021 12:45:00 AM,397.6042,-102.0809,2197.989,41.7,55.90001,61.89999,1004.275,11.72743,3.247645,20.14703
9/15/2021 12:46:00 AM,401.8229,-77.81909,2281.539,41.60001,55.8,61.89999,1004.275,11.63455,3.247645,20.14703
9/15/2021 12:47:00 AM,407.7604,-91.65057,2281.539,41.60001,55.8,61.89999,1004.275,11.88542,3.257772,20.25734
9/15/2021 12:48:00 AM,395.7292,-108.8379,2152.416,41.5,55.8,61.89999,1004.275,11.68924,3.257772,20.16511
9/15/2021 12:49:00 AM,390.5208,-121.7624,2097.801,41.5,55.8,61.60001,1004.275,11.68924,3.247524,20.05299
9/15/2021 12:50:00 AM,385.5729,-131.9206,2067.057,41.5,55.7,61.60001,1004.275,11.68924,3.247524,20.05299
9/15/2021 12:51:00 AM,391.0417,-127.6578,2067.057,41.40001,55.60001,61.60001,1004.275,11.79688,3.247524,20.05299
9/15/2021 12:52:00 AM,393.2292,-129.3357,2095.269,41.40001,55.5,61.60001,1004.275,11.90191,3.247524,20.01591
9/15/2021 12:53:00 AM,388.3854,-133.7346,2076.823,41.3,55.40001,61.39999,1004.275,11.79688,3.280257,20.01591
9/15/2021 12:54:00 AM,387.1875,-119.6763,2076.823,41.3,55.40001,61.39999,1004.275,11.67188,3.239688,20.01591
9/15/2021 12:55:00 AM,385.5729,-117.6356,2095.269,41.3,55.3,61.39999,1004.275,11.59896,3.260545,20.07198
9/15/2021 12:56:00 AM,386.1979,-119.8577,2095.269,41.2,55.3,61.20001,1004.275,11.5816,3.237036,20.07198
9/15/2021 12:57:00 AM,386.7708,-124.9822,2061.994,41.2,55.2,61.20001,1004.275,11.7066,3.253432,20.07198
9/15/2021 12:58:00 AM,385.625,-116.5019,2084.057,41.2,55.2,61.20001,1004.275,11.63455,3.253432,20.07198
9/15/2021 12:59:00 AM,385.1042,-117.9984,2112.269,41.10001,55.10001,61.20001,1004.275,11.5816,3.253432,20.07198
9/15/2021 1:00:00 AM,389.9479,-129.8345,2091.652,41.10001,55.10001,61,1004.275,11.75955,3.254999,20.07198
9/15/2021 1:01:00 AM,387.7083,-134.7322,2045.718,41.10001,55.10001,61,1004.275,11.88542,3.251744,19.99783
9/15/2021 1:02:00 AM,393.6458,-116.0484,2131.076,41.10001,55.10001,61,1004.275,11.76042,3.251744,19.99783
9/15/2021 1:03:00 AM,390.4167,-111.6495,2126.736,41,55,61,1004.167,11.63455,3.251744,20.07198
9/15/2021 1:04:00 AM,388.8021,-116.3658,2101.78,41,55,60.80002,1004.167,11.63455,3.251744,20.07198
9/15/2021 1:05:00 AM,398.4375,-111.6495,2161.097,41,55,60.80002,1004.167,11.83247,3.241497,20.07198
9/15/2021 1:06:00 AM,393.6979,-124.6647,2129.63,41,55,60.80002,1004.167,11.92101,3.2509,20.09006
9/15/2021 1:07:00 AM,388.8542,-105.5274,2139.757,40.90001,55,60.80002,1004.167,11.5434,3.2509,20.09006
9/15/2021 1:08:00 AM,390.4167,-104.4844,2161.097,40.90001,55,60.80002,1004.167,11.5434,3.2509,20.09006
9/15/2021 1:09:00 AM,383.0208,-119.0868,2078.993,40.90001,54.90001,60.60001,1004.167,11.56424,3.250539,20.16511
9/15/2021 1:10:00 AM,385.5729,-131.9659,2056.568,40.90001,54.90001,60.60001,1004.167,11.68924,3.250539,20.0349
9/15/2021 1:11:00 AM,386.1979,-125.9345,2056.568,40.90001,54.90001,60.60001,1004.167,11.67101,3.250539,20.0349
9/15/2021 1:12:00 AM,390.3646,-111.5135,2127.098,40.8,54.8,60.60001,1004.167,11.63628,3.250539,20.0349
9/15/2021 1:13:00 AM,387.2396,-118.5426,2096.716,40.8,54.8,60.60001,1004.036,11.63455,3.250539,20.0349
9/15/2021 1:14:00 AM,387.4479,-113.7356,2109.737,40.8,54.8,60.60001,1004.036,11.54688,3.250539,20.07198
9/15/2021 1:15:00 AM,386.7188,-112.5112,2122.396,40.8,54.8,60.39999,1004.036,11.54688,3.250539,20.07198
9/15/2021 1:16:00 AM,386.7188,-107.4321,2122.396,40.8,54.7,60.39999,1004.036,11.49392,3.237157,20.12804
9/15/2021 1:17:00 AM,388.3333,-101.6727,2153.863,40.8,54.7,60.39999,1004.036,11.42101,3.253553,20.12804
9/15/2021 1:18:00 AM,386.7188,-115.7763,2118.417,40.7,54.7,60.39999,1004.036,11.56424,3.253553,20.12804
9/15/2021 1:19:00 AM,388.3333,-118.2705,2106.843,40.7,54.7,60.39999,1003.906,11.63455,3.253553,20.12804
9/15/2021 1:20:00 AM,384.5313,-117.3635,2106.843,40.7,54.7,60.39999,1003.906,11.57118,3.253553,20.12804
9/15/2021 1:21:00 AM,387.2396,-125.8438,2069.589,40.7,54.60001,60.20001,1003.906,11.67101,3.253553,20.07198
9/15/2021 1:22:00 AM,388.2813,-129.7438,2069.589,40.7,54.60001,60.20001,1003.906,11.76042,3.239447,20.07198
9/15/2021 1:23:00 AM,386.4063,-138.3602,2033.42,40.7,54.60001,60.20001,1003.906,11.76042,3.251624,20.01682
9/15/2021 1:24:00 AM,386.0938,-138.3602,2033.42,40.60001,54.60001,60.20001,1003.906,11.81424,3.251624,20.01682
9/15/2021 1:25:00 AM,398.0208,-109.7449,2180.99,40.60001,54.5,60.20001,1003.906,11.83247,3.239929,20.01682
9/15/2021 1:26:00 AM,403.3854,-105.5728,2214.627,40.60001,54.5,60.20001,1003.906,11.99306,3.255361,20.1841
9/15/2021 1:27:00 AM,398.4896,-122.3519,2126.736,40.60001,54.60001,60.20001,1003.906,11.90625,3.249936,20.07198
9/15/2021 1:28:00 AM,392.0313,-114.5519,2126.736,40.60001,54.60001,60.20001,1003.906,11.67101,3.249936,20.07198
9/15/2021 1:29:00 AM,397.3958,-105.0739,2177.373,40.60001,54.60001,60.10001,1003.906,11.74132,3.243667,20.07198
9/15/2021 1:30:00 AM,400.6771,-109.6995,2174.841,40.60001,54.5,60.10001,1003.906,11.86806,3.264162,20.14703
9/15/2021 1:31:00 AM,391.1458,-109.6995,2150.246,40.60001,54.60001,60.10001,1003.906,11.63628,3.238241,20.14703
9/15/2021 1:32:00 AM,400.1042,-105.346,2190.394,40.60001,54.60001,60.10001,1003.906,11.81424,3.27881,20.14703
9/15/2021 1:33:00 AM,394.1667,-105.3007,2150.246,40.60001,54.60001,60.10001,1003.906,11.59896,3.249212,20.12804
9/15/2021 1:34:00 AM,396.4063,-107.0239,2182.798,40.60001,54.60001,60.10001,1003.906,11.74132,3.249212,20.12804
9/15/2021 1:35:00 AM,389.8958,-131.6031,2085.865,40.60001,54.5,60.10001,1003.906,11.8316,3.249212,20.12804
9/15/2021 1:36:00 AM,397.5,-129.7892,2093.461,40.60001,54.5,60.10001,1003.906,12.04688,3.249212,20.01682
9/15/2021 1:37:00 AM,400.1042,-132.4194,2128.906,40.60001,54.5,60.10001,1003.906,12.13628,3.249212,20.01682
9/15/2021 1:38:00 AM,398.4896,-137.4078,2106.12,40.60001,54.5,60,1003.906,12.11806,3.249212,20.01682
9/15/2021 1:39:00 AM,393.2292,-147.2486,2044.632,40.60001,54.5,60,1003.733,12.11806,3.256205,19.93905
9/15/2021 1:40:00 AM,392.6042,-142.4869,2069.227,40.60001,54.5,60,1003.733,11.97569,3.246319,19.93905
9/15/2021 1:41:00 AM,404.8438,-128.8822,2136.863,40.60001,54.40001,60,1003.733,12.22396,3.246319,19.93905
9/15/2021 1:42:00 AM,428.4896,-126.9775,2234.158,40.60001,54.40001,60,1003.733,12.84722,3.246319,20.0349
9/15/2021 1:43:00 AM,419.0625,-145.1625,2155.671,40.60001,54.5,60,1003.733,12.90104,3.251383,19.92278
9/15/2021 1:44:00 AM,412.6042,-143.5753,2155.671,40.60001,54.60001,60,1003.733,12.64149,3.251383,19.92278
9/15/2021 1:45:00 AM,395.2604,-140.3102,2082.61,40.60001,54.60001,60,1003.733,12.15365,3.251383,19.92278
9/15/2021 1:46:00 AM,392.3438,-135.0497,2082.61,40.60001,54.5,60.20001,1003.624,11.97483,3.251383,19.92278
9/15/2021 1:47:00 AM,392.0313,-135.0497,2074.291,40.5,54.5,60.20001,1003.624,11.90365,3.251383,19.97975
9/15/2021 1:48:00 AM,390.4688,-143.2579,2045.718,40.60001,54.40001,60.20001,1003.624,12.01042,3.237518,19.97975
9/15/2021 1:49:00 AM,392.6042,-141.3079,2060.185,40.5,54.40001,60.20001,1003.624,12.04601,3.251985,19.97975
9/15/2021 1:50:00 AM,391.9792,-156.8173,2008.464,40.5,54.40001,60.20001,1003.624,12.23351,3.251985,19.92278
9/15/2021 1:51:00 AM,387.1875,-152.5998,2008.464,40.5,54.3,60.20001,1003.624,12.06424,3.251985,19.92278
9/15/2021 1:52:00 AM,386.1458,-139.8113,2031.25,40.5,54.3,60.20001,1003.494,11.88542,3.251985,19.92278
9/15/2021 1:53:00 AM,387.7604,-133.0543,2049.334,40.5,54.3,60.20001,1003.494,11.77778,3.251985,20.0349
9/15/2021 1:54:00 AM,388.3333,-137.9067,2060.908,40.5,54.3,60.20001,1003.494,11.90365,3.251985,19.96709
9/15/2021 1:55:00 AM,390.9896,-125.6171,2106.12,40.5,54.3,60.20001,1003.494,11.81424,3.238362,19.96709
9/15/2021 1:56:00 AM,388.8021,-117.9531,2106.12,40.5,54.3,60.20001,1003.494,11.67188,3.248971,20.05389
9/15/2021 1:57:00 AM,397.4479,-112.103,2154.586,40.5,54.3,60.20001,1003.494,11.81424,3.248971,20.05389
9/15/2021 1:58:00 AM,391.5625,-126.1159,2109.013,40.5,54.3,60.20001,1003.494,11.84983,3.248971,20.05389
9/15/2021 1:59:00 AM,389.9479,-124.6194,2089.844,40.5,54.3,60.20001,1003.385,11.72483,3.248971,20.05389
9/15/2021 2:00:00 AM,387.2917,-98.95178,2130.353,40.5,54.3,60,1003.385,11.47396,3.257772,20.05389
9/15/2021 2:01:00 AM,388.2813,-59.2713,2272.135,40.5,54.3,60,1003.385,11.10069,3.257772,20.35138
9/15/2021 2:02:00 AM,385.5208,-48.88635,2300.347,40.5,54.3,60,1003.385,10.94792,3.254637,20.35138
9/15/2021 2:03:00 AM,385.625,-48.88635,2300.347,40.5,54.3,60,1003.385,10.94792,3.23354,20.40654
9/15/2021 2:04:00 AM,386.6667,-66.25507,2250.072,40.5,54.40001,60,1003.255,11.0651,3.24644,20.40654
9/15/2021 2:05:00 AM,387.2396,-53.23987,2293.837,40.5,54.40001,59.70001,1003.255,10.99566,3.24644,20.38665
9/15/2021 2:06:00 AM,387.7083,-56.73175,2275.391,40.5,54.40001,59.70001,1003.255,10.97743,3.247042,20.38665
