Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/15/2021 2:07:00 AM,387.1354,-60.35968,2268.519,40.5,54.40001,59.70001,1003.255,11.08333,3.24668,20.38665
9/15/2021 2:08:00 AM,392.0313,-42.90027,2339.048,40.5,54.40001,59.70001,1003.255,11.15451,3.24668,20.38665
9/15/2021 2:09:00 AM,388.8542,-42.90027,2339.048,40.5,54.40001,59.70001,1003.255,10.97656,3.24668,20.38665
9/15/2021 2:10:00 AM,389.4271,-57.00385,2298.9,40.5,54.40001,59.5,1003.255,11.0651,3.247163,20.38665
9/15/2021 2:11:00 AM,387.7604,-57.00385,2278.646,40.5,54.5,59.5,1003.255,11.0651,3.247163,20.38665
9/15/2021 2:12:00 AM,387.3438,-52.51428,2278.646,40.5,54.5,59.5,1003.19,11.01215,3.258978,20.38665
9/15/2021 2:13:00 AM,386.0938,-54.82709,2280.454,40.5,54.40001,59.5,1003.19,10.97656,3.251383,20.38665
9/15/2021 2:14:00 AM,387.1875,-62.30969,2264.178,40.5,54.40001,59.30002,1003.19,11.10069,3.251383,20.38665
9/15/2021 2:15:00 AM,396.4063,-46.02936,2348.452,40.5,54.40001,59.30002,1003.19,11.29601,3.251383,20.38665
9/15/2021 2:16:00 AM,387.1875,-54.96313,2291.305,40.5,54.40001,59.30002,1003.19,11.10069,3.251383,20.40654
9/15/2021 2:17:00 AM,387.7083,-68.70392,2247.179,40.5,54.40001,59.30002,1003.19,11.10069,3.237277,20.40654
9/15/2021 2:18:00 AM,393.6979,-53.55731,2300.347,40.5,54.40001,59.30002,1003.19,11.24306,3.245957,20.31431
9/15/2021 2:19:00 AM,390.4688,-45.80261,2318.793,40.5,54.40001,59.30002,1003.103,11.04774,3.245957,20.40654
9/15/2021 2:20:00 AM,388.8021,-51.33521,2297.454,40.5,54.40001,59.30002,1003.103,11.04774,3.252347,20.40654
9/15/2021 2:21:00 AM,386.1458,-51.6073,2310.113,40.5,54.40001,59.30002,1003.103,10.99392,3.239688,20.40654
9/15/2021 2:22:00 AM,388.0729,-69.92834,2246.455,40.5,54.40001,59.30002,1003.103,11.08247,3.260786,20.40654
9/15/2021 2:23:00 AM,386.0938,-67.47949,2246.455,40.5,54.40001,59.30002,1003.103,11.10069,3.239326,20.31431
9/15/2021 2:24:00 AM,386.1979,-54.41895,2272.497,40.5,54.40001,59.30002,1003.103,11.02951,3.246078,20.31431
9/15/2021 2:25:00 AM,393.6458,-29.79437,2393.302,40.5,54.40001,59.30002,1003.103,11.0651,3.246078,20.42643
9/15/2021 2:26:00 AM,390.4167,-26.80133,2393.302,40.5,54.40001,59.30002,1003.103,10.9592,3.26163,20.55031
9/15/2021 2:27:00 AM,388.3333,-14.10358,2424.045,40.5,54.40001,59.30002,1003.103,10.78125,3.26163,20.55031
9/15/2021 2:28:00 AM,388.8021,-4.353516,2479.384,40.5,54.5,59.30002,1003.103,10.8342,3.243305,20.66786
9/15/2021 2:29:00 AM,389.375,-38.72815,2344.473,40.5,54.5,59.30002,1003.103,10.9401,3.243305,20.49696
9/15/2021 2:30:00 AM,388.2813,-33.6944,2378.834,40.5,54.60001,59.30002,1003.103,10.9592,3.243908,20.49696
9/15/2021 2:31:00 AM,386.7188,-22.44781,2390.77,40.5,54.60001,59.30002,1003.103,10.86979,3.286405,20.57382
9/15/2021 2:32:00 AM,418.4896,-20.95129,2492.405,40.5,54.60001,59.30002,1003.103,11.63455,3.245355,20.57382
9/15/2021 2:33:00 AM,437.0313,-16.96057,2561.849,40.5,54.60001,59.30002,1003.103,12.1684,3.245355,20.57382
9/15/2021 2:34:00 AM,449.375,-51.06311,2546.658,40.5,54.7,59.20001,1003.103,12.70486,3.247886,20.40654
9/15/2021 2:35:00 AM,455.8854,-45.57587,2560.764,40.60001,54.90001,59.20001,1003.103,12.75868,3.247886,20.40654
9/15/2021 2:36:00 AM,432.7083,-37.05023,2506.872,40.60001,55,59.20001,1003.103,12.17101,3.247886,20.49967
9/15/2021 2:37:00 AM,457.4479,-40.85956,2560.041,40.60001,55,59.5,1003.082,12.93576,3.247886,20.49967
9/15/2021 2:38:00 AM,471.4063,-46.89099,2607.783,40.60001,55.10001,59.5,1003.082,13.43316,3.247886,20.44452
9/15/2021 2:39:00 AM,497.3958,-67.34344,2665.654,40.7,55.2,59.5,1003.082,14.35764,3.255964,20.29532
9/15/2021 2:40:00 AM,518.5416,-42.62817,2803.819,40.7,55.40001,59.80002,1003.082,14.69618,3.255964,20.29532
9/15/2021 2:41:00 AM,526.9791,-13.24194,2925.347,40.7,55.60001,59.80002,1003.082,14.69618,3.254638,20.55483
9/15/2021 2:42:00 AM,530.5208,0.8162842,3004.919,40.8,55.8,60.30002,1003.082,14.81771,3.235589,20.55483
9/15/2021 2:43:00 AM,548.2813,30.65601,3132.595,40.90001,56.20001,60.30002,1003.082,15.19618,3.237397,20.68504
9/15/2021 2:44:00 AM,565.0521,8.298889,3130.787,41,56.39999,60.80002,1003.082,15.73177,3.240532,20.79716
9/15/2021 2:45:00 AM,571.4063,-20.4978,3082.321,41.10001,56.80002,60.80002,1003.082,16.10764,3.252467,20.59191
9/15/2021 2:46:00 AM,576.8229,-2.04071,3134.042,41.10001,57,61.30002,1003.082,16.03733,3.259219,20.53584
9/15/2021 2:47:00 AM,588.1771,16.23499,3247.251,41.2,57.39999,61.89999,1003.082,16.2717,3.252227,20.64797
9/15/2021 2:48:00 AM,570.8854,-11.15588,3107.639,41.3,57.60001,61.89999,1003.082,15.98264,3.252227,20.64797
9/15/2021 2:49:00 AM,586.1458,-23.76294,3116.319,41.40001,57.70001,62.5,1003.082,16.48264,3.252227,20.46079
9/15/2021 2:50:00 AM,580.8333,-24.03503,3085.938,41.5,57.80002,62.5,1003.082,16.33941,3.243426,20.46079
9/15/2021 2:51:00 AM,553.3854,-1.405823,3085.938,41.60001,57.89999,63,1003.082,15.39236,3.252829,20.60999
9/15/2021 2:52:00 AM,530,-11.01984,2956.091,41.7,58,63,1003.082,14.74913,3.252829,20.60999
9/15/2021 2:53:00 AM,500.6771,-11.74542,2839.265,41.8,57.89999,63.39999,1003.082,14.00174,3.252829,20.60999
9/15/2021 2:54:00 AM,471.3542,-25.98505,2659.144,41.8,57.70001,63.39999,1003.082,13.25608,3.252829,20.60999
9/15/2021 2:55:00 AM,452.5521,-65.12134,2508.319,41.8,57.5,63.39999,1003.082,12.95139,3.25729,20.35409
9/15/2021 2:56:00 AM,441.9792,-45.48517,2528.935,41.8,57.30002,63.39999,1003.082,12.58073,3.25729,20.35409
9/15/2021 2:57:00 AM,442.9688,-35.96185,2579.572,41.7,56.89999,63.39999,1003.082,12.42014,3.247404,20.51776
9/15/2021 2:58:00 AM,428.5417,-55.55267,2443.938,41.7,56.70001,63.39999,1003.147,12.26128,3.247404,20.51776
9/15/2021 2:59:00 AM,454.7917,-40.27002,2582.827,41.7,56.5,62.89999,1003.147,12.88281,3.247404,20.36946
9/15/2021 3:00:00 AM,462.2917,-12.06287,2689.887,41.7,56.5,62.89999,1003.147,12.88281,3.259942,20.53584
9/15/2021 3:01:00 AM,489.375,2.176758,2820.457,41.60001,56.5,62.5,1003.147,13.66319,3.269226,20.66696
9/15/2021 3:02:00 AM,513.0208,-7.890747,2885.561,41.60001,56.70001,62.5,1003.147,14.30295,3.253673,20.66696
9/15/2021 3:03:00 AM,540.1041,-47.79797,2864.945,41.7,56.89999,62.5,1003.147,15.33681,3.253673,20.49967
9/15/2021 3:04:00 AM,564.4271,-57.63873,2953.921,41.7,57.10001,62.30002,1003.147,16.09028,3.253673,20.35048
9/15/2021 3:05:00 AM,571.875,-54.78174,2977.069,41.8,57.30002,62.30002,1003.147,16.28646,3.245837,20.29532
9/15/2021 3:06:00 AM,577.2916,-45.25842,3040.365,41.8,57.5,62.30002,1003.038,16.28646,3.238121,20.29532
9/15/2021 3:07:00 AM,594.2708,-26.57458,3129.34,41.90001,57.70001,62.30002,1003.038,16.78559,3.280799,20.40563
9/15/2021 3:08:00 AM,600.6771,-28.66064,3172.743,41.90001,57.89999,62.70001,1003.038,16.96615,3.243425,20.46079
9/15/2021 3:09:00 AM,601.3021,-28.66064,3172.743,42,58.30002,62.70001,1003.038,17.0191,3.254396,20.46079
9/15/2021 3:10:00 AM,607.1875,-33.4223,3179.615,42.10001,58.5,63.20001,1003.038,17.14236,3.254879,20.40563
9/15/2021 3:11:00 AM,608.6979,-20.5885,3207.465,42.2,58.70001,63.20001,1003.038,17.17882,3.254879,20.40563
9/15/2021 3:12:00 AM,609.3229,-14.55707,3232.06,42.2,58.89999,63.70001,1003.038,17.10764,3.260063,20.51686
9/15/2021 3:13:00 AM,610.4688,-19.45477,3235.677,42.3,58.89999,63.70001,1003.038,17.14236,3.247886,20.51686
9/15/2021 3:14:00 AM,610.8854,-29.52228,3202.04,42.3,59,64.20001,1003.038,17.23351,3.247886,20.42372
9/15/2021 3:15:00 AM,611.6146,-27.30017,3189.019,42.40001,59.20001,64.20001,1002.973,17.17882,3.249092,20.42372
9/15/2021 3:16:00 AM,610.8854,-19.13733,3224.465,42.5,59.20001,64.70001,1002.973,17.17882,3.249092,20.42372
9/15/2021 3:17:00 AM,610.3125,-24.35248,3211.805,42.5,59.30002,64.70001,1002.973,17.14063,3.249574,20.53494
9/15/2021 3:18:00 AM,607.6563,-30.7467,3196.253,42.60001,59.39999,65.10001,1002.973,17.10243,3.266332,20.4418
9/15/2021 3:19:00 AM,587.8125,-20.95129,3157.914,42.60001,59.5,65.10001,1002.973,16.46528,3.244511,20.4418
9/15/2021 3:20:00 AM,599.0104,-16.28033,3183.955,42.7,59.5,65.5,1002.973,16.8941,3.244511,20.51686
9/15/2021 3:21:00 AM,600.6771,-26.12109,3168.403,42.7,59.60001,65.5,1002.973,16.92969,3.255964,20.51686
9/15/2021 3:22:00 AM,603.9583,-35.41766,3168.403,42.8,59.60001,65.5,1002.973,17.06684,3.238724,20.46079
9/15/2021 3:23:00 AM,606.6666,-27.20947,3191.913,42.8,59.60001,65.80002,1002.973,17.125,3.255361,20.42372
9/15/2021 3:24:00 AM,609.4271,-17.55011,3237.847,42.90001,59.70001,65.80002,1002.973,17.17882,3.255361,20.42372
9/15/2021 3:25:00 AM,609.3229,-8.117493,3263.527,42.90001,59.80002,65.80002,1002.973,17.00087,3.255361,20.57201
9/15/2021 3:26:00 AM,607.7604,-41.99329,3182.87,42.90001,59.89999,66.10001,1002.973,17.21441,3.255361,20.40563
9/15/2021 3:27:00 AM,605.5208,-55.59802,3113.426,43,60,66.10001,1002.973,17.23177,3.249815,20.27452
9/15/2021 3:28:00 AM,608.6979,-47.97937,3140.552,43,60,66.10001,1002.973,17.28472,3.249815,20.27452
9/15/2021 3:29:00 AM,608.2813,-47.97937,3144.893,43.10001,60,66.39999,1002.973,17.28472,3.249815,20.33149
9/15/2021 3:30:00 AM,610.3125,-27.88971,3216.507,43.10001,60,66.39999,1003.103,17.21875,3.257169,20.33149
9/15/2021 3:31:00 AM,609.2708,-2.720947,3274.378,43.10001,60.10001,66.39999,1003.103,17.08507,3.24861,20.49606
9/15/2021 3:32:00 AM,609.8438,-7.346558,3255.932,43.10001,60.10001,66.39999,1003.103,17.05382,3.264885,20.57201
9/15/2021 3:33:00 AM,609.375,-23.58154,3218.316,43.2,60.20001,66.70001,1003.103,17.15885,3.257772,20.4418
9/15/2021 3:34:00 AM,609.7916,-10.83844,3247.251,43.2,60.30002,66.70001,1003.103,17.15885,3.257772,20.4418
9/15/2021 3:35:00 AM,611.5104,-15.91754,3228.443,43.2,60.39999,66.70001,1003.103,17.09635,3.258616,20.55393
9/15/2021 3:36:00 AM,609.375,-35.55371,3182.147,43.2,60.39999,66.70001,1003.103,17.24913,3.245716,20.55393
9/15/2021 3:37:00 AM,609.7916,-43.21771,3153.212,43.3,60.39999,66.70001,1003.255,17.34375,3.247163,20.42372
9/15/2021 3:38:00 AM,610.5729,-28.97809,3207.465,43.3,60.39999,66.89999,1003.255,17.18056,3.256687,20.38845
9/15/2021 3:39:00 AM,597.5,-66.98065,3091.363,43.3,60.39999,66.89999,1003.255,17.10677,3.256687,20.42372
9/15/2021 3:40:00 AM,577.2396,-56.23291,2999.132,43.3,60.39999,66.89999,1003.255,16.48524,3.256084,20.25644
9/15/2021 3:41:00 AM,589.375,-16.68848,3166.594,43.3,60.39999,67.10001,1003.255,16.6059,3.231008,20.42372
9/15/2021 3:42:00 AM,598.4896,0.8616333,3237.124,43.3,60.30002,67.10001,1003.255,16.69792,3.262715,20.57201
9/15/2021 3:43:00 AM,603.9583,-10.65704,3208.55,43.3,60.30002,67.10001,1003.255,16.87674,3.246199,20.57201
9/15/2021 3:44:00 AM,608.1771,-34.69208,3185.764,43.3,60.39999,67.10001,1003.255,17.19618,3.251383,20.57201
9/15/2021 3:45:00 AM,606.8229,-21.26874,3221.209,43.40001,60.5,67.10001,1003.255,17.01129,3.251383,20.42372
9/15/2021 3:46:00 AM,591.0416,-24.94202,3138.383,43.40001,60.5,67.10001,1003.255,16.73351,3.251383,20.51686
9/15/2021 3:47:00 AM,574.6354,-49.70264,3013.238,43.40001,60.60001,67.10001,1003.255,16.30469,3.249815,20.38665
9/15/2021 3:48:00 AM,573.0208,-30.29321,3039.28,43.40001,60.5,67.10001,1003.32,16.17882,3.249815,20.38665
9/15/2021 3:49:00 AM,589.375,-27.88971,3119.936,43.40001,60.39999,67.10001,1003.32,16.53733,3.249815,20.51686
9/15/2021 3:50:00 AM,577.2396,-54.69104,3016.855,43.40001,60.39999,67.20001,1003.32,16.37587,3.262595,20.35048
9/15/2021 3:51:00 AM,585.6771,-29.65833,3067.853,43.40001,60.30002,67.20001,1003.32,16.46528,3.247283,20.35048
9/15/2021 3:52:00 AM,574.1146,-48.9317,3030.237,43.40001,60.30002,67.20001,1003.32,16.21528,3.262354,20.47888
9/15/2021 3:53:00 AM,567.0833,-53.55731,2955.367,43.40001,60.30002,67.20001,1003.32,16.09809,3.301234,20.34957
9/15/2021 3:54:00 AM,550.9896,-45.66656,2938.73,43.3,60.20001,67.20001,1003.32,15.46441,3.248851,20.34957
9/15/2021 3:55:00 AM,523.8021,-68.11438,2737.269,43.3,60.10001,67.20001,1003.32,14.93056,3.263198,20.34957
9/15/2021 3:56:00 AM,513.125,-63.53412,2737.992,43.3,59.89999,67,1003.32,14.67535,3.245475,20.34957
9/15/2021 3:57:00 AM,529.9479,-61.35736,2787.182,43.2,59.70001,67,1003.32,15.10677,3.254396,20.34957
9/15/2021 3:58:00 AM,528.4375,-68.38647,2776.693,43.2,59.5,67,1003.32,15.16059,3.254396,20.29351
9/15/2021 3:59:00 AM,508.2813,-92.10406,2658.42,43.2,59.39999,66.60001,1003.32,14.64149,3.253311,20.1832
9/15/2021 4:00:00 AM,486.1458,-72.83069,2619.358,43.10001,59.20001,66.60001,1003.32,13.95139,3.253311,20.1832
9/15/2021 4:01:00 AM,457.2917,-53.42126,2578.125,43.10001,59,66.20001,1003.32,12.86632,3.253311,20.44271
9/15/2021 4:02:00 AM,431.7188,-66.02832,2434.896,43.10001,58.80002,66.20001,1003.385,12.35069,3.253311,20.44271
9/15/2021 4:03:00 AM,413.125,-80.2226,2318.432,43,58.60001,66.20001,1003.385,11.92361,3.229562,20.35048
9/15/2021 4:04:00 AM,410.1563,-99.90411,2253.689,42.90001,58.39999,65.70001,1003.385,12.02431,3.244631,20.22027
9/15/2021 4:05:00 AM,403.3854,-89.02032,2246.455,42.90001,58,65.10001,1003.385,11.70747,3.246078,20.22027
9/15/2021 4:06:00 AM,391.25,-74.14581,2244.647,42.8,57.80002,65.10001,1003.385,11.20313,3.259098,20.22027
9/15/2021 4:07:00 AM,388.3333,-63.26202,2269.604,42.60001,57.60001,64.5,1003.385,11.11979,3.241738,20.37489
9/15/2021 4:08:00 AM,415.8333,-76.27722,2308.666,42.5,57.39999,64.5,1003.385,11.93837,3.251623,20.37489
9/15/2021 4:09:00 AM,444.5313,-62.1283,2452.257,42.5,57.30002,63.89999,1003.385,12.6875,3.251623,20.37489
9/15/2021 4:10:00 AM,461.25,-77.72839,2499.638,42.40001,57.20001,63.89999,1003.385,13.34462,3.25295,20.37489
9/15/2021 4:11:00 AM,491.5104,-73.14813,2611.4,42.3,57.30002,63.5,1003.385,14.10764,3.24439,20.25734
9/15/2021 4:12:00 AM,508.8021,-66.88995,2692.057,42.3,57.39999,63.5,1003.385,14.48177,3.262112,20.35048
9/15/2021 4:13:00 AM,538.5938,-72.05975,2800.202,42.3,57.60001,63.5,1003.385,15.39236,3.242461,20.23835
9/15/2021 4:14:00 AM,559.5833,-52.51428,2935.474,42.3,57.80002,63.5,1003.385,15.85764,3.264041,20.35048
9/15/2021 4:15:00 AM,564.2708,-35.73511,3008.174,42.3,58.20001,63.5,1003.385,15.96528,3.244993,20.35048
9/15/2021 4:16:00 AM,565.5208,-27.43622,3038.194,42.3,58.39999,63.5,1003.385,15.8941,3.24873,20.48069
9/15/2021 4:17:00 AM,585.6771,-44.94098,3075.087,42.40001,58.80002,63.5,1003.385,16.62587,3.257049,20.48069
9/15/2021 4:18:00 AM,598.0208,-44.48749,3120.298,42.40001,59,64.10001,1003.299,17.01823,3.241979,20.36856
9/15/2021 4:19:00 AM,601.875,-20.36176,3189.019,42.5,59.20001,64.10001,1003.299,16.8941,3.253673,20.52228
9/15/2021 4:20:00 AM,605.7813,-38.45605,3167.318,42.60001,59.39999,64.60001,1003.299,17.11806,3.253673,20.52228
9/15/2021 4:21:00 AM,608.3333,-43.89795,3164.063,42.60001,59.60001,65.20001,1003.299,17.25521,3.253673,20.40563
9/15/2021 4:22:00 AM,608.1771,-57.36664,3137.659,42.7,59.80002,65.20001,1003.299,17.37413,3.253673,20.29351
9/15/2021 4:23:00 AM,607.7604,-57.95618,3137.659,42.7,59.80002,65.70001,1003.299,17.37413,3.253673,20.29351
9/15/2021 4:24:00 AM,611.4063,-34.14789,3194.444,42.8,59.89999,65.70001,1003.299,17.25347,3.293096,20.40473
9/15/2021 4:25:00 AM,610.4166,-19.99896,3221.209,42.90001,60,66.20001,1003.299,17.16146,3.251021,20.40473
9/15/2021 4:26:00 AM,611.4063,-33.92114,3207.104,42.90001,60.10001,66.20001,1003.299,17.21441,3.251021,20.51686
9/15/2021 4:27:00 AM,610.9375,-44.80493,3182.87,43,60.30002,66.60001,1003.299,17.32031,3.255482,20.38665
9/15/2021 4:28:00 AM,610.4166,-68.43182,3115.958,43,60.39999,66.60001,1003.299,17.46181,3.255482,20.2691
9/15/2021 4:29:00 AM,602.8125,-87.29706,3066.044,43.10001,60.39999,66.60001,1003.299,17.53472,3.250298,20.14431
9/15/2021 4:30:00 AM,577.8646,-82.26331,2970.558,43.10001,60.39999,66.89999,1003.299,16.66233,3.250298,20.14431
9/15/2021 4:31:00 AM,583.5416,-47.84332,3057.364,43.10001,60.30002,66.89999,1003.299,16.59028,3.250298,20.30075
9/15/2021 4:32:00 AM,598.5938,-43.48981,3127.532,43.10001,60.20001,66.89999,1003.299,16.96615,3.250298,20.42372
9/15/2021 4:33:00 AM,601.3021,-67.07135,3095.341,43.10001,60.20001,67.10001,1003.299,17.23177,3.250298,20.23835
9/15/2021 4:34:00 AM,606.5104,-75.27954,3083.406,43.2,60.30002,67.10001,1003.299,17.5191,3.251865,20.23835
9/15/2021 4:35:00 AM,608.75,-46.66425,3150.318,43.2,60.30002,67.10001,1003.299,17.30295,3.241014,20.23835
9/15/2021 4:36:00 AM,609.3229,-39.36304,3195.891,43.2,60.39999,67.10001,1003.299,17.26736,3.252467,20.38665
9/15/2021 4:37:00 AM,611.4583,-33.64905,3195.891,43.2,60.39999,67.30002,1003.299,17.26736,3.24017,20.38665
9/15/2021 4:38:00 AM,612.0833,-31.2002,3217.593,43.2,60.60001,67.30002,1003.299,17.28472,3.251503,20.4418
9/15/2021 4:39:00 AM,613.5938,-38.22931,3209.274,43.3,60.60001,67.30002,1003.299,17.35677,3.237398,20.4418
9/15/2021 4:40:00 AM,612.0313,-52.37823,3153.935,43.3,60.70001,67.30002,1003.299,17.44531,3.25524,20.3116
9/15/2021 4:41:00 AM,612.6041,-58.31897,3153.935,43.3,60.80002,67.5,1003.299,17.48351,3.25524,20.3116
9/15/2021 4:42:00 AM,612.4479,-72.2865,3120.66,43.3,60.80002,67.5,1003.385,17.60417,3.25524,20.20128
9/15/2021 4:43:00 AM,612.7604,-68.06903,3120.66,43.3,60.80002,67.5,1003.385,17.60417,3.249936,20.20128
9/15/2021 4:44:00 AM,612.0313,-56.41431,3154.297,43.40001,60.80002,67.5,1003.385,17.48004,3.249936,20.29351
9/15/2021 4:45:00 AM,612.2396,-49.88403,3171.296,43.40001,60.80002,67.80002,1003.385,17.37413,3.249936,20.29351
9/15/2021 4:46:00 AM,607.1354,-64.4411,3125,43.40001,60.80002,67.80002,1003.385,17.36111,3.262715,20.37308
9/15/2021 4:47:00 AM,599.0104,-68.47717,3076.533,43.40001,60.89999,67.80002,1003.385,17.17882,3.253191,20.21936
9/15/2021 4:48:00 AM,603.3854,-39.40839,3169.488,43.40001,60.80002,67.80002,1003.385,17.0191,3.253191,20.36856
9/15/2021 4:49:00 AM,605.625,-36.37,3169.488,43.40001,60.80002,67.80002,1003.385,17.07205,3.253191,20.36856
9/15/2021 4:50:00 AM,591.5104,-71.15277,3064.598,43.40001,60.80002,68,1003.385,16.94705,3.254276,20.27452
9/15/2021 4:51:00 AM,579.2708,-71.01672,3002.025,43.40001,60.80002,68,1003.385,16.60851,3.254276,20.27452
9/15/2021 4:52:00 AM,570.9375,-36.82349,3046.513,43.40001,60.70001,68,1003.385,16.21528,3.254276,20.27452
9/15/2021 4:53:00 AM,581.875,-21.22339,3115.958,43.40001,60.60001,68,1003.385,16.37674,3.252347,20.47888
9/15/2021 4:54:00 AM,599.6354,-3.62793,3224.826,43.40001,60.60001,68,1003.385,16.7691,3.252347,20.591
9/15/2021 4:55:00 AM,601.8229,-18.32104,3195.891,43.40001,60.70001,68,1003.385,16.84115,3.252347,20.591
9/15/2021 4:56:00 AM,605.0521,-32.46997,3175.998,43.40001,60.80002,67.80002,1003.385,17.05382,3.251142,20.46079
9/15/2021 4:57:00 AM,609.1666,-20.54315,3212.529,43.40001,60.80002,67.80002,1003.385,17.18837,3.251142,20.46079
9/15/2021 4:58:00 AM,610.4688,3.038391,3281.25,43.40001,60.89999,67.80002,1003.494,17.03646,3.251262,20.60909
9/15/2021 4:59:00 AM,612.5,-11.47333,3261.719,43.40001,61,67.80002,1003.494,17.10764,3.251262,20.60909
9/15/2021 5:00:00 AM,613.125,-20.72455,3229.89,43.40001,61.10001,67.80002,1003.494,17.25,3.251262,20.46079
9/15/2021 5:01:00 AM,612.0313,1.224426,3293.547,43.5,61.20001,67.80002,1003.494,17.1441,3.251262,20.58286
9/15/2021 5:02:00 AM,612.0313,-33.4223,3212.167,43.5,61.20001,67.80002,1003.494,17.26736,3.252227,20.58286
9/15/2021 5:03:00 AM,611.8229,-52.78638,3149.595,43.5,61.20001,67.80002,1003.385,17.40972,3.252227,20.40473
9/15/2021 5:04:00 AM,611.4583,-51.97009,3149.595,43.5,61.20001,67.80002,1003.385,17.48004,3.252227,20.27452
9/15/2021 5:05:00 AM,611.4583,-43.35376,3184.679,43.5,61.20001,67.80002,1003.385,17.30469,3.252227,20.27452
9/15/2021 5:06:00 AM,611.6146,-15.82684,3240.017,43.5,61.20001,68,1003.385,17.22743,3.252227,20.40383
9/15/2021 5:07:00 AM,612.0833,-1.813965,3291.739,43.5,61.20001,68,1003.385,17.08941,3.252227,20.55393
9/15/2021 5:08:00 AM,612.5,-20.95129,3230.252,43.5,61.20001,68,1003.385,17.17882,3.252227,20.55393
9/15/2021 5:09:00 AM,611.9271,2.766296,3292.101,43.5,61.30002,68,1003.385,17.07205,3.252227,20.55393
9/15/2021 5:10:00 AM,612.7604,10.70239,3311.632,43.5,61.30002,68.20001,1003.385,17.07205,3.252227,20.65701
9/15/2021 5:11:00 AM,613.125,-7.301208,3281.25,43.5,61.39999,68.20001,1003.385,17.14236,3.252227,20.65701
9/15/2021 5:12:00 AM,610.9375,6.938416,3281.25,43.5,61.39999,68.20001,1003.385,17.0191,3.252227,20.57201
9/15/2021 5:13:00 AM,611.9271,14.28497,3335.865,43.60001,61.5,68.20001,1003.385,17.07465,3.252227,20.68414
9/15/2021 5:14:00 AM,613.125,-8.933777,3267.144,43.60001,61.5,68.20001,1003.385,17.19618,3.252227,20.53494
9/15/2021 5:15:00 AM,615,3.582581,3315.61,43.60001,61.60001,68.20001,1003.472,17.1441,3.252227,20.53494
9/15/2021 5:16:00 AM,614.7916,7.664001,3337.674,43.60001,61.60001,68.20001,1003.472,17.1441,3.252227,20.64616
9/15/2021 5:17:00 AM,614.1666,4.308167,3295.356,43.60001,61.60001,68.20001,1003.472,17.17882,3.252227,20.64616
9/15/2021 5:18:00 AM,614.1666,26.52924,3367.694,43.60001,61.60001,68.20001,1003.472,17.08941,3.252227,20.64616
9/15/2021 5:19:00 AM,613.6458,40.85956,3409.288,43.60001,61.70001,68.30002,1003.472,16.92969,3.24222,20.79535
9/15/2021 5:20:00 AM,613.5938,5.713989,3291.739,43.60001,61.70001,68.30002,1003.472,17.17882,3.250298,20.79535
9/15/2021 5:21:00 AM,614.6875,-9.568665,3264.612,43.60001,61.80002,68.30002,1003.472,17.28733,3.250298,20.60999
9/15/2021 5:22:00 AM,606.0938,-29.97577,3180.338,43.60001,61.80002,68.30002,1003.472,17.10504,3.255723,20.49877
9/15/2021 5:23:00 AM,576.9271,-34.37463,3045.79,43.60001,61.70001,68.30002,1003.472,16.23264,3.255723,20.40563
9/15/2021 5:24:00 AM,574.5833,-20.54315,3068.938,43.60001,61.5,68.30002,1003.472,16.14323,3.255723,20.40563
9/15/2021 5:25:00 AM,594.2708,8.661682,3231.698,43.60001,61.30002,68.39999,1003.472,16.5191,3.255723,20.65882
9/15/2021 5:26:00 AM,598.4896,3.537231,3250.145,43.60001,61.30002,68.39999,1003.472,16.64497,3.240773,20.65882
9/15/2021 5:27:00 AM,585.1041,-12.9245,3147.063,43.5,61.30002,68.39999,1003.472,16.41146,3.244631,20.51686
9/15/2021 5:28:00 AM,597.4479,0.7709351,3228.082,43.5,61.30002,68.39999,1003.537,16.68056,3.25946,20.6118
9/15/2021 5:29:00 AM,601.7188,-8.797729,3220.848,43.5,61.30002,68.20001,1003.537,16.82379,3.25946,20.6118
9/15/2021 5:30:00 AM,606.1979,-6.21283,3252.677,43.5,61.30002,68.20001,1003.537,17.05382,3.24861,20.53584
9/15/2021 5:31:00 AM,611.6146,21.13269,3332.972,43.5,61.39999,68.20001,1003.537,17.01823,3.244752,20.70222
9/15/2021 5:32:00 AM,611.5625,28.70599,3365.885,43.5,61.39999,68.20001,1003.537,17.00087,3.261148,20.70222
9/15/2021 5:33:00 AM,614.5833,4.897705,3305.121,43.5,61.5,68.20001,1003.537,17.19618,3.261148,20.70222
9/15/2021 5:34:00 AM,613.5938,-5.124451,3288.845,43.60001,61.60001,68.10001,1003.537,17.19618,3.25524,20.55393
9/15/2021 5:35:00 AM,612.2916,7.437256,3321.036,43.60001,61.70001,68.10001,1003.537,17.10677,3.25524,20.55393
9/15/2021 5:36:00 AM,612.5,31.42694,3388.31,43.60001,61.70001,68.10001,1003.537,17.03646,3.240532,20.66605
9/15/2021 5:37:00 AM,612.5,19.68152,3360.098,43.60001,61.70001,68.10001,1003.537,16.98524,3.247284,20.79535
9/15/2021 5:38:00 AM,599.0625,-13.51404,3216.146,43.60001,61.80002,68.30002,1003.537,16.82118,3.261269,20.60909
9/15/2021 5:39:00 AM,583.5416,7.845398,3191.913,43.60001,61.80002,68.30002,1003.537,16.19618,3.244028,20.60909
9/15/2021 5:40:00 AM,598.0729,19.18268,3283.058,43.60001,61.70001,68.30002,1003.689,16.57379,3.253673,20.60909
9/15/2021 5:41:00 AM,600.1563,22.40247,3296.802,43.60001,61.60001,68.30002,1003.689,16.69792,3.253673,20.73477
9/15/2021 5:42:00 AM,605.9896,29.25018,3315.61,43.60001,61.60001,68.30002,1003.689,16.78646,3.253914,20.73477
9/15/2021 5:43:00 AM,610.3646,52.01544,3414.352,43.60001,61.60001,68.30002,1003.689,16.87674,3.253914,20.73477
9/15/2021 5:44:00 AM,611.4583,28.2525,3362.992,43.60001,61.70001,68.30002,1003.689,16.98958,3.251262,20.73477
9/15/2021 5:45:00 AM,612.6563,27.84436,3362.992,43.60001,61.80002,68.30002,1003.689,16.98351,3.251262,20.73477
9/15/2021 5:46:00 AM,611.9791,6.031433,3297.888,43.60001,61.89999,68.20001,1003.689,17.05382,3.251262,20.73477
9/15/2021 5:47:00 AM,613.6979,-3.62793,3275.824,43.60001,61.89999,68.20001,1003.798,17.17882,3.251262,20.591
9/15/2021 5:48:00 AM,610.4688,20.4071,3340.205,43.60001,61.89999,68.20001,1003.798,17.00087,3.251262,20.591
9/15/2021 5:49:00 AM,614.2188,29.88507,3377.459,43.60001,61.89999,68.20001,1003.798,17.00087,3.251262,20.72121
9/15/2021 5:50:00 AM,612.0313,5.1698,3319.227,43.60001,61.89999,68.20001,1003.798,17.05382,3.251262,20.72121
9/15/2021 5:51:00 AM,600.1041,4.398865,3239.294,43.60001,61.89999,68.39999,1003.798,16.77778,3.251262,20.591
9/15/2021 5:52:00 AM,605.0521,28.29785,3312.355,43.60001,61.89999,68.39999,1003.798,16.84115,3.251262,20.70222
9/15/2021 5:53:00 AM,608.4375,42.62817,3396.267,43.60001,61.80002,68.39999,1003.798,16.8099,3.252709,20.81344
9/15/2021 5:54:00 AM,609.3229,14.64777,3326.099,43.60001,61.89999,68.39999,1003.798,16.91146,3.252709,20.81344
9/15/2021 5:55:00 AM,596.3541,11.56403,3261.357,43.60001,61.89999,68.39999,1003.906,16.64497,3.252709,20.64616
9/15/2021 5:56:00 AM,601.1458,25.98505,3317.057,43.60001,61.89999,68.39999,1003.906,16.67361,3.267297,20.64616
9/15/2021 5:57:00 AM,606.0938,38.9549,3349.609,43.60001,61.89999,68.39999,1003.906,16.71615,3.260545,20.77727
9/15/2021 5:58:00 AM,608.2813,28.97809,3371.311,43.60001,61.89999,68.39999,1003.906,16.8941,3.24005,20.77727
9/15/2021 5:59:00 AM,611.0416,15.19196,3309.462,43.60001,61.89999,68.39999,1003.906,17.05382,3.247766,20.62717
9/15/2021 6:00:00 AM,598.4375,19.86292,3309.462,43.60001,61.89999,68.39999,1003.906,16.60851,3.247766,20.62717
9/15/2021 6:01:00 AM,600.1041,20.5885,3282.697,43.60001,61.89999,68.39999,1003.906,16.73351,3.247766,20.70313
9/15/2021 6:02:00 AM,603.75,38.5921,3369.864,43.60001,61.89999,68.39999,1003.906,16.82379,3.246801,20.70313
9/15/2021 6:03:00 AM,609.6354,58.09222,3436.053,43.60001,61.89999,68.39999,1003.906,16.80556,3.246801,20.85323
9/15/2021 6:04:00 AM,610.3646,71.10742,3483.796,43.60001,62,68.39999,1003.906,16.84115,3.250418,20.85323
9/15/2021 6:05:00 AM,612.0833,61.53876,3476.201,43.60001,62.10001,68.39999,1003.906,16.92969,3.250418,20.94365
9/15/2021 6:06:00 AM,612.0313,47.20844,3407.48,43.60001,62.20001,68.39999,1003.906,16.92969,3.259701,20.81344
9/15/2021 6:07:00 AM,613.5416,56.9585,3437.138,43.60001,62.20001,68.39999,1003.906,16.91146,3.240653,20.81344
9/15/2021 6:08:00 AM,612.5,47.48053,3437.138,43.60001,62.30002,68.39999,1003.906,16.91146,3.253071,20.85142
9/15/2021 6:09:00 AM,613.3333,72.1958,3477.647,43.7,62.30002,68.39999,1003.906,16.8941,3.253071,20.85142
9/15/2021 6:10:00 AM,613.3333,96.91107,3559.389,43.7,62.30002,68.39999,1003.906,16.94705,3.229682,21.05125
9/15/2021 6:11:00 AM,614.5313,83.53308,3521.05,43.7,62.39999,68.39999,1003.906,16.94705,3.25512,21.05125
9/15/2021 6:12:00 AM,613.8541,69.92834,3481.988,43.7,62.5,68.39999,1003.906,16.94705,3.25512,20.94365
9/15/2021 6:13:00 AM,613.9583,46.80029,3422.309,43.7,62.60001,68.39999,1003.906,17.00087,3.263198,20.83333
9/15/2021 6:14:00 AM,613.9583,46.5282,3399.161,43.7,62.60001,68.39999,1003.906,17.00087,3.249815,20.83333
9/15/2021 6:15:00 AM,614.5833,54.46429,3449.797,43.7,62.5,68.39999,1003.906,17.00087,3.241738,20.83333
9/15/2021 6:16:00 AM,613.0729,48.25146,3422.309,43.7,62.5,68.60001,1003.906,17.00087,3.241376,20.83333
9/15/2021 6:17:00 AM,613.8541,63.53412,3457.755,43.8,62.5,68.60001,1003.906,17.00087,3.25946,20.83333
9/15/2021 6:18:00 AM,614.0625,56.05151,3440.032,43.8,62.5,68.60001,1003.906,17.00087,3.249574,20.83333
9/15/2021 6:19:00 AM,609.3229,25.07806,3336.588,43.8,62.5,68.60001,1003.906,16.92969,3.249574,20.83333
9/15/2021 6:20:00 AM,598.3854,47.79797,3345.992,43.8,62.5,68.60001,1003.906,16.57292,3.249574,20.70313
9/15/2021 6:21:00 AM,602.2916,47.52588,3402.778,43.8,62.39999,68.60001,1003.906,16.66319,3.264162,20.87041
9/15/2021 6:22:00 AM,600.1563,12.8338,3264.612,43.7,62.39999,68.60001,1003.906,16.64497,3.255602,20.66605
9/15/2021 6:23:00 AM,600.2604,42.22003,3358.652,43.7,62.30002,68.60001,1003.906,16.64323,3.249815,20.79535
9/15/2021 6:24:00 AM,602.8125,53.51196,3384.693,43.7,62.20001,68.70001,1003.906,16.64323,3.249815,20.79535
9/15/2021 6:25:00 AM,607.1875,29.02344,3335.503,43.7,62.20001,68.70001,1003.906,16.84115,3.255482,20.87041
9/15/2021 6:26:00 AM,590.4688,21.85828,3264.974,43.7,62.20001,68.70001,1003.906,16.48264,3.255482,20.70222
9/15/2021 6:27:00 AM,599.0625,55.73407,3367.332,43.7,62.20001,68.70001,1003.906,16.62587,3.237036,20.70222
9/15/2021 6:28:00 AM,602.8646,61.8562,3406.033,43.7,62.20001,68.70001,1003.906,16.62587,3.250056,20.85142
9/15/2021 6:29:00 AM,607.1354,72.4679,3467.882,43.7,62.20001,68.60001,1003.906,16.74045,3.248128,20.94455
9/15/2021 6:30:00 AM,609.8438,71.37952,3482.349,43.7,62.39999,68.60001,1003.906,16.82379,3.248128,20.94455
9/15/2021 6:31:00 AM,613.5938,67.43414,3484.881,43.7,62.39999,68.60001,1003.906,17.00087,3.263077,20.94455
9/15/2021 6:32:00 AM,615.2083,76.91211,3510.561,43.8,62.5,68.60001,1003.906,16.98351,3.2421,20.94455
9/15/2021 6:33:00 AM,614.2708,67.07135,3495.732,43.8,62.60001,68.60001,1003.906,16.94705,3.262594,20.94455
9/15/2021 6:34:00 AM,609.8958,66.07367,3471.499,43.8,62.60001,68.60001,1004.015,16.8941,3.260304,20.88849
9/15/2021 6:35:00 AM,611.4583,70.74463,3483.073,43.8,62.60001,68.60001,1004.015,16.8941,3.243064,20.88849
9/15/2021 6:36:00 AM,590.4688,41.40375,3302.228,43.8,62.60001,68.60001,1004.015,16.32205,3.252347,20.92556
9/15/2021 6:37:00 AM,589.2188,33.55835,3281.612,43.8,62.60001,68.60001,1004.015,16.37413,3.303404,20.77637
9/15/2021 6:38:00 AM,581.875,30.79205,3252.677,43.8,62.39999,68.60001,1004.015,16.18056,3.240412,20.77637
9/15/2021 6:39:00 AM,591.5625,45.25842,3335.142,43.8,62.30002,68.60001,1004.015,16.40712,3.24644,20.72121
9/15/2021 6:40:00 AM,598.0208,62.98993,3411.097,43.7,62.20001,68.60001,1004.015,16.5191,3.254155,20.83333
9/15/2021 6:41:00 AM,600.7291,73.46558,3441.479,43.7,62.20001,68.60001,1004.015,16.60851,3.254155,20.94365
9/15/2021 6:42:00 AM,606.9271,73.46558,3462.457,43.7,62.30002,68.5,1004.015,16.80556,3.254155,20.94365
9/15/2021 6:43:00 AM,610.1041,104.2123,3590.133,43.7,62.39999,68.5,1004.123,16.94705,3.245957,20.94365
9/15/2021 6:44:00 AM,613.5416,102.6704,3601.345,43.8,62.60001,68.5,1004.123,16.94705,3.245836,21.07386
9/15/2021 6:45:00 AM,615.4166,84.53076,3539.858,43.8,62.70001,68.5,1004.123,17.00087,3.254155,21.07386
9/15/2021 6:46:00 AM,614.8438,75.27954,3499.71,43.8,62.80002,68.5,1004.123,17.00087,3.254155,20.94365
9/15/2021 6:47:00 AM,614.1666,73.23883,3534.071,43.8,62.89999,68.5,1004.123,16.94705,3.254155,20.94365
9/15/2021 6:48:00 AM,609.2188,61.35736,3439.67,43.8,62.89999,68.5,1004.123,16.91146,3.254155,20.94365
9/15/2021 6:49:00 AM,607.9166,64.2597,3439.67,43.90001,62.89999,68.5,1004.123,16.85851,3.254155,20.86588
9/15/2021 6:50:00 AM,610.9375,83.26099,3508.753,43.90001,62.80002,68.5,1004.123,16.8941,3.241497,20.86588
9/15/2021 6:51:00 AM,615.2083,79.54236,3522.859,43.90001,62.80002,68.70001,1004.123,16.96441,3.263077,20.98072
9/15/2021 6:52:00 AM,614.1666,60.26898,3446.18,43.90001,62.80002,68.70001,1004.123,17.00087,3.245475,20.98072
9/15/2021 6:53:00 AM,593.4375,52.37823,3362.992,43.90001,62.89999,68.70001,1004.123,16.3941,3.246319,20.83152
9/15/2021 6:54:00 AM,566.9791,66.25507,3313.802,43.90001,62.80002,68.70001,1004.123,15.62587,3.271396,20.83152
9/15/2021 6:55:00 AM,563.3854,58.36432,3257.378,43.8,62.60001,68.70001,1004.123,15.62587,3.246319,20.94365
9/15/2021 6:56:00 AM,571.9271,87.65985,3399.884,43.8,62.39999,68.70001,1004.232,15.875,3.267658,20.87854
9/15/2021 6:57:00 AM,599.1146,111.5588,3589.048,43.8,62.30002,68.70001,1004.232,16.58854,3.244631,21.0187
9/15/2021 6:58:00 AM,601.7188,130.9229,3645.11,43.8,62.5,68.70001,1004.232,16.66233,3.245475,21.12992
9/15/2021 6:59:00 AM,605.1041,133.009,3670.066,43.8,62.70001,68.70001,1004.232,16.71701,3.255361,21.20407
9/15/2021 7:00:00 AM,610,104.2576,3564.815,43.8,62.89999,68.70001,1004.232,16.84201,3.255361,21.20407
9/15/2021 7:01:00 AM,612.2396,96.14014,3564.815,43.90001,63,68.5,1004.232,16.92969,3.255361,21.03678
9/15/2021 7:02:00 AM,613.6458,101.0378,3587.963,43.90001,63.10001,68.5,1004.232,16.9809,3.255361,21.03678
9/15/2021 7:03:00 AM,616.875,111.7856,3615.09,43.90001,63.10001,68.5,1004.232,17.10677,3.268743,21.0187
9/15/2021 7:04:00 AM,615.8333,116.4112,3647.642,43.90001,63.10001,68.5,1004.232,17.05382,3.245475,21.0187
9/15/2021 7:05:00 AM,612.9688,102.2623,3604.239,43.90001,63.20001,68.5,1004.34,17.05382,3.250298,21.07386
9/15/2021 7:06:00 AM,615.8333,113.2368,3627.749,43.90001,63.30002,68.5,1004.34,17.05382,3.250298,21.00061
9/15/2021 7:07:00 AM,615.2083,136.7276,3702.619,44,63.30002,68.70001,1004.34,17.11979,3.250298,21.12992
9/15/2021 7:08:00 AM,614.3229,151.33,3770.616,44,63.39999,68.70001,1004.34,17.05382,3.24656,21.24114
9/15/2021 7:09:00 AM,610.7291,122.8054,3650.535,44,63.60001,68.70001,1004.34,16.92969,3.244149,21.24114
9/15/2021 7:10:00 AM,587.0313,107.4321,3513.093,44,63.70001,68.70001,1004.34,16.28646,3.257411,21.11093
9/15/2021 7:11:00 AM,584.5833,131.6938,3596.282,44,63.5,68.89999,1004.34,16.37674,3.239085,21.11093
9/15/2021 7:12:00 AM,596.6666,140.1288,3669.705,44,63.5,68.89999,1004.492,16.64931,3.261148,21.11093
9/15/2021 7:13:00 AM,588.125,142.759,3640.408,44,63.39999,68.89999,1004.492,16.30903,3.251021,21.20407
9/15/2021 7:14:00 AM,579.2188,140.8544,3617.983,44,63.5,68.89999,1004.492,16.17882,3.251021,21.20407
9/15/2021 7:15:00 AM,586.0416,159.0394,3731.916,44,63.5,68.89999,1004.492,16.37587,3.251021,21.27731
9/15/2021 7:16:00 AM,596.1458,183.3465,3813.296,44,63.5,68.89999,1004.666,16.70139,3.251021,21.27731
9/15/2021 7:17:00 AM,600.1563,195.0012,3901.91,44.10001,63.60001,68.89999,1004.666,16.91146,3.251021,21.38943
9/15/2021 7:18:00 AM,604.5833,186.1128,3859.592,44.10001,64,68.89999,1004.666,16.91146,3.251021,21.38943
9/15/2021 7:19:00 AM,608.2813,184.5256,3874.421,44.10001,64.20001,68.80002,1004.666,17.03559,3.256325,21.39395
9/15/2021 7:20:00 AM,612.9688,187.3372,3901.186,44.2,64.20001,68.80002,1004.666,17.15972,3.256325,21.39395
9/15/2021 7:21:00 AM,615.8854,174.8209,3857.422,44.2,64.30002,68.80002,1004.666,17.23177,3.244511,21.39395
9/15/2021 7:22:00 AM,615.8333,192.1442,3927.951,44.2,64.5,68.80002,1004.796,17.30208,3.252227,21.39395
9/15/2021 7:23:00 AM,615.7813,174.6395,3867.549,44.3,64.5,68.80002,1004.796,17.26736,3.252227,21.37135
9/15/2021 7:24:00 AM,615.8333,156.8173,3790.871,44.3,64.70001,69.10001,1004.796,17.19618,3.252227,21.26013
9/15/2021 7:25:00 AM,614.1666,164.6627,3817.998,44.3,64.70001,69.10001,1004.796,17.16146,3.244752,21.26013
9/15/2021 7:26:00 AM,613.3854,177.8139,3849.103,44.3,64.60001,69.10001,1004.796,17.19618,3.244752,21.26013
9/15/2021 7:27:00 AM,614.3229,196.8152,3946.397,44.3,64.60001,69.10001,1004.796,17.30208,3.255964,21.39034
9/15/2021 7:28:00 AM,614.4791,203.8896,3971.716,44.40001,64.70001,69.39999,1004.796,17.30208,3.249092,21.39034
9/15/2021 7:29:00 AM,615.5208,196.6338,3954.355,44.40001,64.89999,69.39999,1004.796,17.35417,3.268743,21.39034
9/15/2021 7:30:00 AM,614.7916,191.6,3936.27,44.40001,65,69.39999,1004.796,17.30208,3.249815,21.39034
9/15/2021 7:31:00 AM,616.0938,186.7023,3904.441,44.5,65.10001,69.39999,1004.796,17.29254,3.249815,21.39034
9/15/2021 7:32:00 AM,615.7813,191.5093,3920.718,44.5,65.10001,69.39999,1004.796,17.29254,3.249815,21.39034
9/15/2021 7:33:00 AM,616.1979,210.6467,4014.757,44.5,65.20001,69.70001,1004.796,17.37413,3.249815,21.39034
9/15/2021 7:34:00 AM,615.2083,224.8409,4076.606,44.5,65.20001,69.70001,1004.796,17.44444,3.249815,21.39034
9/15/2021 7:35:00 AM,615.1563,209.5583,4003.906,44.60001,65.5,69.70001,1004.796,17.39149,3.249815,21.52054
9/15/2021 7:36:00 AM,615.6771,190.0128,3914.569,44.60001,65.5,69.70001,1004.818,17.30208,3.300149,21.37225
9/15/2021 7:37:00 AM,613.4896,174.0046,3850.188,44.60001,65.60001,69.70001,1004.818,17.21788,3.258496,21.26013
9/15/2021 7:38:00 AM,614.0625,183.3918,3890.335,44.60001,65.5,69.89999,1004.818,17.26736,3.252347,21.26013
9/15/2021 7:39:00 AM,614.3229,172.5534,3866.464,44.60001,65.39999,69.89999,1004.818,17.28472,3.252347,21.26013
9/15/2021 7:40:00 AM,615.1563,149.4254,3773.51,44.60001,65.39999,69.89999,1004.818,17.21354,3.252347,21.148
9/15/2021 7:41:00 AM,597.7083,129.8345,3652.344,44.60001,65.20001,70.10001,1004.818,16.69792,3.252347,21.02412
9/15/2021 7:42:00 AM,597.3958,135.1404,3632.089,44.60001,65,70.10001,1004.818,16.67969,3.252347,21.02412
9/15/2021 7:43:00 AM,603.8021,155.4114,3712.746,44.5,64.80002,70.10001,1004.818,16.92708,3.252347,21.02412
9/15/2021 7:44:00 AM,609.8958,167.8371,3801.721,44.5,64.70001,70.10001,1004.818,17.125,3.241617,21.148
9/15/2021 7:45:00 AM,610.9375,182.757,3878.4,44.5,64.70001,70.10001,1004.926,17.21441,3.256808,21.22215
9/15/2021 7:46:00 AM,612.8646,211.5536,3989.8,44.5,64.80002,70.10001,1004.926,17.32639,3.249936,21.37135
9/15/2021 7:47:00 AM,615.1563,172.3267,3868.272,44.5,65,70.10001,1004.926,17.24913,3.249936,21.37135
9/15/2021 7:48:00 AM,598.0729,153.9603,3711.299,44.5,65.20001,70.10001,1004.926,16.75087,3.249936,21.148
9/15/2021 7:49:00 AM,600.8854,163.801,3765.914,44.5,65,70.10001,1004.926,16.80556,3.237397,21.148
9/15/2021 7:50:00 AM,603.4375,104.6204,3598.09,44.5,65,70.10001,1004.926,16.80556,3.25524,21.148
9/15/2021 7:51:00 AM,598.5416,13.83148,3285.229,44.5,64.70001,70.10001,1004.926,16.78646,3.25524,20.62807
9/15/2021 7:52:00 AM,581.4063,47.38983,3294.271,44.5,64.39999,70.10001,1004.926,16.26823,3.25524,20.62807
9/15/2021 7:53:00 AM,592.1354,64.48645,3370.949,44.40001,64.10001,70.10001,1004.926,16.42969,3.251623,20.79264
9/15/2021 7:54:00 AM,597.9688,79.54236,3465.35,44.3,63.70001,70.10001,1004.926,16.60851,3.258013,20.90657
9/15/2021 7:55:00 AM,576.3541,88.34009,3418.33,44.3,63.60001,70.10001,1004.948,16.09115,3.258013,20.90657
9/15/2021 7:56:00 AM,571.1458,116.9554,3485.966,44.2,63.5,69.80002,1004.948,15.83941,3.258013,21.03769
9/15/2021 7:57:00 AM,589.3229,120.9008,3565.177,44.2,63.5,69.80002,1004.948,16.35851,3.250056,21.03769
9/15/2021 7:58:00 AM,588.125,93.37384,3481.988,44.2,63.5,69.80002,1004.948,16.35851,3.242823,21.07386
9/15/2021 7:59:00 AM,590.4166,74.69,3418.692,44.10001,63.5,69.80002,1004.948,16.40799,3.24644,20.92556
9/15/2021 8:00:00 AM,585.5208,123.2589,3568.07,44.10001,63.5,69.5,1004.948,16.30382,3.254638,20.92556
9/15/2021 8:01:00 AM,593.5416,152.5998,3700.448,44.10001,63.39999,69.5,1004.948,16.57205,3.254638,21.12992
9/15/2021 8:02:00 AM,602.8646,182.0314,3832.104,44.10001,63.5,69.5,1004.948,16.90972,3.253914,21.39034
9/15/2021 8:03:00 AM,598.0729,211.6443,3965.205,44.10001,63.89999,69.5,1005.1,16.96615,3.253914,21.39034
9/15/2021 8:04:00 AM,605.0521,267.2877,4230.686,44.2,64.10001,69.30002,1005.1,17.46267,3.253914,21.70591
9/15/2021 8:05:00 AM,604.2708,301.8438,4436.487,44.2,64.89999,69.30002,1005.1,17.71788,3.253914,21.85511
9/15/2021 8:06:00 AM,607.7604,268.3761,4247.323,44.40001,65.5,69.30002,1005.1,17.58681,3.253914,21.85511
9/15/2021 8:07:00 AM,586.5625,268.8749,4198.134,44.5,66,69.30002,1005.317,17.07205,3.253914,21.69506
9/15/2021 8:08:00 AM,602.2916,308.1926,4454.21,44.60001,66.20001,69.30002,1005.317,17.7283,3.253914,21.83521
9/15/2021 8:09:00 AM,606.6146,309.0089,4454.21,44.60001,66.39999,69.60001,1005.317,17.81771,3.253914,21.83521
9/15/2021 8:10:00 AM,611.6146,268.7389,4276.982,44.7,66.80002,69.60001,1005.317,17.69271,3.253914,21.83521
9/15/2021 8:11:00 AM,615.6771,195.8175,3957.971,44.8,67.20001,69.60001,1005.317,17.37413,3.250056,21.40842
9/15/2021 8:12:00 AM,616.3541,161.6243,3825.593,44.90001,67,70,1005.469,17.21441,3.267658,21.22305
9/15/2021 8:13:00 AM,615.7813,169.0162,3833.912,44.8,66.5,70,1005.469,17.28472,3.252227,21.16609
9/15/2021 8:14:00 AM,616.3021,208.7874,3982.928,44.8,66.10001,70,1005.469,17.48004,3.254276,21.33337
9/15/2021 8:15:00 AM,605.1041,208.9234,3971.716,44.7,66,70,1005.469,17.19444,3.254276,21.44549
9/15/2021 8:16:00 AM,608.8021,183.1651,3870.443,44.7,66,70.30002,1005.469,17.19444,3.254276,21.31438
9/15/2021 8:17:00 AM,613.2813,175.7278,3836.444,44.7,66,70.30002,1005.469,17.26736,3.254276,21.18598
9/15/2021 8:18:00 AM,615.7813,195.1373,3920.718,44.7,65.80002,70.30002,1005.577,17.39149,3.254276,21.2963
9/15/2021 8:19:00 AM,617.3958,213.2769,4017.65,44.7,65.80002,70.30002,1005.577,17.51563,3.254276,21.2963
9/15/2021 8:20:00 AM,616.6146,213.8211,4040.799,44.7,65.80002,70.30002,1005.577,17.51563,3.254276,21.39034
9/15/2021 8:21:00 AM,614.4791,205.6583,3948.206,44.7,66,70.5,1005.577,17.39583,3.254276,21.39034
9/15/2021 8:22:00 AM,618.125,217.0862,4032.118,44.8,66,70.5,1005.577,17.60504,3.254276,21.39034
9/15/2021 8:23:00 AM,617.5,238.2643,4095.052,44.8,66.10001,70.5,1005.577,17.62153,3.254276,21.39034
9/15/2021 8:24:00 AM,617.5,243.3434,4179.326,44.8,66.30002,70.5,1005.577,17.66059,3.28966,21.53863
9/15/2021 8:25:00 AM,618.0729,220.0793,4054.543,44.90001,66.5,70.5,1005.577,17.56944,3.256325,21.40842
9/15/2021 8:26:00 AM,617.3958,208.3792,4013.31,44.90001,66.5,70.70001,1005.577,17.53299,3.256325,21.40842
9/15/2021 8:27:00 AM,613.4375,193.7768,3925.058,44.90001,66.5,70.70001,1005.577,17.40104,3.256325,21.31528
9/15/2021 8:28:00 AM,616.6146,212.5513,4031.756,44.90001,66.39999,70.70001,1005.577,17.4974,3.256325,21.31528
9/15/2021 8:29:00 AM,617.5,207.4269,3974.248,44.90001,66.39999,70.70001,1005.577,17.53125,3.245837,21.38129
9/15/2021 8:30:00 AM,616.875,192.1442,3936.27,44.90001,66.39999,70.89999,1005.577,17.42795,3.251503,21.27821
9/15/2021 8:31:00 AM,617.2916,211.6443,3988.715,44.90001,66.30002,70.89999,1005.577,17.51563,3.251503,21.27821
9/15/2021 8:32:00 AM,616.875,239.9422,4158.348,44.90001,66.30002,70.89999,1005.577,17.63976,3.251503,21.40842
9/15/2021 8:33:00 AM,616.875,229.7386,4116.753,44.90001,66.5,70.89999,1005.577,17.63976,3.251503,21.51874
9/15/2021 8:34:00 AM,616.1458,229.4212,4100.116,45,66.5,70.89999,1005.773,17.56944,3.251503,21.40842
9/15/2021 8:35:00 AM,616.9271,253.5923,4191.261,45,66.60001,71.10001,1005.773,17.74566,3.251503,21.53863
9/15/2021 8:36:00 AM,616.3541,249.7376,4188.368,45,66.89999,71.10001,1005.773,17.74566,3.251503,21.53863
9/15/2021 8:37:00 AM,618.4896,254.9074,4201.027,45.10001,66.89999,71.10001,1005.773,17.76476,3.30467,21.53863
9/15/2021 8:38:00 AM,616.9271,278.489,4317.491,45.10001,67,71.10001,1005.903,17.90625,3.249333,21.64985
9/15/2021 8:39:00 AM,616.9271,259.533,4231.047,45.2,67.39999,71.10001,1005.903,17.78212,3.249333,21.64985
9/15/2021 8:40:00 AM,617.9166,283.7041,4347.873,45.2,67.39999,71.30002,1005.903,17.94271,3.243064,21.68602
9/15/2021 8:41:00 AM,618.0729,302.8868,4443.721,45.3,67.70001,71.30002,1005.903,18.11806,3.257531,21.68602
9/15/2021 8:42:00 AM,619.0104,305.0182,4466.869,45.3,67.89999,71.30002,1005.903,18.10156,3.257531,21.81623
9/15/2021 8:43:00 AM,618.4896,300.3926,4466.869,45.40001,68.30002,71.30002,1005.903,18.13021,3.257531,21.81623
9/15/2021 8:44:00 AM,618.0208,288.6018,4406.105,45.5,68.5,71.60001,1006.011,17.96007,3.2421,21.81623
9/15/2021 8:45:00 AM,614.7396,280.6657,4339.192,45.5,68.60001,71.60001,1006.011,17.83507,3.250298,21.72399
9/15/2021 8:46:00 AM,616.3541,292.5472,4405.744,45.60001,68.60001,71.60001,1006.011,17.97743,3.250298,21.72399
9/15/2021 8:47:00 AM,618.8021,283.0239,4377.532,45.60001,68.70001,71.60001,1006.011,18.04861,3.250298,21.72399
9/15/2021 8:48:00 AM,614.2188,277.2192,4297.237,45.60001,68.70001,71.89999,1006.011,17.82205,3.243064,21.72399
9/15/2021 8:49:00 AM,619.3229,289.9623,4396.701,45.60001,68.70001,71.89999,1006.011,17.99479,3.249695,21.64985
9/15/2021 8:50:00 AM,616.0416,271.2331,4284.578,45.7,68.80002,71.89999,1006.011,17.81771,3.257652,21.64985
9/15/2021 8:51:00 AM,616.8229,280.8018,4334.853,45.7,68.80002,71.89999,1006.011,17.94271,3.257652,21.64985
9/15/2021 8:52:00 AM,617.4479,294.86,4429.977,45.7,68.70001,72.20001,1006.12,18.06858,3.24234,21.76107
9/15/2021 8:53:00 AM,617.8646,281.482,4344.256,45.7,68.80002,72.20001,1006.12,17.97743,3.232093,21.64894
9/15/2021 8:54:00 AM,618.3854,290.8693,4382.595,45.7,68.89999,72.20001,1006.12,17.97569,3.254155,21.64894
9/15/2021 8:55:00 AM,617.7083,274.4982,4310.619,45.7,68.89999,72.20001,1006.12,17.92361,3.254155,21.72399
9/15/2021 8:56:00 AM,617.5,272.3215,4282.769,45.7,68.89999,72.20001,1006.12,17.87066,3.254155,21.61277
9/15/2021 8:57:00 AM,618.0729,279.8948,4351.128,45.7,68.89999,72.39999,1006.12,17.94097,3.254155,21.66793
9/15/2021 8:58:00 AM,616.4583,251.9144,4228.516,45.7,68.89999,72.39999,1006.12,17.74826,3.254155,21.55671
9/15/2021 8:59:00 AM,615.5208,261.7098,4197.772,45.7,68.80002,72.39999,1006.12,17.61458,3.254155,21.55671
9/15/2021 9:00:00 AM,609.7916,271.6412,4264.685,45.7,68.60001,72.60001,1006.12,17.71007,3.254155,21.61277
9/15/2021 9:01:00 AM,613.9583,290.8693,4393.446,45.7,68.60001,72.60001,1006.12,17.90625,3.254155,21.61277
9/15/2021 9:02:00 AM,613.9063,312.7275,4508.463,45.7,68.80002,72.60001,1006.12,18.08333,3.254155,21.74298
9/15/2021 9:03:00 AM,615.9896,322.3869,4559.823,45.7,69,72.60001,1006.12,18.15538,3.245957,21.83521
9/15/2021 9:04:00 AM,617.6041,309.6891,4526.91,45.8,69.20001,72.60001,1006.12,18.17274,3.253673,21.83521
9/15/2021 9:05:00 AM,612.3958,297.0367,4405.744,45.8,69.60001,72.60001,1006.12,18.00347,3.253673,21.83521
9/15/2021 9:06:00 AM,617.8646,296.674,4413.701,45.90001,69.60001,72.60001,1006.12,18.04774,3.253673,21.68602
9/15/2021 9:07:00 AM,615.1563,329.7335,4605.396,45.90001,69.60001,72.80002,1006.12,18.19097,3.253673,21.83521
9/15/2021 9:08:00 AM,615.8854,357.1697,4742.477,45.90001,69.80002,72.80002,1006.12,18.50955,3.253673,21.96542
9/15/2021 9:09:00 AM,618.3333,316.7183,4518.591,45.90001,70,72.80002,1006.12,18.11892,3.253673,21.96542
9/15/2021 9:10:00 AM,616.9791,253.7283,4210.792,46,70.30002,72.80002,1006.12,17.76476,3.253673,21.70591
9/15/2021 9:11:00 AM,616.1458,235.2259,4101.563,46,70,73.10001,1006.12,17.63976,3.304128,21.55762
9/15/2021 9:12:00 AM,616.25,218.4921,4039.352,46,69.70001,73.10001,1006.12,17.53299,3.257772,21.4265
9/15/2021 9:13:00 AM,618.4375,205.2955,3977.141,45.90001,69.30002,73.10001,1006.12,17.53299,3.257772,21.31438
9/15/2021 9:14:00 AM,616.9271,200.0803,3953.993,45.8,68.80002,73.10001,1006.12,17.47135,3.257772,21.31438
9/15/2021 9:15:00 AM,617.1354,202.892,3976.056,45.8,68.39999,73.10001,1006.12,17.51563,3.252709,21.31438
9/15/2021 9:16:00 AM,615.5208,204.6606,3976.056,45.7,68.20001,73.10001,1006.12,17.51563,3.252709,21.25922
9/15/2021 9:17:00 AM,612.0313,207.1094,3976.056,45.60001,68,73.10001,1006.12,17.44444,3.254758,21.25922
9/15/2021 9:18:00 AM,591.875,201.2594,3881.293,45.60001,67.80002,73.10001,1006.12,16.73698,3.254758,21.33337
9/15/2021 9:19:00 AM,587.1875,206.3385,3881.293,45.5,67.60001,73.10001,1006.12,16.68403,3.254758,21.33337
9/15/2021 9:20:00 AM,597.3958,200.1257,3885.634,45.5,67.39999,73.10001,1006.228,16.91146,3.304489,21.33337
9/15/2021 9:21:00 AM,601.25,183.1198,3843.677,45.40001,67.20001,72.80002,1006.228,16.98611,3.253794,21.22215
9/15/2021 9:22:00 AM,596.8229,177.1337,3807.147,45.3,67,72.80002,1006.228,16.91146,3.253794,21.22215
9/15/2021 9:23:00 AM,582.7604,171.8278,3739.149,45.3,66.80002,72.80002,1006.228,16.53733,3.250418,21.16609
9/15/2021 9:24:00 AM,598.9583,202.5292,3874.06,45.2,66.60001,72.5,1006.228,17.03646,3.250418,21.16609
9/15/2021 9:25:00 AM,602.0833,215.0455,4002.098,45.2,66.60001,72.5,1006.228,17.19618,3.254758,21.31528
9/15/2021 9:26:00 AM,607.0833,196.407,3907.335,45.2,66.70001,72.20001,1006.228,17.15972,3.254758,21.31528
9/15/2021 9:27:00 AM,608.8541,189.3326,3883.102,45.2,66.70001,72.20001,1006.228,17.23177,3.264885,21.31528
9/15/2021 9:28:00 AM,612.0833,185.2058,3883.102,45.2,66.70001,72.20001,1006.228,17.24045,3.249936,21.24114
9/15/2021 9:29:00 AM,612.0313,182.7116,3872.974,45.10001,66.70001,72.20001,1006.228,17.32031,3.249936,21.24114
9/15/2021 9:30:00 AM,610.2083,204.7059,3923.611,45.10001,66.70001,72,1006.228,17.39236,3.249936,21.19321
9/15/2021 9:31:00 AM,613.9583,224.07,4050.926,45.10001,66.60001,72,1006.228,17.44444,3.25307,21.35145
9/15/2021 9:32:00 AM,592.0313,209.9211,3948.568,45.10001,66.80002,72,1006.315,16.85851,3.25307,21.40842
9/15/2021 9:33:00 AM,573.2813,196.5884,3821.615,45.10001,66.80002,72,1006.315,16.35851,3.260063,21.2963
