Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/15/2021 9:34:00 AM,567.3958,191.6,3774.957,45.10001,66.60001,71.80002,1006.315,16.14323,3.255361,21.2963
9/15/2021 9:35:00 AM,580.7291,187.0198,3786.169,45.10001,66.39999,71.80002,1006.315,16.48611,3.255361,21.2963
9/15/2021 9:36:00 AM,589.8958,211.0548,3917.824,45,66.30002,71.80002,1006.315,16.85851,3.255361,21.36954
9/15/2021 9:37:00 AM,594.5313,191.6,3867.188,45,66.30002,71.80002,1006.315,16.89844,3.260907,21.24114
9/15/2021 9:38:00 AM,600.4688,211.1455,3935.908,45,66.30002,71.5,1006.315,17.07205,3.234142,21.24114
9/15/2021 9:39:00 AM,604.4791,228.1061,4045.5,45,66.30002,71.5,1006.315,17.33767,3.241497,21.40842
9/15/2021 9:40:00 AM,607.1354,184.2081,3897.569,45,66.5,71.5,1006.315,17.10243,3.261269,21.26013
9/15/2021 9:41:00 AM,586.6666,160.3998,3708.406,45,66.5,71.5,1006.315,16.61198,3.261269,21.11093
9/15/2021 9:42:00 AM,574.3229,197.9489,3826.678,45,66.30002,71.30002,1006.315,16.5,3.260545,21.2963
9/15/2021 9:43:00 AM,594.2188,211.2816,3926.143,44.90001,66.10001,71.30002,1006.402,16.94705,3.251262,21.2963
9/15/2021 9:44:00 AM,587.7083,212.1885,3947.121,44.90001,66.20001,71.30002,1006.402,16.78646,3.255361,21.3623
9/15/2021 9:45:00 AM,567.9688,216.9502,3872.251,45,66.20001,71.30002,1006.402,16.2908,3.255361,21.3623
9/15/2021 9:46:00 AM,532.5,216.5874,3788.701,45,66.30002,71.30002,1006.402,15.40191,3.255361,21.40842
9/15/2021 9:47:00 AM,540,204.2524,3755.063,44.90001,66.10001,71.10001,1006.402,15.52691,3.255361,21.40842
9/15/2021 9:48:00 AM,556.0938,170.1499,3633.897,44.90001,65.89999,71.10001,1006.402,15.77517,3.244752,21.27821
9/15/2021 9:49:00 AM,578.1771,164.3452,3677.3,44.90001,65.70001,71.10001,1006.402,16.37587,3.261871,21.148
9/15/2021 9:50:00 AM,595.2083,191.5093,3836.805,44.8,65.5,70.70001,1006.402,16.98351,3.249092,21.148
9/15/2021 9:51:00 AM,601.6666,204.7966,3922.526,44.8,65.5,70.70001,1006.402,17.07118,3.257893,21.31528
9/15/2021 9:52:00 AM,579.2708,197.9036,3848.741,44.8,65.70001,70.70001,1006.402,16.4809,3.231852,21.31528
9/15/2021 9:53:00 AM,547.6563,193.3233,3728.299,44.8,65.80002,70.5,1006.337,15.70399,3.248489,21.31528
9/15/2021 9:54:00 AM,525.7291,181.8953,3613.643,44.8,65.60001,70.5,1006.337,15.01042,3.247766,21.26013
9/15/2021 9:55:00 AM,509.6354,182.3488,3539.135,44.7,65.39999,70.5,1006.337,14.61892,3.260183,21.26013
9/15/2021 9:56:00 AM,518.2813,201.078,3663.194,44.7,65.20001,70.5,1006.337,14.86719,3.249936,21.26013
9/15/2021 9:57:00 AM,544.7916,187.7,3681.279,44.60001,65,70.10001,1006.337,15.57986,3.253432,21.35326
9/15/2021 9:58:00 AM,567.3958,174.0499,3707.321,44.60001,65,70.10001,1006.337,16.12587,3.253432,21.23571
9/15/2021 9:59:00 AM,581.7188,191.7361,3816.189,44.60001,64.89999,70.10001,1006.337,16.59028,3.253432,21.23571
9/15/2021 10:00:00 AM,556.6146,190.421,3713.469,44.60001,65,69.80002,1006.337,15.81858,3.253432,21.23571
9/15/2021 10:01:00 AM,530.8333,161.9871,3560.113,44.60001,65.10001,69.80002,1006.337,15.04514,3.253432,21.23571
9/15/2021 10:02:00 AM,545.3125,145.1172,3519.604,44.60001,64.89999,69.80002,1006.337,15.37413,3.255723,21.09285
9/15/2021 10:03:00 AM,572.3438,138.9951,3547.092,44.5,64.70001,69.80002,1006.337,16.14323,3.255723,21.09285
9/15/2021 10:04:00 AM,588.125,157.7242,3672.96,44.5,64.60001,69.60001,1006.337,16.59028,3.255723,21.0187
9/15/2021 10:05:00 AM,593.6979,169.9685,3757.234,44.40001,64.5,69.60001,1006.337,16.68403,3.255723,21.14619
9/15/2021 10:06:00 AM,596.9791,153.8242,3713.108,44.40001,64.70001,69.60001,1006.337,16.71528,3.255723,21.14619
9/15/2021 10:07:00 AM,603.4375,170.9662,3793.403,44.40001,64.80002,69.60001,1006.337,16.98351,3.24005,21.14619
9/15/2021 10:08:00 AM,606.1979,178.0406,3826.678,44.40001,64.89999,69.60001,1006.337,17.12326,3.255964,21.14619
9/15/2021 10:09:00 AM,609.3229,171.7371,3833.912,44.40001,65,69.60001,1006.337,17.12326,3.256084,21.20407
9/15/2021 10:10:00 AM,609.375,173.4604,3818.721,44.40001,65.20001,69.89999,1006.337,17.15972,3.256084,21.20407
9/15/2021 10:11:00 AM,614.6354,183.1198,3876.591,44.40001,65.20001,69.89999,1006.337,17.33767,3.256566,21.20407
9/15/2021 10:12:00 AM,613.4375,176.6802,3853.805,44.5,65.30002,69.89999,1006.337,17.33767,3.256566,21.20407
9/15/2021 10:13:00 AM,616.9271,176.6802,3853.805,44.5,65.39999,70.20001,1006.467,17.33767,3.256566,21.20407
9/15/2021 10:14:00 AM,618.3854,182.3035,3883.825,44.5,65.5,70.20001,1006.467,17.46267,3.262595,21.18598
9/15/2021 10:15:00 AM,616.1458,210.0118,4002.098,44.5,65.60001,70.20001,1006.467,17.51563,3.241979,21.33337
9/15/2021 10:16:00 AM,618.0208,200.5338,3968.822,44.5,65.70001,70.5,1006.467,17.51563,3.241979,21.33337
9/15/2021 10:17:00 AM,617.4479,215.2723,4020.906,44.60001,65.89999,70.5,1006.467,17.51563,3.276278,21.33337
9/15/2021 10:18:00 AM,618.3854,206.0211,3995.949,44.60001,66.10001,70.80002,1006.467,17.54167,3.260425,21.33337
9/15/2021 10:19:00 AM,618.5416,210.7827,4007.885,44.60001,66.10001,70.80002,1006.467,17.56944,3.253794,21.33337
9/15/2021 10:20:00 AM,619.375,205.8397,4000.289,44.60001,66.20001,70.80002,1006.467,17.56944,3.253794,21.33337
9/15/2021 10:21:00 AM,612.6041,178.7662,3882.017,44.7,66.30002,71.10001,1006.467,17.32031,3.253794,21.27821
9/15/2021 10:22:00 AM,615.2604,178.7662,3854.528,44.7,66.30002,71.10001,1006.467,17.32031,3.253794,21.148
9/15/2021 10:23:00 AM,617.3438,192.0535,3930.845,44.7,66.20001,71.10001,1006.467,17.51563,3.253794,21.25922
9/15/2021 10:24:00 AM,610.4688,181.3965,3859.23,44.7,66.20001,71.39999,1006.467,17.25,3.253794,21.25922
9/15/2021 10:25:00 AM,613.6979,189.2419,3903.356,44.7,66.10001,71.39999,1006.424,17.39149,3.253794,21.16609
9/15/2021 10:26:00 AM,615.7813,203.6176,3973.524,44.7,66.10001,71.39999,1006.424,17.48004,3.253794,21.31438
9/15/2021 10:27:00 AM,617.8125,179.6279,3871.889,44.7,66.10001,71.39999,1006.424,17.40972,3.253794,21.18598
9/15/2021 10:28:00 AM,614.6354,191.3733,3879.485,44.7,66.10001,71.39999,1006.424,17.40972,3.26175,21.18598
9/15/2021 10:29:00 AM,606.6146,218.5828,4002.098,44.7,66.10001,71.60001,1006.424,17.26736,3.238362,21.37135
9/15/2021 10:30:00 AM,612.0833,224.6142,4040.437,44.7,66.10001,71.60001,1006.424,17.42014,3.248851,21.37135
9/15/2021 10:31:00 AM,615.8333,205.749,3974.248,44.7,66.30002,71.60001,1006.424,17.44531,3.248851,21.38943
9/15/2021 10:32:00 AM,616.3021,200.7606,3951.461,44.7,66.39999,71.60001,1006.424,17.44184,3.25946,21.2963
9/15/2021 10:33:00 AM,616.8229,220.3514,4055.266,44.7,66.39999,71.60001,1006.315,17.56944,3.242582,21.2963
9/15/2021 10:34:00 AM,616.875,223.6619,4067.925,44.7,66.5,71.60001,1006.315,17.58681,3.255843,21.38943
9/15/2021 10:35:00 AM,615.8333,228.1061,4067.925,44.8,66.60001,71.80002,1006.315,17.64063,3.240532,21.38943
9/15/2021 10:36:00 AM,616.7188,216.3607,4051.649,44.8,66.70001,71.80002,1006.315,17.56944,3.250418,21.38943
9/15/2021 10:37:00 AM,615.3125,209.6943,3993.055,44.8,66.80002,71.80002,1006.315,17.46267,3.264162,21.38943
9/15/2021 10:38:00 AM,617.9166,218.4921,4044.054,44.8,66.80002,71.80002,1006.315,17.58681,3.253432,21.38943
9/15/2021 10:39:00 AM,617.0833,211.2816,3997.034,44.8,66.80002,71.80002,1006.315,17.58681,3.253432,21.38943
9/15/2021 10:40:00 AM,617.0833,198.085,3938.079,44.90001,66.80002,71.80002,1006.315,17.48004,3.253432,21.2963
9/15/2021 10:41:00 AM,617.2396,219.4444,4027.778,44.90001,66.80002,72,1006.315,17.58681,3.257531,21.2963
9/15/2021 10:42:00 AM,612.8646,205.2955,3953.993,44.90001,66.70001,72,1006.315,17.37413,3.257531,21.2963
9/15/2021 10:43:00 AM,615.6771,191.1919,3937.355,44.90001,66.70001,72,1006.315,17.44444,3.248128,21.2963
9/15/2021 10:44:00 AM,613.125,184.6163,3886.357,44.90001,66.70001,72,1006.315,17.35504,3.268141,21.20407
9/15/2021 10:45:00 AM,611.9791,190.6477,3912.76,44.90001,66.60001,72,1006.315,17.30556,3.275856,21.20407
9/15/2021 10:46:00 AM,612.2396,209.3315,3990.524,44.90001,66.5,72,1006.25,17.42708,3.254035,21.35145
9/15/2021 10:47:00 AM,603.9583,195.0919,3899.378,44.90001,66.5,72.10001,1006.25,17.23177,3.254035,21.24114
9/15/2021 10:48:00 AM,609.2188,213.0955,3968.822,44.90001,66.39999,72.10001,1006.25,17.33767,3.254035,21.24114
9/15/2021 10:49:00 AM,609.9479,197.6768,3944.951,44.90001,66.39999,72.10001,1006.25,17.26736,3.254035,21.37135
9/15/2021 10:50:00 AM,600.2604,193.0059,3877.677,44.90001,66.5,72.10001,1006.25,17.01823,3.254035,21.24114
9/15/2021 10:51:00 AM,606.1458,226.2014,4044.054,44.90001,66.5,72.10001,1006.25,17.32031,3.254035,21.40842
9/15/2021 10:52:00 AM,602.8125,218.9456,3993.779,44.90001,66.5,72.10001,1006.25,17.23264,3.254035,21.40842
9/15/2021 10:53:00 AM,597.1875,204.2071,3909.143,44.90001,66.60001,72.10001,1006.25,17.03646,3.259219,21.2963
9/15/2021 10:54:00 AM,601.4063,197.4954,3897.931,44.90001,66.60001,72.10001,1006.25,17.03646,3.251744,21.2963
9/15/2021 10:55:00 AM,605.5208,181.3965,3845.486,44.90001,66.5,72,1006.25,17.10764,3.251744,21.18598
9/15/2021 10:56:00 AM,605.2604,200.7152,3913.484,44.90001,66.39999,72,1006.185,17.17882,3.251744,21.18598
9/15/2021 10:57:00 AM,609.3229,181.6686,3863.571,44.90001,66.39999,72,1006.185,17.21441,3.265247,21.18598
9/15/2021 10:58:00 AM,609.0104,176.8162,3830.657,44.90001,66.30002,72,1006.185,17.17882,3.248851,21.18598
9/15/2021 10:59:00 AM,605.5729,204.5245,3948.568,44.90001,66.30002,72,1006.185,17.17882,3.260063,21.31528
9/15/2021 11:00:00 AM,609.9479,209.2862,3991.609,44.90001,66.30002,72,1006.185,17.30208,3.253432,21.31528
9/15/2021 11:01:00 AM,612.7083,185.7047,3880.932,44.90001,66.30002,71.89999,1006.185,17.33941,3.253432,21.31528
9/15/2021 11:02:00 AM,616.3541,184.2535,3880.932,44.90001,66.39999,71.89999,1006.185,17.37413,3.253432,21.20407
9/15/2021 11:03:00 AM,615.8854,167.7464,3829.572,44.90001,66.39999,71.89999,1006.033,17.35677,3.255964,21.20407
9/15/2021 11:04:00 AM,617.0833,158.4498,3798.105,45,66.30002,71.89999,1006.033,17.35677,3.255964,21.11093
9/15/2021 11:05:00 AM,614.7916,178.8569,3855.975,45,66.20001,71.89999,1006.033,17.35677,3.246922,21.11093
9/15/2021 11:06:00 AM,618.3854,191.3279,3928.675,45,66.20001,71.89999,1006.033,17.48004,3.246922,21.25922
9/15/2021 11:07:00 AM,616.8229,168.6534,3851.996,45,66.20001,71.89999,1006.033,17.39149,3.255843,21.25922
9/15/2021 11:08:00 AM,617.9166,166.1592,3830.657,45,66.20001,71.89999,1006.033,17.39149,3.255843,21.148
9/15/2021 11:09:00 AM,619.3229,181.3965,3871.166,45,66.20001,71.89999,1006.033,17.44444,3.240412,21.148
9/15/2021 11:10:00 AM,618.9583,182.2128,3904.803,45,66.20001,71.89999,1006.033,17.44444,3.249454,21.25922
9/15/2021 11:11:00 AM,613.8021,186.8837,3885.272,45,66.20001,71.89999,1005.859,17.33767,3.249454,21.25922
9/15/2021 11:12:00 AM,616.875,182.8477,3897.208,45.10001,66.30002,71.89999,1005.859,17.40972,3.25946,21.25922
9/15/2021 11:13:00 AM,607.6041,179.7639,3848.38,45.10001,66.30002,71.89999,1005.859,17.14236,3.25946,21.20407
9/15/2021 11:14:00 AM,609.5313,182.9837,3892.506,45.10001,66.30002,72,1005.859,17.23177,3.253553,21.20407
9/15/2021 11:15:00 AM,613.5938,164.9801,3821.253,45.10001,66.30002,72,1005.859,17.26736,3.253553,21.20407
9/15/2021 11:16:00 AM,614.7916,168.1545,3827.763,45.10001,66.30002,72,1005.859,17.33767,3.253553,21.12901
9/15/2021 11:17:00 AM,618.9063,178.7662,3866.464,45.10001,66.30002,72,1005.859,17.40885,3.242461,21.12901
9/15/2021 11:18:00 AM,611.6146,182.3942,3866.464,45.10001,66.20001,72,1005.707,17.28472,3.25295,21.20407
9/15/2021 11:19:00 AM,617.3438,189.8768,3918.909,45.10001,66.30002,72,1005.707,17.44444,3.25295,21.20407
9/15/2021 11:20:00 AM,612.6041,183.4825,3894.676,45.10001,66.30002,72,1005.707,17.32031,3.255482,21.25922
9/15/2021 11:21:00 AM,614.1146,169.2883,3845.848,45.2,66.39999,72,1005.707,17.24913,3.255482,21.25922
9/15/2021 11:22:00 AM,615.8333,165.3429,3814.019,45.10001,66.39999,72,1005.707,17.35504,3.255482,21.148
9/15/2021 11:23:00 AM,618.3333,160.3091,3823.423,45.10001,66.30002,72,1005.707,17.35504,3.255482,21.148
9/15/2021 11:24:00 AM,619.5833,149.5161,3777.127,45.10001,66.30002,72.10001,1005.707,17.35677,3.255482,21.0829
9/15/2021 11:25:00 AM,617.4479,145.9788,3754.702,45.10001,66.20001,72.10001,1005.707,17.35677,3.255482,21.0829
9/15/2021 11:26:00 AM,615.0521,144.0742,3734.809,45.10001,66.10001,72.10001,1005.707,17.19618,3.255482,21.03678
9/15/2021 11:27:00 AM,613.9583,141.8974,3714.916,45.10001,66.10001,72.10001,1005.707,17.14063,3.255482,21.03678
9/15/2021 11:28:00 AM,615,138.6323,3726.49,45,66,72.10001,1005.707,17.23177,3.26597,21.03678
9/15/2021 11:29:00 AM,611.7708,131.7845,3679.109,45,65.89999,72.10001,1005.707,17.14236,3.234745,21.03678
9/15/2021 11:30:00 AM,615.7291,117.9531,3648.727,45,65.80002,72.10001,1005.707,17.23177,3.256808,20.98072
9/15/2021 11:31:00 AM,610.2604,101.582,3591.941,45,65.70001,72.10001,1005.707,17.03646,3.256808,20.88849
9/15/2021 11:32:00 AM,600.2083,102.5344,3525.029,44.90001,65.60001,72.10001,1005.707,16.7691,3.256808,20.88849
9/15/2021 11:33:00 AM,606.6666,104.9379,3568.432,44.90001,65.39999,72.10001,1005.707,16.8941,3.256808,20.85142
9/15/2021 11:34:00 AM,608.2291,106.2983,3568.432,44.90001,65.30002,72.10001,1005.707,17.01823,3.251986,20.85142
9/15/2021 11:35:00 AM,592.6563,91.55988,3490.668,44.8,65.20001,71.89999,1005.707,16.62587,3.265247,20.85142
9/15/2021 11:36:00 AM,594.5833,98.95178,3490.668,44.8,65.10001,71.89999,1005.707,16.65885,3.247886,20.85142
9/15/2021 11:37:00 AM,599.0625,86.88892,3505.859,44.8,65,71.89999,1005.707,16.78646,3.28092,20.85142
9/15/2021 11:38:00 AM,605.4688,72.0144,3456.669,44.8,64.89999,71.89999,1005.707,16.87674,3.248851,20.77637
9/15/2021 11:39:00 AM,610.1041,81.44702,3522.135,44.7,64.80002,71.89999,1005.707,17.00087,3.241738,20.71759
9/15/2021 11:40:00 AM,612.0313,92.64825,3544.922,44.7,64.70001,71.60001,1005.707,17.10764,3.268623,20.83333
9/15/2021 11:41:00 AM,608.2813,85.0296,3519.242,44.7,64.70001,71.60001,1005.707,16.95747,3.249333,20.83333
9/15/2021 11:42:00 AM,604.3229,73.23883,3478.733,44.7,64.70001,71.60001,1005.707,16.8941,3.264403,20.83333
9/15/2021 11:43:00 AM,585.8333,80.85748,3429.181,44.60001,64.60001,71.60001,1005.707,16.38976,3.250659,20.75828
9/15/2021 11:44:00 AM,599.1146,83.35168,3474.754,44.60001,64.5,71.60001,1005.707,16.75174,3.250659,20.75828
9/15/2021 11:45:00 AM,603.9583,78.49933,3474.754,44.60001,64.39999,71.60001,1005.707,16.84549,3.250659,20.79535
9/15/2021 11:46:00 AM,598.0208,78.49933,3456.669,44.60001,64.39999,71.39999,1005.707,16.62587,3.250659,20.79535
9/15/2021 11:47:00 AM,602.8125,64.57715,3417.245,44.60001,64.30002,71.39999,1005.707,16.81944,3.25078,20.79535
9/15/2021 11:48:00 AM,607.9688,80.76678,3476.563,44.60001,64.30002,71.39999,1005.707,16.88629,3.265126,20.79535
9/15/2021 11:49:00 AM,611.5104,92.82965,3532.624,44.60001,64.30002,71.39999,1005.707,16.98351,3.252709,20.90657
9/15/2021 11:50:00 AM,613.3854,87.16101,3558.304,44.60001,64.30002,71.20001,1005.577,17.05382,3.263438,20.90657
9/15/2021 11:51:00 AM,590.7291,72.83069,3420.862,44.60001,64.39999,71.20001,1005.577,16.46528,3.241014,20.90657
9/15/2021 11:52:00 AM,589.4271,63.39807,3392.65,44.60001,64.30002,71.20001,1005.577,16.39323,3.248369,20.90657
9/15/2021 11:53:00 AM,596.875,25.44086,3282.335,44.60001,64.20001,71.20001,1005.577,16.60851,3.270672,20.75828
9/15/2021 11:54:00 AM,602.8646,21.72223,3310.185,44.5,64,71.20001,1005.577,16.85851,3.243667,20.60909
9/15/2021 11:55:00 AM,607.6563,32.60602,3348.524,44.5,63.89999,71.20001,1005.577,16.91927,3.273927,20.60909
9/15/2021 11:56:00 AM,610.4166,55.18988,3421.585,44.5,63.80002,71,1005.425,16.96441,3.25934,20.70222
9/15/2021 11:57:00 AM,608.3333,44.30609,3389.395,44.40001,63.80002,71,1005.425,16.92969,3.25934,20.83333
9/15/2021 11:58:00 AM,586.1458,-8.843079,3145.255,44.40001,63.89999,71,1005.425,16.48264,3.25934,20.64616
9/15/2021 11:59:00 AM,564.4271,-42.44678,3000.217,44.40001,63.70001,71,1005.425,16,3.25934,20.47888
9/15/2021 12:00:00 PM,538.0208,-71.06207,2805.99,44.40001,63.5,71,1005.425,15.48264,3.25934,20.33149
9/15/2021 12:01:00 PM,512.6041,-109.5635,2651.91,44.3,63.10001,70.80002,1005.425,15.07465,3.251865,20.16421
9/15/2021 12:02:00 PM,478.5938,-137.2264,2419.705,44.2,62.5,70.80002,1005.252,14.39236,3.269466,20.02586
9/15/2021 12:03:00 PM,454.7396,-144.0288,2330.006,44.10001,61.89999,70.80002,1005.252,13.82378,3.247766,19.92188
9/15/2021 12:04:00 PM,439.6875,-146.4323,2247.179,44,61.60001,70.39999,1005.252,13.43316,3.261027,19.92188
9/15/2021 12:05:00 PM,423.125,-146.8405,2181.351,43.8,61,70.39999,1005.252,13.00608,3.246801,19.92188
9/15/2021 12:06:00 PM,425.3125,-144.9811,2177.373,43.7,60.5,69.89999,1005.252,13.02344,3.246801,19.92188
9/15/2021 12:07:00 PM,422.6563,-146.523,2177.373,43.60001,60.30002,69.30002,1005.252,12.97135,3.247524,19.92188
9/15/2021 12:08:00 PM,422.1875,-149.1986,2164.713,43.5,59.89999,69.30002,1005.252,12.91753,3.247524,19.92188
9/15/2021 12:09:00 PM,402.3958,-151.6021,2077.908,43.3,59.70001,68.70001,1005.252,12.40278,3.247163,19.92188
9/15/2021 12:10:00 PM,396.9792,-151.9196,2058.738,43.2,59.5,68.70001,1005.252,12.33247,3.247163,19.92188
9/15/2021 12:11:00 PM,412.0313,-152.101,2101.78,43.10001,59.30002,68.10001,1005.252,12.70486,3.251985,19.92188
9/15/2021 12:12:00 PM,395.8854,-153.7789,2047.164,43.10001,59.10001,67.5,1005.165,12.29688,3.251985,19.92188
9/15/2021 12:13:00 PM,395.2083,-151.194,2047.164,43,58.89999,67.5,1005.165,12.18924,3.239085,19.92188
9/15/2021 12:14:00 PM,389.9479,-149.4254,2047.164,42.90001,58.70001,66.89999,1005.165,12.13628,3.260425,19.96076
9/15/2021 12:15:00 PM,387.0833,-149.4254,2017.506,42.8,58.5,66.89999,1005.165,12.01042,3.253191,19.96076
9/15/2021 12:16:00 PM,388.3333,-147.5207,2017.506,42.7,58.39999,66.39999,1005.165,12.06424,3.253191,19.96076
9/15/2021 12:17:00 PM,396.4583,-140.3102,2082.61,42.60001,58.20001,66.39999,1005.165,12.18837,3.298702,19.96076
9/15/2021 12:18:00 PM,390.4688,-140.3102,2069.951,42.5,58.10001,65.89999,1005.165,12.01042,3.24861,19.96076
9/15/2021 12:19:00 PM,388.3333,-140.3102,2045.718,42.40001,58.10001,65.89999,1005.165,11.92101,3.261751,19.96076
9/15/2021 12:20:00 PM,388.3333,-142.2602,2045.718,42.3,58,65.39999,1005.035,11.95747,3.238965,19.96076
9/15/2021 12:21:00 PM,386.1979,-147.6114,2027.995,42.2,57.80002,65.39999,1005.035,11.92101,3.255361,19.96076
9/15/2021 12:22:00 PM,386.1458,-147.6114,2019.314,42.2,57.70001,65,1005.035,11.94531,3.255361,19.96076
9/15/2021 12:23:00 PM,386.1458,-147.6114,2019.314,42.10001,57.60001,65,1005.035,11.94531,3.238603,19.96076
9/15/2021 12:24:00 PM,395.2604,-136.5462,2077.185,42.10001,57.5,64.60001,1005.035,12.02865,3.258134,19.96076
9/15/2021 12:25:00 PM,390.4688,-146.2056,2042.101,42,57.39999,64.60001,1004.883,12.04601,3.249454,19.99783
9/15/2021 12:26:00 PM,387.7604,-147.2939,2029.08,41.90001,57.30002,64.60001,1004.883,11.99306,3.249454,19.99783
9/15/2021 12:27:00 PM,386.7188,-151.3754,2014.974,41.90001,57.30002,64.20001,1004.883,12.01042,3.260424,19.94267
9/15/2021 12:28:00 PM,386.1979,-140.809,2033.058,41.8,57.20001,64.20001,1004.883,11.92101,3.249454,19.94267
9/15/2021 12:29:00 PM,387.8125,-140.809,2055.122,41.8,57.10001,64.20001,1004.883,11.95747,3.249454,19.94267
9/15/2021 12:30:00 PM,388.3333,-136.8183,2050.058,41.8,57,63.89999,1004.731,11.86719,3.249454,19.99783
9/15/2021 12:31:00 PM,388.8542,-130.288,2076.823,41.7,57,63.89999,1004.731,11.77083,3.249454,19.99783
9/15/2021 12:32:00 PM,386.7188,-119.7217,2089.844,41.7,56.89999,63.60001,1004.731,11.6901,3.254517,20.05299
9/15/2021 12:33:00 PM,391.5625,-102.7158,2152.416,41.7,56.89999,63.60001,1004.731,11.59896,3.245234,20.1841
9/15/2021 12:34:00 PM,390.2083,-102.7158,2152.416,41.60001,56.80002,63.60001,1004.731,11.54601,3.23788,20.1841
9/15/2021 12:35:00 PM,389.9479,-97.04712,2166.522,41.60001,56.80002,63.30002,1004.579,11.49306,3.252588,20.1841
9/15/2021 12:36:00 PM,393.2292,-93.19244,2192.925,41.60001,56.80002,63.30002,1004.579,11.45399,3.252588,20.1841
9/15/2021 12:37:00 PM,394.2188,-87.65985,2204.499,41.5,56.70001,63.30002,1004.579,11.48698,3.233419,20.25915
9/15/2021 12:38:00 PM,393.2292,-91.92267,2196.542,41.5,56.70001,63,1004.579,11.52865,3.252709,20.25915
9/15/2021 12:39:00 PM,399.0625,-91.92267,2212.818,41.5,56.70001,63,1004.579,11.59896,3.252709,20.25915
9/15/2021 12:40:00 PM,390.9896,-86.25403,2212.818,41.40001,56.60001,62.70001,1004.579,11.42101,3.252709,20.25915
9/15/2021 12:41:00 PM,394.8438,-82.08191,2238.136,41.40001,56.60001,62.70001,1004.579,11.4566,3.241617,20.25915
9/15/2021 12:42:00 PM,388.8542,-79.04352,2218.244,41.40001,56.5,62.70001,1004.579,11.26042,3.252708,20.25915
9/15/2021 12:43:00 PM,387.2396,-71.42487,2233.435,41.40001,56.5,62.39999,1004.579,11.18924,3.252708,20.25915
9/15/2021 12:44:00 PM,391.5625,-73.69232,2253.689,41.3,56.5,62.39999,1004.579,11.27865,3.252708,20.3333
9/15/2021 12:45:00 PM,403.9063,-71.33417,2301.071,41.3,56.39999,62.39999,1004.514,11.66233,3.254879,20.3333
9/15/2021 12:46:00 PM,419.0104,-57.45734,2398.003,41.3,56.39999,62.39999,1004.514,11.90278,3.248369,20.3333
9/15/2021 12:47:00 PM,435.4688,-54.64569,2461.661,41.3,56.39999,62.10001,1004.514,12.36719,3.248369,20.3333
9/15/2021 12:48:00 PM,439.1667,-50.74567,2476.852,41.3,56.5,62.10001,1004.514,12.49132,3.248369,20.38845
9/15/2021 12:49:00 PM,465.5208,-41.40375,2606.337,41.3,56.60001,62.10001,1004.514,13.26997,3.271275,20.38845
9/15/2021 12:50:00 PM,482.8646,-27.25482,2728.95,41.3,56.70001,62.10001,1004.514,13.67188,3.251383,20.4626
9/15/2021 12:51:00 PM,495.8333,-18.63849,2792.607,41.3,56.89999,62.10001,1004.514,13.90712,3.251383,20.4626
9/15/2021 12:52:00 PM,497.0313,-20.7699,2792.607,41.40001,57.30002,62.10001,1004.514,13.94792,3.251383,20.51776
9/15/2021 12:53:00 PM,506.1458,2.494202,2895.327,41.40001,57.5,62.39999,1004.514,14.09983,3.251383,20.51776
9/15/2021 12:54:00 PM,519.0625,11.33728,2972.367,41.5,57.5,62.39999,1004.514,14.4809,3.238241,20.64797
9/15/2021 12:55:00 PM,521.25,17.09662,2997.323,41.5,57.89999,62.39999,1004.514,14.55295,3.244752,20.64797
9/15/2021 12:56:00 PM,532.8125,39.99792,3112.702,41.60001,58.10001,62.80002,1004.514,14.85677,3.244752,20.75467
9/15/2021 12:57:00 PM,556.9271,58.59106,3250.506,41.7,58.30002,62.80002,1004.514,15.46528,3.262836,20.75467
9/15/2021 12:58:00 PM,584.4271,82.03656,3396.267,41.7,58.5,63.20001,1004.514,16.28472,3.242944,20.85232
9/15/2021 12:59:00 PM,596.25,121.2182,3581.091,41.8,59.20001,63.20001,1004.514,16.59028,3.249695,20.98253
9/15/2021 1:00:00 PM,598.0729,140.0834,3686.704,41.90001,59.5,63.70001,1004.514,16.68056,3.249695,21.11183
9/15/2021 1:01:00 PM,605.8333,173.5511,3827.402,42.10001,60.10001,63.70001,1004.514,16.96441,3.249695,21.24204
9/15/2021 1:02:00 PM,609.9479,217.1316,4011.502,42.2,60.70001,64.30002,1004.34,17.24913,3.249695,21.39034
9/15/2021 1:03:00 PM,608.2813,240.7131,4099.754,42.40001,61.30002,64.89999,1004.34,17.33594,3.237036,21.53953
9/15/2021 1:04:00 PM,609.1666,283.8855,4304.832,42.60001,61.89999,64.89999,1004.34,17.67622,3.251865,21.67245
9/15/2021 1:05:00 PM,602.2396,306.1066,4441.551,42.8,62.80002,65.5,1004.34,17.69358,3.251865,21.82165
9/15/2021 1:06:00 PM,587.6563,332.9986,4537.398,43,63.39999,65.5,1004.34,17.57118,3.251865,21.94191
9/15/2021 1:07:00 PM,598.9063,345.4243,4646.629,43.2,64,66.10001,1004.232,18.04774,3.251865,21.94191
9/15/2021 1:08:00 PM,604.3229,344.9708,4657.479,43.40001,64.89999,66.70001,1004.232,18.11892,3.251865,22.0043
9/15/2021 1:09:00 PM,606.6146,284.8378,4334.129,43.60001,65.5,66.70001,1004.232,17.67535,3.233178,21.83521
9/15/2021 1:10:00 PM,606.1979,256.0411,4185.475,43.8,65.80002,67.30002,1004.232,17.44444,3.254276,21.66793
9/15/2021 1:11:00 PM,609.8438,251.1888,4175.709,43.90001,65.80002,67.30002,1004.015,17.51563,3.254276,21.66793
9/15/2021 1:12:00 PM,608.3333,213.5944,4004.63,44,65.60001,67.80002,1004.015,17.23351,3.261148,21.46448
9/15/2021 1:13:00 PM,593.5938,204.4792,3917.824,44.10001,65.39999,67.80002,1004.015,16.87587,3.242582,21.46448
9/15/2021 1:14:00 PM,601.7188,222.7095,3999.204,44.10001,65,68.20001,1004.015,17.14236,3.241496,21.40842
9/15/2021 1:15:00 PM,605.5208,228.3782,4057.074,44.10001,64.80002,68.20001,1004.015,17.28472,3.256567,21.48257
9/15/2021 1:16:00 PM,608.75,211.6897,3986.183,44.10001,64.80002,68.60001,1004.015,17.28472,3.256567,21.48257
9/15/2021 1:17:00 PM,609.4271,226.927,4058.16,44.10001,64.80002,68.60001,1004.015,17.4158,3.250418,21.37225
9/15/2021 1:18:00 PM,611.1979,193.5954,3930.121,44.10001,64.80002,68.60001,1003.863,17.30208,3.264041,21.37225
9/15/2021 1:19:00 PM,611.4063,183.3011,3863.571,44.2,64.89999,69,1003.863,17.25521,3.247283,21.20407
9/15/2021 1:20:00 PM,611.4063,184.707,3872.613,44.2,64.80002,69,1003.863,17.32031,3.247283,21.20407
9/15/2021 1:21:00 PM,611.875,175.9546,3847.294,44.2,64.60001,69,1003.863,17.32031,3.247283,21.12992
9/15/2021 1:22:00 PM,613.0729,168.1092,3807.509,44.2,64.60001,69,1003.863,17.29167,3.298883,21.12992
9/15/2021 1:23:00 PM,612.8125,168.2452,3796.658,44.2,64.5,69.30002,1003.863,17.29167,3.248851,21.07386
9/15/2021 1:24:00 PM,610.4688,167.6104,3797.743,44.2,64.39999,69.30002,1003.863,17.24913,3.255482,21.07386
9/15/2021 1:25:00 PM,612.3958,151.1486,3746.383,44.2,64.39999,69.30002,1003.95,17.24913,3.255482,21.07386
9/15/2021 1:26:00 PM,610.4688,151.33,3746.383,44.2,64.30002,69.60001,1003.95,17.19618,3.255482,21.07386
9/15/2021 1:27:00 PM,610.1041,156.2731,3765.552,44.3,64.30002,69.60001,1003.95,17.19618,3.251865,21.0187
9/15/2021 1:28:00 PM,611.3541,157.5428,3765.552,44.3,64.20001,69.60001,1003.95,17.21354,3.251865,21.0187
9/15/2021 1:29:00 PM,610.4166,154.5045,3765.552,44.3,64.20001,69.60001,1003.95,17.19618,3.251865,21.0187
9/15/2021 1:30:00 PM,608.5416,158.0417,3765.552,44.3,64.20001,69.60001,1003.95,17.14236,3.251865,21.04854
9/15/2021 1:31:00 PM,610.4688,155.0033,3753.617,44.3,64.20001,69.80002,1003.95,17.17882,3.256205,21.04854
9/15/2021 1:32:00 PM,608.8541,159.8103,3784.36,44.3,64.20001,69.80002,1003.95,17.17882,3.256205,21.04854
9/15/2021 1:33:00 PM,611.5104,171.329,3817.636,44.3,64.20001,69.80002,1003.95,17.19618,3.256205,21.04854
9/15/2021 1:34:00 PM,611.1458,195.6361,3929.036,44.40001,64.30002,69.80002,1003.754,17.33767,3.260545,21.20407
9/15/2021 1:35:00 PM,611.3021,171.9185,3814.381,44.40001,64.5,69.80002,1003.754,17.2526,3.260545,21.20407
9/15/2021 1:36:00 PM,611.5625,158.3138,3762.297,44.5,64.5,69.80002,1003.754,17.21354,3.250418,21.07386
9/15/2021 1:37:00 PM,610.3646,155.5928,3762.297,44.5,64.5,70,1003.754,17.21354,3.250418,21.07386
9/15/2021 1:38:00 PM,610.9375,159.3115,3762.297,44.5,64.5,70,1003.754,17.23698,3.250418,21.0187
9/15/2021 1:39:00 PM,610.4688,180.7162,3870.443,44.5,64.5,70,1003.754,17.23698,3.24644,21.148
9/15/2021 1:40:00 PM,609.9479,189.65,3880.208,44.60001,64.60001,70,1003.754,17.26736,3.262594,21.24114
9/15/2021 1:41:00 PM,610.6771,183.6186,3880.208,44.60001,64.60001,70,1003.754,17.26736,3.262594,21.24114
9/15/2021 1:42:00 PM,610.625,180.2628,3864.656,44.60001,64.70001,70,1003.689,17.26736,3.241858,21.16609
9/15/2021 1:43:00 PM,610.1563,176.4534,3840.422,44.60001,64.80002,70,1003.689,17.26736,3.264162,21.16609
9/15/2021 1:44:00 PM,610.625,171.7371,3819.806,44.60001,64.89999,70.20001,1003.689,17.26736,3.254276,21.11093
9/15/2021 1:45:00 PM,609.6354,177.7686,3834.274,44.60001,64.89999,70.20001,1003.689,17.2309,3.254276,21.11093
9/15/2021 1:46:00 PM,610.3125,171.465,3815.827,44.60001,64.89999,70.20001,1003.689,17.27257,3.254276,21.11093
9/15/2021 1:47:00 PM,610.4688,153.3707,3757.234,44.60001,64.89999,70.20001,1003.689,17.19618,3.254276,21.11093
9/15/2021 1:48:00 PM,611.875,170.8755,3832.827,44.7,64.89999,70.20001,1003.689,17.24913,3.254276,21.05577
9/15/2021 1:49:00 PM,610.4688,185.0698,3867.188,44.7,64.89999,70.20001,1003.581,17.26649,3.246078,21.18598
9/15/2021 1:50:00 PM,611.5625,173.3243,3817.636,44.7,64.89999,70.39999,1003.581,17.24913,3.267658,21.18598
9/15/2021 1:51:00 PM,611.5625,183.8907,3868.996,44.7,65,70.39999,1003.581,17.28472,3.251262,21.09285
9/15/2021 1:52:00 PM,609.9479,202.6199,3945.313,44.7,65,70.39999,1003.581,17.32726,3.251262,21.22305
9/15/2021 1:53:00 PM,610.9896,191.5093,3945.313,44.7,65.10001,70.39999,1003.581,17.32726,3.251262,21.22305
9/15/2021 1:54:00 PM,610.9896,179.2197,3846.933,44.8,65.30002,70.39999,1003.407,17.27517,3.264765,21.22305
9/15/2021 1:55:00 PM,610.1041,179.2197,3846.933,44.8,65.30002,70.39999,1003.407,17.27517,3.262353,21.148
9/15/2021 1:56:00 PM,610.2604,180.1721,3851.996,44.8,65.30002,70.39999,1003.407,17.27517,3.262353,21.148
9/15/2021 1:57:00 PM,610.3646,178.3127,3834.635,44.8,65.30002,70.60001,1003.407,17.23177,3.240412,21.148
9/15/2021 1:58:00 PM,611.5625,177.043,3842.231,44.90001,65.30002,70.60001,1003.407,17.28472,3.256205,21.148
9/15/2021 1:59:00 PM,612.6563,180.1721,3861.039,44.90001,65.30002,70.60001,1003.407,17.33681,3.256205,21.148
9/15/2021 2:00:00 PM,612.5521,167.429,3805.7,44.90001,65.30002,70.60001,1003.407,17.27257,3.254999,21.11093
9/15/2021 2:01:00 PM,595.3646,189.6047,3862.847,44.90001,65.30002,70.60001,1003.407,16.86198,3.254999,21.11093
9/15/2021 2:02:00 PM,600.6771,205.1141,3939.164,44.90001,65.20001,70.60001,1003.407,17.10677,3.254999,21.26013
9/15/2021 2:03:00 PM,604.375,197.5861,3883.825,44.90001,65.30002,70.80002,1003.407,17.1658,3.256205,21.26013
9/15/2021 2:04:00 PM,594.6875,184.7523,3821.253,44.90001,65.39999,70.80002,1003.277,16.96875,3.256205,21.16609
9/15/2021 2:05:00 PM,601.25,189.514,3856.337,44.90001,65.39999,70.80002,1003.277,17.08941,3.253432,21.16609
9/15/2021 2:06:00 PM,606.6146,165.615,3774.957,44.90001,65.39999,70.80002,1003.277,17.08941,3.251865,21.16609
9/15/2021 2:07:00 PM,601.3021,186.9744,3839.699,44.90001,65.39999,70.80002,1003.277,17.03646,3.251865,21.03678
9/15/2021 2:08:00 PM,605.5208,206.5199,3943.142,44.90001,65.30002,70.80002,1003.277,17.21962,3.251865,21.20407
9/15/2021 2:09:00 PM,609.9479,195.4094,3918.909,44.90001,65.39999,70.80002,1003.277,17.30208,3.251865,21.20407
9/15/2021 2:10:00 PM,609.8958,215.1362,3982.205,44.90001,65.5,70.80002,1003.277,17.39757,3.251865,21.33337
9/15/2021 2:11:00 PM,611.0938,205.4315,3977.503,44.90001,65.70001,70.80002,1003.277,17.38021,3.246319,21.33337
9/15/2021 2:12:00 PM,611.9791,201.3954,3951.461,45,65.70001,70.80002,1003.19,17.41059,3.245234,21.24114
9/15/2021 2:13:00 PM,610.625,206.1571,3970.269,45,65.80002,70.80002,1003.19,17.41059,3.257049,21.24114
9/15/2021 2:14:00 PM,612.0833,201.1234,3941.334,45,65.89999,70.80002,1003.19,17.41059,3.257049,21.24114
9/15/2021 2:15:00 PM,612.5,203.028,3916.016,45,65.89999,70.80002,1003.19,17.41059,3.257049,21.24114
9/15/2021 2:16:00 PM,610.7813,221.7119,4040.437,45,66,71,1003.19,17.46267,3.257049,21.24114
9/15/2021 2:17:00 PM,612.6563,212.8234,3988.715,45,66,71,1003.19,17.46267,3.257049,21.33337
9/15/2021 2:18:00 PM,612.6563,209.1501,3988.715,45.10001,66.10001,71,1003.038,17.46267,3.257049,21.25922
9/15/2021 2:19:00 PM,612.0833,209.7397,3979.673,45.10001,66.20001,71,1003.038,17.46267,3.257049,21.25922
9/15/2021 2:20:00 PM,612.0833,191.8268,3921.079,45.10001,66.20001,71,1003.038,17.40885,3.257049,21.25922
9/15/2021 2:21:00 PM,612.8125,201.1687,3910.229,45.10001,66.20001,71.20001,1003.038,17.40885,3.257049,21.148
9/15/2021 2:22:00 PM,613.125,213.549,3989.8,45.10001,66.20001,71.20001,1003.038,17.48004,3.299607,21.27821
9/15/2021 2:23:00 PM,613.2291,219.3537,4031.756,45.10001,66.20001,71.20001,1003.038,17.50521,3.259701,21.27821
9/15/2021 2:24:00 PM,613.6458,211.9164,4002.821,45.2,66.30002,71.20001,1003.038,17.50521,3.250659,21.27821
9/15/2021 2:25:00 PM,613.1771,204.842,3976.779,45.2,66.39999,71.39999,1003.038,17.45226,3.250659,21.27821
9/15/2021 2:26:00 PM,613.1771,218.9909,3999.566,45.2,66.39999,71.39999,1003.038,17.51476,3.250659,21.27821
9/15/2021 2:27:00 PM,613.6458,205.1141,3959.057,45.2,66.39999,71.39999,1002.886,17.51476,3.248851,21.27821
9/15/2021 2:28:00 PM,613.2813,205.0687,3950.738,45.3,66.5,71.39999,1002.886,17.45226,3.251623,21.27821
9/15/2021 2:29:00 PM,613.6458,223.9793,4051.288,45.3,66.5,71.39999,1002.886,17.4974,3.251623,21.27821
9/15/2021 2:30:00 PM,612.2396,197.6768,3930.845,45.3,66.5,71.60001,1002.886,17.45226,3.251623,21.27821
9/15/2021 2:31:00 PM,615.2083,221.5305,4029.948,45.3,66.5,71.60001,1002.886,17.50521,3.251623,21.22305
9/15/2021 2:32:00 PM,613.6458,218.4467,4012.948,45.3,66.5,71.60001,1002.886,17.55903,3.25512,21.35326
9/15/2021 2:33:00 PM,615.1041,190.6024,3923.611,45.3,66.60001,71.60001,1002.886,17.43056,3.25512,21.20407
9/15/2021 2:34:00 PM,613.5416,219.3083,4019.459,45.3,66.60001,71.60001,1002.756,17.46962,3.300872,21.20407
9/15/2021 2:35:00 PM,614.1666,205.9304,3976.779,45.3,66.60001,71.60001,1002.756,17.48785,3.249815,21.31528
9/15/2021 2:36:00 PM,613.125,222.6642,4062.5,45.3,66.60001,71.60001,1002.756,17.48785,3.249815,21.27821
9/15/2021 2:37:00 PM,613.4896,218.8549,4044.054,45.3,66.60001,71.60001,1002.756,17.56944,3.285139,21.40842
9/15/2021 2:38:00 PM,613.6458,199.8082,3968.46,45.40001,66.70001,71.80002,1002.756,17.40885,3.247886,21.27821
9/15/2021 2:39:00 PM,601.25,191.8268,3868.996,45.40001,66.80002,71.80002,1002.756,17.07552,3.253673,21.18598
9/15/2021 2:40:00 PM,606.5625,220.4874,4011.863,45.40001,66.70001,71.80002,1002.756,17.36285,3.253673,21.33337
9/15/2021 2:41:00 PM,610.9896,230.3282,4062.862,45.40001,66.60001,71.80002,1002.756,17.45226,3.253673,21.33337
9/15/2021 2:42:00 PM,613.9063,230.3282,4067.925,45.40001,66.70001,71.80002,1002.648,17.56944,3.253673,21.40842
9/15/2021 2:43:00 PM,612.0313,233.4573,4101.563,45.40001,66.80002,71.80002,1002.648,17.56944,3.23149,21.40842
9/15/2021 2:44:00 PM,613.125,238.3096,4114.945,45.40001,66.89999,71.80002,1002.648,17.55642,3.245475,21.40842
9/15/2021 2:45:00 PM,613.5938,223.163,4047.309,45.40001,67,71.80002,1002.648,17.4974,3.261269,21.40842
9/15/2021 2:46:00 PM,612.4479,231.0538,4076.968,45.5,67.10001,71.80002,1002.648,17.55903,3.255361,21.40842
9/15/2021 2:47:00 PM,611.9791,213.9118,3996.672,45.5,67.10001,72,1002.648,17.47049,3.255361,21.37135
9/15/2021 2:48:00 PM,612.6563,203.7083,3973.163,45.5,67.20001,72,1002.539,17.42708,3.255361,21.27821
9/15/2021 2:49:00 PM,611.6666,193.7768,3899.016,45.5,67.10001,72,1002.539,17.38021,3.255361,21.18598
9/15/2021 2:50:00 PM,612.2396,199.0373,3941.696,45.5,67,72,1002.539,17.4184,3.255361,21.18598
9/15/2021 2:51:00 PM,613.6458,208.0164,3977.141,45.5,66.89999,72,1002.539,17.46267,3.255361,21.2963
9/15/2021 2:52:00 PM,614.1666,206.2478,3969.546,45.40001,66.89999,72,1002.539,17.46267,3.244993,21.2963
9/15/2021 2:53:00 PM,614.6875,188.743,3908.058,45.5,66.89999,72,1002.409,17.39757,3.263198,21.20226
9/15/2021 2:54:00 PM,613.8541,179.1744,3877.677,45.5,66.89999,72.10001,1002.409,17.39757,3.246801,21.20226
9/15/2021 2:55:00 PM,613.8541,162.4859,3785.084,45.5,66.80002,72.10001,1002.409,17.33767,3.24873,21.09285
9/15/2021 2:56:00 PM,609.5833,167.3836,3812.934,45.40001,66.70001,72.10001,1002.409,17.30208,3.261269,21.09285
9/15/2021 2:57:00 PM,598.4375,172.5534,3780.382,45.40001,66.60001,72.10001,1002.409,16.89323,3.24222,21.09285
9/15/2021 2:58:00 PM,601.9791,180.0814,3830.657,45.40001,66.39999,72.10001,1002.409,17.02257,3.244028,21.18598
9/15/2021 2:59:00 PM,606.3021,171.3743,3807.87,45.40001,66.30002,72.10001,1002.409,17.07639,3.262112,21.18598
9/15/2021 3:00:00 PM,608.0729,168.9255,3798.828,45.40001,66.30002,72.10001,1002.409,17.10677,3.247886,21.12992
9/15/2021 3:01:00 PM,610.3646,156.2731,3772.425,45.40001,66.20001,72.10001,1002.409,17.19618,3.258134,21.12992
9/15/2021 3:02:00 PM,595.2083,152.6905,3719.98,45.3,66.20001,72.10001,1002.409,16.77257,3.258134,21.05577
9/15/2021 3:03:00 PM,602.9166,161.6696,3756.51,45.3,66.10001,72.10001,1002.409,16.97917,3.242943,21.05577
9/15/2021 3:04:00 PM,605.625,154.0963,3744.574,45.3,66,72.10001,1002.409,17.05382,3.26163,21.05577
9/15/2021 3:05:00 PM,609.9479,157.951,3760.489,45.3,65.89999,71.89999,1002.409,17.17882,3.253673,21.05577
9/15/2021 3:06:00 PM,608.4896,154.0056,3760.489,45.2,65.89999,71.89999,1002.344,17.18403,3.259219,21.05577
9/15/2021 3:07:00 PM,611.5104,149.3347,3737.341,45.2,65.89999,71.89999,1002.344,17.14844,3.259219,21.05577
9/15/2021 3:08:00 PM,613.8021,148.2009,3737.341,45.2,65.89999,71.89999,1002.344,17.25,3.242461,21.05577
9/15/2021 3:09:00 PM,613.6458,152.7358,3749.277,45.2,65.89999,71.89999,1002.344,17.25,3.244993,21.05577
9/15/2021 3:10:00 PM,613.6458,151.1033,3763.744,45.2,65.89999,71.89999,1002.344,17.25,3.258857,21.05577
9/15/2021 3:11:00 PM,605.5208,155.8196,3761.574,45.2,65.89999,71.89999,1002.344,17.12934,3.258857,21.0187
9/15/2021 3:12:00 PM,610.3646,157.1801,3751.808,45.2,65.80002,71.80002,1002.344,17.14236,3.241376,21.0187
9/15/2021 3:13:00 PM,612.2916,155.5021,3768.808,45.2,65.80002,71.80002,1002.344,17.21354,3.245716,21.05577
9/15/2021 3:14:00 PM,615,167.565,3825.593,45.2,65.80002,71.80002,1002.214,17.33767,3.258616,21.05577
9/15/2021 3:15:00 PM,613.75,171.9639,3825.593,45.2,65.89999,71.80002,1002.214,17.32639,3.250298,21.11093
9/15/2021 3:16:00 PM,613.5938,171.329,3834.997,45.2,65.89999,71.80002,1002.214,17.26649,3.250298,21.11093
9/15/2021 3:17:00 PM,611.875,171.6464,3813.296,45.2,66,71.80002,1002.214,17.26823,3.314797,21.11093
9/15/2021 3:18:00 PM,613.6979,177.4511,3858.145,45.2,66,71.80002,1002.214,17.33767,3.256325,21.11093
9/15/2021 3:19:00 PM,613.0729,177.4511,3858.145,45.2,66.10001,71.80002,1002.214,17.32031,3.256325,21.148
9/15/2021 3:20:00 PM,612.5521,166.6127,3825.955,45.2,66.10001,71.80002,1002.214,17.30208,3.292915,21.148
9/15/2021 3:21:00 PM,612.6041,163.665,3794.488,45.2,66.10001,71.80002,1002.214,17.27257,3.256325,21.09104
9/15/2021 3:22:00 PM,613.5938,164.3452,3794.488,45.2,66.10001,71.80002,1002.214,17.28472,3.243546,21.09104
9/15/2021 3:23:00 PM,612.6041,172.1453,3848.38,45.2,66.10001,71.80002,1002.214,17.28472,3.241497,21.09104
9/15/2021 3:24:00 PM,614.2188,185.4326,3878.4,45.2,66.10001,71.80002,1002.214,17.33767,3.259581,21.18688
9/15/2021 3:25:00 PM,614.7396,175.9546,3863.571,45.2,66.20001,71.80002,1002.214,17.37413,3.259581,21.18688
9/15/2021 3:26:00 PM,614.2708,162.7126,3813.296,45.2,66.20001,71.80002,1002.105,17.31771,3.246078,21.18688
9/15/2021 3:27:00 PM,612.0313,158.8126,3778.573,45.2,66.20001,71.80002,1002.105,17.23177,3.252709,21.07386
9/15/2021 3:28:00 PM,614.7396,158.8126,3786.892,45.2,66.20001,71.80002,1002.105,17.29167,3.252709,21.07386
9/15/2021 3:29:00 PM,613.6458,154.187,3751.447,45.2,66.10001,71.80002,1002.105,17.21962,3.252709,21.07386
9/15/2021 3:30:00 PM,614.2188,144.3009,3728.299,45.2,66.10001,71.80002,1002.105,17.26649,3.252709,21.0187
9/15/2021 3:31:00 PM,614.7396,148.473,3728.299,45.2,66,71.80002,1002.105,17.29167,3.252467,21.0187
9/15/2021 3:32:00 PM,614.6354,145.7974,3734.809,45.2,65.89999,71.80002,1002.105,17.24913,3.282969,21.0187
9/15/2021 3:33:00 PM,614.2708,142.3962,3722.15,45.2,65.89999,71.89999,1002.105,17.24913,3.243908,21.0187
9/15/2021 3:34:00 PM,613.5416,129.0636,3669.343,45.2,65.89999,71.89999,1002.105,17.20139,3.251624,20.98072
9/15/2021 3:35:00 PM,593.5416,129.1543,3588.324,45.10001,65.80002,71.89999,1002.105,16.69792,3.251503,20.90657
9/15/2021 3:36:00 PM,600.4688,141.7614,3667.535,45.10001,65.60001,71.89999,1002.105,16.91493,3.251503,20.90657
9/15/2021 3:37:00 PM,603.9063,138.1788,3682.002,45.10001,65.60001,71.89999,1002.105,16.96441,3.251503,21.00061
9/15/2021 3:38:00 PM,608.2291,145.9788,3720.703,45.10001,65.5,71.89999,1002.105,17.08941,3.251503,21.00061
9/15/2021 3:39:00 PM,610.5729,139.8567,3720.703,45.10001,65.5,71.70001,1002.105,17.14236,3.251503,21.00061
9/15/2021 3:40:00 PM,609.5833,136.1381,3687.427,45.10001,65.5,71.70001,1002.105,17.14236,3.260786,21.00061
9/15/2021 3:41:00 PM,611.5625,136.1381,3687.427,45.10001,65.5,71.70001,1002.105,17.19618,3.24861,20.96264
9/15/2021 3:42:00 PM,614.1666,128.5194,3687.427,45.10001,65.5,71.70001,1002.105,17.19618,3.286405,20.96264
9/15/2021 3:43:00 PM,614.2188,123.8938,3656.684,45.10001,65.5,71.70001,1002.105,17.21441,3.260304,20.88849
9/15/2021 3:44:00 PM,613.4375,123.6671,3656.684,45.10001,65.5,71.70001,1002.105,17.21441,3.249213,20.88849
9/15/2021 3:45:00 PM,614.1666,117.4996,3630.642,45.10001,65.5,71.70001,1002.105,17.21441,3.251021,20.88849
9/15/2021 3:46:00 PM,614.3229,114.0077,3630.642,45.10001,65.5,71.70001,1002.105,17.21441,3.251021,20.88849
9/15/2021 3:47:00 PM,613.5938,109.7449,3614.366,45.10001,65.39999,71.70001,1002.105,17.17882,3.260425,20.88849
9/15/2021 3:48:00 PM,614.2188,105.346,3589.048,45.10001,65.39999,71.60001,1002.105,17.23177,3.260425,20.83605
9/15/2021 3:49:00 PM,596.3021,106.0716,3556.496,45.10001,65.30002,71.60001,1001.997,16.7691,3.236674,20.83605
9/15/2021 3:50:00 PM,602.2396,105.7088,3556.496,45,65.20001,71.60001,1001.997,16.84115,3.246319,20.83605
9/15/2021 3:51:00 PM,605.4166,100.7204,3545.283,45,65.20001,71.60001,1001.997,16.92969,3.252588,20.83605
9/15/2021 3:52:00 PM,609.6354,95.91339,3545.283,45,65.10001,71.60001,1001.997,17.07118,3.252588,20.79445
9/15/2021 3:53:00 PM,607.1354,92.7843,3527.561,45,65,71.60001,1001.997,16.98351,3.306298,20.79445
9/15/2021 3:54:00 PM,609.3229,89.38312,3527.561,44.90001,65,71.60001,1001.997,17.07465,3.252347,20.79445
9/15/2021 3:55:00 PM,605.7291,85.57379,3503.689,44.90001,64.89999,71.60001,1001.997,16.94879,3.292915,20.7402
9/15/2021 3:56:00 PM,606.6666,80.94818,3494.285,44.90001,64.89999,71.60001,1001.997,16.96615,3.252347,20.7402
9/15/2021 3:57:00 PM,609.8438,78.86212,3494.285,44.90001,64.80002,71.60001,1001.997,17.05382,3.252347,20.7402
9/15/2021 3:58:00 PM,611.6146,76.86676,3514.902,44.90001,64.70001,71.39999,1001.866,17.14236,3.252347,20.70222
9/15/2021 3:59:00 PM,600.6771,53.19452,3372.034,44.90001,64.70001,71.39999,1001.866,16.87674,3.259219,20.57201
9/15/2021 4:00:00 PM,601.9271,82.03656,3485.966,44.90001,64.60001,71.39999,1001.866,16.80556,3.259219,20.72121
9/15/2021 4:01:00 PM,603.4375,90.42615,3519.604,44.8,64.5,71.39999,1001.866,16.85938,3.24656,20.81344
9/15/2021 4:02:00 PM,607.8125,96.09479,3545.645,44.8,64.5,71.39999,1001.866,16.98351,3.271275,20.81344
9/15/2021 4:03:00 PM,610.9375,105.0286,3567.346,44.8,64.5,71.39999,1001.866,16.98351,3.248489,20.81344
9/15/2021 4:04:00 PM,610.6771,99.26923,3565.538,44.8,64.60001,71.39999,1001.866,17.10677,3.259822,20.88849
9/15/2021 4:05:00 PM,598.0729,97.54596,3534.794,44.8,64.70001,71.39999,1001.866,16.73264,3.259822,20.88849
9/15/2021 4:06:00 PM,598.5938,101.3099,3513.093,44.8,64.70001,71.20001,1001.866,16.68056,3.249092,20.87041
9/15/2021 4:07:00 PM,604.5313,101.3099,3545.645,44.8,64.60001,71.20001,1001.866,16.92882,3.249092,20.87041
9/15/2021 4:08:00 PM,599.0625,100.4483,3545.645,44.8,64.60001,71.20001,1001.866,16.80556,3.248971,20.87041
9/15/2021 4:09:00 PM,604.4271,94.09943,3516.348,44.8,64.60001,71.20001,1001.866,16.87674,3.247766,20.87041
9/15/2021 4:10:00 PM,598.4896,88.20404,3516.348,44.8,64.60001,71.20001,1001.866,16.61024,3.247766,20.81344
9/15/2021 4:11:00 PM,601.875,85.43774,3485.243,44.8,64.60001,71.20001,1001.866,16.80556,3.262594,20.81344
9/15/2021 4:12:00 PM,602.2916,80.81213,3485.243,44.8,64.5,71.20001,1001.866,16.80556,3.244993,20.81344
9/15/2021 4:13:00 PM,598.0208,91.15173,3485.243,44.8,64.5,71,1001.866,16.69879,3.255482,20.81344
9/15/2021 4:14:00 PM,602.3438,86.88892,3507.306,44.8,64.39999,71,1001.866,16.80556,3.255482,20.81344
9/15/2021 4:15:00 PM,604.4791,79.58771,3489.583,44.8,64.39999,71,1001.866,16.8941,3.255482,20.77637
9/15/2021 4:16:00 PM,604.0104,74.8714,3467.52,44.7,64.39999,71,1001.866,16.84115,3.255482,20.77637
9/15/2021 4:17:00 PM,594.6354,76.73071,3438.223,44.7,64.39999,71,1001.866,16.68056,3.245716,20.77637
9/15/2021 4:18:00 PM,599.0625,95.41455,3523.582,44.7,64.30002,71,1001.866,16.67622,3.255843,20.77637
9/15/2021 4:19:00 PM,602.8646,87.38776,3501.519,44.7,64.30002,71,1001.866,16.80556,3.255843,20.85142
9/15/2021 4:20:00 PM,593.125,80.81213,3442.563,44.7,64.30002,70.80002,1001.866,16.55035,3.251865,20.85142
9/15/2021 4:21:00 PM,599.0104,84.39471,3476.563,44.7,64.30002,70.80002,1001.866,16.73351,3.251865,20.81525
9/15/2021 4:22:00 PM,603.9583,79.67841,3480.179,44.8,64.30002,70.80002,1001.866,16.82031,3.251865,20.81525
9/15/2021 4:23:00 PM,608.8021,79.67841,3505.859,44.7,64.30002,70.80002,1001.866,16.97656,3.252709,20.81525
9/15/2021 4:24:00 PM,611.9271,80.2226,3501.881,44.7,64.30002,70.80002,1001.866,17.05382,3.252709,20.81525
9/15/2021 4:25:00 PM,611.9271,85.1203,3522.135,44.7,64.30002,70.80002,1001.866,17.05382,3.258254,20.81525
9/15/2021 4:26:00 PM,614.5313,79.22491,3522.135,44.7,64.30002,70.80002,1001.866,17.10764,3.258254,20.81525
9/15/2021 4:27:00 PM,594.7916,71.33417,3429.181,44.7,64.39999,70.80002,1001.866,16.53733,3.258254,20.81525
9/15/2021 4:28:00 PM,580.7291,67.84229,3358.29,44.7,64.30002,70.80002,1001.866,16.16146,3.250177,20.81525
9/15/2021 4:29:00 PM,583.4375,62.80853,3338.397,44.7,64.20001,70.80002,1001.866,16.30469,3.297798,20.81525
9/15/2021 4:30:00 PM,588.2813,58.59106,3367.694,44.7,64.10001,70.80002,1001.866,16.42969,3.246922,20.75828
9/15/2021 4:31:00 PM,580.7813,67.07135,3344.184,44.7,63.89999,70.60001,1001.866,16.1441,3.246922,20.75828
9/15/2021 4:32:00 PM,583.4896,65.52948,3349.609,44.7,63.80002,70.60001,1001.866,16.14583,3.25295,20.83333
9/15/2021 4:33:00 PM,559.8958,57.09454,3260.634,44.60001,63.80002,70.60001,1001.866,15.51823,3.25295,20.83333
9/15/2021 4:34:00 PM,527.9166,60.31433,3145.616,44.60001,63.70001,70.60001,1001.866,14.67188,3.256446,20.83333
9/15/2021 4:35:00 PM,502.3438,59.86084,3065.321,44.60001,63.5,70.60001,1001.866,13.90191,3.256446,20.83333
9/15/2021 4:36:00 PM,480.2083,30.42926,2874.349,44.5,63.10001,70.30002,1001.953,13.31337,3.256446,20.72121
9/15/2021 4:37:00 PM,447.5,31.60834,2794.054,44.40001,62.70001,70.30002,1001.953,12.41927,3.256446,20.72121
9/15/2021 4:38:00 PM,421.0938,49.47589,2760.778,44.3,62.20001,69.80002,1001.953,11.67101,3.246319,20.72121
9/15/2021 4:39:00 PM,414.6875,39.90723,2729.311,44.2,61.80002,69.80002,1001.953,11.51042,3.240291,20.84871
9/15/2021 4:40:00 PM,413.0729,17.95825,2615.379,44.10001,61.60001,69.20001,1001.953,11.51042,3.256928,20.70313
9/15/2021 4:41:00 PM,421.0417,25.21411,2635.995,44,61.20001,68.60001,1001.953,11.74132,3.261751,20.70313
9/15/2021 4:42:00 PM,432.7604,-2.403503,2639.25,43.90001,60.80002,68.60001,1001.953,12.0816,3.24017,20.70313
9/15/2021 4:43:00 PM,455.7813,-15.87219,2633.102,43.8,60.60001,68,1001.953,12.82726,3.256205,20.49967
9/15/2021 4:44:00 PM,459.6354,-7.573303,2685.547,43.7,60.5,67.39999,1001.953,12.82726,3.256205,20.57292
9/15/2021 4:45:00 PM,478.6979,-31.47229,2685.547,43.60001,60.39999,67.39999,1001.953,13.57465,3.256205,20.40654
9/15/2021 4:46:00 PM,501.7708,-16.59778,2818.287,43.5,60.39999,66.89999,1001.91,14.10764,3.237277,20.40654
9/15/2021 4:47:00 PM,526.3021,-18.185,2893.88,43.40001,60.39999,66.89999,1001.91,14.85677,3.245958,20.48069
9/15/2021 4:48:00 PM,528.3854,-37.54907,2865.668,43.40001,60.39999,66.89999,1001.91,15.02257,3.258013,20.48069
9/15/2021 4:49:00 PM,536.9791,-39.00024,2900.029,43.3,60.5,66.70001,1001.91,15.31858,3.258013,20.33239
9/15/2021 4:50:00 PM,524.8958,-29.97577,2850.116,43.3,60.60001,66.70001,1001.91,14.875,3.258013,20.33239
9/15/2021 4:51:00 PM,518.4896,-34.10254,2850.116,43.3,60.60001,66.70001,1001.91,14.62413,3.258013,20.44271
9/15/2021 4:52:00 PM,501.7708,-58.27362,2714.482,43.3,60.60001,66.70001,1001.91,14.25955,3.248971,20.29532
9/15/2021 4:53:00 PM,477.0833,-76.50397,2568.721,43.3,60.60001,67,1001.91,13.76997,3.259581,20.29532
9/15/2021 4:54:00 PM,460.1042,-102.4437,2434.896,43.2,60.39999,67,1001.91,13.57465,3.250418,20.05299
9/15/2021 4:55:00 PM,432.2396,-90.60754,2358.218,43.2,60,67,1001.975,12.51128,3.250418,20.16511
9/15/2021 4:56:00 PM,415.3125,-119.4949,2218.244,43.10001,59.80002,67,1001.975,12.43924,3.270793,20.16511
9/15/2021 4:57:00 PM,408.2813,-139.4485,2124.204,43.10001,59.39999,67,1001.975,12.47396,3.24644,19.97884
9/15/2021 4:58:00 PM,406.5625,-142.1241,2113.354,43,59.20001,67,1001.975,12.47396,3.244028,19.92278
9/15/2021 4:59:00 PM,390.9375,-142.1241,2068.866,42.90001,59,66.60001,1001.975,12.05122,3.244028,19.92278
