Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/15/2021 5:00:00 PM,388.3333,-142.9404,2034.867,42.8,58.60001,66.60001,1001.975,12.01042,3.251865,19.92278
9/15/2021 5:01:00 PM,385.5729,-154.4138,2002.677,42.7,58.39999,66.60001,1001.975,12.01042,3.251865,19.92278
9/15/2021 5:02:00 PM,386.1979,-154.4138,2002.677,42.60001,58.20001,66.20001,1001.975,12.06424,3.251865,19.92278
9/15/2021 5:03:00 PM,385.5729,-160.0824,1991.102,42.5,58.10001,66.20001,1001.975,12.06424,3.251865,19.92278
9/15/2021 5:04:00 PM,385.5729,-158.8126,1991.102,42.5,58,65.80002,1001.975,12.06424,3.282969,19.92278
9/15/2021 5:05:00 PM,385.6771,-151.8742,2005.57,42.40001,57.89999,65.80002,1001.975,12.02865,3.247404,19.92278
9/15/2021 5:06:00 PM,385.625,-137.7706,2037.037,42.40001,57.70001,65.39999,1001.975,11.84983,3.259098,19.92278
9/15/2021 5:07:00 PM,384.5313,-137.7706,2037.037,42.3,57.60001,65.39999,1001.975,11.84983,3.253914,19.92278
9/15/2021 5:08:00 PM,385.5729,-140.7637,2037.037,42.3,57.60001,65.39999,1001.975,11.88628,3.253914,19.92278
9/15/2021 5:09:00 PM,385.5729,-144.6637,2037.037,42.2,57.5,65,1001.975,11.88628,3.296713,19.92278
9/15/2021 5:10:00 PM,384.5313,-144.6637,2018.229,42.2,57.39999,65,1001.975,11.92101,3.254999,19.92278
9/15/2021 5:11:00 PM,383.5417,-146.6591,2018.229,42.2,57.39999,64.60001,1002.083,11.92101,3.254999,19.92278
9/15/2021 5:12:00 PM,385.5729,-146.387,2018.229,42.10001,57.30002,64.60001,1002.083,11.92101,3.254999,19.92278
9/15/2021 5:13:00 PM,387.7083,-147.2486,2024.016,42,57.20001,64.60001,1002.083,11.99306,3.240653,19.92278
9/15/2021 5:14:00 PM,384.0104,-147.2486,2005.57,42,57.10001,64.20001,1002.083,11.90278,3.265006,19.92278
9/15/2021 5:15:00 PM,386.1458,-149.0172,2016.421,41.90001,57,64.20001,1002.083,11.97569,3.247284,19.92278
9/15/2021 5:16:00 PM,386.6667,-146.7951,2016.421,41.90001,57,64.20001,1002.083,11.9401,3.247284,19.92278
9/15/2021 5:17:00 PM,386.7188,-148.6998,2016.421,41.90001,56.89999,63.89999,1002.083,11.95747,3.247284,19.92278
9/15/2021 5:18:00 PM,385.1563,-150.423,2016.421,41.8,56.89999,63.89999,1002.192,12.01128,3.25512,19.92278
9/15/2021 5:19:00 PM,386.1979,-151.6928,2016.421,41.8,56.80002,63.60001,1002.192,12.02865,3.243064,19.92278
9/15/2021 5:20:00 PM,388.8542,-150.1056,2009.549,41.7,56.70001,63.60001,1002.192,12.0191,3.261871,19.92278
9/15/2021 5:21:00 PM,387.7604,-150.2416,2009.549,41.7,56.70001,63.60001,1002.192,12.02865,3.261871,19.92278
9/15/2021 5:22:00 PM,389.9479,-147.566,2034.867,41.7,56.60001,63.30002,1002.192,12.06424,3.247284,19.92278
9/15/2021 5:23:00 PM,390.4167,-147.566,2046.079,41.7,56.60001,63.30002,1002.192,12.13628,3.247284,19.92278
9/15/2021 5:24:00 PM,387.2396,-151.5568,2022.931,41.60001,56.5,63.30002,1002.192,12.02865,3.252829,19.92278
9/15/2021 5:25:00 PM,386.1458,-150.423,2012.804,41.60001,56.5,63.30002,1002.192,12.02865,3.252829,19.92278
9/15/2021 5:26:00 PM,385.4688,-152.2823,2012.804,41.60001,56.39999,63,1002.192,11.97569,3.238603,19.92278
9/15/2021 5:27:00 PM,386.1458,-151.4661,2012.804,41.5,56.39999,63,1002.192,12.01128,3.242341,19.92278
9/15/2021 5:28:00 PM,386.1458,-150.6044,2012.804,41.5,56.30002,63,1002.3,12.01128,3.254276,19.92278
9/15/2021 5:29:00 PM,386.7188,-150.6044,2012.804,41.5,56.30002,63,1002.3,12.01128,3.247163,19.92278
9/15/2021 5:30:00 PM,392.0833,-145.3439,2038.845,41.5,56.20001,62.70001,1002.3,12.13628,3.24427,19.94267
9/15/2021 5:31:00 PM,388.8542,-147.9742,2025.825,41.5,56.20001,62.70001,1002.3,12.0816,3.24427,19.94267
9/15/2021 5:32:00 PM,391.5625,-145.7067,2036.675,41.40001,56.20001,62.70001,1002.3,12.15365,3.25307,19.94267
9/15/2021 5:33:00 PM,390.9896,-145.7067,2051.505,41.40001,56.20001,62.70001,1002.3,12.15365,3.246319,19.94267
9/15/2021 5:34:00 PM,387.7604,-147.8381,2036.675,41.40001,56.10001,62.5,1002.452,12.02083,3.246319,19.92278
9/15/2021 5:35:00 PM,397.2917,-142.8044,2076.099,41.40001,56.10001,62.5,1002.452,12.18924,3.238603,19.92278
9/15/2021 5:36:00 PM,407.1875,-142.8044,2148.799,41.40001,56.10001,62.5,1002.452,12.46267,3.255843,19.92278
9/15/2021 5:37:00 PM,396.1979,-144.3916,2069.227,41.40001,56.10001,62.5,1002.452,12.20747,3.250539,19.92278
9/15/2021 5:38:00 PM,401.3021,-143.0311,2100.333,41.40001,56,62.30002,1002.452,12.33247,3.250539,19.92278
9/15/2021 5:39:00 PM,402.3438,-139.8113,2100.333,41.3,56,62.30002,1002.452,12.33247,3.250539,19.92278
9/15/2021 5:40:00 PM,390.4688,-144.5276,2053.313,41.3,56,62.30002,1002.452,12.01128,3.250539,19.92278
9/15/2021 5:41:00 PM,399.6875,-138.859,2096.716,41.3,56,62.30002,1002.452,12.31424,3.250539,19.92278
9/15/2021 5:42:00 PM,411.6146,-141.3532,2128.906,41.3,56,62.30002,1002.452,12.61719,3.250539,19.92278
9/15/2021 5:43:00 PM,397.5,-143.2579,2099.971,41.3,56,62.10001,1002.561,12.26128,3.250539,19.92278
9/15/2021 5:44:00 PM,397.5521,-141.1718,2087.674,41.3,55.90001,62.10001,1002.561,12.18924,3.250539,19.92278
9/15/2021 5:45:00 PM,410.9375,-140.2195,2127.459,41.3,55.90001,62.10001,1002.561,12.58073,3.250539,19.92278
9/15/2021 5:46:00 PM,396.5625,-142.3055,2081.886,41.3,55.90001,62.10001,1002.561,12.20747,3.256325,19.92278
9/15/2021 5:47:00 PM,398.5417,-138.859,2101.78,41.3,55.90001,62.10001,1002.561,12.15365,3.244028,19.92278
9/15/2021 5:48:00 PM,405,-127.2043,2127.098,41.3,55.90001,62.10001,1002.669,12.10069,3.249936,19.99783
9/15/2021 5:49:00 PM,392.6042,-119.3589,2132.161,41.3,55.8,62.10001,1002.669,11.72396,3.249936,19.99783
9/15/2021 5:50:00 PM,413.6979,-106.4797,2217.882,41.3,55.8,62.10001,1002.669,12.20747,3.249936,20.12804
9/15/2021 5:51:00 PM,426.8229,-139.9927,2199.436,41.3,55.8,61.89999,1002.669,13.0599,3.249936,19.92459
9/15/2021 5:52:00 PM,402.2917,-141.1718,2109.375,41.3,55.90001,61.89999,1002.669,12.29688,3.249936,19.92459
9/15/2021 5:53:00 PM,416.3542,-132.0113,2151.331,41.2,55.90001,61.89999,1002.669,12.5625,3.249936,19.92459
9/15/2021 5:54:00 PM,429.4792,-137.2718,2211.01,41.2,55.90001,61.89999,1002.821,13.02517,3.249936,19.94267
9/15/2021 5:55:00 PM,435.4688,-113.6449,2311.56,41.2,55.90001,61.89999,1002.821,12.90017,3.249936,20.09006
9/15/2021 5:56:00 PM,444.0104,-109.4274,2351.707,41.2,55.90001,61.89999,1002.821,13.11372,3.249936,20.09006
9/15/2021 5:57:00 PM,434.375,-117.6356,2294.922,41.2,55.90001,61.89999,1002.821,12.86632,3.233299,20.09006
9/15/2021 5:58:00 PM,418.4896,-113.7356,2250.796,41.3,56.10001,61.89999,1002.821,12.38802,3.238483,20.09006
9/15/2021 5:59:00 PM,437.5521,-114.0984,2302.156,41.3,56.10001,61.89999,1002.821,12.97135,3.24861,20.09006
9/15/2021 6:00:00 PM,439.1146,-123.7578,2302.156,41.3,56.10001,61.89999,1002.995,13.06076,3.284597,20.09006
9/15/2021 6:01:00 PM,434.9479,-130.8322,2271.412,41.3,56.10001,61.89999,1002.995,13.07813,3.244752,20.0349
9/15/2021 6:02:00 PM,425.2604,-129.4717,2235.243,41.3,56.10001,61.89999,1002.995,12.88281,3.242702,20.0349
9/15/2021 6:03:00 PM,422.6042,-118.6786,2222.584,41.3,56,62.10001,1003.212,12.56337,3.25295,20.0349
9/15/2021 6:04:00 PM,420.9896,-126.1159,2222.946,41.3,56,62.10001,1003.212,12.59809,3.25295,20.0349
9/15/2021 6:05:00 PM,413.2813,-121.4449,2199.436,41.3,56,62.10001,1003.212,12.40278,3.290203,20.0349
9/15/2021 6:06:00 PM,431.6667,-116.2751,2276.114,41.3,55.90001,62.10001,1003.212,12.95313,3.247524,20.0349
9/15/2021 6:07:00 PM,453.6458,-119.1321,2363.643,41.3,55.90001,62.10001,1003.212,13.56076,3.244632,20.0349
9/15/2021 6:08:00 PM,486.0938,-116.3205,2486.979,41.3,56,62.10001,1003.212,14.35764,3.244632,20.0349
9/15/2021 6:09:00 PM,509.2708,-114.3705,2614.294,41.3,56.20001,62.10001,1003.212,15.08941,3.250539,20.0349
9/15/2021 6:10:00 PM,536.9791,-97.22852,2757.885,41.3,56.39999,62.10001,1003.212,15.66146,3.240773,20.0349
9/15/2021 6:11:00 PM,559.6354,-90.87964,2866.392,41.40001,56.60001,62.10001,1003.299,16.30469,3.248369,20.09277
9/15/2021 6:12:00 PM,566.1458,-98.58899,2888.093,41.40001,57,62.60001,1003.299,16.55556,3.267297,20.09277
9/15/2021 6:13:00 PM,587.8646,-90.42615,2998.408,41.5,57.39999,62.60001,1003.299,17.07205,3.249454,20.09277
9/15/2021 6:14:00 PM,589.9479,-83.44238,3025.897,41.60001,57.60001,63.10001,1003.299,17.10764,3.249454,20.09277
9/15/2021 6:15:00 PM,586.7188,-77.81909,3004.196,41.7,58,63.10001,1003.299,16.96615,3.244631,20.09277
9/15/2021 6:16:00 PM,593.6979,-59.81549,3080.512,41.8,58.20001,63.70001,1003.299,16.96615,3.246801,20.16511
9/15/2021 6:17:00 PM,599.5833,-60.35968,3101.49,41.90001,58.39999,63.70001,1003.299,17.16146,3.252227,20.22117
9/15/2021 6:18:00 PM,602.8646,-56.8678,3120.298,42,58.60001,64.20001,1003.299,17.26736,3.252227,20.22117
9/15/2021 6:19:00 PM,606.5625,-18.36639,3228.443,42.10001,58.80002,64.70001,1003.299,17.125,3.252227,20.36856
9/15/2021 6:20:00 PM,607.7083,-10.0675,3244.358,42.2,59.10001,64.70001,1003.299,17.08854,3.254035,20.48069
9/15/2021 6:21:00 PM,609.4271,14.33032,3308.015,42.2,59.30002,65.20001,1003.299,17.0191,3.254035,20.64797
9/15/2021 6:22:00 PM,611.5625,43.58051,3407.118,42.3,59.5,65.20001,1003.299,16.8941,3.24656,20.83333
9/15/2021 6:23:00 PM,610.9375,48.43286,3407.118,42.40001,59.70001,65.20001,1003.299,16.94705,3.24656,20.83333
9/15/2021 6:24:00 PM,609.9479,47.29913,3407.118,42.5,59.89999,65.60001,1003.212,16.91146,3.24656,20.83333
9/15/2021 6:25:00 PM,611.4063,49.15845,3429.543,42.60001,60.10001,65.60001,1003.212,17.05903,3.243184,20.64797
9/15/2021 6:26:00 PM,610,46.98169,3399.884,42.7,60.30002,65.60001,1003.212,17.05903,3.246922,20.591
9/15/2021 6:27:00 PM,611.9791,50.24683,3420.5,42.8,60.39999,65.89999,1003.212,17.11198,3.246922,20.591
9/15/2021 6:28:00 PM,611.4063,50.24683,3420.5,42.8,60.39999,65.89999,1003.212,17.11198,3.245354,20.591
9/15/2021 6:29:00 PM,610.9896,49.52124,3420.5,42.90001,60.5,65.89999,1003.212,17.14844,3.245354,20.591
9/15/2021 6:30:00 PM,611.6146,55.41663,3420.5,43,60.60001,66.20001,1003.212,17.11198,3.257049,20.591
9/15/2021 6:31:00 PM,611.5625,62.53644,3458.116,43.10001,60.70001,66.20001,1003.212,17.09462,3.247404,20.591
9/15/2021 6:32:00 PM,612.0833,56.18756,3438.585,43.10001,60.80002,66.20001,1003.277,17.13108,3.247645,20.591
9/15/2021 6:33:00 PM,609.9479,42.58282,3404.224,43.10001,60.89999,66.5,1003.277,17.13108,3.247645,20.591
9/15/2021 6:34:00 PM,610.2604,49.0224,3404.224,43.2,61,66.5,1003.277,17.13108,3.248971,20.51686
9/15/2021 6:35:00 PM,609.5313,49.0224,3416.884,43.2,61.10001,66.5,1003.277,17.13108,3.248971,20.51686
9/15/2021 6:36:00 PM,610.9896,45.93866,3395.182,43.3,61.10001,66.80002,1003.277,17.11198,3.250056,20.51686
9/15/2021 6:37:00 PM,610.9896,69.7016,3465.35,43.3,61.20001,66.80002,1003.277,17.05903,3.250056,20.66424
9/15/2021 6:38:00 PM,611.6146,102.6251,3569.878,43.40001,61.20001,66.80002,1003.277,16.98872,3.250056,20.85142
9/15/2021 6:39:00 PM,610.6771,126.388,3671.875,43.40001,61.5,67.10001,1003.364,16.9158,3.250056,21.02412
9/15/2021 6:40:00 PM,611.5625,121.8531,3661.386,43.40001,61.70001,67.10001,1003.364,16.9158,3.256567,21.1679
9/15/2021 6:41:00 PM,611.5625,102.489,3595.558,43.5,61.89999,67.10001,1003.364,17.00521,3.256567,21.0187
9/15/2021 6:42:00 PM,612.0833,69.33881,3490.668,43.60001,61.89999,67.10001,1003.364,17.00521,3.256567,20.87041
9/15/2021 6:43:00 PM,611.3541,67.07135,3469.329,43.7,62,67.39999,1003.364,17.07639,3.260545,20.72121
9/15/2021 6:44:00 PM,611.9791,84.12262,3496.094,43.7,62,67.39999,1003.364,17.05816,3.244149,20.72121
9/15/2021 6:45:00 PM,611.0416,117.817,3646.195,43.7,62,67.39999,1003.364,16.96875,3.256446,20.92556
9/15/2021 6:46:00 PM,613.6458,130.6508,3670.428,43.8,62,67.39999,1003.364,17.00955,3.256446,21.09285
9/15/2021 6:47:00 PM,611.9791,130.6508,3690.321,43.8,62.20001,67.39999,1003.364,16.96875,3.244149,21.1679
9/15/2021 6:48:00 PM,612.3958,126.6601,3671.875,43.90001,62.39999,67.70001,1003.364,16.96875,3.242823,21.1679
9/15/2021 6:49:00 PM,610.3125,126.252,3671.875,43.90001,62.5,67.70001,1003.364,16.93316,3.254035,21.1679
9/15/2021 6:50:00 PM,611.0416,122.7601,3653.067,44,62.60001,67.70001,1003.364,16.93316,3.254035,21.1679
9/15/2021 6:51:00 PM,610.6771,121.5356,3646.557,44,62.70001,67.70001,1003.364,16.91927,3.247524,21.11093
9/15/2021 6:52:00 PM,611.8229,118.9054,3638.599,44,62.80002,68,1003.516,16.91927,3.279594,21.11093
9/15/2021 6:53:00 PM,611.4583,121.3542,3656.684,44.10001,62.80002,68,1003.516,16.96875,3.24873,21.11093
9/15/2021 6:54:00 PM,610.625,121.3542,3653.429,44.10001,62.89999,68,1003.516,16.93316,3.24873,21.11093
9/15/2021 6:55:00 PM,610.4688,118.2252,3642.216,44.10001,62.89999,68,1003.516,16.88194,3.24873,21.11093
9/15/2021 6:56:00 PM,609.8958,115.8217,3623.047,44.2,63,68,1003.516,16.88194,3.264524,21.11093
9/15/2021 6:57:00 PM,610.4166,115.8217,3623.047,44.2,63,68.20001,1003.516,16.89757,3.259098,21.11093
9/15/2021 6:58:00 PM,612.3958,112.6926,3624.132,44.2,63,68.20001,1003.516,16.9158,3.249333,21.11093
9/15/2021 6:59:00 PM,611.3021,107.0693,3606.771,44.3,63.10001,68.20001,1003.516,16.95139,3.249333,21.11093
9/15/2021 7:00:00 PM,610.0521,107.0693,3594.112,44.3,63.10001,68.39999,1003.516,16.88021,3.249333,21.05577
9/15/2021 7:01:00 PM,599.0625,106.5704,3551.071,44.3,63.10001,68.39999,1003.516,16.56337,3.256567,21.05577
9/15/2021 7:02:00 PM,603.4375,104.8018,3561.56,44.3,63.10001,68.39999,1003.516,16.71875,3.256567,21.05577
9/15/2021 7:03:00 PM,594.5313,101.9448,3514.902,44.3,63,68.39999,1003.516,16.41667,3.256567,21.05577
9/15/2021 7:04:00 PM,594.3229,102.353,3532.986,44.3,63,68.60001,1003.516,16.52344,3.249574,21.05577
9/15/2021 7:05:00 PM,601.3021,104.6658,3556.496,44.3,63,68.60001,1003.516,16.6467,3.249574,21.05577
9/15/2021 7:06:00 PM,605.625,102.5344,3556.496,44.3,63,68.60001,1003.516,16.73698,3.266935,21.05577
9/15/2021 7:07:00 PM,604.6354,102.5344,3556.496,44.3,63,68.60001,1003.516,16.73698,3.254758,21.05577
9/15/2021 7:08:00 PM,605.5208,97.13782,3541.667,44.3,63,68.60001,1003.516,16.77257,3.261268,21.05577
9/15/2021 7:09:00 PM,607.6041,99.72272,3556.134,44.3,63.10001,68.60001,1003.516,16.80816,3.252829,21.0187
9/15/2021 7:10:00 PM,610.4688,102.8972,3584.346,44.40001,63.10001,68.60001,1003.516,16.88021,3.252829,21.0187
9/15/2021 7:11:00 PM,611.875,103.2599,3568.07,44.40001,63.10001,68.60001,1003.516,16.95139,3.252829,21.0187
9/15/2021 7:12:00 PM,614.5833,101.3553,3591.941,44.40001,63.20001,68.60001,1003.516,17.02083,3.266453,21.0187
9/15/2021 7:13:00 PM,604.5313,103.5774,3551.794,44.40001,63.20001,68.80002,1003.516,16.75434,3.257049,21.0187
9/15/2021 7:14:00 PM,608.5416,103.5774,3572.049,44.40001,63.20001,68.80002,1003.602,16.82465,3.270552,21.03769
9/15/2021 7:15:00 PM,609.375,102.3983,3572.049,44.40001,63.30002,68.80002,1003.602,16.82465,3.253915,21.03769
9/15/2021 7:16:00 PM,610.1041,102.3983,3572.049,44.40001,63.30002,68.80002,1003.602,16.88021,3.253915,21.03769
9/15/2021 7:17:00 PM,608.4896,99.35992,3572.049,44.40001,63.30002,68.80002,1003.602,16.88021,3.253915,21.03769
9/15/2021 7:18:00 PM,608.75,99.35992,3568.07,44.40001,63.30002,68.80002,1003.602,16.84896,3.253915,21.03769
9/15/2021 7:19:00 PM,610.7291,94.59827,3549.985,44.5,63.30002,69,1003.602,16.93316,3.253915,21.03769
9/15/2021 7:20:00 PM,611.25,94.59827,3549.985,44.5,63.39999,69,1003.733,16.9158,3.253915,21.00061
9/15/2021 7:21:00 PM,611.0416,94.23547,3553.964,44.5,63.39999,69,1003.733,16.9158,3.266091,21.00061
9/15/2021 7:22:00 PM,613.1771,94.23547,3553.964,44.5,63.39999,69,1003.733,16.9158,3.25078,21.00061
9/15/2021 7:23:00 PM,611.6146,87.6145,3530.816,44.5,63.39999,69,1003.733,16.9158,3.25078,21.00061
9/15/2021 7:24:00 PM,611.5104,90.65289,3548.539,44.5,63.39999,69,1003.733,16.9158,3.25078,21.00061
9/15/2021 7:25:00 PM,610.9375,88.29474,3534.794,44.5,63.39999,69.20001,1003.733,16.93316,3.262836,20.98072
9/15/2021 7:26:00 PM,612.8125,88.83893,3534.794,44.5,63.39999,69.20001,1003.733,16.98785,3.246199,20.98072
9/15/2021 7:27:00 PM,600.0521,87.93195,3496.817,44.5,63.39999,69.20001,1003.733,16.68663,3.252829,20.98072
9/15/2021 7:28:00 PM,600.7813,90.2901,3496.817,44.5,63.39999,69.20001,1003.733,16.64757,3.252829,20.98072
9/15/2021 7:29:00 PM,605.3646,82.4447,3485.966,44.5,63.39999,69.20001,1003.733,16.73698,3.255964,20.98072
9/15/2021 7:30:00 PM,591.4583,81.67377,3432.436,44.5,63.39999,69.20001,1003.733,16.48698,3.255964,20.94365
9/15/2021 7:31:00 PM,601.3541,78.99817,3469.329,44.5,63.30002,69.20001,1003.733,16.61198,3.255964,20.94365
9/15/2021 7:32:00 PM,602.8646,73.96442,3452.691,44.5,63.30002,69.30002,1003.819,16.66493,3.255964,20.94365
9/15/2021 7:33:00 PM,605.8854,73.96442,3467.882,44.5,63.20001,69.30002,1003.819,16.78993,3.244631,20.94365
9/15/2021 7:34:00 PM,597.4479,74.32721,3450.521,44.40001,63.20001,69.30002,1003.819,16.5408,3.26163,20.88849
9/15/2021 7:35:00 PM,602.9166,74.32721,3450.521,44.40001,63.20001,69.30002,1003.819,16.67795,3.252347,20.88849
9/15/2021 7:36:00 PM,605.5208,74.41791,3468.967,44.40001,63.20001,69.30002,1003.819,16.75434,3.252347,20.88849
9/15/2021 7:37:00 PM,594.2708,66.61786,3399.884,44.40001,63.20001,69.30002,1003.819,16.4809,3.244993,20.88849
9/15/2021 7:38:00 PM,599.375,69.83765,3399.884,44.40001,63.20001,69.30002,1003.819,16.59462,3.244993,20.88849
9/15/2021 7:39:00 PM,598.125,61.7655,3402.416,44.40001,63.10001,69.30002,1003.819,16.52431,3.254276,20.88849
9/15/2021 7:40:00 PM,584.5833,63.44342,3360.46,44.40001,63.10001,69.30002,1003.819,16.20399,3.254276,20.88849
9/15/2021 7:41:00 PM,599.0625,65.71088,3410.735,44.40001,63.10001,69.30002,1003.819,16.57639,3.240773,20.88849
9/15/2021 7:42:00 PM,601.5625,61.72015,3422.671,44.40001,63,69.30002,1003.819,16.68403,3.256084,20.88849
9/15/2021 7:43:00 PM,607.1354,60.26898,3422.671,44.40001,63,69.30002,1003.819,16.78993,3.256084,20.83333
9/15/2021 7:44:00 PM,611.5625,56.14221,3422.671,44.40001,63,69.20001,1003.906,16.93316,3.256084,20.83333
9/15/2021 7:45:00 PM,596.7708,54.69104,3372.034,44.40001,63.10001,69.20001,1003.906,16.59462,3.243546,20.83333
9/15/2021 7:46:00 PM,602.5521,49.97473,3372.757,44.40001,63.10001,69.20001,1003.906,16.66667,3.293639,20.83333
9/15/2021 7:47:00 PM,592.6041,48.79565,3341.291,44.40001,63,69.20001,1003.906,16.43403,3.259822,20.83333
9/15/2021 7:48:00 PM,597.5521,48.79565,3341.291,44.40001,63,69.20001,1003.906,16.5408,3.247163,20.79535
9/15/2021 7:49:00 PM,602.8646,47.29913,3367.694,44.3,62.89999,69.20001,1003.906,16.68403,3.267056,20.79535
9/15/2021 7:50:00 PM,605,55.00848,3392.65,44.3,62.89999,69.20001,1003.906,16.77257,3.245716,20.79535
9/15/2021 7:51:00 PM,601.25,59.72479,3413.628,44.3,62.89999,69.20001,1003.906,16.59462,3.253071,20.79535
9/15/2021 7:52:00 PM,605,40.90491,3366.247,44.3,62.89999,69.20001,1003.906,16.8099,3.253071,20.79535
9/15/2021 7:53:00 PM,599.0104,34.60138,3322.483,44.3,62.89999,69.20001,1003.906,16.70139,3.253071,20.64616
9/15/2021 7:54:00 PM,603.6979,22.76526,3309.823,44.3,62.89999,69.20001,1003.906,16.88021,3.253191,20.64616
9/15/2021 7:55:00 PM,607.7604,12.19891,3297.164,44.2,62.89999,69.20001,1003.906,17.0408,3.253191,20.55393
9/15/2021 7:56:00 PM,608.3854,2.766296,3281.25,44.2,62.80002,69.20001,1003.906,17.0408,3.253191,20.47888
9/15/2021 7:57:00 PM,605,-15.01056,3219.763,44.2,62.80002,69.20001,1003.906,16.98785,3.253191,20.33149
9/15/2021 7:58:00 PM,601.3541,-24.44318,3188.296,44.2,62.70001,69.20001,1003.906,16.98785,3.254999,20.33149
9/15/2021 7:59:00 PM,600.7291,-18.86523,3175.998,44.10001,62.60001,69.20001,1003.906,16.93316,3.254999,20.33149
9/15/2021 8:00:00 PM,600.6771,-0.1813965,3234.23,44.10001,62.5,69.20001,1003.906,16.84462,3.254999,20.33149
9/15/2021 8:01:00 PM,588.8021,22.53851,3259.187,44.10001,62.5,69.20001,1003.906,16.4158,3.254999,20.64164
9/15/2021 8:02:00 PM,596.8229,7.029114,3250.868,44.10001,62.39999,69.30002,1003.906,16.66493,3.254999,20.64164
9/15/2021 8:03:00 PM,582.9166,-2.403503,3158.275,44.10001,62.39999,69.30002,1003.906,16.30903,3.254999,20.50329
9/15/2021 8:04:00 PM,583.9583,-7.074463,3151.403,44.10001,62.30002,69.30002,1003.906,16.45139,3.254999,20.50329
9/15/2021 8:05:00 PM,562.2916,-15.01056,3065.683,44,62.30002,69.30002,1003.906,15.82899,3.254999,20.39026
9/15/2021 8:06:00 PM,575.2083,-12.28961,3115.958,44,62.10001,69.30002,1003.906,16.27344,3.267658,20.39026
9/15/2021 8:07:00 PM,566.5625,-15.6001,3074.725,43.90001,62,69.30002,1004.036,16.02517,3.251141,20.39026
9/15/2021 8:08:00 PM,551.8229,12.7431,3074.725,43.90001,61.89999,69,1004.036,15.31337,3.254517,20.39026
9/15/2021 8:09:00 PM,531.9271,36.68744,3089.554,43.90001,61.80002,69,1004.036,14.86806,3.254517,20.62807
9/15/2021 8:10:00 PM,523.0729,49.83868,3124.277,43.90001,61.70001,69,1004.036,14.54688,3.254517,20.81525
9/15/2021 8:11:00 PM,528.2813,42.44678,3107.277,43.8,61.60001,68.60001,1004.036,14.6901,3.254517,20.90748
9/15/2021 8:12:00 PM,551.25,18.54779,3107.277,43.8,61.5,68.60001,1004.145,15.33073,3.254517,20.7402
9/15/2021 8:13:00 PM,571.9271,-5.396545,3111.617,43.8,61.5,68.60001,1004.145,16.18576,3.254517,20.40563
9/15/2021 8:14:00 PM,595.8333,-0.8616333,3219.039,43.8,61.5,68.20001,1004.145,16.80729,3.254517,20.40563
9/15/2021 8:15:00 PM,603.4375,22.26642,3284.144,43.7,61.60001,68.20001,1004.145,16.86285,3.254517,20.40563
9/15/2021 8:16:00 PM,608.8541,46.6189,3397.352,43.8,61.80002,68.20001,1004.145,16.9158,3.254517,20.75828
9/15/2021 8:17:00 PM,611.5104,49.38519,3419.054,43.8,62,68.10001,1004.145,16.93316,3.256325,20.75828
9/15/2021 8:18:00 PM,612.2916,50.47357,3419.054,43.8,62.20001,68.10001,1004.145,16.96875,3.256325,20.75828
9/15/2021 8:19:00 PM,611.3541,54.0108,3437.862,43.8,62.39999,68.10001,1004.297,16.96875,3.240894,20.79535
9/15/2021 8:20:00 PM,611.5625,49.65729,3418.692,43.90001,62.39999,68.10001,1004.297,16.95139,3.263318,20.79535
9/15/2021 8:21:00 PM,610.5729,55.55267,3436.053,43.90001,62.5,68.39999,1004.297,16.9158,3.25295,20.79535
9/15/2021 8:22:00 PM,610.3125,55.55267,3436.053,43.90001,62.60001,68.39999,1004.297,16.9158,3.25295,20.79535
9/15/2021 8:23:00 PM,609.2188,60.35968,3450.882,44,62.70001,68.39999,1004.297,16.85938,3.25295,20.83333
9/15/2021 8:24:00 PM,611.7708,64.2597,3450.882,44,62.70001,68.39999,1004.449,16.95139,3.253794,20.83333
9/15/2021 8:25:00 PM,612.0313,96.36688,3539.135,44,62.80002,68.39999,1004.449,16.95139,3.253794,20.96264
9/15/2021 8:26:00 PM,611.5625,100.403,3591.58,44.10001,62.80002,68.60001,1004.449,16.95139,3.253794,20.96264
9/15/2021 8:27:00 PM,612.6563,85.57379,3536.603,44.10001,63.10001,68.60001,1004.449,16.98611,3.253794,20.96264
9/15/2021 8:28:00 PM,610.9896,85.57379,3529.369,44.10001,63.10001,68.60001,1004.449,16.98611,3.253794,20.96264
9/15/2021 8:29:00 PM,608.3333,91.92267,3529.369,44.2,63.20001,68.80002,1004.449,16.82118,3.253794,20.92376
9/15/2021 8:30:00 PM,608.6979,86.79822,3529.369,44.2,63.20001,68.80002,1004.449,16.93316,3.253794,20.92376
9/15/2021 8:31:00 PM,598.3333,81.99121,3467.158,44.2,63.30002,68.80002,1004.449,16.62934,3.253794,20.92376
9/15/2021 8:32:00 PM,604.0104,89.56451,3522.859,44.3,63.30002,68.80002,1004.449,16.71962,3.253794,20.92376
9/15/2021 8:33:00 PM,589.2188,92.05872,3483.435,44.3,63.30002,69,1004.449,16.32639,3.253794,20.92376
9/15/2021 8:34:00 PM,597.8125,92.05872,3483.435,44.3,63.30002,69,1004.449,16.59462,3.244149,20.92376
9/15/2021 8:35:00 PM,596.9271,79.08887,3455.223,44.3,63.30002,69,1004.449,16.55903,3.260183,20.92376
9/15/2021 8:36:00 PM,603.4375,71.78766,3455.223,44.3,63.20001,69,1004.449,16.75434,3.245234,20.83333
9/15/2021 8:37:00 PM,605.1041,65.39343,3438.223,44.3,63.20001,69,1004.557,16.82552,3.254638,20.83333
9/15/2021 8:38:00 PM,608.2813,68.52252,3467.882,44.3,63.20001,69,1004.557,16.91059,3.254638,20.83333
9/15/2021 8:39:00 PM,609.2708,68.52252,3467.882,44.3,63.20001,69.10001,1004.557,16.95139,3.244752,20.79535
9/15/2021 8:40:00 PM,592.3438,65.93762,3398.799,44.3,63.20001,69.10001,1004.557,16.46528,3.265247,20.79535
9/15/2021 8:41:00 PM,598.75,68.56787,3421.947,44.3,63.20001,69.10001,1004.557,16.70139,3.251744,20.79535
9/15/2021 8:42:00 PM,589.6354,59.04456,3373.843,44.3,63.20001,69.10001,1004.688,16.38281,3.251744,20.79535
9/15/2021 8:43:00 PM,598.5416,66.79926,3409.65,44.3,63.10001,69.10001,1004.688,16.63021,3.251744,20.79535
9/15/2021 8:44:00 PM,590.5208,64.93994,3419.054,44.3,63.10001,69.10001,1004.688,16.41667,3.249092,20.79535
9/15/2021 8:45:00 PM,572.3438,62.1283,3322.121,44.3,63.10001,69.20001,1004.688,15.91753,3.257049,20.79535
9/15/2021 8:46:00 PM,581.9791,58.18292,3331.525,44.3,63,69.20001,1004.688,16.16754,3.257049,20.79535
9/15/2021 8:47:00 PM,581.1979,58.18292,3339.482,44.3,62.89999,69.20001,1004.688,16.1849,3.250298,20.79535
9/15/2021 8:48:00 PM,598.9063,62.17365,3406.033,44.2,62.89999,69.20001,1004.688,16.61198,3.250298,20.79535
9/15/2021 8:49:00 PM,582.1875,57.23059,3344.907,44.2,62.80002,69.20001,1004.688,16.11372,3.250298,20.75828
9/15/2021 8:50:00 PM,567.0833,54.91779,3279.441,44.2,62.89999,69,1004.688,15.73958,3.261992,20.75828
9/15/2021 8:51:00 PM,531.1458,53.42126,3152.488,44.2,62.80002,69,1004.688,14.86806,3.250057,20.75828
9/15/2021 8:52:00 PM,497.8646,47.93402,3000.579,44.2,62.60001,69,1004.818,13.83247,3.250057,20.75828
9/15/2021 8:53:00 PM,476.0417,45.89331,2919.922,44.10001,62.20001,69,1004.818,13.17014,3.250057,20.77727
9/15/2021 8:54:00 PM,462.2396,49.15845,2900.029,44.10001,62,69,1004.818,12.91927,3.250057,20.77727
9/15/2021 8:55:00 PM,456.5625,43.7619,2841.073,44,61.60001,68.60001,1004.818,12.67014,3.249695,20.77727
9/15/2021 8:56:00 PM,450.7292,44.75958,2841.073,43.90001,61.20001,68.10001,1004.818,12.59809,3.256928,20.77727
9/15/2021 8:57:00 PM,428.0729,40.95026,2754.63,43.8,61,68.10001,1004.818,11.95486,3.256928,20.77727
9/15/2021 8:58:00 PM,418.5938,43.7619,2736.545,43.7,60.80002,67.5,1004.818,11.66927,3.256928,20.77727
9/15/2021 8:59:00 PM,413.1771,37.95721,2686.27,43.60001,60.39999,67.5,1004.818,11.51042,3.268623,20.79716
9/15/2021 9:00:00 PM,396.4583,39.99792,2659.505,43.5,60.20001,66.89999,1004.991,11.04774,3.250659,20.79716
9/15/2021 9:01:00 PM,395.2604,39.40839,2646.484,43.40001,60,66.89999,1004.991,11.04774,3.250659,20.79716
9/15/2021 9:02:00 PM,396.5625,42.12933,2654.803,43.3,59.80002,66.30002,1004.991,11.10069,3.250659,20.79716
9/15/2021 9:03:00 PM,419.0625,42.12933,2710.865,43.2,59.60001,65.70001,1004.991,11.72309,3.250659,20.79716
9/15/2021 9:04:00 PM,429.0104,35.55371,2735.46,43.10001,59.5,65.70001,1004.991,11.97309,3.250659,20.79716
9/15/2021 9:05:00 PM,441.6667,33.10486,2755.353,43.10001,59.39999,65.20001,1005.122,12.32899,3.242702,20.7411
9/15/2021 9:06:00 PM,426.4583,52.33289,2787.905,43,59.39999,65.20001,1005.122,11.8125,3.244631,20.7411
9/15/2021 9:07:00 PM,411.0938,62.21899,2771.267,42.90001,59.39999,65.20001,1005.122,11.43924,3.251744,20.87131
9/15/2021 9:08:00 PM,397.9688,52.69568,2698.929,42.90001,59.39999,64.89999,1005.122,11.13715,3.251744,20.87131
9/15/2021 9:09:00 PM,397.5,50.74567,2685.908,42.8,59.30002,64.89999,1005.122,11.13715,3.251744,20.87131
9/15/2021 9:10:00 PM,389.375,49.52124,2659.144,42.8,59.20001,64.89999,1005.122,10.89931,3.251744,20.81615
9/15/2021 9:11:00 PM,389.5833,47.79797,2642.867,42.7,59,64.5,1005.122,10.92274,3.251744,20.81615
9/15/2021 9:12:00 PM,394.6354,50.29218,2682.653,42.7,58.89999,64.5,1005.252,10.97656,3.251744,20.81615
9/15/2021 9:13:00 PM,391.5625,43.48981,2646.123,42.60001,58.80002,64.5,1005.252,10.9401,3.258737,20.81615
9/15/2021 9:14:00 PM,392.0313,41.2677,2624.421,42.60001,58.80002,64.10001,1005.252,10.89236,3.232093,20.77908
9/15/2021 9:15:00 PM,389.4271,23.89899,2574.146,42.5,58.70001,64.10001,1005.252,10.85243,3.247524,20.77908
9/15/2021 9:16:00 PM,389.4792,28.5246,2582.827,42.5,58.60001,64.10001,1005.252,10.85243,3.247524,20.70403
9/15/2021 9:17:00 PM,395.3125,30.65601,2608.507,42.40001,58.5,63.80002,1005.252,11.01215,3.252106,20.70403
9/15/2021 9:18:00 PM,389.8438,24.53387,2549.913,42.40001,58.39999,63.80002,1005.382,10.90451,3.252106,20.70403
9/15/2021 9:19:00 PM,393.75,25.25946,2587.891,42.3,58.30002,63.5,1005.382,11.02951,3.252106,20.70403
9/15/2021 9:20:00 PM,390.4167,21.85828,2549.913,42.3,58.20001,63.5,1005.382,10.92274,3.252106,20.70403
9/15/2021 9:21:00 PM,393.75,26.61993,2567.274,42.2,58.10001,63.5,1005.382,10.92274,3.252106,20.70403
9/15/2021 9:22:00 PM,387.1875,23.53619,2567.274,42.2,58.10001,63.20001,1005.382,10.88715,3.252106,20.70403
9/15/2021 9:23:00 PM,388.3333,27.16412,2570.168,42.2,58,63.20001,1005.534,10.85069,3.252106,20.70403
9/15/2021 9:24:00 PM,386.9792,28.4339,2570.168,42.10001,57.89999,63.20001,1005.534,10.79861,3.252106,20.70403
9/15/2021 9:25:00 PM,386.1458,25.6676,2549.913,42.10001,57.89999,63.20001,1005.534,10.79861,3.252106,20.70403
9/15/2021 9:26:00 PM,386.7188,24.35248,2549.913,42.10001,57.89999,63.20001,1005.534,10.79861,3.252106,20.70403
9/15/2021 9:27:00 PM,387.9688,20.95129,2536.531,42.10001,57.80002,62.89999,1005.534,10.85156,3.260907,20.70403
9/15/2021 9:28:00 PM,386.7188,16.68848,2526.403,42,57.70001,62.89999,1005.534,10.81684,3.239929,20.66696
9/15/2021 9:29:00 PM,388.2813,22.40247,2553.892,42,57.70001,62.89999,1005.534,10.8342,3.235589,20.66696
9/15/2021 9:30:00 PM,391.6146,19.31873,2553.892,42,57.60001,62.89999,1005.664,10.79861,3.264162,20.66696
9/15/2021 9:31:00 PM,387.7083,12.42566,2510.127,42,57.60001,62.60001,1005.664,10.87326,3.256928,20.66696
9/15/2021 9:32:00 PM,387.1875,4.988403,2484.086,41.90001,57.60001,62.60001,1005.664,10.87326,3.238483,20.55574
9/15/2021 9:33:00 PM,383.5938,-7.573303,2422.598,41.90001,57.5,62.60001,1005.664,10.79861,3.233419,20.55574
9/15/2021 9:34:00 PM,385.625,-17.45941,2393.663,41.90001,57.39999,62.60001,1005.664,10.92274,3.25512,20.47707
9/15/2021 9:35:00 PM,390.9896,-15.46405,2415.365,41.8,57.30002,62.60001,1005.664,11.04601,3.242702,20.44452
9/15/2021 9:36:00 PM,385.1042,-39.40839,2323.134,41.8,57.20001,62.39999,1005.664,11.00434,3.251986,20.28176
9/15/2021 9:37:00 PM,386.7188,-49.43054,2285.88,41.8,57.10001,62.39999,1005.664,11.08247,3.251986,20.28176
9/15/2021 9:38:00 PM,389.375,-51.06311,2285.88,41.7,57,62.39999,1005.664,11.20313,3.251986,20.16602
9/15/2021 9:39:00 PM,386.7188,-64.3504,2249.711,41.7,56.89999,62.39999,1005.686,11.26128,3.254999,20.16602
9/15/2021 9:40:00 PM,386.4583,-76.45862,2218.967,41.7,56.80002,62.20001,1005.686,11.33247,3.254999,20.0349
9/15/2021 9:41:00 PM,385.625,-74.32721,2208.84,41.60001,56.70001,62.20001,1005.686,11.35069,3.254999,19.97613
9/15/2021 9:42:00 PM,385.625,-64.93994,2240.668,41.60001,56.60001,62.20001,1005.686,11.22569,3.254999,19.97613
9/15/2021 9:43:00 PM,385.625,-51.5166,2268.157,41.60001,56.60001,62.20001,1005.686,11.22569,3.254999,20.05389
9/15/2021 9:44:00 PM,386.1979,-47.43518,2294.922,41.60001,56.5,62.20001,1005.794,11.13715,3.242823,20.14703
9/15/2021 9:45:00 PM,388.9063,-50.65497,2294.922,41.60001,56.5,62.20001,1005.794,11.17274,3.252106,20.14703
9/15/2021 9:46:00 PM,387.2396,-50.11078,2289.858,41.5,56.5,62.20001,1005.794,11.1901,3.252106,20.14703
9/15/2021 9:47:00 PM,384.4792,-50.11078,2289.858,41.5,56.5,62,1005.794,11.15451,3.286044,20.14703
9/15/2021 9:48:00 PM,387.2396,-53.33057,2276.837,41.5,56.39999,62,1005.794,11.15451,3.256205,20.14703
9/15/2021 9:49:00 PM,387.8125,-45.98401,2299.262,41.5,56.39999,62,1005.794,11.10069,3.254155,20.14703
9/15/2021 9:50:00 PM,387.7083,-45.12238,2300.347,41.5,56.39999,62,1005.794,11.13715,3.254155,20.14703
9/15/2021 9:51:00 PM,387.2396,-50.47357,2286.603,41.5,56.30002,62,1005.99,11.13715,3.254155,20.16602
9/15/2021 9:52:00 PM,386.1458,-50.47357,2286.603,41.5,56.30002,61.80002,1005.99,11.13715,3.254155,20.16602
9/15/2021 9:53:00 PM,385.1042,-55.32593,2286.603,41.40001,56.30002,61.80002,1005.99,11.17274,3.247042,20.16602
9/15/2021 9:54:00 PM,387.5521,-55.59802,2273.582,41.40001,56.30002,61.80002,1005.99,11.1901,3.254276,20.16602
9/15/2021 9:55:00 PM,387.1875,-46.48285,2305.049,41.40001,56.20001,61.80002,1006.141,11.15451,3.254276,20.16602
9/15/2021 9:56:00 PM,387.7083,-44.66888,2305.049,41.40001,56.20001,61.80002,1006.141,11.10069,3.254276,20.16602
9/15/2021 9:57:00 PM,387.2396,-45.39447,2311.921,41.40001,56.20001,61.80002,1006.141,11.13108,3.244752,20.22117
9/15/2021 9:58:00 PM,386.9271,-46.93634,2302.156,41.40001,56.20001,61.60001,1006.141,11.13108,3.252829,20.22117
9/15/2021 9:59:00 PM,386.9271,-45.89331,2302.156,41.40001,56.10001,61.60001,1006.141,11.11632,3.252829,20.22117
9/15/2021 10:00:00 PM,386.6667,-51.24451,2282.624,41.40001,56.10001,61.60001,1006.141,11.11632,3.252829,20.22117
9/15/2021 10:01:00 PM,387.2396,-48.88635,2302.156,41.40001,56.10001,61.60001,1006.141,11.15017,3.238724,20.19676
9/15/2021 10:02:00 PM,393.6979,-42.40143,2347.729,41.3,56.10001,61.60001,1006.293,11.27865,3.242944,20.19676
9/15/2021 10:03:00 PM,393.2813,-33.37695,2378.111,41.3,56,61.60001,1006.293,11.27865,3.243546,20.19676
9/15/2021 10:04:00 PM,409.4271,-28.5246,2429.47,41.3,56,61.39999,1006.293,11.65451,3.243546,20.25915
9/15/2021 10:05:00 PM,422.6563,-23.2641,2508.68,41.3,56.10001,61.39999,1006.293,11.9375,3.243546,20.25915
9/15/2021 10:06:00 PM,424.0625,-23.49084,2508.68,41.3,56.20001,61.39999,1006.293,12.02257,3.256928,20.31521
9/15/2021 10:07:00 PM,440.2604,-16.28033,2586.082,41.3,56.30002,61.39999,1006.293,12.56163,3.246078,20.31521
9/15/2021 10:08:00 PM,443.9583,-11.15588,2612.485,41.3,56.30002,61.39999,1006.293,12.52691,3.246078,20.31521
9/15/2021 10:09:00 PM,430.5208,-14.23962,2559.679,41.40001,56.5,61.39999,1006.293,12.17014,3.246078,20.31521
9/15/2021 10:10:00 PM,434.8958,-16.91522,2567.274,41.40001,56.60001,61.39999,1006.293,12.25868,3.279352,20.35138
9/15/2021 10:11:00 PM,403.8542,-16.91522,2450.81,41.40001,56.60001,61.39999,1006.293,11.44531,3.252106,20.35138
9/15/2021 10:12:00 PM,398.5417,-2.131409,2475.767,41.40001,56.60001,61.70001,1006.293,11.27604,3.235951,20.35138
9/15/2021 10:13:00 PM,400.6771,-4.308167,2501.085,41.40001,56.5,61.70001,1006.293,11.24306,3.252106,20.44452
9/15/2021 10:14:00 PM,392.6563,-12.38031,2443.215,41.40001,56.39999,61.70001,1006.293,11.11806,3.243184,20.44452
9/15/2021 10:15:00 PM,394.2708,-7.618652,2443.215,41.40001,56.39999,61.70001,1006.293,11.17274,3.243184,20.38665
9/15/2021 10:16:00 PM,405.6771,-3.582581,2497.468,41.3,56.30002,61.70001,1006.359,11.49306,3.252468,20.38665
9/15/2021 10:17:00 PM,397.7604,-7.255859,2480.469,41.3,56.30002,61.70001,1006.359,11.22569,3.252468,20.38665
9/15/2021 10:18:00 PM,394.8438,-4.353516,2480.469,41.3,56.30002,61.70001,1006.359,11.11806,3.252468,20.38665
9/15/2021 10:19:00 PM,389.4271,-17.55011,2371.962,41.3,56.30002,61.5,1006.359,10.88715,3.24656,20.40654
9/15/2021 10:20:00 PM,388.3333,-26.61993,2371.962,41.3,56.20001,61.5,1006.359,11.01215,3.26163,20.31431
9/15/2021 10:21:00 PM,386.7708,-24.12573,2371.962,41.3,56.20001,61.5,1006.359,10.99479,3.246199,20.31431
9/15/2021 10:22:00 PM,387.7604,-15.5094,2415.003,41.3,56.10001,61.5,1006.228,10.99479,3.246199,20.31431
9/15/2021 10:23:00 PM,391.6146,-14.64777,2422.237,41.3,56,61.5,1006.228,11.08941,3.247163,20.37037
9/15/2021 10:24:00 PM,393.2292,-10.79309,2441.406,41.3,56,61.5,1006.228,11.08941,3.247163,20.37037
9/15/2021 10:25:00 PM,393.6979,-12.38031,2425.492,41.2,56,61.30002,1006.228,11.10069,3.242461,20.37037
9/15/2021 10:26:00 PM,387.2396,-15.14661,2409.577,41.3,56,61.30002,1006.228,10.99132,3.249333,20.37037
9/15/2021 10:27:00 PM,388.75,-10.11285,2409.577,41.2,56,61.30002,1006.228,10.99132,3.249333,20.37037
9/15/2021 10:28:00 PM,394.8438,-0.2267456,2494.213,41.2,56,61.30002,1006.228,11.08247,3.249333,20.37037
9/15/2021 10:29:00 PM,391.5625,-4.943054,2454.427,41.2,56,61.10001,1006.076,10.99479,3.249333,20.44542
9/15/2021 10:30:00 PM,395.9375,-4.807007,2478.299,41.2,56,61.10001,1006.076,11.1901,3.249333,20.44542
9/15/2021 10:31:00 PM,388.3333,-7.527954,2437.789,41.2,56,61.10001,1006.076,10.99045,3.249333,20.44542
9/15/2021 10:32:00 PM,389.8438,-8.616333,2451.533,41.2,56,61.10001,1006.076,11.08333,3.249333,20.42643
9/15/2021 10:33:00 PM,386.9792,-8.480286,2440.321,41.2,55.90001,61.10001,1006.076,11.01215,3.249333,20.42643
9/15/2021 10:34:00 PM,387.8125,-12.78845,2394.386,41.2,55.90001,61.10001,1006.076,10.92274,3.240653,20.37037
9/15/2021 10:35:00 PM,392.8646,-2.720947,2471.427,41.2,55.90001,60.89999,1006.076,11.11806,3.252106,20.37037
9/15/2021 10:36:00 PM,388.8542,1.088379,2471.427,41.2,55.90001,60.89999,1006.076,11.01215,3.252106,20.44452
9/15/2021 10:37:00 PM,390.4688,1.088379,2471.427,41.2,55.90001,60.89999,1006.076,11.08333,3.252106,20.44452
9/15/2021 10:38:00 PM,393.6979,-5.079102,2474.682,41.2,55.90001,60.89999,1006.076,11.11806,3.24427,20.44452
9/15/2021 10:39:00 PM,395.8854,-8.072144,2463.108,41.2,55.90001,60.89999,1006.076,11.17274,3.260545,20.44452
9/15/2021 10:40:00 PM,393.2292,-5.079102,2463.108,41.2,55.90001,60.89999,1006.076,11.17274,3.243064,20.38845
9/15/2021 10:41:00 PM,402.3958,-6.938416,2486.979,41.2,55.90001,60.70001,1006.076,11.35069,3.252467,20.38845
9/15/2021 10:42:00 PM,396.4063,-14.91986,2446.108,41.2,55.90001,60.70001,1006.076,11.28038,3.252467,20.38845
9/15/2021 10:43:00 PM,390,-10.38495,2425.854,41.2,55.90001,60.70001,1006.076,11.01215,3.241376,20.38845
9/15/2021 10:44:00 PM,396.4063,-4.943054,2486.617,41.2,55.8,60.70001,1006.076,11.15451,3.251623,20.38845
9/15/2021 10:45:00 PM,391.6146,-4.308167,2468.895,41.2,55.8,60.70001,1006.076,11.03038,3.251623,20.40654
9/15/2021 10:46:00 PM,391.6146,-13.55939,2435.981,41.2,55.8,60.70001,1006.076,11.10069,3.251623,20.40654
9/15/2021 10:47:00 PM,387.1875,-14.91986,2405.237,41.2,55.8,60.70001,1006.076,10.99479,3.251623,20.40654
9/15/2021 10:48:00 PM,393.6979,-12.96985,2428.747,41.2,55.8,60.70001,1006.076,11.0651,3.242823,20.40654
9/15/2021 10:49:00 PM,390.5208,-20.81525,2399.088,41.10001,55.7,60.70001,1006.076,11.10069,3.240653,20.37037
9/15/2021 10:50:00 PM,387.1875,-24.12573,2381.727,41.10001,55.7,60.70001,1006.076,11.03038,3.253432,20.37037
9/15/2021 10:51:00 PM,386.1458,-24.76062,2381.727,41.10001,55.7,60.70001,1006.076,10.9592,3.24656,20.3333
9/15/2021 10:52:00 PM,387.2396,-37.36768,2325.666,41.10001,55.60001,60.70001,1006.076,11.04774,3.249454,20.3333
9/15/2021 10:53:00 PM,386.7188,-33.4223,2348.452,41.10001,55.60001,60.70001,1006.076,11.04774,3.249454,20.25915
9/15/2021 10:54:00 PM,387.2396,-27.39087,2360.749,41.10001,55.5,60.60001,1006.076,11.01215,3.249454,20.25915
9/15/2021 10:55:00 PM,388.3333,-26.57458,2377.025,41.10001,55.5,60.60001,1006.076,11.03038,3.249454,20.31431
9/15/2021 10:56:00 PM,388.8021,-24.98737,2379.919,41.10001,55.5,60.60001,1005.903,10.99479,3.249454,20.31431
9/15/2021 10:57:00 PM,389.4271,-20.7699,2414.641,41.10001,55.5,60.60001,1005.903,10.99479,3.249454,20.31431
9/15/2021 10:58:00 PM,386.6146,-30.97345,2363.643,41.10001,55.5,60.60001,1005.903,11.00694,3.249454,20.31431
9/15/2021 10:59:00 PM,387.7604,-34.69208,2348.09,41.10001,55.5,60.5,1005.903,11.08333,3.249454,20.31431
9/15/2021 11:00:00 PM,393.1771,-18.91058,2400.535,41.10001,55.5,60.5,1005.903,11.15451,3.249454,20.31431
9/15/2021 11:01:00 PM,395.9375,-11.83612,2452.98,41.10001,55.5,60.5,1005.903,11.15451,3.249454,20.31431
9/15/2021 11:02:00 PM,396.9271,-10.65704,2452.98,41.10001,55.5,60.5,1005.751,11.20747,3.249454,20.38845
9/15/2021 11:03:00 PM,402.8646,-19.72687,2445.747,41.10001,55.5,60.5,1005.751,11.49306,3.249454,20.38845
9/15/2021 11:04:00 PM,397.7083,-37.91187,2352.069,41.10001,55.60001,60.39999,1005.751,11.35069,3.249454,20.27724
9/15/2021 11:05:00 PM,391.5625,-46.30145,2323.134,41.10001,55.60001,60.39999,1005.751,11.27865,3.249454,20.27724
9/15/2021 11:06:00 PM,390.3646,-43.71655,2323.134,41.10001,55.5,60.39999,1005.751,11.13715,3.249454,20.20309
9/15/2021 11:07:00 PM,405.1563,-40.54211,2378.111,41.10001,55.5,60.39999,1005.642,11.65365,3.249454,20.20309
9/15/2021 11:08:00 PM,406.0417,-36.95953,2412.833,41.10001,55.40001,60.39999,1005.642,11.61719,3.235348,20.25915
9/15/2021 11:09:00 PM,398.5417,-44.89563,2360.749,41.10001,55.5,60.39999,1005.642,11.47569,3.245837,20.25915
9/15/2021 11:10:00 PM,394.7396,-29.65833,2400.897,41.10001,55.5,60.39999,1005.642,11.26563,3.245837,20.25915
9/15/2021 11:11:00 PM,393.3333,-12.47101,2441.406,41.10001,55.5,60.39999,1005.642,11.13715,3.254397,20.25915
9/15/2021 11:12:00 PM,402.8646,-6.757019,2496.383,41.2,55.5,60.39999,1005.642,11.40365,3.234987,20.40654
9/15/2021 11:13:00 PM,416.9271,-1.315125,2559.679,41.2,55.5,60.39999,1005.642,11.77691,3.249454,20.40654
9/15/2021 11:14:00 PM,406.0417,8.298889,2566.189,41.2,55.60001,60.5,1005.534,11.42361,3.249454,20.40654
9/15/2021 11:15:00 PM,399.1146,1.269775,2521.701,41.2,55.7,60.5,1005.534,11.17274,3.239688,20.4635
9/15/2021 11:16:00 PM,396.9271,4.081421,2520.255,41.2,55.8,60.5,1005.534,11.22569,3.247524,20.4635
9/15/2021 11:17:00 PM,415.3125,13.06055,2588.976,41.2,55.8,60.5,1005.534,11.63281,3.247524,20.4635
9/15/2021 11:18:00 PM,434.2708,16.68848,2685.908,41.2,55.8,60.5,1005.534,12.22222,3.247524,20.4635
9/15/2021 11:19:00 PM,433.1771,24.89667,2711.227,41.3,55.90001,60.5,1005.534,12.1684,3.247524,20.58738
9/15/2021 11:20:00 PM,456.4063,16.09894,2743.779,41.3,56.10001,60.60001,1005.534,12.83073,3.254155,20.58738
9/15/2021 11:21:00 PM,468.75,8.480286,2766.204,41.3,56.20001,60.60001,1005.534,13.22483,3.254155,20.49967
9/15/2021 11:22:00 PM,485.0521,19.00128,2859.881,41.40001,56.39999,60.60001,1005.382,13.61719,3.254155,20.49967
9/15/2021 11:23:00 PM,464.1667,37.82117,2859.881,41.40001,56.60001,60.89999,1005.382,12.92274,3.254155,20.57382
9/15/2021 11:24:00 PM,434.8438,40.90491,2802.373,41.40001,56.70001,60.89999,1005.382,12.15104,3.244872,20.66696
9/15/2021 11:25:00 PM,426.3021,31.74438,2727.865,41.5,56.70001,60.89999,1005.382,11.91146,3.244872,20.66696
9/15/2021 11:26:00 PM,444.7917,17.14197,2713.397,41.5,56.70001,61.30002,1005.382,12.45052,3.252588,20.55574
9/15/2021 11:27:00 PM,439.5313,12.33496,2695.313,41.5,56.70001,61.30002,1005.382,12.34809,3.252588,20.55574
9/15/2021 11:28:00 PM,434.3229,6.757019,2641.421,41.5,56.70001,61.30002,1005.382,12.15104,3.252588,20.55574
9/15/2021 11:29:00 PM,432.7083,19.18268,2669.994,41.5,56.60001,61.30002,1005.382,12.15104,3.252588,20.51866
9/15/2021 11:30:00 PM,426.875,25.39551,2713.397,41.5,56.60001,61.5,1005.382,11.90191,3.235348,20.59371
9/15/2021 11:31:00 PM,409.5313,21.90363,2624.06,41.5,56.60001,61.5,1005.382,11.52865,3.259701,20.59371
9/15/2021 11:32:00 PM,429.5313,14.73846,2624.06,41.5,56.60001,61.5,1005.382,12.0625,3.24644,20.59371
9/15/2021 11:33:00 PM,452.7604,12.78845,2705.44,41.5,56.5,61.5,1005.382,12.72222,3.24644,20.51866
9/15/2021 11:34:00 PM,460.6771,12.78845,2757.885,41.5,56.5,61.5,1005.382,12.93837,3.240894,20.51866
9/15/2021 11:35:00 PM,464.4271,10.92914,2757.885,41.5,56.60001,61.70001,1005.382,13.00955,3.254999,20.51866
9/15/2021 11:36:00 PM,472.5,20.4978,2843.605,41.60001,56.70001,61.70001,1005.382,13.27778,3.241135,20.51866
9/15/2021 11:37:00 PM,504.0625,22.85596,2927.156,41.60001,56.80002,61.70001,1005.382,14.17101,3.241135,20.51866
9/15/2021 11:38:00 PM,524.8958,28.6153,3049.045,41.60001,57,61.70001,1005.273,14.6901,3.2421,20.55483
9/15/2021 11:39:00 PM,546.0938,28.6153,3090.639,41.7,57.20001,62,1005.273,15.32813,3.2421,20.55483
9/15/2021 11:40:00 PM,570.8854,23.53619,3188.296,41.8,57.60001,62,1005.273,16.00781,3.258375,20.55483
9/15/2021 11:41:00 PM,581.9271,28.66064,3239.294,41.90001,58,62.5,1005.273,16.25608,3.245354,20.55483
9/15/2021 11:42:00 PM,588.2813,26.0304,3276.91,41.90001,58.20001,62.5,1005.273,16.59462,3.249936,20.53494
9/15/2021 11:43:00 PM,599.0625,11.92682,3276.91,42.10001,58.60001,63.10001,1005.273,16.85938,3.249936,20.53494
9/15/2021 11:44:00 PM,601.7188,7.936096,3265.335,42.2,58.80002,63.10001,1005.273,16.93316,3.249936,20.44271
9/15/2021 11:45:00 PM,579.3229,-9.568665,3118.851,42.3,59,63.70001,1005.273,16.41667,3.249936,20.35048
9/15/2021 11:46:00 PM,548.2813,-12.42566,3029.514,42.40001,59.10001,64.20001,1005.273,15.48177,3.249936,20.35048
9/15/2021 11:47:00 PM,540.1563,-3.401184,2987.558,42.5,59.10001,64.20001,1005.273,15.24132,3.249936,20.35048
9/15/2021 11:48:00 PM,524.3229,-7.074463,2937.283,42.5,59,64.60001,1005.273,14.77951,3.249936,20.35048
9/15/2021 11:49:00 PM,507.1354,-10.56635,2872.179,42.5,58.89999,64.60001,1005.273,14.27951,3.249936,20.38755
9/15/2021 11:50:00 PM,475.4688,-13.15125,2749.927,42.5,58.60001,64.60001,1005.273,13.42274,3.253432,20.38755
9/15/2021 11:51:00 PM,463.8021,0.7255859,2733.29,42.5,58.39999,64.60001,1005.273,13.02691,3.253432,20.38755
9/15/2021 11:52:00 PM,462.8646,7.346558,2756.8,42.5,58.20001,64.60001,1005.273,13.02691,3.253432,20.48159
9/15/2021 11:53:00 PM,426.7708,-1.088379,2591.508,42.5,58.10001,64.60001,1005.273,11.99045,3.253432,20.48159
9/15/2021 11:54:00 PM,410.9375,-7.890747,2539.786,42.5,57.89999,64.60001,1005.273,11.63715,3.24427,20.48159
9/15/2021 11:55:00 PM,408.9063,-11.79077,2508.319,42.40001,57.70001,64.10001,1005.273,11.48177,3.237036,20.48159
9/15/2021 11:56:00 PM,417.4479,-2.312805,2545.211,42.40001,57.5,64.10001,1005.273,11.74045,3.249454,20.42462
9/15/2021 11:57:00 PM,405,-14.42102,2493.851,42.3,57.30002,63.60001,1005.273,11.36806,3.249454,20.48159
9/15/2021 11:58:00 PM,398.5417,-9.29657,2456.597,42.3,57.20001,63.60001,1005.273,11.1901,3.249454,20.48159
9/15/2021 11:59:00 PM,411.9792,-19.99896,2478.299,42.2,57,63.10001,1005.23,11.5816,3.28966,20.45989
9/16/2021 12:00:00 AM,400.1563,-19.99896,2463.108,42.2,57,62.60001,1005.23,11.24306,3.244511,20.38845
9/16/2021 12:01:00 AM,394.375,-29.02344,2404.152,42.10001,56.89999,62.60001,1005.23,11.24306,3.253673,20.38845
9/16/2021 12:02:00 AM,391.5104,-41.81189,2335.431,42,56.70001,62.20001,1005.23,11.1684,3.253673,20.38845
9/16/2021 12:03:00 AM,390.9896,-32.87811,2360.026,42,56.60001,62.20001,1005.23,11.13715,3.253673,20.29622
9/16/2021 12:04:00 AM,390.9896,-23.12805,2394.748,41.90001,56.5,62.20001,1005.23,11.05729,3.24656,20.38845
9/16/2021 12:05:00 AM,390.0521,-22.992,2398.365,41.90001,56.39999,61.80002,1005.23,11.05729,3.24656,20.38845
9/16/2021 12:06:00 AM,392.0313,-40.63281,2331.452,41.8,56.30002,61.80002,1005.23,11.13542,3.257772,20.38845
9/16/2021 12:07:00 AM,399.6875,-46.02936,2331.452,41.8,56.30002,61.80002,1005.23,11.38628,3.237639,20.29622
9/16/2021 12:08:00 AM,417.4479,-38.04791,2433.449,41.8,56.20001,61.5,1005.23,11.89931,3.245836,20.29622
9/16/2021 12:09:00 AM,430.625,-29.65833,2500,41.7,56.20001,61.5,1005.23,12.1684,3.245836,20.29622
9/16/2021 12:10:00 AM,458.0208,-28.1618,2613.571,41.7,56.20001,61.5,1005.23,12.95573,3.245836,20.29622
9/16/2021 12:11:00 AM,469.2708,-35.87115,2613.571,41.7,56.30002,61.5,1005.23,13.4566,3.245836,20.29622
9/16/2021 12:12:00 AM,508.75,-40.58746,2767.65,41.7,56.60001,61.5,1005.23,14.49392,3.251503,20.29622
9/16/2021 12:13:00 AM,497.4479,-37.00488,2767.65,41.7,56.80002,61.5,1005.23,14.11892,3.251503,20.29622
9/16/2021 12:14:00 AM,494.8438,-30.51996,2747.758,41.8,57,61.5,1005.143,14.02865,3.251503,20.25734
9/16/2021 12:15:00 AM,493.1771,-30.11182,2747.758,41.8,57,61.5,1005.143,14.00174,3.251503,20.25734
9/16/2021 12:16:00 AM,495.8333,-25.849,2742.694,41.8,57.10001,62.10001,1005.143,14.0816,3.250539,20.30527
9/16/2021 12:17:00 AM,507.1875,-24.94202,2815.032,41.8,57.20001,62.10001,1005.143,14.42361,3.250539,20.30527
9/16/2021 12:18:00 AM,507.6563,-33.7851,2774.884,41.8,57.30002,62.10001,1005.143,14.29688,3.250539,20.30527
9/16/2021 12:19:00 AM,494.7916,-34.46533,2708.333,41.90001,57.39999,62.5,1005.143,14.13628,3.250539,20.30527
9/16/2021 12:20:00 AM,511.9271,-29.43158,2798.756,41.90001,57.39999,62.5,1005.143,14.68403,3.250539,20.25282
9/16/2021 12:21:00 AM,532.7604,-23.67224,2933.666,41.90001,57.5,62.5,1005.143,15.06337,3.250539,20.25282
9/16/2021 12:22:00 AM,542.8646,-15.19196,2984.664,42,57.70001,62.89999,1005.143,15.34549,3.250539,20.31883
9/16/2021 12:23:00 AM,516.3541,-20.63385,2845.414,42,57.89999,62.89999,1005.143,14.5842,3.250539,20.31883
9/16/2021 12:24:00 AM,528.4375,-24.85132,2899.305,42,57.89999,63.30002,1004.948,14.97396,3.250539,20.31883
9/16/2021 12:25:00 AM,555.4166,-26.66528,2995.877,42.10001,58,63.30002,1004.948,15.77517,3.262474,20.31883
9/16/2021 12:26:00 AM,575.1563,-36.32465,3049.407,42.10001,58.20001,63.70001,1004.948,16.43056,3.259822,20.31883
9/16/2021 12:27:00 AM,584.6875,-17.18732,3126.085,42.2,58.39999,63.70001,1004.948,16.55556,3.246801,20.20218
