Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/16/2021 12:28:00 AM,587.8125,2.04071,3182.147,42.3,58.60001,63.70001,1004.948,16.48264,3.246801,20.36946
9/16/2021 12:29:00 AM,573.3333,-6.666321,3134.042,42.3,58.80002,64.20001,1004.818,16.00087,3.255964,20.43095
9/16/2021 12:30:00 AM,584.6875,-7.800049,3164.063,42.40001,58.89999,64.20001,1004.818,16.53733,3.255964,20.43095
9/16/2021 12:31:00 AM,596.8229,-3.582581,3200.955,42.5,59,64.60001,1004.818,16.78819,3.239809,20.43095
9/16/2021 12:32:00 AM,569.2708,-22.03967,3077.257,42.5,59.20001,64.60001,1004.818,16.11372,3.256928,20.40563
9/16/2021 12:33:00 AM,577.8646,-31.51764,3047.96,42.60001,59.30002,65,1004.818,16.38455,3.256928,20.3134
9/16/2021 12:34:00 AM,563.0729,-37.73047,3015.046,42.7,59.30002,65,1004.818,15.98264,3.250298,20.3134
9/16/2021 12:35:00 AM,548.2813,-32.92346,2968.388,42.7,59.30002,65,1004.818,15.52691,3.26151,20.29532
9/16/2021 12:36:00 AM,537.5,-34.32928,2910.88,42.7,59.20001,65.30002,1004.666,15.17101,3.26151,20.33239
9/16/2021 12:37:00 AM,507.6563,-34.10254,2820.457,42.7,59.10001,65.30002,1004.666,14.2691,3.253552,20.33239
9/16/2021 12:38:00 AM,479.6354,-27.43622,2722.439,42.8,58.89999,65.30002,1004.666,13.43924,3.253552,20.38755
9/16/2021 12:39:00 AM,450.9896,-32.33392,2584.635,42.7,58.70001,65.30002,1004.666,12.74132,3.253552,20.38755
9/16/2021 12:40:00 AM,466.6146,-35.64441,2616.826,42.7,58.5,65.30002,1004.666,13.15278,3.244872,20.38755
9/16/2021 12:41:00 AM,472.9688,-35.46301,2643.952,42.7,58.30002,65.30002,1004.514,13.4566,3.252227,20.38755
9/16/2021 12:42:00 AM,489.3229,-37.54907,2704.355,42.7,58.20001,65.30002,1004.514,13.83247,3.252227,20.38755
9/16/2021 12:43:00 AM,493.125,-45.57587,2704.355,42.60001,58.20001,64.80002,1004.514,13.99306,3.252227,20.3134
9/16/2021 12:44:00 AM,475.9896,-43.30841,2656.612,42.60001,58.20001,64.80002,1004.514,13.47396,3.251262,20.3134
9/16/2021 12:45:00 AM,449.375,-47.02704,2537.616,42.60001,58.10001,64.39999,1004.514,12.77778,3.251262,20.3134
9/16/2021 12:46:00 AM,431.6667,-34.64673,2530.744,42.60001,57.89999,64.39999,1004.514,12.25868,3.251262,20.3134
9/16/2021 12:47:00 AM,453.6979,-32.19788,2577.763,42.60001,57.89999,64.39999,1004.34,12.79514,3.251262,20.3134
9/16/2021 12:48:00 AM,461.7188,-37.00488,2623.336,42.60001,57.70001,64,1004.34,13.09896,3.251262,20.35048
9/16/2021 12:49:00 AM,489.375,-28.56995,2720.992,42.5,57.70001,64,1004.34,13.90365,3.251262,20.35048
9/16/2021 12:50:00 AM,509.8958,-28.84204,2814.67,42.5,57.70001,63.60001,1004.34,14.42274,3.236192,20.35048
9/16/2021 12:51:00 AM,533.2291,-37.14093,2864.945,42.5,57.89999,63.60001,1004.34,15.18837,3.251503,20.35048
9/16/2021 12:52:00 AM,564.4271,-33.3316,3027.705,42.5,58.10001,63.60001,1004.34,16.08767,3.251503,20.35048
9/16/2021 12:53:00 AM,569.2708,-31.29089,3062.066,42.60001,58.30002,63.60001,1004.34,16.09635,3.251503,20.27543
9/16/2021 12:54:00 AM,553.125,-45.07703,2945.963,42.60001,58.5,63.60001,1004.34,15.78646,3.251503,20.27543
9/16/2021 12:55:00 AM,521.7188,-63.48877,2775.246,42.7,58.70001,63.60001,1004.232,14.98264,3.254035,20.1832
9/16/2021 12:56:00 AM,501.1979,-72.73999,2662.037,42.7,58.70001,63.60001,1004.232,14.44184,3.254035,20.07107
9/16/2021 12:57:00 AM,480.8854,-72.60394,2586.444,42.7,58.5,63.60001,1004.232,14.00174,3.254035,19.99512
9/16/2021 12:58:00 AM,494.5833,-64.66785,2654.08,42.7,58.30002,64,1004.232,14.26042,3.245596,19.99512
9/16/2021 12:59:00 AM,499.0625,-48.25146,2718.822,42.60001,58.30002,64,1004.232,14.32465,3.260425,20.08916
9/16/2021 1:00:00 AM,504.4791,-44.89563,2756.076,42.60001,58.20001,64,1004.08,14.47656,3.293096,20.1832
9/16/2021 1:01:00 AM,489.9479,-53.69336,2664.207,42.60001,58.20001,64,1004.08,14.17361,3.259219,20.1832
9/16/2021 1:02:00 AM,475.4688,-42.49213,2648.293,42.60001,58.20001,64,1004.08,13.63542,3.25934,20.12804
9/16/2021 1:03:00 AM,463.8542,-30.88275,2621.166,42.60001,58.20001,64,1004.08,13.26042,3.247524,20.12804
9/16/2021 1:04:00 AM,480.3125,-46.16541,2654.803,42.60001,58.10001,64,1004.08,13.77865,3.247524,20.23926
9/16/2021 1:05:00 AM,500.6771,-51.6073,2726.056,42.60001,58,64,1004.08,14.45833,3.247524,20.14612
9/16/2021 1:06:00 AM,531.1458,-40.72351,2864.945,42.60001,58,64,1004.08,15.21441,3.260786,20.14612
9/16/2021 1:07:00 AM,516.4063,-42.22003,2800.564,42.60001,58.30002,64,1003.95,14.69358,3.261992,20.14612
9/16/2021 1:08:00 AM,512.1875,-44.39679,2764.033,42.60001,58.30002,64,1003.95,14.64236,3.24644,20.14612
9/16/2021 1:09:00 AM,528.9583,-53.23987,2843.605,42.60001,58.39999,64,1003.95,15.16146,3.255482,20.14612
9/16/2021 1:10:00 AM,518.4896,-56.73175,2790.437,42.7,58.39999,64,1003.95,14.94965,3.232816,20.14612
9/16/2021 1:11:00 AM,522.8125,-32.06183,2843.244,42.7,58.5,63.89999,1003.95,14.85503,3.235589,20.23926
9/16/2021 1:12:00 AM,539.6875,-23.49084,2948.857,42.7,58.5,63.89999,1003.95,15.31337,3.248128,20.23926
9/16/2021 1:13:00 AM,569.2708,-23.49084,3033.492,42.7,58.5,63.89999,1003.95,16.19358,3.248128,20.23926
9/16/2021 1:14:00 AM,580.8854,-31.65369,3087.384,42.8,58.89999,64.10001,1003.95,16.46788,3.248128,20.23926
9/16/2021 1:15:00 AM,575.2083,-29.79437,3068.938,42.8,59.10001,64.10001,1003.95,16.34115,3.248128,20.23926
9/16/2021 1:16:00 AM,592.0833,-13.60474,3159.36,42.90001,59.10001,64.5,1003.95,16.75174,3.248128,20.23926
9/16/2021 1:17:00 AM,598.8541,-15.78149,3195.53,42.90001,59.5,64.5,1003.95,17.03646,3.2421,20.28718
9/16/2021 1:18:00 AM,596.5104,-17.50476,3184.679,43,59.70001,64.5,1003.95,16.91146,3.257893,20.28718
9/16/2021 1:19:00 AM,579.7916,-21.40479,3111.256,43.10001,59.80002,64.89999,1003.95,16.50174,3.246922,20.28718
9/16/2021 1:20:00 AM,588.2813,-16.77917,3150.68,43.10001,59.89999,65.39999,1003.95,16.66233,3.254155,20.28718
9/16/2021 1:21:00 AM,591.5625,-31.47229,3153.935,43.10001,60,65.39999,1003.841,16.87674,3.263559,20.25734
9/16/2021 1:22:00 AM,579.8438,-32.01648,3083.767,43.2,60.10001,65.39999,1003.841,16.50174,3.256084,20.25734
9/16/2021 1:23:00 AM,588.2813,-25.25946,3135.851,43.2,60.10001,65.80002,1003.841,16.75174,3.232455,20.1832
9/16/2021 1:24:00 AM,593.0208,-23.80829,3135.851,43.3,60.10001,65.80002,1003.841,16.7691,3.251624,20.2275
9/16/2021 1:25:00 AM,561.8229,-36.77814,2987.919,43.3,60.20001,65.80002,1003.841,16.11372,3.251624,20.2275
9/16/2021 1:26:00 AM,529.9479,-44.35144,2839.265,43.3,60.10001,66.20001,1003.841,15.22396,3.251624,20.16421
9/16/2021 1:27:00 AM,519.0104,-52.69568,2777.054,43.3,60.10001,66.20001,1003.711,14.94618,3.251624,20.16421
9/16/2021 1:28:00 AM,524.8958,-53.05847,2816.84,43.3,59.89999,66.20001,1003.711,15.07118,3.247524,20.09006
9/16/2021 1:29:00 AM,509.3229,-51.15381,2760.055,43.3,59.70001,66.20001,1003.711,14.62413,3.247524,20.09006
9/16/2021 1:30:00 AM,494.2188,-51.15381,2693.504,43.3,59.39999,66.30002,1003.711,14.20747,3.242341,20.14612
9/16/2021 1:31:00 AM,519.0104,-47.16309,2795.862,43.3,59.39999,66.30002,1003.711,14.81424,3.242341,20.14612
9/16/2021 1:32:00 AM,533.75,-41.04095,2896.05,43.2,59.20001,66.30002,1003.711,15.2066,3.250298,20.14612
9/16/2021 1:33:00 AM,533.9063,-36.82349,2886.646,43.2,59.20001,66,1003.711,15.19618,3.249092,20.20128
9/16/2021 1:34:00 AM,542.3958,-26.0304,2950.304,43.2,59.30002,66,1003.711,15.45573,3.249092,20.20128
9/16/2021 1:35:00 AM,547.7604,-28.29785,2950.304,43.3,59.30002,66,1003.711,15.56163,3.249092,20.23835
9/16/2021 1:36:00 AM,544.0104,-36.95953,2950.304,43.3,59.39999,65.80002,1003.711,15.56163,3.24873,20.23835
9/16/2021 1:37:00 AM,517.3958,-37.73047,2814.67,43.3,59.5,65.80002,1003.711,14.76736,3.24873,20.23835
9/16/2021 1:38:00 AM,487.7083,-29.38623,2725.694,43.3,59.5,65.80002,1003.711,13.85156,3.245596,20.23835
9/16/2021 1:39:00 AM,456.0417,-19.22803,2640.336,43.3,59.39999,65.80002,1003.711,12.91927,3.245596,20.23835
9/16/2021 1:40:00 AM,443.4375,-22.31177,2595.486,43.3,59.20001,65.80002,1003.711,12.52691,3.245596,20.35048
9/16/2021 1:41:00 AM,459.5833,-24.85132,2635.995,43.2,59,65.5,1003.711,13.0625,3.26151,20.35048
9/16/2021 1:42:00 AM,492.6041,-18.50244,2762.225,43.2,58.80002,65.5,1003.711,13.93924,3.24644,20.35048
9/16/2021 1:43:00 AM,510.9375,-18.50244,2824.797,43.10001,58.80002,65,1003.602,14.49392,3.254638,20.3134
9/16/2021 1:44:00 AM,527.6041,-29.79437,2866.753,43.10001,58.80002,65,1003.602,14.88542,3.254638,20.3134
9/16/2021 1:45:00 AM,503.4375,-38.9549,2762.225,43.10001,58.89999,65,1003.602,14.36806,3.254638,20.20218
9/16/2021 1:46:00 AM,510.2604,-38.9549,2779.586,43.10001,59,64.70001,1003.602,14.56597,3.254638,20.20218
9/16/2021 1:47:00 AM,499.0104,-37.09558,2773.076,43.10001,59,64.70001,1003.602,14.17188,3.254638,20.20218
9/16/2021 1:48:00 AM,476.4583,-35.55371,2669.271,43.10001,59,64.70001,1003.602,13.52865,3.24222,20.20218
9/16/2021 1:49:00 AM,447.8125,-37.45837,2552.445,43.10001,58.89999,64.70001,1003.602,12.63455,3.246319,20.24287
9/16/2021 1:50:00 AM,440.2604,-35.28162,2515.552,43.10001,58.70001,64.70001,1003.602,12.52691,3.246319,20.24287
9/16/2021 1:51:00 AM,444.5833,-47.93402,2515.552,43.10001,58.5,64.70001,1003.602,12.74045,3.256808,20.24287
9/16/2021 1:52:00 AM,471.9792,-34.41998,2640.697,43,58.30002,64.39999,1003.602,13.4158,3.254035,20.24287
9/16/2021 1:53:00 AM,485.625,-19.90826,2726.056,42.90001,58.30002,64.39999,1003.602,13.72483,3.23571,20.29532
9/16/2021 1:54:00 AM,492.6563,-26.66528,2756.438,42.90001,58.30002,64,1003.516,13.92101,3.258857,20.29532
9/16/2021 1:55:00 AM,503.4375,-29.47693,2797.671,42.90001,58.39999,64,1003.516,14.2934,3.258857,20.29532
9/16/2021 1:56:00 AM,512.5521,-21.04199,2841.797,42.90001,58.5,64,1003.516,14.56597,3.256446,20.29532
9/16/2021 1:57:00 AM,511.9791,-27.52692,2848.669,42.90001,58.60001,63.80002,1003.516,14.56597,3.256446,20.29532
9/16/2021 1:58:00 AM,485.0521,-42.40143,2668.186,42.90001,58.70001,63.80002,1003.516,13.80642,3.241496,20.23835
9/16/2021 1:59:00 AM,465,-41.40375,2601.273,42.90001,58.70001,63.80002,1003.516,13.29427,3.253432,20.23835
9/16/2021 2:00:00 AM,456.4583,-39.86188,2601.273,42.90001,58.60001,63.80002,1003.516,12.99653,3.253432,20.23835
9/16/2021 2:01:00 AM,429.5833,-36.14325,2463.108,42.90001,58.30002,63.80002,1003.516,12.07986,3.253432,20.23835
9/16/2021 2:02:00 AM,411.4583,-58.04688,2367.983,42.8,58.30002,63.89999,1003.516,11.82986,3.253432,20.23835
9/16/2021 2:03:00 AM,412.7083,-54.73639,2367.983,42.8,57.89999,63.89999,1003.516,11.88455,3.255964,20.23835
9/16/2021 2:04:00 AM,396.9792,-65.75623,2295.645,42.7,57.70001,63.89999,1003.429,11.49306,3.255964,20.10995
9/16/2021 2:05:00 AM,395.8333,-71.87836,2248.987,42.60001,57.5,63.5,1003.429,11.49306,3.255964,20.09006
9/16/2021 2:06:00 AM,390,-77.95514,2213.903,42.60001,57.30002,63.5,1003.429,11.38542,3.250539,20.09006
9/16/2021 2:07:00 AM,389.4271,-59.72479,2279.369,42.5,57.30002,63.5,1003.429,11.26302,3.250539,20.09006
9/16/2021 2:08:00 AM,387.8125,-60.67712,2260.923,42.5,57.10001,63.10001,1003.429,11.23698,3.244872,20.20218
9/16/2021 2:09:00 AM,390.4688,-47.43518,2301.071,42.40001,57,63.10001,1003.429,11.13715,3.255602,20.20218
9/16/2021 2:10:00 AM,388.2813,-44.44214,2323.134,42.40001,57,62.70001,1003.429,11.09028,3.248851,20.20218
9/16/2021 2:11:00 AM,384.0104,-49.33984,2309.389,42.3,56.89999,62.70001,1003.429,11.08333,3.248851,20.25915
9/16/2021 2:12:00 AM,387.0833,-53.46661,2288.773,42.3,56.89999,62.70001,1003.516,11.08333,3.248851,20.25915
9/16/2021 2:13:00 AM,386.7188,-57.91083,2245.009,42.3,56.80002,62.30002,1003.516,11.13715,3.248851,20.1841
9/16/2021 2:14:00 AM,386.7708,-61.22131,2260.923,42.2,56.80002,62.30002,1003.516,11.17188,3.248851,20.1841
9/16/2021 2:15:00 AM,386.7188,-86.07263,2188.223,42.2,56.70001,62.30002,1003.516,11.38542,3.257531,20.05299
9/16/2021 2:16:00 AM,386.7188,-93.96338,2172.309,42.2,56.60001,62,1003.516,11.4566,3.257531,19.94267
9/16/2021 2:17:00 AM,386.7188,-84.53076,2176.649,42.10001,56.5,62,1003.516,11.33247,3.249574,19.94267
9/16/2021 2:18:00 AM,386.7188,-91.65057,2158.565,42.10001,56.5,62,1003.516,11.50781,3.249574,19.99693
9/16/2021 2:19:00 AM,388.3333,-80.08655,2210.648,42.10001,56.39999,62,1003.516,11.27865,3.249574,19.99693
9/16/2021 2:20:00 AM,390,-79.8598,2234.52,42,56.30002,61.80002,1003.516,11.40365,3.249574,19.99693
9/16/2021 2:21:00 AM,388.8542,-85.3017,2206.669,42,56.30002,61.80002,1003.516,11.40365,3.258013,19.99693
9/16/2021 2:22:00 AM,387.9167,-82.30865,2200.159,42,56.30002,61.80002,1003.516,11.38108,3.248007,19.99693
9/16/2021 2:23:00 AM,387.7083,-72.0144,2237.775,42,56.30002,61.80002,1003.516,11.26042,3.237157,19.99693
9/16/2021 2:24:00 AM,385.625,-77.6377,2210.286,41.90001,56.20001,61.80002,1003.516,11.33247,3.24656,20.12804
9/16/2021 2:25:00 AM,386.1458,-90.87964,2179.905,41.90001,56.20001,61.60001,1003.516,11.47396,3.243908,19.99873
9/16/2021 2:26:00 AM,389.9479,-77.81909,2200.883,41.90001,56.20001,61.60001,1003.516,11.4566,3.243908,19.99873
9/16/2021 2:27:00 AM,399.1146,-75.68768,2237.413,41.90001,56.10001,61.60001,1003.516,11.63368,3.243908,19.99873
9/16/2021 2:28:00 AM,393.2292,-80.99353,2208.116,41.90001,56.10001,61.60001,1003.516,11.50868,3.253191,19.99873
9/16/2021 2:29:00 AM,388.8021,-87.65985,2179.543,41.8,56.10001,61.60001,1003.516,11.4566,3.242461,19.99873
9/16/2021 2:30:00 AM,388.3333,-84.57611,2188.585,41.8,56.10001,61.39999,1003.516,11.40365,3.265006,19.99873
9/16/2021 2:31:00 AM,409.8438,-97.22852,2233.796,41.8,56.10001,61.39999,1003.516,12.18924,3.235589,19.96076
9/16/2021 2:32:00 AM,439.6875,-84.89355,2373.047,41.8,56,61.39999,1003.407,12.83073,3.260907,19.96076
9/16/2021 2:33:00 AM,460.6771,-94.77966,2454.065,41.8,56.10001,61.39999,1003.407,13.50434,3.241858,19.96076
9/16/2021 2:34:00 AM,476.5104,-86.97961,2527.127,41.8,56.30002,61.39999,1003.407,13.9349,3.234987,19.96076
9/16/2021 2:35:00 AM,508.4375,-82.21796,2662.399,41.8,56.5,61.39999,1003.407,14.83247,3.243305,19.96076
9/16/2021 2:36:00 AM,522.7604,-68.83997,2751.013,41.8,56.70001,61.39999,1003.407,15.12587,3.254276,19.96076
9/16/2021 2:37:00 AM,531.0938,-82.08191,2762.587,41.90001,57.10001,61.80002,1003.407,15.49653,3.254276,19.96076
9/16/2021 2:38:00 AM,550.4688,-85.211,2824.797,41.90001,57.30002,61.80002,1003.407,16.19792,3.254276,19.96076
9/16/2021 2:39:00 AM,565.0521,-81.62842,2911.965,41.90001,57.5,62.30002,1003.407,16.57292,3.254276,19.92278
9/16/2021 2:40:00 AM,589.9479,-81.49237,3015.408,42,57.70001,62.30002,1003.407,17.19705,3.247042,19.92278
9/16/2021 2:41:00 AM,585.1563,-80.81213,3015.408,42.10001,58.10001,62.89999,1003.407,17.16319,3.262353,19.92278
9/16/2021 2:42:00 AM,589.4271,-74.73535,3036.386,42.2,58.5,63.5,1003.299,17.21007,3.249092,19.92278
9/16/2021 2:43:00 AM,600.1563,-77.81909,3064.598,42.3,58.70001,63.5,1003.299,17.4809,3.249092,19.92278
9/16/2021 2:44:00 AM,602.2916,-69.92834,3100.043,42.40001,58.89999,64.10001,1003.299,17.53472,3.249092,19.92278
9/16/2021 2:45:00 AM,577.1354,-72.3772,3009.621,42.5,58.89999,64.70001,1003.299,16.73351,3.249092,19.95895
9/16/2021 2:46:00 AM,552.1354,-75.86908,2894.242,42.5,59.10001,64.70001,1003.299,16.03733,3.249092,19.95895
9/16/2021 2:47:00 AM,537.5,-78.54468,2810.691,42.60001,59.10001,64.70001,1003.299,15.64236,3.249092,19.95895
9/16/2021 2:48:00 AM,557.9688,-67.61554,2906.539,42.7,59,65.20001,1003.299,16.23351,3.249092,19.95895
9/16/2021 2:49:00 AM,585.1563,-52.87708,3058.449,42.7,58.89999,65.20001,1003.299,16.91146,3.249092,20.034
9/16/2021 2:50:00 AM,594.2708,-53.96545,3102.213,42.7,59,65.20001,1003.299,17.16146,3.249092,20.034
9/16/2021 2:51:00 AM,600.1041,-40.95026,3132.957,42.8,59.20001,65.5,1003.299,17.23177,3.234745,20.034
9/16/2021 2:52:00 AM,602.9166,-49.88403,3139.829,42.8,59.39999,65.5,1003.19,17.31163,3.253794,20.08916
9/16/2021 2:53:00 AM,606.5625,-48.65961,3153.935,42.90001,59.60001,65.5,1003.19,17.49826,3.253794,20.08916
9/16/2021 2:54:00 AM,609.3229,-53.05847,3170.211,43,59.80002,65.5,1003.19,17.58854,3.253794,20.034
9/16/2021 2:55:00 AM,610.4166,-57.00385,3156.829,43,59.89999,65.80002,1003.19,17.62587,3.253794,20.034
9/16/2021 2:56:00 AM,596.875,-76.73071,3060.981,43.10001,60,65.80002,1003.19,17.375,3.253794,19.92188
9/16/2021 2:57:00 AM,566.5625,-88.47614,2912.326,43.10001,60.10001,66.20001,1003.19,16.44792,3.253794,19.92188
9/16/2021 2:58:00 AM,562.0313,-85.80054,2890.625,43.10001,60,66.20001,1003.19,16.43924,3.253794,19.92188
9/16/2021 2:59:00 AM,563.9063,-85.80054,2890.625,43.10001,59.89999,66.20001,1003.19,16.43924,3.254879,19.92188
9/16/2021 3:00:00 AM,573.0208,-83.26099,2930.049,43.10001,59.70001,66.20001,1003.19,16.71615,3.254879,19.92188
9/16/2021 3:01:00 AM,574.1146,-86.48077,2939.815,43.10001,59.70001,66.39999,1003.19,16.82379,3.253553,19.92188
9/16/2021 3:02:00 AM,584.0625,-78.22723,3013.961,43.10001,59.70001,66.39999,1003.19,17.16146,3.253553,19.92188
9/16/2021 3:03:00 AM,598.0729,-77.77374,3062.789,43.10001,59.70001,66.39999,1003.19,17.40972,3.242341,19.92188
9/16/2021 3:04:00 AM,587.2396,-77.77374,3026.259,43.10001,59.80002,66.39999,1003.19,17.16146,3.257531,19.9264
9/16/2021 3:05:00 AM,568.6979,-80.2226,2940.9,43.2,59.89999,66.39999,1003.19,16.59115,3.257531,19.9264
9/16/2021 3:06:00 AM,552.0833,-88.29474,2849.392,43.2,60,66.39999,1003.19,16.19792,3.265006,19.9264
9/16/2021 3:07:00 AM,569.2708,-86.97961,2885.199,43.2,59.89999,66.60001,1003.103,16.60851,3.251985,19.9264
9/16/2021 3:08:00 AM,574.1146,-88.79358,2945.963,43.2,59.70001,66.60001,1003.103,16.82031,3.251985,19.9264
9/16/2021 3:09:00 AM,585.5208,-82.08191,2978.516,43.2,59.70001,66.60001,1003.103,17.05382,3.257652,19.9264
9/16/2021 3:10:00 AM,588.4375,-79.04352,3018.302,43.2,59.80002,66.60001,1003.103,17.17882,3.254155,19.9264
9/16/2021 3:11:00 AM,582.1875,-83.98657,2985.026,43.2,59.89999,66.60001,1003.103,17.0191,3.254155,19.9264
9/16/2021 3:12:00 AM,577.8125,-81.22028,2970.558,43.2,59.89999,66.60001,1003.103,16.87674,3.254155,19.9264
9/16/2021 3:13:00 AM,583.4375,-75.46094,3002.025,43.2,60,66.60001,1003.103,17.00174,3.249092,19.9264
9/16/2021 3:14:00 AM,597.0313,-78.04584,3052.662,43.3,60,66.60001,1003.103,17.39236,3.249092,19.9264
9/16/2021 3:15:00 AM,604.0104,-79.63306,3078.704,43.3,60,66.80002,1003.038,17.59722,3.273746,19.93996
9/16/2021 3:16:00 AM,603.9583,-80.76678,3078.704,43.3,60.20001,66.80002,1003.038,17.59722,3.265006,19.93996
9/16/2021 3:17:00 AM,608.2291,-83.03424,3088.108,43.3,60.30002,66.80002,1003.038,17.76563,3.300872,19.93996
9/16/2021 3:18:00 AM,608.75,-77.6377,3105.83,43.40001,60.30002,66.80002,1003.038,17.76563,3.249815,19.93996
9/16/2021 3:19:00 AM,609.375,-79.9505,3105.83,43.40001,60.39999,67.10001,1003.038,17.81944,3.249815,19.93996
9/16/2021 3:20:00 AM,611.4583,-76.41327,3132.595,43.40001,60.5,67.10001,1003.038,17.86632,3.256567,19.93996
9/16/2021 3:21:00 AM,612.5521,-74.91675,3132.595,43.40001,60.5,67.10001,1003.038,17.81076,3.236433,19.93996
9/16/2021 3:22:00 AM,612.5,-72.96674,3132.595,43.5,60.60001,67.39999,1003.038,17.87153,3.251503,19.93996
9/16/2021 3:23:00 AM,613.1771,-71.60626,3150.68,43.5,60.70001,67.39999,1003.038,17.88889,3.265729,19.93996
9/16/2021 3:24:00 AM,607.7604,-79.54236,3098.958,43.5,60.70001,67.39999,1003.038,17.71267,3.255723,19.93996
9/16/2021 3:25:00 AM,605.1563,-81.35632,3085.938,43.60001,60.80002,67.70001,1003.038,17.71007,3.255723,19.92188
9/16/2021 3:26:00 AM,591.1458,-88.29474,3011.068,43.60001,60.80002,67.70001,1003.277,17.30295,3.25295,19.92188
9/16/2021 3:27:00 AM,591.9791,-86.75287,3011.068,43.60001,60.80002,67.70001,1003.277,17.40972,3.25295,19.92188
9/16/2021 3:28:00 AM,598.8541,-78.49933,3058.811,43.60001,60.70001,67.70001,1003.277,17.53299,3.25295,19.92188
9/16/2021 3:29:00 AM,604.9479,-78.49933,3093.171,43.60001,60.70001,67.89999,1003.277,17.65799,3.25295,19.92188
9/16/2021 3:30:00 AM,608.2291,-77.95514,3093.171,43.60001,60.70001,67.89999,1003.277,17.73004,3.243064,19.92188
9/16/2021 3:31:00 AM,609.2708,-74.32721,3123.553,43.60001,60.70001,67.89999,1003.277,17.73004,3.259581,19.92188
9/16/2021 3:32:00 AM,608.8541,-75.32489,3098.597,43.7,60.80002,67.89999,1003.277,17.69705,3.254758,19.93996
9/16/2021 3:33:00 AM,611.4583,-78.04584,3112.341,43.7,60.89999,67.89999,1003.168,17.83594,3.254758,19.93996
9/16/2021 3:34:00 AM,609.3229,-78.63538,3116.681,43.7,60.89999,68.10001,1003.168,17.80035,3.254758,19.93996
9/16/2021 3:35:00 AM,608.6979,-83.03424,3097.15,43.7,61,68.10001,1003.168,17.76563,3.254155,19.93996
9/16/2021 3:36:00 AM,610.8333,-83.62378,3097.15,43.8,61,68.10001,1003.168,17.83594,3.254155,19.93996
9/16/2021 3:37:00 AM,608.8021,-77.4563,3113.426,43.8,61,68.10001,1003.168,17.76563,3.254155,19.93996
9/16/2021 3:38:00 AM,610.5729,-83.48773,3088.108,43.8,61,68.10001,1003.082,17.88629,3.254155,19.93996
9/16/2021 3:39:00 AM,610.4166,-87.25171,3096.065,43.8,61.10001,68.10001,1003.082,17.8125,3.254155,19.93996
9/16/2021 3:40:00 AM,612.4479,-86.75287,3096.065,43.8,61.10001,68.30002,1003.082,17.89323,3.26597,19.93996
9/16/2021 3:41:00 AM,590.4166,-90.65289,3009.983,43.8,61.10001,68.30002,1003.082,17.25,3.248248,19.93996
9/16/2021 3:42:00 AM,599.8438,-87.5238,3049.407,43.90001,61.10001,68.30002,1003.082,17.56337,3.24861,19.90289
9/16/2021 3:43:00 AM,602.2916,-84.9389,3066.406,43.8,61,68.30002,1003.082,17.62326,3.24861,19.90289
9/16/2021 3:44:00 AM,607.7604,-85.57379,3082.682,43.8,61,68.30002,1003.082,17.80035,3.250659,19.93815
9/16/2021 3:45:00 AM,608.2291,-86.93427,3084.129,43.8,61.10001,68.30002,1003.082,17.80035,3.250659,19.93815
9/16/2021 3:46:00 AM,608.9063,-92.24011,3084.129,43.8,61.10001,68.39999,1003.082,17.80035,3.250659,19.93815
9/16/2021 3:47:00 AM,607.1354,-98.36224,3050.854,43.90001,61.10001,68.39999,1003.082,17.76736,3.250659,19.93815
9/16/2021 3:48:00 AM,594.7396,-97.18317,2997.685,43.90001,61.20001,68.39999,1003.082,17.46181,3.241135,19.93815
9/16/2021 3:49:00 AM,601.1979,-89.56451,3064.598,43.90001,61.10001,68.39999,1003.082,17.55208,3.258496,19.93815
9/16/2021 3:50:00 AM,604.9479,-89.56451,3064.598,43.90001,61.10001,68.60001,1003.082,17.69358,3.252588,19.93815
9/16/2021 3:51:00 AM,610.9375,-87.5238,3092.448,43.90001,61.10001,68.60001,1003.082,17.88889,3.252588,19.93815
9/16/2021 3:52:00 AM,606.1979,-91.37848,3062.789,43.90001,61.10001,68.60001,1003.082,17.76563,3.258496,19.93815
9/16/2021 3:53:00 AM,597.5521,-89.60986,3029.514,43.90001,61.20001,68.60001,1003.082,17.49306,3.242341,19.93815
9/16/2021 3:54:00 AM,601.3021,-84.62146,3043.981,44,61.20001,68.60001,1003.19,17.55208,3.25729,19.93815
9/16/2021 3:55:00 AM,604.9479,-84.80286,3062.427,44,61.20001,68.60001,1003.19,17.67622,3.25729,19.93815
9/16/2021 3:56:00 AM,608.2291,-83.98657,3083.767,44,61.20001,68.60001,1003.19,17.80035,3.25729,19.93815
9/16/2021 3:57:00 AM,609.3229,-82.7168,3106.192,44,61.20001,68.60001,1003.19,17.85417,3.248489,19.93815
9/16/2021 3:58:00 AM,610.9375,-85.52844,3119.936,44,61.30002,68.60001,1003.19,17.80035,3.248489,19.92188
9/16/2021 3:59:00 AM,615.1563,-84.75751,3121.383,43.90001,61.30002,68.60001,1003.19,17.92535,3.254879,19.92188
9/16/2021 4:00:00 AM,612.0833,-89.60986,3104.022,44,61.30002,68.60001,1003.19,17.8533,3.251021,19.92188
9/16/2021 4:01:00 AM,612.0313,-84.21332,3104.022,44,61.39999,68.60001,1003.082,17.91233,3.251021,19.92188
9/16/2021 4:02:00 AM,611.9271,-89.97266,3104.022,44,61.39999,68.80002,1003.082,17.87153,3.251021,19.92188
9/16/2021 4:03:00 AM,613.0208,-92.10406,3104.022,44,61.39999,68.80002,1003.082,17.92535,3.251021,19.93905
9/16/2021 4:04:00 AM,615.625,-89.83661,3104.384,43.90001,61.39999,68.80002,1003.082,17.92535,3.257169,19.93905
9/16/2021 4:05:00 AM,595.3125,-94.96106,3009.983,43.90001,61.39999,68.80002,1003.082,17.46267,3.257169,19.93905
9/16/2021 4:06:00 AM,586.1979,-92.875,2959.346,43.90001,61.39999,68.80002,1003.082,17.23177,3.253553,19.93905
9/16/2021 4:07:00 AM,598.5416,-93.01105,3027.705,43.90001,61.30002,68.80002,1003.082,17.49826,3.253553,19.93905
9/16/2021 4:08:00 AM,604.2188,-88.38544,3077.257,43.90001,61.30002,68.80002,1003.082,17.64063,3.253553,19.93905
9/16/2021 4:09:00 AM,605.5729,-88.38544,3069.3,43.90001,61.20001,68.89999,1003.082,17.70486,3.247283,19.93905
9/16/2021 4:10:00 AM,608.8021,-90.78894,3089.193,43.90001,61.30002,68.89999,1003.082,17.81858,3.261088,19.93905
9/16/2021 4:11:00 AM,614.1146,-87.16101,3116.681,43.90001,61.30002,68.89999,1003.082,17.94271,3.237639,19.93905
9/16/2021 4:12:00 AM,614.6875,-89.33777,3116.681,43.90001,61.30002,68.89999,1003.082,18.01389,3.248128,19.93905
9/16/2021 4:13:00 AM,615.7291,-88.34009,3109.086,43.90001,61.39999,68.89999,1003.082,17.99566,3.248128,19.93905
9/16/2021 4:14:00 AM,617.3438,-85.61914,3131.51,43.90001,61.39999,68.89999,1003.082,18.03125,3.262956,19.93905
9/16/2021 4:15:00 AM,615.7291,-88.29474,3112.341,43.90001,61.5,68.89999,1003.082,18.03125,3.247283,19.93905
9/16/2021 4:16:00 AM,615.7813,-86.75287,3112.341,43.90001,61.5,68.89999,1003.19,17.96094,3.257652,19.93905
9/16/2021 4:17:00 AM,615.2083,-83.53308,3129.34,43.90001,61.5,68.89999,1003.19,17.99653,3.257652,19.93905
9/16/2021 4:18:00 AM,618.0208,-86.11798,3129.34,43.90001,61.60001,69.10001,1003.19,18.1033,3.252347,19.92459
9/16/2021 4:19:00 AM,615.7813,-84.03192,3134.042,43.90001,61.60001,69.10001,1003.19,18.01389,3.252347,19.92459
9/16/2021 4:20:00 AM,616.8229,-87.02496,3134.042,43.90001,61.60001,69.10001,1003.19,17.99566,3.252347,19.92459
9/16/2021 4:21:00 AM,615.1563,-89.79126,3104.022,43.90001,61.60001,69.10001,1003.19,17.99566,3.252347,19.92459
9/16/2021 4:22:00 AM,615.2083,-87.38776,3118.49,43.90001,61.60001,69.10001,1003.19,17.9783,3.242461,19.92459
9/16/2021 4:23:00 AM,610.4166,-93.10175,3096.065,43.90001,61.60001,69.10001,1003.19,17.86545,3.243908,19.92459
9/16/2021 4:24:00 AM,606.0938,-93.50989,3079.065,43.90001,61.60001,69.30002,1003.19,17.74306,3.256808,19.93996
9/16/2021 4:25:00 AM,600.7291,-90.87964,3037.471,43.90001,61.60001,69.30002,1003.277,17.53472,3.256808,19.93996
9/16/2021 4:26:00 AM,594.2188,-100.4483,2997.685,43.90001,61.5,69.30002,1003.277,17.39236,3.252347,19.93996
9/16/2021 4:27:00 AM,581.4063,-105.2553,2927.879,43.90001,61.5,69.30002,1003.277,17.0191,3.252347,19.93996
9/16/2021 4:28:00 AM,596.3541,-97.63666,3014.685,43.90001,61.30002,69.30002,1003.277,17.40972,3.252347,19.93996
9/16/2021 4:29:00 AM,599.5833,-96.82037,3014.685,43.8,61.20001,69.30002,1003.277,17.58247,3.252347,19.93996
9/16/2021 4:30:00 AM,601.3021,-96.82037,3034.939,43.8,61.20001,69.30002,1003.277,17.65799,3.252347,19.93996
9/16/2021 4:31:00 AM,604.4791,-98.0448,3041.088,43.8,61.20001,69.10001,1003.277,17.71094,3.252347,19.93996
9/16/2021 4:32:00 AM,609.2708,-97.9541,3067.853,43.8,61.30002,69.10001,1003.277,17.82205,3.252347,19.93996
9/16/2021 4:33:00 AM,613.5416,-94.87036,3076.533,43.8,61.30002,69.10001,1003.364,17.9783,3.245475,19.93996
9/16/2021 4:34:00 AM,616.4583,-97.00177,3106.916,43.7,61.30002,69.10001,1003.364,18.03125,3.242823,19.93996
9/16/2021 4:35:00 AM,616.8229,-92.92035,3106.916,43.8,61.39999,69.10001,1003.364,18.0842,3.251503,19.93996
9/16/2021 4:36:00 AM,614.5833,-96.54828,3106.916,43.8,61.39999,69.10001,1003.364,18.04948,3.251503,19.92188
9/16/2021 4:37:00 AM,612.5521,-99.40527,3081.597,43.8,61.5,69.10001,1003.364,17.9974,3.251503,19.92188
9/16/2021 4:38:00 AM,608.2291,-94.73431,3067.853,43.7,61.5,69.10001,1003.364,17.83507,3.251503,19.92188
9/16/2021 4:39:00 AM,612.0313,-96.23083,3088.108,43.7,61.5,69.10001,1003.364,17.90799,3.251503,19.92188
9/16/2021 4:40:00 AM,614.1146,-100.8111,3088.108,43.7,61.5,69.10001,1003.364,18.06684,3.261027,19.92188
9/16/2021 4:41:00 AM,614.1666,-97.00177,3078.342,43.7,61.5,69.10001,1003.277,17.96094,3.245596,19.92188
9/16/2021 4:42:00 AM,616.4063,-92.14941,3115.234,43.7,61.5,69.10001,1003.277,18.00174,3.245596,19.93996
9/16/2021 4:43:00 AM,616.7708,-91.69592,3115.234,43.7,61.5,69.10001,1003.277,18.1033,3.245596,19.93996
9/16/2021 4:44:00 AM,611.9791,-98.77039,3087.746,43.7,61.5,69.10001,1003.277,18.03125,3.248007,19.93996
9/16/2021 4:45:00 AM,616.9791,-99.35992,3087.746,43.7,61.5,69.10001,1003.277,18.02951,3.248007,19.93996
9/16/2021 4:46:00 AM,614.6875,-99.72272,3100.405,43.7,61.5,69.10001,1003.277,18.04861,3.253673,19.93996
9/16/2021 4:47:00 AM,616.25,-105.2553,3080.512,43.7,61.5,69.10001,1003.277,18.04861,3.253673,19.93996
9/16/2021 4:48:00 AM,614.2708,-95.86804,3091.363,43.7,61.5,69.30002,1003.277,17.98785,3.253673,19.93996
9/16/2021 4:49:00 AM,617.8646,-95.00641,3114.149,43.7,61.5,69.30002,1003.277,18.1033,3.253673,19.93996
9/16/2021 4:50:00 AM,616.8229,-95.00641,3114.149,43.7,61.5,69.30002,1003.212,18.05816,3.253673,19.93996
9/16/2021 4:51:00 AM,617.8646,-100.403,3094.618,43.7,61.5,69.30002,1003.212,18.05816,3.253673,19.93996
9/16/2021 4:52:00 AM,612.9166,-105.2553,3094.618,43.60001,61.5,69.30002,1003.212,18.03125,3.266212,19.93996
9/16/2021 4:53:00 AM,615.7813,-97.40991,3103.299,43.60001,61.5,69.30002,1003.212,18.00781,3.256928,19.93996
9/16/2021 4:54:00 AM,617.8125,-93.50989,3118.49,43.60001,61.5,69.30002,1003.212,18.08594,3.245355,19.93996
9/16/2021 4:55:00 AM,617.8125,-93.50989,3118.49,43.60001,61.5,69.30002,1003.212,18.08594,3.257893,19.93996
9/16/2021 4:56:00 AM,617.1354,-88.83893,3118.49,43.60001,61.5,69.30002,1003.212,18.04948,3.257893,19.93182
9/16/2021 4:57:00 AM,617.3438,-88.11334,3138.021,43.60001,61.5,69.30002,1003.32,18.04948,3.244511,19.93182
9/16/2021 4:58:00 AM,617.9166,-90.56219,3115.958,43.60001,61.5,69.30002,1003.32,18.06684,3.26368,19.93182
9/16/2021 4:59:00 AM,618.4375,-95.41455,3122.468,43.60001,61.60001,69.30002,1003.32,18.06684,3.251262,19.93182
9/16/2021 5:00:00 AM,618.9583,-93.41919,3125.362,43.60001,61.60001,69.39999,1003.32,18.12066,3.288756,19.93182
9/16/2021 5:01:00 AM,618.3854,-94.23547,3125.362,43.60001,61.60001,69.39999,1003.32,18.04861,3.264524,19.93182
9/16/2021 5:02:00 AM,618.3854,-89.70056,3125.362,43.60001,61.60001,69.39999,1003.32,18.0842,3.250298,19.93182
9/16/2021 5:03:00 AM,597.5,-106.9786,3020.11,43.60001,61.5,69.39999,1003.429,17.58767,3.256446,19.93182
9/16/2021 5:04:00 AM,577.6041,-113.3275,2903.646,43.60001,61.5,69.39999,1003.429,16.94879,3.256446,19.93182
9/16/2021 5:05:00 AM,566.3541,-110.5612,2851.201,43.60001,61.30002,69.39999,1003.429,16.69792,3.230164,19.93182
9/16/2021 5:06:00 AM,580.2604,-104.8018,2916.305,43.5,61.10001,69.39999,1003.429,17.10764,3.241617,19.93182
9/16/2021 5:07:00 AM,598.5416,-104.8018,3009.621,43.5,61,69.39999,1003.429,17.57552,3.251383,19.93182
9/16/2021 5:08:00 AM,589.3229,-106.7972,2973.452,43.40001,61,69.10001,1003.429,17.32639,3.251383,19.93182
9/16/2021 5:09:00 AM,588.3333,-105.4367,2975.26,43.40001,61,69.10001,1003.429,17.33941,3.294905,19.93182
9/16/2021 5:10:00 AM,597.5,-97.54596,3028.067,43.40001,61,69.10001,1003.429,17.51302,3.239327,19.93182
9/16/2021 5:11:00 AM,602.8646,-97.22852,3051.938,43.40001,61,69.10001,1003.429,17.67361,3.259219,19.93182
9/16/2021 5:12:00 AM,606.0938,-94.14478,3071.47,43.40001,61,68.89999,1003.429,17.73004,3.24644,19.93182
9/16/2021 5:13:00 AM,609.3229,-96.54828,3080.874,43.40001,61,68.89999,1003.429,17.8533,3.24644,19.93182
9/16/2021 5:14:00 AM,612.0833,-96.54828,3080.874,43.40001,61.10001,68.89999,1003.429,17.94271,3.25946,19.93182
9/16/2021 5:15:00 AM,617.3958,-93.37384,3132.234,43.40001,61.10001,68.89999,1003.429,18.07379,3.249695,19.93182
9/16/2021 5:16:00 AM,617.8646,-90.15405,3118.851,43.40001,61.20001,68.89999,1003.516,18.06684,3.249695,19.93182
9/16/2021 5:17:00 AM,617.3438,-92.46686,3118.851,43.40001,61.20001,68.89999,1003.516,18.06684,3.249695,19.93182
9/16/2021 5:18:00 AM,616.25,-89.02032,3125.723,43.40001,61.30002,68.89999,1003.516,18.06684,3.249695,19.93182
9/16/2021 5:19:00 AM,595.8333,-96.45758,3042.173,43.40001,61.30002,68.89999,1003.516,17.43142,3.241617,19.93182
9/16/2021 5:20:00 AM,585.1041,-96.45758,2971.282,43.40001,61.30002,68.89999,1003.516,17.16146,3.265126,19.93182
9/16/2021 5:21:00 AM,598.0208,-94.14478,3030.237,43.40001,61.20001,68.89999,1003.516,17.53646,3.250177,19.93182
9/16/2021 5:22:00 AM,601.3021,-94.82501,3039.28,43.40001,61.10001,68.89999,1003.516,17.6224,3.269346,19.93182
9/16/2021 5:23:00 AM,597.4479,-91.10638,3040.003,43.40001,61.10001,68.89999,1003.516,17.49826,3.244028,19.93182
9/16/2021 5:24:00 AM,601.7188,-93.55524,3040.003,43.40001,61,68.89999,1003.516,17.58767,3.261268,19.93996
9/16/2021 5:25:00 AM,597.5,-97.04712,3036.386,43.40001,61,68.89999,1003.516,17.46181,3.251503,19.93996
9/16/2021 5:26:00 AM,579.3229,-94.96106,2960.793,43.40001,61,68.80002,1003.516,16.94705,3.251503,19.93996
9/16/2021 5:27:00 AM,589.8958,-94.96106,2992.26,43.3,61,68.80002,1003.581,17.26649,3.251503,19.93996
9/16/2021 5:28:00 AM,597.7083,-92.6936,3032.769,43.3,60.89999,68.80002,1003.581,17.51563,3.243667,19.93996
9/16/2021 5:29:00 AM,602.8646,-87.29706,3072.917,43.3,60.89999,68.80002,1003.581,17.60504,3.250057,19.93996
9/16/2021 5:30:00 AM,605.1041,-87.29706,3072.917,43.3,60.89999,68.60001,1003.581,17.69358,3.250057,19.93996
9/16/2021 5:31:00 AM,608.75,-87.29706,3085.576,43.3,61,68.60001,1003.581,17.82379,3.250057,19.93996
9/16/2021 5:32:00 AM,615.7813,-84.66681,3127.532,43.3,61,68.60001,1003.581,17.96094,3.256084,19.93996
9/16/2021 5:33:00 AM,617.8125,-84.66681,3127.532,43.3,61.10001,68.60001,1003.581,18.06684,3.266814,19.93996
9/16/2021 5:34:00 AM,617.5,-81.80981,3138.021,43.3,61.10001,68.60001,1003.711,18.01389,3.243546,19.93996
9/16/2021 5:35:00 AM,617.6563,-80.17725,3148.51,43.3,61.20001,68.60001,1003.711,18.03125,3.2509,19.92188
9/16/2021 5:36:00 AM,617.8646,-83.53308,3148.51,43.3,61.30002,68.60001,1003.711,18.03125,3.2509,19.92188
9/16/2021 5:37:00 AM,616.8229,-75.27954,3148.51,43.40001,61.30002,68.60001,1003.711,17.94271,3.2509,19.92188
9/16/2021 5:38:00 AM,617.9166,-78.54468,3148.51,43.40001,61.30002,68.60001,1003.711,18.04254,3.2509,19.92188
9/16/2021 5:39:00 AM,618.4375,-75.23419,3153.935,43.40001,61.39999,68.80002,1003.711,17.9783,3.2509,19.92188
9/16/2021 5:40:00 AM,617.3958,-78.90747,3153.935,43.40001,61.39999,68.80002,1003.711,18.01302,3.2509,19.93996
9/16/2021 5:41:00 AM,616.4583,-81.99121,3138.744,43.40001,61.39999,68.80002,1003.798,18.01302,3.2509,19.93996
9/16/2021 5:42:00 AM,616.7708,-78.31793,3158.637,43.40001,61.39999,68.80002,1003.798,18.01302,3.254758,19.93996
9/16/2021 5:43:00 AM,616.875,-76.54932,3158.637,43.40001,61.39999,68.80002,1003.798,18.01302,3.254758,19.93996
9/16/2021 5:44:00 AM,617.3438,-73.55627,3165.509,43.40001,61.39999,69,1003.798,18.01302,3.242582,19.93996
9/16/2021 5:45:00 AM,614.3229,-79.13422,3146.701,43.40001,61.39999,69,1003.798,17.90799,3.258978,19.93996
9/16/2021 5:46:00 AM,613.9063,-79.13422,3125.362,43.40001,61.5,69,1003.798,17.87153,3.258978,19.93996
9/16/2021 5:47:00 AM,609.3229,-79.8598,3117.043,43.40001,61.39999,69,1003.798,17.78299,3.239809,19.93996
9/16/2021 5:48:00 AM,606.7708,-78.27258,3102.213,43.40001,61.39999,69,1003.798,17.65799,3.251986,19.93996
9/16/2021 5:49:00 AM,609.3229,-81.22028,3102.213,43.40001,61.39999,69,1003.798,17.78299,3.251986,19.93996
9/16/2021 5:50:00 AM,610.8854,-85.211,3114.873,43.40001,61.30002,69,1003.798,17.87326,3.251986,19.93996
9/16/2021 5:51:00 AM,614.1666,-82.08191,3114.873,43.40001,61.30002,69,1003.928,17.87326,3.251986,19.93996
9/16/2021 5:52:00 AM,610.9375,-86.07263,3105.469,43.40001,61.30002,69,1003.928,17.85417,3.246199,19.92188
9/16/2021 5:53:00 AM,610.4688,-79.17957,3105.469,43.40001,61.30002,69,1003.928,17.85417,3.254155,19.92188
9/16/2021 5:54:00 AM,612.5,-79.17957,3120.66,43.40001,61.30002,69,1003.928,17.8533,3.254155,19.92188
9/16/2021 5:55:00 AM,613.0729,-83.03424,3131.51,43.40001,61.30002,69,1003.928,17.83507,3.254155,19.92188
9/16/2021 5:56:00 AM,597.5,-78.59003,3060.981,43.40001,61.39999,69,1003.928,17.42795,3.254155,19.92188
9/16/2021 5:57:00 AM,600.6771,-78.45398,3080.874,43.40001,61.30002,69,1003.928,17.52344,3.229682,19.92188
9/16/2021 5:58:00 AM,605.8854,-72.3772,3097.15,43.40001,61.30002,69,1004.058,17.71267,3.245716,19.95895
9/16/2021 5:59:00 AM,611.4063,-65.39343,3140.552,43.40001,61.30002,69,1004.058,17.71267,3.255482,19.95895
9/16/2021 6:00:00 AM,616.25,-54.69104,3173.828,43.40001,61.30002,69,1004.058,17.80035,3.234143,19.95895
9/16/2021 6:01:00 AM,616.4063,-66.9353,3150.318,43.40001,61.30002,69,1004.058,17.88889,3.245957,19.95895
9/16/2021 6:02:00 AM,617.2916,-57.41199,3183.232,43.40001,61.39999,69,1004.058,17.88889,3.245957,19.95895
9/16/2021 6:03:00 AM,617.2916,-57.82013,3176.722,43.5,61.39999,69,1004.167,17.85417,3.256928,19.99512
9/16/2021 6:04:00 AM,610.9375,-70.15509,3134.766,43.5,61.5,68.89999,1004.167,17.78299,3.248369,19.99512
9/16/2021 6:05:00 AM,612.5,-62.21899,3164.786,43.5,61.5,68.89999,1004.167,17.73004,3.248369,19.99512
9/16/2021 6:06:00 AM,615.1563,-52.78638,3188.657,43.5,61.5,68.89999,1004.167,17.73004,3.248369,19.97703
9/16/2021 6:07:00 AM,616.4063,-57.63873,3211.082,43.5,61.5,68.89999,1004.167,17.8533,3.245355,20.03038
9/16/2021 6:08:00 AM,617.7604,-50.83636,3202.04,43.5,61.5,68.89999,1004.167,17.78299,3.263921,20.03038
9/16/2021 6:09:00 AM,615.1563,-53.05847,3186.487,43.5,61.5,68.89999,1004.167,17.78299,3.244872,20.03038
9/16/2021 6:10:00 AM,614.5833,-59.04456,3169.126,43.5,61.60001,68.89999,1004.167,17.76563,3.254758,20.03038
9/16/2021 6:11:00 AM,613.125,-66.79926,3163.339,43.5,61.60001,68.89999,1004.167,17.79167,3.254758,19.95895
9/16/2021 6:12:00 AM,609.2708,-63.98761,3128.617,43.5,61.60001,68.89999,1004.167,17.78299,3.254758,19.95895
9/16/2021 6:13:00 AM,609.3229,-63.98761,3127.894,43.5,61.5,68.89999,1004.167,17.69358,3.254758,19.95895
9/16/2021 6:14:00 AM,607.7083,-54.3736,3150.68,43.5,61.5,68.89999,1004.167,17.56944,3.254758,19.95895
9/16/2021 6:15:00 AM,611.1979,-54.3736,3185.402,43.5,61.5,68.89999,1004.167,17.62326,3.254758,20.05208
9/16/2021 6:16:00 AM,613.5938,-62.94458,3161.892,43.5,61.5,68.89999,1004.167,17.76563,3.254758,20.05208
9/16/2021 6:17:00 AM,613.3333,-62.94458,3161.892,43.5,61.5,68.89999,1004.167,17.83594,3.254758,19.97613
9/16/2021 6:18:00 AM,616.7708,-61.72015,3183.232,43.5,61.5,68.89999,1004.167,17.83594,3.254758,19.97613
9/16/2021 6:19:00 AM,612.1354,-66.8446,3157.552,43.5,61.5,68.89999,1004.167,17.7474,3.254758,19.97613
9/16/2021 6:20:00 AM,588.8541,-74.37256,3057.002,43.5,61.5,68.89999,1004.167,17.10764,3.254758,19.97613
9/16/2021 6:21:00 AM,587.2396,-65.93762,3042.173,43.5,61.5,68.89999,1004.167,17.1441,3.241256,19.97613
9/16/2021 6:22:00 AM,599.0104,-65.89227,3100.405,43.5,61.30002,68.89999,1004.167,17.46267,3.252347,19.97613
9/16/2021 6:23:00 AM,597.5521,-78.22723,3075.087,43.5,61.30002,68.89999,1004.167,17.34028,3.252347,19.97613
9/16/2021 6:24:00 AM,580.3125,-79.27026,2986.473,43.5,61.30002,68.89999,1004.167,16.94705,3.258857,19.93996
9/16/2021 6:25:00 AM,584.5833,-77.00281,3011.429,43.5,61.20001,68.89999,1004.167,17.03646,3.245837,19.93996
9/16/2021 6:26:00 AM,593.6979,-75.68768,3052.662,43.5,61.10001,68.89999,1004.167,17.32205,3.242341,19.93996
9/16/2021 6:27:00 AM,589.9479,-76.23187,3052.662,43.5,61.10001,68.89999,1004.167,17.19705,3.265368,19.93996
9/16/2021 6:28:00 AM,586.4063,-69.15741,3029.152,43.5,61.10001,68.60001,1004.167,17.03733,3.249936,19.93996
9/16/2021 6:29:00 AM,582.3958,-75.41559,3029.152,43.5,61.10001,68.60001,1004.167,16.98524,3.258013,19.93996
9/16/2021 6:30:00 AM,589.3229,-72.69464,3013.238,43.5,61,68.60001,1004.123,17.16146,3.235589,19.93996
9/16/2021 6:31:00 AM,598.4896,-72.1051,3087.384,43.40001,61,68.60001,1004.123,17.40712,3.248971,19.93996
9/16/2021 6:32:00 AM,602.8125,-73.01208,3068.215,43.40001,61,68.60001,1004.123,17.53472,3.239929,19.93996
9/16/2021 6:33:00 AM,606.5104,-61.9469,3139.829,43.40001,61,68.39999,1004.123,17.58767,3.252227,19.93996
9/16/2021 6:34:00 AM,609.7916,-61.9469,3139.829,43.40001,61.10001,68.39999,1004.123,17.67535,3.252227,19.96618
9/16/2021 6:35:00 AM,613.0208,-67.2074,3147.063,43.40001,61.20001,68.39999,1004.123,17.78819,3.252227,19.96618
9/16/2021 6:36:00 AM,616.1979,-70.65393,3159.36,43.5,61.20001,68.39999,1004.123,17.92535,3.252227,19.96618
9/16/2021 6:37:00 AM,619.6354,-61.90155,3203.487,43.5,61.30002,68.39999,1004.123,17.96094,3.252227,19.96618
9/16/2021 6:38:00 AM,616.9271,-52.42358,3203.487,43.5,61.30002,68.39999,1004.123,17.83594,3.252227,19.96618
9/16/2021 6:39:00 AM,616.7708,-62.30969,3190.827,43.5,61.39999,68.39999,1004.123,17.8533,3.252227,20.01501
9/16/2021 6:40:00 AM,617.1354,-57.41199,3181.785,43.5,61.5,68.39999,1004.123,17.87153,3.252227,20.01501
9/16/2021 6:41:00 AM,615.8333,-46.21075,3206.38,43.5,61.5,68.60001,1004.123,17.78299,3.252227,20.01501
9/16/2021 6:42:00 AM,616.8229,-63.53412,3184.679,43.5,61.5,68.60001,1004.123,17.92274,3.252227,20.01501
9/16/2021 6:43:00 AM,614.6354,-68.47717,3147.063,43.5,61.60001,68.60001,1004.123,17.8533,3.252227,20.01501
9/16/2021 6:44:00 AM,606.0938,-67.2074,3123.915,43.60001,61.60001,68.60001,1004.123,17.60504,3.251865,19.95895
9/16/2021 6:45:00 AM,604.5833,-63.08063,3123.915,43.60001,61.5,68.60001,1004.123,17.53299,3.256084,19.95895
9/16/2021 6:46:00 AM,603.8541,-56.41431,3112.341,43.5,61.5,68.80002,1004.123,17.40972,3.256084,19.95895
9/16/2021 6:47:00 AM,607.6563,-55.05383,3163.339,43.5,61.39999,68.80002,1004.253,17.53472,3.25295,20.01501
9/16/2021 6:48:00 AM,610.9375,-51.6073,3172.02,43.5,61.39999,68.80002,1004.253,17.62326,3.25295,20.01501
9/16/2021 6:49:00 AM,610.4166,-59.49805,3159.36,43.5,61.39999,68.80002,1004.253,17.67622,3.252829,20.01501
9/16/2021 6:50:00 AM,616.8229,-49.38519,3192.998,43.60001,61.5,68.80002,1004.253,17.80035,3.252829,20.01501
9/16/2021 6:51:00 AM,616.7188,-52.01544,3196.615,43.60001,61.5,68.80002,1004.449,17.80035,3.252829,20.07017
9/16/2021 6:52:00 AM,613.5938,-48.25146,3196.615,43.60001,61.60001,68.80002,1004.449,17.71094,3.252829,20.07017
9/16/2021 6:53:00 AM,615.1563,-48.29681,3208.912,43.60001,61.60001,68.80002,1004.449,17.74826,3.24873,20.07017
9/16/2021 6:54:00 AM,608.2291,-60.72247,3134.766,43.60001,61.60001,68.80002,1004.449,17.62326,3.276339,20.03309
9/16/2021 6:55:00 AM,596.875,-63.57947,3079.789,43.60001,61.60001,68.80002,1004.449,17.28733,3.250057,20.03309
9/16/2021 6:56:00 AM,601.7188,-54.3736,3134.042,43.60001,61.5,68.80002,1004.449,17.35677,3.262474,19.99693
9/16/2021 6:57:00 AM,601.7708,-59.72479,3114.873,43.60001,61.39999,68.80002,1004.449,17.46094,3.245837,19.99693
9/16/2021 6:58:00 AM,607.7083,-56.09686,3155.02,43.60001,61.39999,68.80002,1004.449,17.60504,3.23788,19.99693
9/16/2021 6:59:00 AM,610.8854,-52.10614,3155.02,43.5,61.39999,68.80002,1004.449,17.65799,3.256325,19.99693
9/16/2021 7:00:00 AM,592.6563,-59.49805,3066.044,43.5,61.39999,68.80002,1004.449,17.08941,3.256325,20.03309
9/16/2021 7:01:00 AM,568.75,-67.52484,2950.666,43.5,61.39999,68.80002,1004.449,16.55556,3.250659,20.03309
9/16/2021 7:02:00 AM,554.7916,-84.44006,2863.498,43.5,61.20001,68.80002,1004.449,16.2691,3.24427,19.95895
9/16/2021 7:03:00 AM,545.1041,-75.18884,2848.669,43.5,61,68.60001,1004.449,15.8941,3.256687,19.95895
9/16/2021 7:04:00 AM,568.2291,-51.24451,2991.898,43.5,60.80002,68.60001,1004.557,16.3941,3.241256,19.95895
9/16/2021 7:05:00 AM,598.125,-44.98633,3122.468,43.5,60.70001,68.60001,1004.557,17.16146,3.253311,20.07469
9/16/2021 7:06:00 AM,598.4896,-46.16541,3129.34,43.40001,60.80002,68.20001,1004.557,17.21615,3.258013,20.07469
9/16/2021 7:07:00 AM,601.25,-38.6828,3163.339,43.40001,60.89999,68.20001,1004.557,17.28559,3.242823,20.07469
9/16/2021 7:08:00 AM,605.5729,-32.10718,3192.274,43.40001,61,68.20001,1004.557,17.32031,3.249815,20.12623
9/16/2021 7:09:00 AM,608.75,-27.48157,3215.422,43.5,61.10001,68.20001,1004.557,17.42795,3.26368,20.12623
9/16/2021 7:10:00 AM,610.8854,-22.31177,3250.145,43.5,61.20001,68.20001,1004.557,17.42795,3.241617,20.12623
9/16/2021 7:11:00 AM,615.2083,0.4081421,3303.313,43.5,61.30002,68.20001,1004.557,17.51736,3.261751,20.20038
9/16/2021 7:12:00 AM,614.3229,3.174438,3315.249,43.5,61.39999,68.20001,1004.557,17.40972,3.234745,20.3116
9/16/2021 7:13:00 AM,614.3229,1.088379,3300.419,43.60001,61.60001,68.20001,1004.557,17.40972,3.254276,20.3116
9/16/2021 7:14:00 AM,613.125,0.8162842,3311.632,43.60001,61.70001,68.20001,1004.557,17.40972,3.254276,20.3116
9/16/2021 7:15:00 AM,613.125,15.64545,3334.78,43.60001,61.70001,68.20001,1004.557,17.33941,3.249574,20.3116
9/16/2021 7:16:00 AM,613.125,23.12805,3366.247,43.7,61.80002,68.20001,1004.557,17.30295,3.249574,20.40473
9/16/2021 7:17:00 AM,614.0625,29.83972,3366.247,43.7,61.89999,68.20001,1004.666,17.33941,3.26585,20.40473
9/16/2021 7:18:00 AM,614.0625,29.83972,3375.289,43.7,61.89999,68.20001,1004.666,17.28559,3.266935,20.40473
9/16/2021 7:19:00 AM,615.1563,26.48389,3375.289,43.7,62,68.20001,1004.666,17.35677,3.257652,20.4418
9/16/2021 7:20:00 AM,614.7396,22.03967,3375.289,43.8,62,68.20001,1004.666,17.33767,3.24873,20.4418
9/16/2021 7:21:00 AM,609.9479,-0.6348877,3312.355,43.8,62.10001,68.20001,1004.666,17.32031,3.24873,20.34957
9/16/2021 7:22:00 AM,594.1146,-8.933777,3224.465,43.8,62.10001,68.20001,1004.666,16.8941,3.253191,20.27452
9/16/2021 7:23:00 AM,598.0208,5.260498,3247.974,43.8,62.10001,68.39999,1004.666,16.92969,3.253191,20.27452
9/16/2021 7:24:00 AM,600.6771,19.40942,3306.93,43.8,61.89999,68.39999,1004.666,16.96615,3.253191,20.40563
9/16/2021 7:25:00 AM,603.3333,19.31873,3306.93,43.8,61.89999,68.39999,1004.774,17.06597,3.253191,20.40563
9/16/2021 7:26:00 AM,607.5,8.888428,3297.526,43.8,61.89999,68.39999,1004.774,17.19618,3.253191,20.40563
9/16/2021 7:27:00 AM,600.625,16.86987,3298.611,43.90001,62,68.39999,1004.774,16.92969,3.253191,20.36856
9/16/2021 7:28:00 AM,602.8125,31.69904,3351.056,43.90001,62,68.39999,1004.774,16.94705,3.253191,20.36856
9/16/2021 7:29:00 AM,605,40.31537,3351.056,43.90001,62,68.39999,1004.774,17.06858,3.253191,20.46079
9/16/2021 7:30:00 AM,607.7604,35.37231,3373.119,43.90001,62.10001,68.39999,1004.774,17.10764,3.253191,20.46079
9/16/2021 7:31:00 AM,590.4166,36.91418,3311.994,43.90001,62.10001,68.39999,1004.774,16.50174,3.253191,20.46079
9/16/2021 7:32:00 AM,585.7813,43.44446,3319.589,43.90001,62.10001,68.30002,1004.904,16.55469,3.247766,20.49696
9/16/2021 7:33:00 AM,596.3021,35.82581,3346.716,43.8,62.10001,68.30002,1004.904,16.80556,3.256808,20.49696
9/16/2021 7:34:00 AM,585.1041,35.82581,3297.164,43.8,62.10001,68.30002,1004.904,16.42969,3.240653,20.49696
9/16/2021 7:35:00 AM,598.5416,42.31073,3343.822,43.8,62,68.30002,1004.904,16.82031,3.24439,20.49696
9/16/2021 7:36:00 AM,602.6563,30.47461,3343.822,43.8,62,68.30002,1004.904,17.00174,3.266091,20.49696
9/16/2021 7:37:00 AM,589.4271,28.11646,3270.761,43.8,62.10001,68.30002,1004.904,16.57379,3.246199,20.49696
9/16/2021 7:38:00 AM,589.3229,23.4455,3270.761,43.8,62.10001,68.30002,1005.056,16.57379,3.2723,20.49696
9/16/2021 7:39:00 AM,597.5,38.5014,3321.036,43.8,62,68.10001,1005.056,16.91146,3.254517,20.44271
9/16/2021 7:40:00 AM,604.0104,48.25146,3398.076,43.8,62,68.10001,1005.056,16.94705,3.254517,20.53584
9/16/2021 7:41:00 AM,604.0104,50.97241,3402.778,43.8,62,68.10001,1005.056,16.92969,3.254517,20.53584
9/16/2021 7:42:00 AM,594.8438,50.97241,3367.694,43.8,62.10001,68.10001,1005.056,16.68142,3.254517,20.53584
9/16/2021 7:43:00 AM,602.1875,42.26538,3368.417,43.8,62.20001,68.10001,1005.056,16.87587,3.297798,20.53584
9/16/2021 7:44:00 AM,590.4688,42.31073,3328.631,43.8,62.20001,68.10001,1005.143,16.5191,3.282969,20.53584
9/16/2021 7:45:00 AM,577.2396,46.16541,3277.995,43.8,62.20001,68.10001,1005.143,16.14323,3.253552,20.53584
9/16/2021 7:46:00 AM,552.6041,40.90491,3178.168,43.8,62.10001,68.10001,1005.143,15.5,3.253552,20.53584
9/16/2021 7:47:00 AM,530.3125,40.90491,3105.107,43.8,62,68.10001,1005.143,14.88542,3.253552,20.53584
9/16/2021 7:48:00 AM,511.4063,57.63873,3082.682,43.8,61.80002,68.10001,1005.143,14.31163,3.238965,20.55393
9/16/2021 7:49:00 AM,482.8125,67.93298,3040.365,43.7,61.39999,68.10001,1005.143,13.49653,3.247525,20.66605
9/16/2021 7:50:00 AM,462.5521,63.12598,2958.623,43.7,61.20001,67.70001,1005.273,12.97396,3.247525,20.66605
9/16/2021 7:51:00 AM,438.2292,75.82373,2903.646,43.60001,61,67.70001,1005.273,12.32292,3.247525,20.75738
9/16/2021 7:52:00 AM,445.5729,87.7959,2960.793,43.5,60.80002,67.20001,1005.273,12.57986,3.247525,20.75738
