Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/16/2021 7:53:00 AM,462.9167,76.54932,2985.026,43.40001,60.39999,66.60001,1005.273,12.99132,3.261027,20.77275
9/16/2021 7:54:00 AM,491.875,90.4715,3121.383,43.3,60.39999,66.60001,1005.447,13.77778,3.251262,20.77275
9/16/2021 7:55:00 AM,495.6771,101.1285,3197.699,43.3,60.39999,66.10001,1005.447,13.94705,3.251262,20.77275
9/16/2021 7:56:00 AM,496.7708,96.09479,3182.87,43.2,60.39999,66.10001,1005.447,13.9566,3.251262,20.87041
9/16/2021 7:57:00 AM,475.8333,74.82605,3058.087,43.2,60.5,66.10001,1005.447,13.17274,3.251262,20.87041
9/16/2021 7:58:00 AM,463.75,89.42847,3040.726,43.2,60.5,65.70001,1005.447,12.90191,3.251262,20.87041
9/16/2021 7:59:00 AM,451.8229,91.10638,3018.663,43.10001,60.39999,65.70001,1005.599,12.74045,3.251262,20.98253
9/16/2021 8:00:00 AM,452.8646,102.0809,3068.215,43.10001,60.20001,65.70001,1005.599,12.6875,3.236916,21.11183
9/16/2021 8:01:00 AM,479.5833,124.8008,3216.146,43.10001,60.20001,65.39999,1005.599,13.43837,3.255843,21.22305
9/16/2021 8:02:00 AM,478.6979,116.8647,3201.678,43.10001,60.20001,65.39999,1005.599,13.29601,3.255843,21.22305
9/16/2021 8:03:00 AM,499.9479,145.7974,3390.842,43.10001,60.30002,65.39999,1005.599,14.02865,3.255843,21.35326
9/16/2021 8:04:00 AM,522.6041,174.9116,3546.369,43.10001,60.39999,65.39999,1005.751,14.67188,3.255843,21.48528
9/16/2021 8:05:00 AM,510.7813,179.8093,3581.452,43.10001,60.80002,65.20001,1005.751,14.45833,3.255843,21.48528
9/16/2021 8:06:00 AM,503.75,205.6583,3645.11,43.10001,61.20001,65.20001,1005.751,14.38628,3.252106,21.5766
9/16/2021 8:07:00 AM,495.6771,221.8932,3733,43.10001,61.39999,65.20001,1005.751,14.24306,3.252106,21.68782
9/16/2021 8:08:00 AM,472.8125,206.2025,3572.049,43.10001,61.60001,65.20001,1005.751,13.59983,3.252106,21.68782
9/16/2021 8:09:00 AM,446.3542,206.8827,3528.646,43.2,61.80002,65.5,1005.751,12.97396,3.230526,21.68782
9/16/2021 8:10:00 AM,442.6563,213.5037,3556.134,43.2,61.80002,65.5,1005.751,12.99132,3.247404,21.68782
9/16/2021 8:11:00 AM,463.6979,214.6827,3640.77,43.2,61.70001,65.5,1005.751,13.48611,3.247404,21.76197
9/16/2021 8:12:00 AM,476.4063,185.3872,3505.498,43.2,61.80002,65.5,1005.751,13.54688,3.263198,21.61368
9/16/2021 8:13:00 AM,503.8541,194.0489,3608.941,43.2,61.80002,65.5,1005.751,14.3151,3.245234,21.61368
9/16/2021 8:14:00 AM,528.1771,206.1571,3730.107,43.2,61.80002,65.5,1005.751,15.11719,3.243425,21.61368
9/16/2021 8:15:00 AM,562.0313,218.0386,3868.634,43.2,62,65.5,1005.751,15.91667,3.243425,21.61368
9/16/2021 8:16:00 AM,581.25,207.5629,3909.143,43.2,62.39999,65.5,1005.751,16.40712,3.240291,21.66703
9/16/2021 8:17:00 AM,590.2083,213.7758,3964.482,43.3,62.80002,65.5,1005.751,16.64497,3.259219,21.66703
9/16/2021 8:18:00 AM,592.0313,221.5305,3997.034,43.40001,63.20001,65.89999,1005.751,16.73351,3.252829,21.66703
9/16/2021 8:19:00 AM,601.8229,216.1339,3994.141,43.40001,63.39999,66.39999,1005.751,16.94705,3.25295,21.63176
9/16/2021 8:20:00 AM,606.6666,228.1968,4060.33,43.5,63.60001,66.39999,1005.751,17.10764,3.25295,21.63176
9/16/2021 8:21:00 AM,609.8438,271.5052,4266.854,43.60001,64,66.89999,1005.751,17.39149,3.25295,21.8108
9/16/2021 8:22:00 AM,612.6041,280.8925,4349.682,43.7,64.60001,66.89999,1005.751,17.56944,3.25295,21.98441
9/16/2021 8:23:00 AM,618.0208,285.2913,4389.106,43.8,64.89999,67.5,1005.751,17.73872,3.25295,21.98441
9/16/2021 8:24:00 AM,618.0208,266.1086,4293.62,44,65.5,67.5,1005.751,17.65799,3.25295,21.98441
9/16/2021 8:25:00 AM,619.8958,232.5503,4118.562,44.10001,65.70001,68.10001,1005.751,17.53472,3.25295,21.78006
9/16/2021 8:26:00 AM,619.8958,234.5003,4137.008,44.2,65.80002,68.70001,1005.881,17.60504,3.250659,21.61277
9/16/2021 8:27:00 AM,618.8021,241.8469,4172.092,44.2,65.80002,68.70001,1005.881,17.59722,3.250659,21.61277
9/16/2021 8:28:00 AM,617.9166,246.5632,4172.092,44.3,65.89999,69.20001,1005.881,17.58681,3.250659,21.6616
9/16/2021 8:29:00 AM,617.2396,249.1481,4190.176,44.40001,65.89999,69.20001,1005.881,17.58681,3.250659,21.6616
9/16/2021 8:30:00 AM,617.2916,236.2689,4154.731,44.40001,66,69.20001,1005.881,17.4809,3.250659,21.6616
9/16/2021 8:31:00 AM,616.0938,250.2818,4172.454,44.5,66.10001,69.60001,1006.011,17.53299,3.250659,21.6616
9/16/2021 8:32:00 AM,616.7708,258.3086,4228.877,44.5,66.10001,69.60001,1006.011,17.63976,3.250659,21.72399
9/16/2021 8:33:00 AM,619.6354,270.2354,4298.683,44.60001,66.20001,70,1006.011,17.76476,3.250659,21.72399
9/16/2021 8:34:00 AM,620.3646,269.4191,4279.152,44.60001,66.39999,70,1006.011,17.76476,3.249695,21.78006
9/16/2021 8:35:00 AM,618.9063,279.4413,4342.448,44.60001,66.60001,70,1006.011,17.8533,3.249695,21.78006
9/16/2021 8:36:00 AM,620.1041,287.196,4388.021,44.7,66.80002,70.39999,1006.011,17.90625,3.249695,21.86234
9/16/2021 8:37:00 AM,621.0416,243.1166,4179.688,44.8,67,70.39999,1006.011,17.65885,3.254638,21.66793
9/16/2021 8:38:00 AM,613.6458,199.0826,3942.419,44.8,67.10001,70.39999,1006.011,17.35069,3.254638,21.31528
9/16/2021 8:39:00 AM,612.2916,205.6583,3968.46,44.8,66.80002,70.70001,1006.011,17.37413,3.254638,21.31528
9/16/2021 8:40:00 AM,612.6563,219.399,4033.927,44.8,66.60001,70.70001,1006.011,17.46267,3.254638,21.31528
9/16/2021 8:41:00 AM,616.9271,264.4307,4219.112,44.7,66.39999,70.70001,1006.011,17.69271,3.254638,21.64985
9/16/2021 8:42:00 AM,620.0521,278.6703,4349.32,44.7,66.39999,70.89999,1006.011,17.87066,3.254638,21.81713
9/16/2021 8:43:00 AM,616.6146,281.1192,4352.937,44.8,66.80002,70.89999,1006.011,17.76476,3.254638,21.81713
9/16/2021 8:44:00 AM,621.6666,256.9481,4212.963,44.90001,67,70.89999,1006.141,17.78299,3.254638,21.81713
9/16/2021 8:45:00 AM,618.3854,227.834,4072.989,44.90001,67.20001,71.20001,1006.141,17.60504,3.254638,21.46358
9/16/2021 8:46:00 AM,619.4791,218.2653,4044.416,44.90001,67.20001,71.20001,1006.141,17.60504,3.254638,21.46358
9/16/2021 8:47:00 AM,615.4166,216.8595,4029.948,44.90001,67,71.20001,1006.141,17.4974,3.254638,21.39034
9/16/2021 8:48:00 AM,616.1979,220.8502,4044.416,44.90001,66.80002,71.20001,1006.141,17.53472,3.254638,21.39034
9/16/2021 8:49:00 AM,619.375,227.063,4071.18,44.90001,66.70001,71.20001,1006.141,17.6224,3.262474,21.44549
9/16/2021 8:50:00 AM,619.375,255.2249,4199.942,44.90001,66.70001,71.39999,1006.141,17.76476,3.246319,21.61277
9/16/2021 8:51:00 AM,618.3854,235.6794,4129.051,44.90001,66.89999,71.39999,1006.141,17.51563,3.257411,21.76107
9/16/2021 8:52:00 AM,616.875,201.9396,3999.204,44.90001,66.89999,71.39999,1006.25,17.35504,3.257411,21.63086
9/16/2021 8:53:00 AM,619.0625,172.7348,3869.358,44.90001,66.89999,71.39999,1006.25,17.35677,3.270913,21.44549
9/16/2021 8:54:00 AM,616.7708,153.3254,3771.34,44.90001,66.70001,71.39999,1006.25,17.24913,3.239206,21.12901
9/16/2021 8:55:00 AM,616.875,160.9894,3797.743,44.8,66.30002,71.60001,1006.25,17.26736,3.254758,21.12901
9/16/2021 8:56:00 AM,597.7083,142.9404,3661.386,44.8,66.10001,71.60001,1006.25,16.66233,3.254758,21.12901
9/16/2021 8:57:00 AM,578.75,157.044,3661.386,44.7,65.70001,71.60001,1006.25,16.22049,3.249695,21.12901
9/16/2021 8:58:00 AM,569.5833,151.33,3618.707,44.7,65.5,71.60001,1006.25,15.97049,3.249695,21.12901
9/16/2021 8:59:00 AM,561.6146,158.4498,3606.409,44.60001,65.30002,71.60001,1006.25,15.84635,3.25512,21.16609
9/16/2021 9:00:00 AM,580.4166,166.7941,3691.406,44.60001,64.89999,71.30002,1006.25,16.34549,3.25512,21.16609
9/16/2021 9:01:00 AM,596.875,171.465,3780.02,44.5,64.89999,71.30002,1006.25,16.82292,3.25512,21.22305
9/16/2021 9:02:00 AM,598.2813,172.3267,3780.02,44.5,64.89999,71.30002,1006.141,16.82292,3.25512,21.22305
9/16/2021 9:03:00 AM,590.8854,169.6964,3780.02,44.5,64.89999,70.89999,1006.141,16.55556,3.25512,21.22305
9/16/2021 9:04:00 AM,593.5416,180.943,3808.955,44.5,65,70.89999,1006.141,16.71615,3.249695,21.22305
9/16/2021 9:05:00 AM,602.8646,177.6779,3827.04,44.5,65,70.89999,1006.141,16.94444,3.260425,21.22305
9/16/2021 9:06:00 AM,607.8125,174.5488,3827.04,44.5,65,70.89999,1006.141,17.07205,3.251744,21.24114
9/16/2021 9:07:00 AM,611.0416,176.136,3849.465,44.5,65.10001,70.70001,1006.141,17.19618,3.251744,21.24114
9/16/2021 9:08:00 AM,615.1563,171.0569,3833.188,44.5,65.10001,70.70001,1006.141,17.26736,3.251744,21.24114
9/16/2021 9:09:00 AM,617.5521,167.4743,3833.188,44.5,65.20001,70.70001,1006.185,17.30208,3.258134,21.24114
9/16/2021 9:10:00 AM,602.8125,166.3859,3800.275,44.5,65.20001,70.70001,1006.185,16.94879,3.236915,21.18598
9/16/2021 9:11:00 AM,608.3854,169.0162,3800.275,44.5,65.20001,70.70001,1006.185,17.125,3.25524,21.18598
9/16/2021 9:12:00 AM,611.5625,180.5349,3866.826,44.5,65.20001,70.70001,1006.185,17.17882,3.25524,21.18598
9/16/2021 9:13:00 AM,615.7291,175.6371,3853.082,44.5,65.30002,70.70001,1006.185,17.28559,3.25524,21.25922
9/16/2021 9:14:00 AM,588.2291,169.379,3760.489,44.5,65.30002,70.70001,1006.185,16.53906,3.25524,21.25922
9/16/2021 9:15:00 AM,591.3541,171.7371,3734.447,44.5,65.30002,70.70001,1006.185,16.66233,3.25524,21.22305
9/16/2021 9:16:00 AM,597.8646,157.4975,3739.149,44.5,65.20001,70.70001,1006.076,16.75174,3.25524,21.22305
9/16/2021 9:17:00 AM,594.8958,145.7067,3686.343,44.5,65.10001,70.70001,1006.076,16.59028,3.25524,21.12901
9/16/2021 9:18:00 AM,573.3333,146.2963,3613.281,44.5,64.89999,70.70001,1006.076,16.16146,3.25524,21.12901
9/16/2021 9:19:00 AM,564.3229,152.5544,3599.175,44.5,64.89999,70.70001,1006.076,15.85764,3.25524,21.12901
9/16/2021 9:20:00 AM,529.7916,145.0265,3463.542,44.40001,64.5,70.70001,1006.076,14.99132,3.25524,21.12901
9/16/2021 9:21:00 AM,502.1875,142.8951,3386.502,44.40001,64.30002,70.39999,1006.076,14.18924,3.25524,21.12901
9/16/2021 9:22:00 AM,477.3958,151.194,3335.865,44.3,64.10001,70.39999,1006.207,13.56337,3.25524,21.20497
9/16/2021 9:23:00 AM,443.6979,151.6475,3258.102,44.2,63.70001,70.39999,1006.207,12.72309,3.263559,21.20497
9/16/2021 9:24:00 AM,426.0417,147.7474,3179.253,44.2,63.30002,69.89999,1006.207,12.20486,3.248248,21.20497
9/16/2021 9:25:00 AM,415.9375,143.3939,3123.553,44.10001,62.89999,69.89999,1006.207,11.9375,3.249092,21.20497
9/16/2021 9:26:00 AM,414.2708,145.8881,3134.766,44,62.5,69.30002,1006.207,11.90104,3.237397,21.20497
9/16/2021 9:27:00 AM,411.6146,146.7498,3136.212,43.8,62.30002,68.70001,1006.207,11.90104,3.255482,21.20497
9/16/2021 9:28:00 AM,399.8438,157.1347,3136.212,43.7,62.10001,68.70001,1006.207,11.59896,3.237157,21.20497
9/16/2021 9:29:00 AM,394.9479,155.094,3136.212,43.60001,61.89999,68.10001,1006.207,11.47396,3.255843,21.26465
9/16/2021 9:30:00 AM,391.9792,149.0172,3082.682,43.5,61.70001,67.5,1006.207,11.38542,3.255843,21.26465
9/16/2021 9:31:00 AM,387.4479,145.2079,3043.981,43.40001,61.5,67.5,1006.207,11.21962,3.255843,21.26465
9/16/2021 9:32:00 AM,388.5938,131.9659,3022.28,43.3,61.30002,66.89999,1006.207,11.14844,3.256205,21.21853
9/16/2021 9:33:00 AM,387.4479,123.9845,2964.048,43.2,61.10001,66.89999,1006.207,11.08594,3.271034,21.13173
9/16/2021 9:34:00 AM,387.3958,123.9845,2956.091,43.10001,60.89999,66.39999,1006.207,11.08594,3.255482,21.13173
9/16/2021 9:35:00 AM,387.9688,127.0682,2971.282,43.10001,60.70001,66.39999,1006.207,11.11806,3.255482,21.13173
9/16/2021 9:36:00 AM,387.3958,129.9252,2971.282,43,60.5,65.89999,1006.207,11.11806,3.284597,21.13173
9/16/2021 9:37:00 AM,386.4063,127.8392,2971.282,42.90001,60.39999,65.89999,1006.207,11.07726,3.254276,21.13173
9/16/2021 9:38:00 AM,386.875,130.9229,2994.068,42.8,60.30002,65.5,1006.207,11.13715,3.254276,21.13173
9/16/2021 9:39:00 AM,386.9792,129.4717,2983.218,42.8,60.20001,65.5,1006.207,11.14323,3.254276,21.13173
9/16/2021 9:40:00 AM,393.9063,126.7961,2998.77,42.7,60.10001,65.5,1006.207,11.27344,3.254276,21.13173
9/16/2021 9:41:00 AM,398.1771,126.7961,2998.77,42.60001,60.10001,65.10001,1006.207,11.40451,3.254276,21.13173
9/16/2021 9:42:00 AM,392.2396,131.5578,2998.77,42.60001,60,65.10001,1006.25,11.21962,3.254276,21.14981
9/16/2021 9:43:00 AM,391.7708,132.9636,2998.77,42.60001,60,65.10001,1006.25,11.25434,3.241617,21.14981
9/16/2021 9:44:00 AM,393.9063,136.8636,3033.492,42.5,59.89999,64.80002,1006.25,11.34983,3.255482,21.14981
9/16/2021 9:45:00 AM,401.9271,142.9858,3062.066,42.5,59.89999,64.80002,1006.25,11.61198,3.242461,21.14981
9/16/2021 9:46:00 AM,417.5521,140.2648,3114.873,42.5,59.80002,64.80002,1006.25,12.00781,3.250057,21.18688
9/16/2021 9:47:00 AM,438.2813,135.5032,3148.51,42.40001,59.89999,64.5,1006.25,12.45486,3.250057,21.18688
9/16/2021 9:48:00 AM,430.2083,132.6462,3127.894,42.40001,59.89999,64.5,1006.25,12.20486,3.250057,21.18688
9/16/2021 9:49:00 AM,407.3438,150.3777,3133.319,42.40001,60,64.5,1006.25,11.77257,3.250057,21.1688
9/16/2021 9:50:00 AM,412.1354,153.2347,3147.786,42.40001,60,64.5,1006.25,11.91059,3.250057,21.24204
9/16/2021 9:51:00 AM,417.5521,149.1986,3147.786,42.40001,60,64.5,1006.25,11.88455,3.248489,21.24204
9/16/2021 9:52:00 AM,418.5417,148.1102,3143.808,42.40001,60,64.39999,1006.337,12.05903,3.248489,21.24204
9/16/2021 9:53:00 AM,419.0625,137.5892,3105.83,42.3,60,64.39999,1006.337,12.00955,3.248489,21.18779
9/16/2021 9:54:00 AM,443.5938,137.5892,3178.168,42.3,59.89999,64.39999,1006.337,12.63455,3.257411,21.18779
9/16/2021 9:55:00 AM,471.7708,145.7521,3297.888,42.3,59.89999,64.39999,1006.337,13.38542,3.24861,21.18779
9/16/2021 9:56:00 AM,487.6563,145.0718,3349.971,42.3,60,64.39999,1006.337,13.81337,3.302681,21.18779
9/16/2021 9:57:00 AM,468.5417,140.3555,3258.102,42.3,60.20001,64.39999,1006.337,13.29601,3.251986,21.18779
9/16/2021 9:58:00 AM,438.8542,132.0113,3160.446,42.40001,60.30002,64.39999,1006.337,12.47222,3.251986,21.14981
9/16/2021 9:59:00 AM,410.5208,133.3264,3058.449,42.40001,60.30002,64.39999,1006.337,11.71962,3.251986,21.14981
9/16/2021 10:00:00 AM,403.0729,133.3264,3038.918,42.40001,60.10001,64.39999,1006.337,11.54601,3.251986,21.14981
9/16/2021 10:01:00 AM,401.7708,135.5939,3053.385,42.3,59.89999,64.70001,1006.337,11.54601,3.251986,21.14981
9/16/2021 10:02:00 AM,398.2292,122.3519,2964.048,42.3,59.80002,64.70001,1006.337,11.4158,3.251986,21.14981
9/16/2021 10:03:00 AM,419.7396,120.4473,3029.875,42.3,59.70001,64.70001,1006.337,11.91927,3.251986,21.14981
9/16/2021 10:04:00 AM,437.0313,122.2159,3087.746,42.3,59.60001,64.70001,1006.25,12.38368,3.265729,21.09375
9/16/2021 10:05:00 AM,431.3542,129.5624,3118.851,42.3,59.60001,64.5,1006.25,12.25868,3.247766,21.09375
9/16/2021 10:06:00 AM,408.4375,130.3334,3054.832,42.3,59.60001,64.5,1006.25,11.67101,3.247766,21.09375
9/16/2021 10:07:00 AM,398.6979,133.1904,3029.875,42.2,59.60001,64.5,1006.25,11.43663,3.259219,21.14981
9/16/2021 10:08:00 AM,400.3125,126.7508,2992.26,42.2,59.5,64.5,1006.25,11.4809,3.259219,21.14981
9/16/2021 10:09:00 AM,416.9271,126.7508,3050.854,42.2,59.39999,64.5,1006.25,11.9375,3.249213,21.14981
9/16/2021 10:10:00 AM,401.4583,136.8636,3060.981,42.2,59.39999,64.30002,1006.25,11.54601,3.260666,21.14981
9/16/2021 10:11:00 AM,402.4479,176.0453,3258.825,42.2,59.30002,64.30002,1006.25,11.75,3.260304,21.39124
9/16/2021 10:12:00 AM,429.1146,214.8641,3516.348,42.2,59.39999,64.30002,1006.25,12.66493,3.246801,21.58474
9/16/2021 10:13:00 AM,459.8438,218.8549,3613.643,42.2,59.80002,64.30002,1006.25,13.47396,3.248127,21.70681
9/16/2021 10:14:00 AM,484.0625,221.077,3678.385,42.2,60.20001,64.10001,1006.185,14.13628,3.248127,21.70681
9/16/2021 10:15:00 AM,508.5938,221.077,3784.36,42.3,60.60001,64.10001,1006.185,14.76128,3.248127,21.70681
9/16/2021 10:16:00 AM,542.6563,233.2305,3890.697,42.40001,61,64.10001,1006.185,15.66927,3.254517,21.66974
9/16/2021 10:17:00 AM,564.7396,237.9922,3955.44,42.5,61.60001,64.5,1006.185,16.14844,3.245596,21.66974
9/16/2021 10:18:00 AM,588.1771,242.119,4080.223,42.60001,61.89999,64.5,1006.185,16.77257,3.264644,21.70772
9/16/2021 10:19:00 AM,595.8333,245.112,4104.456,42.8,62.5,65.10001,1006.185,17.00521,3.246681,21.70772
9/16/2021 10:20:00 AM,597.2396,247.3795,4118.2,43,63.10001,65.10001,1006.185,17.03646,3.251503,21.70772
9/16/2021 10:21:00 AM,603.3333,250.5085,4163.411,43.10001,63.5,65.70001,1006.185,17.20573,3.251503,21.70772
9/16/2021 10:22:00 AM,606.1458,250.5085,4163.411,43.3,63.89999,66.39999,1006.185,17.25521,3.303042,21.74298
9/16/2021 10:23:00 AM,607.8125,255.4969,4207.176,43.40001,64.30002,66.39999,1006.185,17.37413,3.252467,21.74298
9/16/2021 10:24:00 AM,612.1875,250.7353,4172.454,43.60001,64.5,67,1006.185,17.49306,3.263438,21.74298
9/16/2021 10:25:00 AM,610,249.1934,4172.454,43.7,64.70001,67.60001,1006.185,17.39757,3.263438,21.74298
9/16/2021 10:26:00 AM,608.75,250.7353,4179.326,43.8,64.89999,67.60001,1006.185,17.39757,3.25524,21.74298
9/16/2021 10:27:00 AM,609.3229,254.8621,4195.963,43.90001,65.10001,68.10001,1006.185,17.39757,3.25524,21.74298
9/16/2021 10:28:00 AM,610.9896,249.6016,4177.517,44,65.30002,68.10001,1006.185,17.39757,3.25524,21.74298
9/16/2021 10:29:00 AM,610.9375,256.7214,4225.622,44.10001,65.39999,68.60001,1006.185,17.46962,3.25524,21.74298
9/16/2021 10:30:00 AM,613.0208,256.7214,4212.239,44.2,65.60001,68.60001,1006.185,17.5408,3.241014,21.74298
9/16/2021 10:31:00 AM,613.75,253.5469,4212.239,44.3,65.80002,69,1006.185,17.4974,3.247886,21.74298
9/16/2021 10:32:00 AM,611.3541,258.8528,4212.239,44.40001,66,69,1006.185,17.46962,3.25524,21.74298
9/16/2021 10:33:00 AM,611.0416,262.0272,4244.792,44.5,66,69.39999,1006.185,17.48004,3.25524,21.74298
9/16/2021 10:34:00 AM,610.4166,265.8365,4264.685,44.5,66.10001,69.39999,1006.185,17.51563,3.251624,21.79814
9/16/2021 10:35:00 AM,611.8229,258.1725,4212.239,44.60001,66.30002,69.80002,1006.185,17.46962,3.251624,21.79814
9/16/2021 10:36:00 AM,611.4583,257.2202,4212.239,44.60001,66.39999,69.80002,1006.185,17.46962,3.251624,21.79814
9/16/2021 10:37:00 AM,610.8333,259.533,4223.09,44.7,66.5,69.80002,1006.185,17.46962,3.251624,21.74298
9/16/2021 10:38:00 AM,612.9688,259.533,4223.09,44.7,66.60001,70.20001,1006.185,17.50521,3.251624,21.74298
9/16/2021 10:39:00 AM,612.3958,265.4738,4255.642,44.8,66.60001,70.20001,1006.185,17.53559,3.253673,21.79814
9/16/2021 10:40:00 AM,613.9063,266.0179,4270.833,44.8,66.70001,70.20001,1006.185,17.58247,3.253673,21.79814
9/16/2021 10:41:00 AM,612.5521,266.0179,4247.323,44.90001,66.89999,70.5,1006.185,17.5408,3.249092,21.79814
9/16/2021 10:42:00 AM,613.125,258.9888,4233.579,45,67,70.5,1006.011,17.5408,3.247645,21.79814
9/16/2021 10:43:00 AM,612.6041,256.9028,4233.579,45,67,70.5,1006.011,17.46962,3.241858,21.79814
9/16/2021 10:44:00 AM,604.2188,261.7098,4237.919,45.10001,67.10001,70.80002,1006.011,17.38021,3.257531,21.76107
9/16/2021 10:45:00 AM,608.8021,269.6912,4266.854,45.10001,67.10001,70.80002,1006.011,17.50521,3.251865,21.76107
9/16/2021 10:46:00 AM,612.5,262.6168,4266.854,45.2,67.20001,70.80002,1006.011,17.52344,3.251865,21.79814
9/16/2021 10:47:00 AM,610,272.0947,4277.344,45.2,67.30002,71.10001,1006.011,17.48785,3.245716,21.79814
9/16/2021 10:48:00 AM,608.9063,272.0947,4290.003,45.2,67.39999,71.10001,1006.141,17.50521,3.253673,21.79814
9/16/2021 10:49:00 AM,610.6771,268.6482,4279.514,45.3,67.5,71.10001,1006.141,17.50521,3.254879,21.79814
9/16/2021 10:50:00 AM,610.4166,255.2249,4198.134,45.3,67.60001,71.39999,1006.141,17.48785,3.245716,21.79814
9/16/2021 10:51:00 AM,609.2708,226.02,4057.436,45.40001,67.60001,71.39999,1006.141,17.35069,3.250539,21.59379
9/16/2021 10:52:00 AM,608.3854,212.8234,3988.354,45.40001,67.60001,71.39999,1006.141,17.29167,3.25524,21.44549
9/16/2021 10:53:00 AM,607.7604,213.5037,3975.333,45.40001,67.20001,71.39999,1006.141,17.25694,3.24234,21.39034
9/16/2021 10:54:00 AM,607.7604,216.8141,4006.8,45.40001,67,71.60001,1006.141,17.30903,3.260304,21.39034
9/16/2021 10:55:00 AM,607.1875,209.2862,3989.8,45.40001,67,71.60001,1006.033,17.24219,3.252588,21.39034
9/16/2021 10:56:00 AM,608.6458,209.2862,3972.439,45.40001,66.89999,71.60001,1006.033,17.24219,3.252588,21.39034
9/16/2021 10:57:00 AM,604.5313,211.2362,3972.439,45.3,66.80002,71.60001,1006.033,17.18403,3.252588,21.39034
9/16/2021 10:58:00 AM,606.4063,206.792,3972.439,45.3,66.70001,71.60001,1006.033,17.18403,3.252588,21.39034
9/16/2021 10:59:00 AM,605.9896,208.2885,3963.397,45.3,66.70001,71.60001,1006.033,17.18403,3.246319,21.39034
9/16/2021 11:00:00 AM,605.0521,203.3908,3936.27,45.3,66.60001,71.60001,1006.033,17.14844,3.249212,21.39034
9/16/2021 11:01:00 AM,607.7604,198.6292,3921.802,45.40001,66.60001,71.60001,1006.033,17.20139,3.257772,21.39034
9/16/2021 11:02:00 AM,609.4791,201.3047,3953.631,45.40001,66.5,71.70001,1006.033,17.25521,3.257772,21.35145
9/16/2021 11:03:00 AM,607.0833,197.5408,3914.207,45.3,66.5,71.70001,1006.033,17.20139,3.257772,21.35145
9/16/2021 11:04:00 AM,605.9896,201.0327,3929.76,45.40001,66.5,71.70001,1006.033,17.12934,3.257772,21.35145
9/16/2021 11:05:00 AM,607.1875,194.0489,3899.74,45.40001,66.5,71.70001,1006.033,17.12934,3.257772,21.35145
9/16/2021 11:06:00 AM,605.9896,201.0327,3918.909,45.40001,66.5,71.70001,1006.033,17.18403,3.255964,21.33337
9/16/2021 11:07:00 AM,594.5833,202.0757,3912.037,45.40001,66.39999,71.70001,1006.033,16.86198,3.255964,21.33337
9/16/2021 11:08:00 AM,577.0313,199.3094,3837.529,45.40001,66.39999,71.70001,1006.033,16.36285,3.255964,21.33337
9/16/2021 11:09:00 AM,580.7813,196.1803,3836.082,45.40001,66.39999,71.70001,1006.033,16.45139,3.255964,21.33337
9/16/2021 11:10:00 AM,576.5104,196.8605,3816.913,45.40001,66.20001,71.70001,1006.033,16.36285,3.307202,21.33337
9/16/2021 11:11:00 AM,572.3438,205.0234,3850.188,45.40001,66.20001,71.70001,1006.098,16.30903,3.259581,21.37135
9/16/2021 11:12:00 AM,554.9479,202.3024,3799.552,45.40001,66.10001,71.70001,1006.098,15.86545,3.225462,21.37135
9/16/2021 11:13:00 AM,574.375,199.4001,3817.998,45.40001,66,71.70001,1006.098,16.30903,3.251865,21.37135
9/16/2021 11:14:00 AM,592.0833,197.4047,3874.783,45.3,65.89999,71.39999,1006.098,16.80729,3.251865,21.37135
9/16/2021 11:15:00 AM,597.7604,196.5431,3902.633,45.3,65.89999,71.39999,1006.098,16.92882,3.26175,21.37135
9/16/2021 11:16:00 AM,600.9375,200.3071,3921.802,45.3,66,71.39999,1006.098,17.05816,3.255482,21.37135
9/16/2021 11:17:00 AM,604.375,196.0896,3905.527,45.3,66.10001,71.39999,1006.098,17.09375,3.255482,21.33337
9/16/2021 11:18:00 AM,606.6666,193.55,3921.079,45.40001,66.20001,71.20001,1006.011,17.14583,3.259701,21.33337
9/16/2021 11:19:00 AM,609.4271,187.0651,3885.272,45.40001,66.20001,71.20001,1006.011,17.18403,3.259701,21.33337
9/16/2021 11:20:00 AM,607.6563,191.7361,3888.889,45.40001,66.30002,71.20001,1006.011,17.18403,3.259701,21.31528
9/16/2021 11:21:00 AM,606.25,188.5163,3883.102,45.40001,66.30002,71.20001,1006.011,17.11458,3.260786,21.31528
9/16/2021 11:22:00 AM,607.7604,181.6232,3847.294,45.40001,66.30002,71.39999,1006.011,17.11458,3.260786,21.31528
9/16/2021 11:23:00 AM,603.3854,180.7162,3847.294,45.40001,66.30002,71.39999,1006.011,16.98611,3.260786,21.25922
9/16/2021 11:24:00 AM,601.25,175.9092,3803.53,45.40001,66.30002,71.39999,1006.011,16.95313,3.24873,21.25922
9/16/2021 11:25:00 AM,597.2396,174.8662,3803.53,45.40001,66.20001,71.39999,1006.011,16.82552,3.259822,21.25922
9/16/2021 11:26:00 AM,600.4166,174.8662,3803.53,45.40001,66.20001,71.39999,1005.903,16.86198,3.237157,21.25922
9/16/2021 11:27:00 AM,605.1041,173.9139,3803.53,45.40001,66.10001,71.39999,1005.903,17.00521,3.254035,21.24023
9/16/2021 11:28:00 AM,605.5208,171.5104,3814.381,45.40001,66.10001,71.39999,1005.903,17.02344,3.254035,21.24023
9/16/2021 11:29:00 AM,603.75,166.0231,3793.403,45.40001,66.10001,71.5,1005.903,16.9809,3.254035,21.24023
9/16/2021 11:30:00 AM,602.3438,155.1847,3743.851,45.40001,66.10001,71.5,1005.903,16.89236,3.254035,21.18598
9/16/2021 11:31:00 AM,585.0521,142.3509,3623.408,45.40001,66,71.5,1005.903,16.41667,3.254035,21.18598
9/16/2021 11:32:00 AM,573.9063,131.6031,3569.155,45.40001,65.80002,71.5,1005.903,16.04601,3.254035,21.09285
9/16/2021 11:33:00 AM,579.5833,140.8997,3621.238,45.40001,65.60001,71.5,1005.903,16.38108,3.254035,21.09285
9/16/2021 11:34:00 AM,588.0729,138.5416,3630.281,45.3,65.5,71.5,1005.751,16.43924,3.254035,21.09285
9/16/2021 11:35:00 AM,599.1146,132.8276,3634.983,45.3,65.39999,71.5,1005.751,16.75434,3.254035,21.05577
9/16/2021 11:36:00 AM,581.25,132.4194,3600.622,45.3,65.39999,71.5,1005.751,16.35417,3.270672,21.05577
9/16/2021 11:37:00 AM,559.8958,123.5764,3483.073,45.2,65.30002,71.30002,1005.751,15.66927,3.241376,21.05577
9/16/2021 11:38:00 AM,540.3125,109.9716,3353.588,45.2,65.10001,71.30002,1005.751,15.15278,3.265126,20.96264
9/16/2021 11:39:00 AM,537.2916,109.9716,3353.588,45.2,64.89999,71.30002,1005.751,15.02778,3.251503,20.96264
9/16/2021 11:40:00 AM,514.0625,109.9716,3270.038,45.10001,64.5,71.30002,1005.751,14.40365,3.251503,20.96264
9/16/2021 11:41:00 AM,496.7708,117.817,3255.932,45.10001,64.30002,70.89999,1005.751,13.9809,3.249454,21.0187
9/16/2021 11:42:00 AM,493.4896,106.7065,3199.87,45,63.89999,70.89999,1005.751,13.84983,3.249454,21.0187
9/16/2021 11:43:00 AM,500.6771,99.08783,3177.445,44.90001,63.70001,70.39999,1005.751,13.9566,3.255602,21.0187
9/16/2021 11:44:00 AM,503.5938,97.31921,3192.274,44.8,63.5,70.39999,1005.751,14.0816,3.255602,20.94455
9/16/2021 11:45:00 AM,507.5521,97.31921,3207.465,44.8,63.30002,69.89999,1005.751,14.20747,3.258496,20.94455
9/16/2021 11:46:00 AM,501.6666,93.41919,3174.552,44.7,63.30002,69.89999,1005.751,14.08507,3.258496,20.94455
9/16/2021 11:47:00 AM,498.9063,95.91339,3174.552,44.7,63.20001,69.39999,1005.751,13.9974,3.241497,20.94455
9/16/2021 11:48:00 AM,492.0833,95.68665,3150.68,44.60001,63,69.39999,1005.751,13.79601,3.243667,20.94455
9/16/2021 11:49:00 AM,466.875,84.07727,3055.555,44.60001,62.89999,69.39999,1005.751,13.02691,3.254999,20.94455
9/16/2021 11:50:00 AM,447.1354,73.28418,2937.283,44.60001,62.70001,68.89999,1005.751,12.49132,3.254999,20.87041
9/16/2021 11:51:00 AM,442.8646,56.14221,2838.18,44.5,62.30002,68.89999,1005.751,12.36198,3.254999,20.87041
9/16/2021 11:52:00 AM,462.3438,48.56891,2876.519,44.40001,62.10001,68.39999,1005.751,12.88368,3.2509,20.77727
9/16/2021 11:53:00 AM,481.3542,35.59906,2896.412,44.3,61.89999,68.39999,1005.751,13.45573,3.2509,20.68504
9/16/2021 11:54:00 AM,503.4375,32.24323,2961.516,44.2,61.70001,67.89999,1005.599,14.04601,3.2509,20.68504
9/16/2021 11:55:00 AM,531.6146,27.52692,3043.981,44.10001,61.60001,67.89999,1005.599,14.79688,3.253311,20.60999
9/16/2021 11:56:00 AM,551.7708,19.95361,3110.532,44.10001,61.60001,67.5,1005.599,15.50868,3.253311,20.60999
9/16/2021 11:57:00 AM,566.1979,13.78613,3137.659,44,61.70001,67.5,1005.599,15.88281,3.253311,20.53584
9/16/2021 11:58:00 AM,568.75,-7.255859,3100.043,44,61.89999,67.5,1005.599,15.97049,3.249936,20.43819
9/16/2021 11:59:00 AM,572.3438,-20.8606,3074.725,44,62,67.5,1005.599,16.22049,3.249936,20.43819
9/16/2021 12:00:00 PM,561.1979,-26.89203,3041.811,44,62,67.5,1005.707,15.90017,3.257049,20.33149
9/16/2021 12:01:00 PM,529.5833,-48.38751,2851.924,44,62,67.89999,1005.707,15.15278,3.257049,20.23835
9/16/2021 12:02:00 PM,508.75,-61.44806,2717.375,44,61.80002,67.89999,1005.707,14.51128,3.242582,20.23835
9/16/2021 12:03:00 PM,487.3438,-72.92139,2626.23,44,61.60001,67.89999,1005.707,13.9566,3.256808,20.14612
9/16/2021 12:04:00 PM,453.6458,-69.56555,2500,43.90001,61.20001,67.89999,1005.707,12.99132,3.242582,20.14612
9/16/2021 12:05:00 PM,427.3438,-75.68768,2362.196,43.8,61,68.10001,1005.707,12.38368,3.242582,20.14612
9/16/2021 12:06:00 PM,424.7396,-80.76678,2341.941,43.7,60.60001,68.10001,1005.707,12.38368,3.24644,20.14612
9/16/2021 12:07:00 PM,401.7708,-88.11334,2229.094,43.60001,60.20001,67.70001,1005.707,11.72396,3.250779,20.14612
9/16/2021 12:08:00 PM,392.0313,-90.42615,2200.159,43.60001,60,67.70001,1005.707,11.54601,3.250779,20.14612
9/16/2021 12:09:00 PM,401.7188,-90.42615,2228.371,43.5,59.60001,67.70001,1005.707,11.8125,3.250779,20.14612
9/16/2021 12:10:00 PM,399.6875,-86.52612,2231.626,43.40001,59.39999,67.20001,1005.707,11.77691,3.250779,20.10814
9/16/2021 12:11:00 PM,390.4688,-86.52612,2210.286,43.3,59.20001,67.20001,1005.707,11.42361,3.250779,20.10814
9/16/2021 12:12:00 PM,389.4271,-90.51685,2189.308,43.2,59,66.70001,1005.642,11.49306,3.250779,20.10814
9/16/2021 12:13:00 PM,388.8542,-96.27618,2154.948,43.2,58.89999,66.70001,1005.642,11.49306,3.250779,20.10814
9/16/2021 12:14:00 PM,386.1979,-99.94946,2135.055,43.10001,58.70001,66.20001,1005.642,11.49306,3.250779,20.10814
9/16/2021 12:15:00 PM,386.1979,-100.2216,2135.055,43.10001,58.70001,65.70001,1005.642,11.47396,3.250779,20.10814
9/16/2021 12:16:00 PM,391.6146,-95.82269,2161.458,43,58.5,65.70001,1005.642,11.5816,3.250779,20.07198
9/16/2021 12:17:00 PM,388.3333,-102.7611,2144.821,42.90001,58.39999,65.20001,1005.642,11.5816,3.251383,20.07198
9/16/2021 12:18:00 PM,385.1563,-105.8902,2123.843,42.90001,58.30002,65.20001,1005.642,11.5816,3.251383,20.07198
9/16/2021 12:19:00 PM,388.2813,-114.0077,2098.886,42.8,58.20001,65.20001,1005.534,11.61632,3.242582,20.01682
9/16/2021 12:20:00 PM,386.1979,-110.8333,2109.013,42.8,58.10001,64.80002,1005.534,11.59896,3.252347,20.01682
9/16/2021 12:21:00 PM,386.5104,-107.7495,2118.779,42.7,58,64.80002,1005.534,11.56424,3.252347,20.01682
9/16/2021 12:22:00 PM,385.1042,-110.1984,2105.035,42.60001,57.89999,64.39999,1005.534,11.56424,3.252347,20.01682
9/16/2021 12:23:00 PM,386.7708,-109.2914,2118.779,42.60001,57.80002,64.39999,1005.534,11.56424,3.252347,20.01682
9/16/2021 12:24:00 PM,386.7188,-112.1484,2107.928,42.5,57.70001,64.39999,1005.534,11.59896,3.252347,20.01682
9/16/2021 12:25:00 PM,386.7188,-112.1484,2107.928,42.5,57.70001,64.10001,1005.382,11.59896,3.252347,19.99783
9/16/2021 12:26:00 PM,386.7188,-109.1553,2116.247,42.40001,57.60001,64.10001,1005.382,11.59896,3.252347,19.99783
9/16/2021 12:27:00 PM,387.7604,-112.5112,2116.247,42.40001,57.5,63.80002,1005.382,11.65191,3.252347,19.99783
9/16/2021 12:28:00 PM,386.7188,-107.8856,2116.247,42.3,57.5,63.80002,1005.382,11.54601,3.252347,19.99783
9/16/2021 12:29:00 PM,392.0313,-101.5367,2154.586,42.3,57.39999,63.80002,1005.382,11.67101,3.252347,19.99783
9/16/2021 12:30:00 PM,388.8021,-101.5367,2154.586,42.2,57.30002,63.5,1005.382,11.5816,3.252347,20.05299
9/16/2021 12:31:00 PM,388.8021,-99.04248,2154.586,42.2,57.30002,63.5,1005.23,11.51042,3.252347,20.05299
9/16/2021 12:32:00 PM,386.0938,-95.86804,2154.586,42.2,57.30002,63.5,1005.23,11.4566,3.242582,20.05299
9/16/2021 12:33:00 PM,388.3333,-91.24243,2181.351,42.2,57.20001,63.5,1005.23,11.43924,3.251986,20.05299
9/16/2021 12:34:00 PM,389.4792,-85.61914,2200.159,42.2,57.20001,63.20001,1005.23,11.43924,3.251986,20.10995
9/16/2021 12:35:00 PM,386.7188,-82.98889,2200.159,42.10001,57.10001,63.20001,1005.23,11.33247,3.240773,20.10995
9/16/2021 12:36:00 PM,388.8021,-82.98889,2208.116,42.10001,57.10001,63.20001,1005.23,11.36806,3.252227,20.14703
9/16/2021 12:37:00 PM,386.7188,-76.91211,2208.116,42.10001,57.10001,63.20001,1005.23,11.29601,3.252227,20.14703
9/16/2021 12:38:00 PM,386.0938,-72.55859,2220.052,42.10001,57,62.89999,1005.143,11.22569,3.252227,20.14703
9/16/2021 12:39:00 PM,387.2396,-67.70624,2234.52,42.10001,57,62.89999,1005.143,11.1901,3.282969,20.20671
9/16/2021 12:40:00 PM,389.8958,-73.96442,2234.52,42,57,62.89999,1005.143,11.3151,3.254999,20.20671
9/16/2021 12:41:00 PM,390.9896,-66.98065,2259.838,42,57,62.89999,1005.143,11.33247,3.254999,20.20671
9/16/2021 12:42:00 PM,388.3333,-68.79462,2242.838,42,56.89999,62.60001,1004.991,11.24306,3.241738,20.20671
9/16/2021 12:43:00 PM,387.1875,-60.85852,2268.157,42,56.89999,62.60001,1004.991,11.11979,3.255723,20.20671
9/16/2021 12:44:00 PM,394.2188,-53.9201,2297.092,42,56.89999,62.60001,1004.991,11.24132,3.247525,20.25915
9/16/2021 12:45:00 PM,399.6354,-50.70032,2341.218,41.90001,56.89999,62.30002,1004.991,11.4566,3.247525,20.29622
9/16/2021 12:46:00 PM,393.2292,-48.79565,2341.218,41.90001,56.89999,62.30002,1004.991,11.24306,3.247525,20.29622
9/16/2021 12:47:00 PM,393.6979,-38.32001,2341.218,41.90001,56.89999,62.30002,1004.991,11.22396,3.247525,20.29622
9/16/2021 12:48:00 PM,404.4271,-37.36768,2406.322,41.90001,56.89999,62.30002,1004.839,11.54948,3.243908,20.36946
9/16/2021 12:49:00 PM,393.9063,-39.54443,2365.813,41.90001,56.89999,62.30002,1004.839,11.20747,3.249574,20.36946
9/16/2021 12:50:00 PM,395.3125,-24.98737,2399.812,41.90001,56.89999,62.30002,1004.839,11.22569,3.249574,20.36946
9/16/2021 12:51:00 PM,415.8854,-24.98737,2462.384,41.90001,56.89999,62.10001,1004.839,11.84896,3.249574,20.42643
9/16/2021 12:52:00 PM,419.1146,-32.15253,2452.619,41.90001,57,62.10001,1004.839,11.8125,3.249574,20.42643
9/16/2021 12:53:00 PM,427.5521,-34.55603,2476.128,41.90001,57,62.10001,1004.839,12.20486,3.249574,20.36946
9/16/2021 12:54:00 PM,445.625,-10.65704,2626.591,42,57.10001,62.10001,1004.688,12.50955,3.249574,20.53675
9/16/2021 12:55:00 PM,458.4896,28.38855,2778.139,42,57.20001,62.10001,1004.688,12.77778,3.239447,20.72483
9/16/2021 12:56:00 PM,471.9271,39.18164,2897.135,42,57.39999,62.10001,1004.688,13.11719,3.276097,20.83424
9/16/2021 12:57:00 PM,499.0625,45.66656,3016.493,42,57.60001,62.10001,1004.688,13.7934,3.242341,20.83424
9/16/2021 12:58:00 PM,520.0521,50.79102,3081.959,42.10001,58,62.10001,1004.688,14.3151,3.261992,20.88939
9/16/2021 12:59:00 PM,521.25,58.22827,3110.532,42.2,58.20001,62.10001,1004.514,14.4401,3.259581,20.88939
9/16/2021 1:00:00 PM,554.2188,86.20868,3308.377,42.3,58.60001,62.60001,1004.514,15.45573,3.245837,20.99248
9/16/2021 1:01:00 PM,583.9583,115.2321,3555.772,42.3,59,62.60001,1004.514,16.1684,3.245837,21.09375
9/16/2021 1:02:00 PM,592.0313,132.2834,3618.707,42.40001,59.60001,63.10001,1004.514,16.38021,3.254517,21.20497
9/16/2021 1:03:00 PM,597.9166,146.387,3678.385,42.5,59.89999,63.10001,1004.514,16.57726,3.254517,21.20497
9/16/2021 1:04:00 PM,597.8125,170.422,3791.233,42.7,60.70001,63.70001,1004.514,16.70139,3.249936,21.31709
9/16/2021 1:05:00 PM,599.8958,173.4604,3807.87,42.90001,61,64.30002,1004.514,16.73698,3.249936,21.42741
9/16/2021 1:06:00 PM,601.875,175.9546,3823.061,43.10001,61.30002,64.30002,1004.384,16.73698,3.249936,21.42741
9/16/2021 1:07:00 PM,604.5833,182.3035,3868.634,43.10001,61.70001,64.89999,1004.384,16.84462,3.249936,21.42741
9/16/2021 1:08:00 PM,605.5208,189.2419,3888.166,43.3,62.10001,65.5,1004.384,16.97049,3.249936,21.42741
9/16/2021 1:09:00 PM,605.625,200.3978,3941.696,43.40001,62.5,65.5,1004.384,17.0408,3.260183,21.42741
9/16/2021 1:10:00 PM,607.7604,219.2177,4014.033,43.5,62.70001,66.10001,1004.384,17.16667,3.242944,21.52054
9/16/2021 1:11:00 PM,608.75,232.6863,4078.776,43.60001,63.10001,66.10001,1004.384,17.23785,3.244752,21.61277
9/16/2021 1:12:00 PM,608.6979,235.5887,4101.563,43.8,63.5,66.60001,1004.232,17.27257,3.253552,21.61277
9/16/2021 1:13:00 PM,606.3021,237.1306,4101.563,43.90001,63.70001,66.60001,1004.232,17.23785,3.254276,21.66251
9/16/2021 1:14:00 PM,594.1666,249.919,4123.264,44.10001,64.10001,67.10001,1004.232,16.95139,3.253794,21.66251
9/16/2021 1:15:00 PM,595.8333,253.0027,4150.752,44.2,64.30002,67.10001,1004.232,17.07639,3.253794,21.74298
9/16/2021 1:16:00 PM,600.3646,257.9911,4192.708,44.3,64.5,67.60001,1004.232,17.26389,3.258496,21.74298
9/16/2021 1:17:00 PM,606.6146,268.2401,4252.025,44.40001,64.89999,67.60001,1004.08,17.43316,3.253071,21.81623
9/16/2021 1:18:00 PM,606.8229,257.9911,4229.239,44.5,65.10001,68,1004.08,17.32813,3.253071,21.81623
9/16/2021 1:19:00 PM,607.4479,244.4771,4159.794,44.60001,65.30002,68,1004.08,17.27257,3.253071,21.81623
9/16/2021 1:20:00 PM,590.8333,251.9597,4132.667,44.60001,65.5,68.39999,1004.08,16.95139,3.253071,21.70681
9/16/2021 1:21:00 PM,601.0938,256.6307,4191.985,44.7,65.60001,68.39999,1004.08,17.09896,3.253071,21.76197
9/16/2021 1:22:00 PM,586.0416,248.5132,4112.413,44.7,65.60001,68.80002,1003.928,16.80816,3.253071,21.76197
9/16/2021 1:23:00 PM,552.2916,254.59,4037.182,44.8,65.70001,68.80002,1003.928,16.07813,3.253071,21.76197
9/16/2021 1:24:00 PM,532.3958,265.4738,4044.054,44.8,65.70001,68.80002,1003.928,15.61458,3.253071,21.76197
9/16/2021 1:25:00 PM,506.3021,259.2609,3944.589,44.90001,65.60001,69.10001,1003.928,14.99306,3.253071,21.83702
9/16/2021 1:26:00 PM,476.875,254.3632,3864.656,44.90001,65.39999,69.10001,1003.928,14.2691,3.260666,21.83702
9/16/2021 1:27:00 PM,455.4167,258.0365,3832.827,44.90001,65.20001,69.10001,1003.928,13.75174,3.256687,21.83702
9/16/2021 1:28:00 PM,449.1667,258.0365,3786.169,44.90001,65,69.10001,1003.928,13.59115,3.256687,21.83702
9/16/2021 1:29:00 PM,448.5938,256.2679,3801.721,44.8,64.80002,69.10001,1003.928,13.59115,3.251383,21.83702
9/16/2021 1:30:00 PM,430.7813,243.4794,3651.259,44.8,64.60001,68.60001,1003.841,13.07378,3.251624,21.83702
9/16/2021 1:31:00 PM,423.3333,209.9211,3444.372,44.7,64.39999,68.60001,1003.841,12.57552,3.251624,21.65618
9/16/2021 1:32:00 PM,420.7292,200.8059,3393.735,44.7,64,68.10001,1003.841,12.46788,3.258375,21.48438
9/16/2021 1:33:00 PM,418.0729,200.0803,3373.481,44.60001,63.5,68.10001,1003.841,12.41406,3.258375,21.40932
9/16/2021 1:34:00 PM,417.2396,242.9352,3620.877,44.5,63.10001,67.60001,1003.689,12.77083,3.237639,21.59559
9/16/2021 1:35:00 PM,417.2396,265.5645,3770.978,44.5,63.10001,67.60001,1003.689,12.96701,3.258978,21.78096
9/16/2021 1:36:00 PM,417.6042,273.5005,3810.402,44.40001,63.10001,67.10001,1003.689,13.04253,3.258978,21.91117
9/16/2021 1:37:00 PM,417.5,264.1133,3742.405,44.40001,63.30002,67.10001,1003.689,12.94965,3.238965,21.91117
9/16/2021 1:38:00 PM,416.9792,234.5003,3595.558,44.3,63.39999,67.10001,1003.689,12.73524,3.260786,21.74389
9/16/2021 1:39:00 PM,416.9271,206.0211,3424.117,44.3,63.39999,66.70001,1003.689,12.44965,3.242823,21.56123
9/16/2021 1:40:00 PM,416.9271,206.0211,3424.117,44.3,63.10001,66.70001,1003.689,12.41927,3.244511,21.46629
9/16/2021 1:41:00 PM,416.9792,216.3607,3457.031,44.2,62.89999,66.70001,1003.537,12.48524,3.263559,21.46629
9/16/2021 1:42:00 PM,416.4583,245.9283,3633.536,44.10001,62.70001,66.39999,1003.537,12.75347,3.24861,21.61368
9/16/2021 1:43:00 PM,417.5521,280.0762,3845.124,44.10001,62.70001,66.39999,1003.537,13.10938,3.254035,21.94824
9/16/2021 1:44:00 PM,417.4479,285.9262,3896.123,44.10001,62.89999,66.39999,1003.537,13.16406,3.254035,21.94824
9/16/2021 1:45:00 PM,416.9271,265.9272,3762.659,44.10001,63.10001,66.20001,1003.537,12.97135,3.254035,21.94824
9/16/2021 1:46:00 PM,416.9792,227.5165,3561.921,44.10001,63.30002,66.20001,1003.537,12.64583,3.254035,21.70772
9/16/2021 1:47:00 PM,416.9792,214.456,3480.541,44.10001,63.30002,66.20001,1003.537,12.48524,3.254035,21.53953
9/16/2021 1:48:00 PM,417.5521,214.456,3465.712,44,63.10001,66.20001,1003.537,12.48524,3.254035,21.53953
9/16/2021 1:49:00 PM,416.9271,213.9572,3465.712,44,62.70001,66.20001,1003.537,12.48524,3.254035,21.53953
9/16/2021 1:50:00 PM,416.9271,221.7572,3505.136,43.90001,62.5,66,1003.407,12.52604,3.254035,21.52326
9/16/2021 1:51:00 PM,416.9271,224.4328,3505.136,43.90001,62.5,66,1003.407,12.56076,3.254035,21.52326
9/16/2021 1:52:00 PM,416.4583,219.0363,3477.647,43.8,62.39999,66,1003.407,12.5217,3.237639,21.52326
9/16/2021 1:53:00 PM,416.9792,216.0432,3477.647,43.8,62.39999,66,1003.407,12.5217,3.247645,21.52326
9/16/2021 1:54:00 PM,417.5521,216.7688,3477.647,43.8,62.30002,66,1003.407,12.50521,3.247645,21.52326
9/16/2021 1:55:00 PM,417.5,216.1339,3477.647,43.7,62.30002,65.80002,1003.19,12.5217,3.249454,21.52326
9/16/2021 1:56:00 PM,418.125,214.6374,3463.18,43.7,62.20001,65.80002,1003.19,12.5217,3.249454,21.52326
9/16/2021 1:57:00 PM,417.5521,214.6374,3463.18,43.60001,62.20001,65.80002,1003.19,12.5217,3.258737,21.52326
9/16/2021 1:58:00 PM,417.3958,211.599,3457.755,43.60001,62.10001,65.80002,1003.19,12.48524,3.248128,21.52326
9/16/2021 1:59:00 PM,418.0729,212.9141,3457.755,43.5,62.10001,65.60001,1003.19,12.5217,3.248128,21.52326
9/16/2021 2:00:00 PM,417.5,212.9141,3470.775,43.5,62,65.60001,1003.19,12.5026,3.248128,21.52326
9/16/2021 2:01:00 PM,418.0208,216.9048,3470.775,43.5,62,65.60001,1003.19,12.53906,3.257049,21.52326
9/16/2021 2:02:00 PM,417.5521,212.1432,3470.775,43.5,61.89999,65.60001,1003.19,12.53906,3.248127,21.52326
9/16/2021 2:03:00 PM,417.5521,212.1432,3451.244,43.40001,61.89999,65.39999,1003.19,12.48785,3.248127,21.52326
9/16/2021 2:04:00 PM,418.0208,218.6281,3495.009,43.40001,61.89999,65.39999,1003.19,12.55729,3.248127,21.52326
9/16/2021 2:05:00 PM,417.5521,218.6281,3495.732,43.40001,61.89999,65.39999,1003.19,12.55729,3.247766,21.52326
9/16/2021 2:06:00 PM,418.0729,225.5665,3516.71,43.40001,61.89999,65.39999,1003.19,12.6276,3.247766,21.52326
9/16/2021 2:07:00 PM,416.9792,224.2061,3527.561,43.40001,61.89999,65.39999,1003.19,12.6276,3.238483,21.52326
9/16/2021 2:08:00 PM,417.5521,220.6688,3486.69,43.40001,61.89999,65.20001,1003.19,12.57465,3.256567,21.55852
9/16/2021 2:09:00 PM,418.0729,217.5397,3477.647,43.40001,61.89999,65.20001,1003.19,12.53906,3.232816,21.55852
9/16/2021 2:10:00 PM,417.5521,222.1653,3501.519,43.40001,61.89999,65.20001,1003.19,12.57465,3.249213,21.55852
9/16/2021 2:11:00 PM,417.5521,221.1677,3501.519,43.40001,61.89999,65.20001,1003.06,12.57465,3.249213,21.54044
9/16/2021 2:12:00 PM,418.0729,219.0816,3501.519,43.40001,61.89999,65.20001,1003.06,12.57465,3.249213,21.54044
9/16/2021 2:13:00 PM,418.0729,227.0177,3532.624,43.3,61.89999,65.20001,1003.06,12.64583,3.24644,21.54044
9/16/2021 2:14:00 PM,418.0208,229.92,3553.602,43.40001,61.89999,65.20001,1003.06,12.64583,3.24644,21.54044
9/16/2021 2:15:00 PM,417.5,231.4166,3558.304,43.40001,61.89999,65.10001,1003.06,12.66493,3.257652,21.5766
9/16/2021 2:16:00 PM,416.9792,228.4235,3539.858,43.3,61.89999,65.10001,1003.06,12.66493,3.249092,21.5766
9/16/2021 2:17:00 PM,419.1667,226.5642,3526.476,43.3,62,65.10001,1003.06,12.6276,3.249092,21.5766
9/16/2021 2:18:00 PM,418.125,233.0038,3551.794,43.3,62,65.10001,1003.06,12.71788,3.249092,21.5766
9/16/2021 2:19:00 PM,418.125,230.0561,3543.475,43.3,62,65.10001,1002.995,12.68229,3.252588,21.5766
9/16/2021 2:20:00 PM,418.0729,230.0561,3543.475,43.40001,62,65.10001,1002.995,12.64583,3.252588,21.5766
9/16/2021 2:21:00 PM,417.5521,232.8224,3566.623,43.40001,62,65.10001,1002.995,12.68229,3.252588,21.5766
9/16/2021 2:22:00 PM,417.6563,234.8177,3586.155,43.40001,62,65.10001,1002.995,12.69965,3.245234,21.5766
9/16/2021 2:23:00 PM,418.0208,237.9922,3598.09,43.40001,62,65.10001,1002.995,12.78819,3.258134,21.61368
9/16/2021 2:24:00 PM,418.0208,234.2736,3569.155,43.40001,62.10001,65.10001,1002.995,12.73611,3.248489,21.61368
9/16/2021 2:25:00 PM,417.5521,232.9131,3553.602,43.40001,62.10001,65.10001,1002.995,12.68229,3.25946,21.61368
9/16/2021 2:26:00 PM,418.0729,227.6072,3527.561,43.40001,62.10001,65.10001,1002.995,12.66493,3.249333,21.61368
9/16/2021 2:27:00 PM,418.0729,225.5212,3527.561,43.40001,62.10001,65.10001,1002.995,12.62847,3.249333,21.55852
9/16/2021 2:28:00 PM,418.5417,229.2398,3551.071,43.40001,62.10001,65.10001,1002.995,12.73524,3.249333,21.55852
9/16/2021 2:29:00 PM,413.75,229.7386,3538.411,43.40001,62,65.10001,1002.995,12.59288,3.249333,21.55852
9/16/2021 2:30:00 PM,418.0729,232.0968,3538.411,43.40001,62.10001,65.10001,1002.995,12.73524,3.249333,21.59559
9/16/2021 2:31:00 PM,417.5,233.5026,3565.538,43.40001,62.10001,65.10001,1002.995,12.70399,3.249333,21.59559
9/16/2021 2:32:00 PM,418.0729,230.5549,3546.369,43.40001,62.10001,65.10001,1002.995,12.70399,3.262594,21.59559
9/16/2021 2:33:00 PM,418.0729,230.827,3546.369,43.40001,62.10001,65.10001,1002.995,12.66493,3.249695,21.59559
9/16/2021 2:34:00 PM,417.7083,233.684,3587.24,43.40001,62.10001,65.10001,1003.038,12.7526,3.249695,21.59559
9/16/2021 2:35:00 PM,416.9792,228.1514,3537.326,43.40001,62.10001,65.10001,1003.038,12.66493,3.253553,21.59559
9/16/2021 2:36:00 PM,417.5,228.1514,3537.326,43.40001,62.10001,65.10001,1003.038,12.6276,3.253553,21.59559
9/16/2021 2:37:00 PM,417.8125,223.7979,3521.412,43.40001,62.10001,65.10001,1003.038,12.59288,3.252467,21.55852
9/16/2021 2:38:00 PM,418.5938,226.8817,3521.412,43.40001,62,65.10001,1003.038,12.6276,3.252467,21.55852
9/16/2021 2:39:00 PM,418.0729,229.1038,3544.922,43.40001,62,65.10001,1003.038,12.64583,3.252467,21.55852
9/16/2021 2:40:00 PM,418.0729,232.4142,3556.496,43.40001,62,65.10001,1002.93,12.68229,3.252467,21.55852
9/16/2021 2:41:00 PM,417.5,235.1805,3583.261,43.40001,62,65.10001,1002.93,12.73524,3.249333,21.61368
9/16/2021 2:42:00 PM,418.5417,239.9422,3597.367,43.40001,62.10001,65.10001,1002.93,12.78819,3.249333,21.61368
9/16/2021 2:43:00 PM,418.0729,245.0213,3625.94,43.40001,62.10001,65.10001,1002.93,12.83681,3.249333,21.61368
9/16/2021 2:44:00 PM,418.0729,243.298,3625.94,43.40001,62.20001,65.10001,1002.93,12.83681,3.249333,21.61368
9/16/2021 2:45:00 PM,418.0729,249.6016,3650.174,43.40001,62.20001,65.10001,1002.93,12.87847,3.24644,21.65166
9/16/2021 2:46:00 PM,418.4896,244.8399,3615.813,43.5,62.30002,65.10001,1002.93,12.82378,3.251985,21.65166
9/16/2021 2:47:00 PM,418.0729,233.2759,3563.368,43.5,62.30002,65.10001,1002.93,12.68229,3.251985,21.65166
9/16/2021 2:48:00 PM,418.0729,221.2584,3503.689,43.5,62.30002,65.10001,1002.821,12.61024,3.251985,21.55852
9/16/2021 2:49:00 PM,417.5521,217.2223,3474.031,43.5,62.30002,65.10001,1002.821,12.53906,3.249936,21.55852
9/16/2021 2:50:00 PM,418.125,222.4374,3489.583,43.5,62.10001,65.10001,1002.821,12.57465,3.249936,21.55852
9/16/2021 2:51:00 PM,417.5521,223.5712,3516.71,43.5,62.10001,65.10001,1002.821,12.61024,3.264162,21.55852
9/16/2021 2:52:00 PM,416.4583,221.6212,3508.391,43.40001,62,65.10001,1002.821,12.53906,3.251383,21.54044
9/16/2021 2:53:00 PM,417.5521,212.506,3454.138,43.40001,62,65.10001,1002.821,12.50434,3.262715,21.54044
9/16/2021 2:54:00 PM,417.5521,210.1932,3438.947,43.40001,62,65.10001,1002.821,12.54427,3.250418,21.54044
9/16/2021 2:55:00 PM,417.5521,212.506,3458.116,43.40001,61.89999,65.10001,1002.821,12.48785,3.250418,21.50336
9/16/2021 2:56:00 PM,418.0729,205.7036,3429.543,43.40001,61.80002,65.10001,1002.821,12.43229,3.250418,21.50336
9/16/2021 2:57:00 PM,418.0729,209.6943,3429.543,43.40001,61.80002,65.10001,1002.821,12.46701,3.250418,21.50336
9/16/2021 2:58:00 PM,417.5521,208.4699,3441.479,43.40001,61.70001,65.10001,1002.821,12.46701,3.250418,21.50336
9/16/2021 2:59:00 PM,417.5,206.928,3429.905,43.40001,61.70001,65.10001,1002.821,12.43142,3.250418,21.46629
9/16/2021 3:00:00 PM,418.0729,207.1548,3434.245,43.40001,61.70001,65.10001,1002.734,12.43142,3.250418,21.46629
9/16/2021 3:01:00 PM,417.5521,204.1164,3410.011,43.40001,61.60001,65.10001,1002.734,12.43142,3.255361,21.46629
9/16/2021 3:02:00 PM,416.875,202.6652,3410.011,43.40001,61.60001,65.10001,1002.734,12.43142,3.241979,21.46629
9/16/2021 3:03:00 PM,417.5,206.0664,3410.011,43.3,61.60001,65.10001,1002.734,12.44965,3.255602,21.46629
9/16/2021 3:04:00 PM,417.5,210.3746,3454.138,43.3,61.60001,65.10001,1002.734,12.5217,3.255602,21.46629
9/16/2021 3:05:00 PM,417.5,216.4514,3479.456,43.3,61.5,65.10001,1002.734,12.5217,3.255602,21.50336
9/16/2021 3:06:00 PM,418.125,250.5992,3665.726,43.3,61.60001,64.89999,1002.734,12.82552,3.252467,21.67064
9/16/2021 3:07:00 PM,418.0729,275.4959,3816.189,43.3,61.80002,64.89999,1002.734,13.03906,3.249936,21.83793
9/16/2021 3:08:00 PM,418.4896,282.4343,3871.889,43.40001,62,64.89999,1002.734,13.16406,3.249936,21.95186
9/16/2021 3:09:00 PM,417.5,264.9296,3770.616,43.5,62.39999,64.89999,1002.561,13.03906,3.249936,21.95186
9/16/2021 3:10:00 PM,418.0208,230.6003,3566.623,43.5,62.60001,64.89999,1002.561,12.6849,3.266091,21.76288
9/16/2021 3:11:00 PM,418.0208,212.3699,3454.499,43.60001,62.60001,64.89999,1002.561,12.50434,3.243184,21.59559
9/16/2021 3:12:00 PM,421.1979,221.077,3483.073,43.60001,62.39999,64.89999,1002.561,12.62847,3.243184,21.48438
9/16/2021 3:13:00 PM,419.6875,254.4993,3675.492,43.5,62.30002,65.10001,1002.561,12.91319,3.243184,21.65166
9/16/2021 3:14:00 PM,417.4479,288.3751,3889.974,43.5,62.20001,65.10001,1002.561,13.23438,3.251623,21.96813
9/16/2021 3:15:00 PM,420.2083,295.2681,3946.036,43.60001,62.5,65.10001,1002.561,13.41319,3.251623,21.96813
9/16/2021 3:16:00 PM,418.125,292.9553,3946.036,43.60001,62.89999,65.10001,1002.561,13.36024,3.239929,21.96813
9/16/2021 3:17:00 PM,417.5521,258.8074,3721.788,43.7,63.10001,65.10001,1002.561,12.94965,3.251744,21.76288
