Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/16/2021 3:18:00 PM,416.9792,235.3166,3582.538,43.7,63.20001,65.10001,1002.452,12.73524,3.245957,21.61549
9/16/2021 3:19:00 PM,417.5,240.3503,3596.282,43.7,63,65.10001,1002.452,12.73524,3.255843,21.61549
9/16/2021 3:20:00 PM,418.1771,235.7247,3580.006,43.7,62.80002,65.30002,1002.452,12.78819,3.255843,21.5766
9/16/2021 3:21:00 PM,416.9271,238.6724,3580.006,43.7,62.80002,65.30002,1002.452,12.75347,3.255843,21.5766
9/16/2021 3:22:00 PM,417.5,237.448,3590.856,43.7,62.70001,65.30002,1002.452,12.75347,3.246078,21.5766
9/16/2021 3:23:00 PM,417.7083,246.6539,3602.43,43.7,62.60001,65.30002,1002.452,12.78819,3.246078,21.5766
9/16/2021 3:24:00 PM,417.5521,245.5655,3622.685,43.7,62.5,65.30002,1002.452,12.82378,3.264524,21.61368
9/16/2021 3:25:00 PM,418.0729,244.5225,3622.685,43.7,62.5,65.30002,1002.452,12.82378,3.249213,21.61368
9/16/2021 3:26:00 PM,416.9271,243.8876,3625.94,43.7,62.5,65.39999,1002.452,12.80642,3.249213,21.61368
9/16/2021 3:27:00 PM,417.4479,245.8376,3625.94,43.60001,62.60001,65.39999,1002.452,12.86024,3.249213,21.61368
9/16/2021 3:28:00 PM,418.0729,245.8376,3631.366,43.7,62.60001,65.39999,1002.452,12.82378,3.248851,21.61368
9/16/2021 3:29:00 PM,418.125,250.6446,3631.366,43.7,62.60001,65.39999,1002.452,12.86024,3.248851,21.61368
9/16/2021 3:30:00 PM,424.375,252.9574,3694.661,43.60001,62.60001,65.39999,1002.452,13.07465,3.287309,21.61368
9/16/2021 3:31:00 PM,420.3646,244.4771,3643.302,43.60001,62.60001,65.39999,1002.452,12.96701,3.264765,21.65166
9/16/2021 3:32:00 PM,422.8646,241.0306,3619.792,43.60001,62.70001,65.39999,1002.452,12.91319,3.238965,21.65166
9/16/2021 3:33:00 PM,430.7813,241.0306,3657.769,43.60001,62.70001,65.39999,1002.452,13.09201,3.252106,21.59559
9/16/2021 3:34:00 PM,448.5417,240.2596,3657.769,43.60001,62.60001,65.5,1002.452,13.55556,3.245234,21.59559
9/16/2021 3:35:00 PM,470.1563,240.5317,3731.192,43.60001,62.60001,65.5,1002.452,14.02344,3.245234,21.59559
9/16/2021 3:36:00 PM,491.4063,240.5317,3757.957,43.60001,62.70001,65.5,1002.452,14.63715,3.245234,21.59559
9/16/2021 3:37:00 PM,523.6458,236.9492,3849.103,43.60001,63,65.5,1002.452,15.38455,3.2421,21.53953
9/16/2021 3:38:00 PM,536.1458,230.1014,3883.463,43.7,63.20001,65.5,1002.344,15.5625,3.25741,21.53953
9/16/2021 3:39:00 PM,526.8229,225.6119,3800.636,43.7,63.39999,65.80002,1002.344,15.34896,3.308287,21.53953
9/16/2021 3:40:00 PM,524.1146,227.9247,3812.934,43.8,63.5,66.30002,1002.344,15.27778,3.250057,21.48438
9/16/2021 3:41:00 PM,522.5,225.4305,3797.743,43.8,63.60001,66.30002,1002.344,15.22396,3.250057,21.48438
9/16/2021 3:42:00 PM,518.8541,217.2223,3742.405,43.8,63.60001,66.30002,1002.344,15.09983,3.265126,21.48438
9/16/2021 3:43:00 PM,517.1875,222.12,3742.405,43.8,63.70001,66.70001,1002.452,15.01042,3.250659,21.48438
9/16/2021 3:44:00 PM,519.375,213.9118,3720.703,43.90001,63.60001,66.70001,1002.452,15.01042,3.250659,21.4464
9/16/2021 3:45:00 PM,518.2813,213.9118,3720.703,43.90001,63.60001,67.10001,1002.452,15.01042,3.250659,21.4464
9/16/2021 3:46:00 PM,518.2813,211.1455,3714.916,43.90001,63.60001,67.10001,1002.452,15.01042,3.249695,21.4464
9/16/2021 3:47:00 PM,519.8958,209.785,3700.087,43.90001,63.60001,67.5,1002.452,14.97483,3.249695,21.4464
9/16/2021 3:48:00 PM,518.8541,212.506,3723.958,43.90001,63.60001,67.5,1002.452,15.00521,3.23571,21.40932
9/16/2021 3:49:00 PM,518.2291,212.5967,3723.958,43.90001,63.60001,67.5,1002.452,15.00521,3.253673,21.40932
9/16/2021 3:50:00 PM,517.6563,207.2908,3695.023,44,63.60001,67.5,1002.452,14.95747,3.253673,21.40932
9/16/2021 3:51:00 PM,518.2291,204.7966,3684.172,44,63.60001,67.80002,1002.452,14.95747,3.253673,21.40932
9/16/2021 3:52:00 PM,518.2291,207.2455,3692.853,44,63.60001,67.80002,1002.452,14.95747,3.253673,21.40932
9/16/2021 3:53:00 PM,517.1875,202.7106,3663.194,44,63.60001,67.80002,1002.452,14.95747,3.254758,21.40932
9/16/2021 3:54:00 PM,518.1771,192.4617,3641.131,44,63.60001,68,1002.452,14.88542,3.254758,21.40932
9/16/2021 3:55:00 PM,517.7083,193.6861,3621.6,44,63.60001,68,1002.517,14.90017,3.241256,21.33518
9/16/2021 3:56:00 PM,517.6563,190.1035,3621.6,44,63.5,68,1002.517,14.85069,3.249092,21.33518
9/16/2021 3:57:00 PM,517.6563,184.5256,3605.324,44,63.5,68,1002.517,14.85069,3.278388,21.33518
9/16/2021 3:58:00 PM,517.7083,183.8,3591.58,44,63.39999,68,1002.517,14.8151,3.259942,21.33518
9/16/2021 3:59:00 PM,518.2291,186.2035,3591.58,44,63.39999,68.20001,1002.517,14.8151,3.245596,21.31528
9/16/2021 4:00:00 PM,517.1875,177.4511,3573.857,44,63.30002,68.20001,1002.517,14.76128,3.256325,21.31528
9/16/2021 4:01:00 PM,518.2813,169.9232,3521.774,44,63.30002,68.20001,1002.517,14.70747,3.256325,21.24204
9/16/2021 4:02:00 PM,517.7083,166.4313,3496.094,44.10001,63.30002,68.20001,1002.517,14.70747,3.243184,21.24204
9/16/2021 4:03:00 PM,517.7083,166.4313,3509.115,44.10001,63.20001,68.20001,1002.517,14.72656,3.256928,21.24204
9/16/2021 4:04:00 PM,518.8021,166.7487,3509.476,44,63.10001,68.20001,1002.517,14.72656,3.256928,21.24204
9/16/2021 4:05:00 PM,517.7604,163.8464,3509.476,44,63.10001,68.20001,1002.517,14.72656,3.256928,21.24204
9/16/2021 4:06:00 PM,511.7708,165.9778,3503.327,44,63.10001,68.20001,1002.517,14.49392,3.256928,21.22034
9/16/2021 4:07:00 PM,480.1042,165.9778,3400.608,44.10001,63,68.20001,1002.517,13.70747,3.256928,21.22034
9/16/2021 4:08:00 PM,448.6979,168.3813,3326.461,44.10001,62.89999,68.20001,1002.517,12.93142,3.256928,21.22034
9/16/2021 4:09:00 PM,432.9167,165.8417,3284.144,44,62.70001,68.20001,1002.517,12.5625,3.256928,21.26103
9/16/2021 4:10:00 PM,430.2083,159.901,3241.464,44,62.5,68.20001,1002.431,12.41927,3.238001,21.26103
9/16/2021 4:11:00 PM,429.6875,153.2347,3217.593,44,62.30002,67.89999,1002.431,12.38368,3.260304,21.26103
9/16/2021 4:12:00 PM,421.7708,151.5114,3172.743,43.90001,62.10001,67.89999,1002.431,12.1684,3.261269,21.20497
9/16/2021 4:13:00 PM,419.6875,151.4661,3161.892,43.90001,61.89999,67.5,1002.431,12.09288,3.261148,21.20497
9/16/2021 4:14:00 PM,420.1563,143.3032,3125,43.8,61.70001,67.5,1002.431,12.03819,3.261148,21.20497
9/16/2021 4:15:00 PM,417.5,142.8497,3116.681,43.8,61.60001,67.10001,1002.431,12.00347,3.244993,21.20497
9/16/2021 4:16:00 PM,417.5521,137.4078,3089.193,43.7,61.39999,67.10001,1002.431,11.97309,3.246319,21.1688
9/16/2021 4:17:00 PM,416.9792,133.5078,3089.193,43.7,61.30002,66.70001,1002.431,11.91493,3.256084,21.1688
9/16/2021 4:18:00 PM,416.875,126.7508,3051.938,43.7,61.20001,66.70001,1002.539,11.90191,3.241256,21.13173
9/16/2021 4:19:00 PM,416.4583,122.0345,3022.642,43.60001,61,66.30002,1002.539,11.88455,3.243787,21.13173
9/16/2021 4:20:00 PM,417.5,126.1613,3036.748,43.60001,60.89999,66.30002,1002.539,11.84896,3.243787,21.09375
9/16/2021 4:21:00 PM,416.4583,125.4357,3036.748,43.60001,60.80002,65.89999,1002.539,11.87934,3.253794,21.09375
9/16/2021 4:22:00 PM,415.8854,115.3682,2997.685,43.60001,60.70001,65.89999,1002.539,11.79514,3.253794,21.09375
9/16/2021 4:23:00 PM,416.875,109.7449,2973.813,43.5,60.70001,65.5,1002.539,11.8316,3.253794,21.02141
9/16/2021 4:24:00 PM,416.875,103.5774,2953.559,43.5,60.60001,65.5,1002.539,11.7908,3.253794,21.02141
9/16/2021 4:25:00 PM,416.875,97.40991,2919.198,43.40001,60.5,65.5,1002.539,11.75955,3.253794,21.02141
9/16/2021 4:26:00 PM,416.875,94.28082,2904.731,43.40001,60.39999,65.20001,1002.539,11.75955,3.257772,20.94455
9/16/2021 4:27:00 PM,415.4167,90.1087,2883.03,43.3,60.30002,65.20001,1002.539,11.7066,3.243305,20.94455
9/16/2021 4:28:00 PM,416.4583,87.20636,2883.03,43.3,60.20001,65.20001,1002.539,11.72396,3.25741,20.94455
9/16/2021 4:29:00 PM,414.2188,78.22723,2853.733,43.2,60.10001,64.89999,1002.539,11.59983,3.25741,20.94455
9/16/2021 4:30:00 PM,416.9792,76.82141,2836.733,43.2,60,64.89999,1002.496,11.68837,3.243184,20.87131
9/16/2021 4:31:00 PM,415.9375,73.23883,2836.733,43.2,59.89999,64.89999,1002.496,11.7066,3.257772,20.87131
9/16/2021 4:32:00 PM,416.9792,65.75623,2792.245,43.10001,59.80002,64.60001,1002.496,11.65191,3.258375,20.87131
9/16/2021 4:33:00 PM,416.3021,63.39807,2792.245,43.10001,59.70001,64.60001,1002.496,11.68924,3.244872,20.81615
9/16/2021 4:34:00 PM,415.8333,69.38416,2805.99,43.10001,59.60001,64.60001,1002.496,11.7066,3.255241,20.81615
9/16/2021 4:35:00 PM,416.875,61.62946,2786.82,43,59.5,64.60001,1002.322,11.67101,3.247163,20.81615
9/16/2021 4:36:00 PM,416.875,58.27362,2767.289,43,59.5,64.30002,1002.322,11.67101,3.237036,20.81615
9/16/2021 4:37:00 PM,416.875,58.27362,2767.289,43,59.39999,64.30002,1002.322,11.67101,3.253915,20.81615
9/16/2021 4:38:00 PM,416.875,52.24219,2751.736,42.90001,59.30002,64.30002,1002.322,11.63455,3.253915,20.75919
9/16/2021 4:39:00 PM,416.875,41.04095,2703.993,42.90001,59.20001,64.30002,1002.322,11.63455,3.251383,20.75919
9/16/2021 4:40:00 PM,418.4896,41.3584,2702.546,42.90001,59.20001,64.10001,1002.322,11.67101,3.251383,20.70403
9/16/2021 4:41:00 PM,416.5625,34.60138,2687.355,42.90001,59.10001,64.10001,1002.192,11.63455,3.251383,20.70403
9/16/2021 4:42:00 PM,416.3021,22.17572,2626.953,42.8,59,64.10001,1002.192,11.63455,3.251383,20.6118
9/16/2021 4:43:00 PM,419.1146,19.86292,2634.187,42.8,58.89999,64.10001,1002.192,11.76215,3.251383,20.6118
9/16/2021 4:44:00 PM,416.8229,17.05127,2618.634,42.8,58.89999,63.89999,1002.192,11.7066,3.258496,20.6118
9/16/2021 4:45:00 PM,415.2604,13.83148,2602.72,42.8,58.80002,63.89999,1002.192,11.65365,3.239206,20.6118
9/16/2021 4:46:00 PM,416.25,5.124451,2571.615,42.7,58.70001,63.89999,1002.192,11.65365,3.255723,20.57382
9/16/2021 4:47:00 PM,415.9375,-2.630249,2550.636,42.7,58.60001,63.70001,1002.192,11.68837,3.255723,20.57382
9/16/2021 4:48:00 PM,416.25,-3.763977,2536.531,42.7,58.5,63.70001,1002.192,11.72396,3.237759,20.49244
9/16/2021 4:49:00 PM,415.4688,-6.394226,2536.531,42.60001,58.5,63.70001,1002.192,11.68924,3.270552,20.49244
9/16/2021 4:50:00 PM,416.3021,-9.750061,2523.872,42.60001,58.39999,63.70001,1002.192,11.7066,3.251744,20.49244
9/16/2021 4:51:00 PM,417.9167,-20.36176,2492.766,42.60001,58.30002,63.5,1002.192,11.8125,3.251744,20.42643
9/16/2021 4:52:00 PM,416.875,-29.20483,2464.916,42.5,58.20001,63.5,1002.192,11.8125,3.251624,20.42643
9/16/2021 4:53:00 PM,420.0521,-38.9549,2441.406,42.5,58.20001,63.5,1002.192,11.95573,3.251624,20.3333
9/16/2021 4:54:00 PM,416.875,-57.13989,2376.664,42.5,58.10001,63.5,1002.105,12.02691,3.251624,20.19133
9/16/2021 4:55:00 PM,415.8333,-85.61914,2295.283,42.40001,58,63.5,1002.105,12.24045,3.251624,19.99783
9/16/2021 4:56:00 PM,415.8333,-92.37616,2273.582,42.40001,57.89999,63.30002,1002.105,12.3316,3.251624,19.92278
9/16/2021 4:57:00 PM,415.8854,-98.67969,2262.731,42.40001,57.80002,63.30002,1002.105,12.35503,3.251624,19.92278
9/16/2021 4:58:00 PM,415.8854,-97.50061,2262.731,42.3,57.70001,63.30002,1002.105,12.35503,3.251624,19.92278
9/16/2021 4:59:00 PM,415.8333,-99.63202,2255.859,42.3,57.60001,63.30002,1002.105,12.35503,3.251624,19.92278
9/16/2021 5:00:00 PM,415.8854,-113.5542,2217.52,42.3,57.5,63.30002,1002.105,12.45313,3.251624,19.92278
9/16/2021 5:01:00 PM,415.1563,-118.3612,2217.52,42.2,57.39999,63.30002,1002.105,12.45313,3.251624,19.92278
9/16/2021 5:02:00 PM,414.2188,-118.3612,2203.052,42.2,57.39999,63.30002,1002.105,12.49132,3.251624,19.92278
9/16/2021 5:03:00 PM,415.2604,-120.8101,2203.052,42.2,57.30002,63.30002,1002.105,12.52691,3.250177,19.92278
9/16/2021 5:04:00 PM,413.0208,-121.7624,2203.052,42.2,57.30002,63.30002,1002.105,12.50868,3.250177,19.92278
9/16/2021 5:05:00 PM,417.4479,-124.3926,2181.351,42.10001,57.20001,63.30002,1002.105,12.54514,3.250177,19.92278
9/16/2021 5:06:00 PM,416.3542,-117.7717,2195.457,42.10001,57.20001,63.30002,1002.105,12.5625,3.250298,19.92278
9/16/2021 5:07:00 PM,416.3021,-113.5995,2214.265,42.10001,57.10001,63.30002,1002.105,12.49132,3.250298,19.92278
9/16/2021 5:08:00 PM,415.7813,-115.1868,2219.69,42.10001,57.10001,63.30002,1002.105,12.49132,3.250298,19.92278
9/16/2021 5:09:00 PM,415.8854,-114.4612,2219.69,42.10001,57.10001,63.30002,1002.105,12.47396,3.250298,19.92278
9/16/2021 5:10:00 PM,416.3021,-116.774,2219.69,42.10001,57,63.30002,1002.105,12.50868,3.253311,19.92278
9/16/2021 5:11:00 PM,416.3021,-113.4182,2219.69,42.10001,57,63.30002,1002.105,12.47396,3.253311,19.92278
9/16/2021 5:12:00 PM,416.25,-113.0554,2219.69,42.10001,57,63.30002,1002.105,12.49132,3.253311,19.92278
9/16/2021 5:13:00 PM,417.9688,-113.3275,2233.796,42,57,63.20001,1002.105,12.54514,3.253311,19.92278
9/16/2021 5:14:00 PM,417.3958,-115.9577,2220.775,42,56.89999,63.20001,1002.105,12.52691,3.248369,19.92278
9/16/2021 5:15:00 PM,415.8333,-113.9623,2220.775,42,56.89999,63.20001,1002.214,12.45747,3.248369,19.90469
9/16/2021 5:16:00 PM,416.3542,-115.731,2220.052,42,56.89999,63.20001,1002.214,12.49132,3.248369,19.90469
9/16/2021 5:17:00 PM,415.8333,-117.3182,2216.073,42,56.89999,63.20001,1002.214,12.49132,3.248369,19.90469
9/16/2021 5:18:00 PM,416.25,-114.7333,2216.073,41.90001,56.80002,63.20001,1002.214,12.49132,3.248369,19.90469
9/16/2021 5:19:00 PM,416.875,-114.1437,2223.669,41.90001,56.80002,63.20001,1002.214,12.47396,3.250539,19.90469
9/16/2021 5:20:00 PM,416.3021,-114.1437,2223.669,41.90001,56.80002,63.10001,1002.214,12.49132,3.250539,19.92278
9/16/2021 5:21:00 PM,416.3021,-111.9216,2223.669,41.90001,56.80002,63.10001,1002.214,12.49132,3.250539,19.92278
9/16/2021 5:22:00 PM,416.875,-114.5519,2223.669,41.90001,56.70001,63.10001,1002.214,12.49132,3.257049,19.92278
9/16/2021 5:23:00 PM,416.25,-113.1007,2231.988,41.90001,56.70001,63.10001,1002.3,12.45486,3.257049,19.92278
9/16/2021 5:24:00 PM,419.5833,-109.6088,2231.988,41.90001,56.70001,63.10001,1002.3,12.52604,3.243305,19.92278
9/16/2021 5:25:00 PM,417.5,-113.8263,2226.924,41.90001,56.70001,63.10001,1002.3,12.52691,3.248127,19.92278
9/16/2021 5:26:00 PM,416.3021,-112.8286,2226.924,41.90001,56.70001,62.89999,1002.3,12.45486,3.248127,19.92278
9/16/2021 5:27:00 PM,416.875,-109.6995,2235.966,41.90001,56.70001,62.89999,1002.3,12.49132,3.248127,19.92278
9/16/2021 5:28:00 PM,417.4479,-112.3298,2235.966,41.90001,56.60001,62.89999,1002.3,12.52691,3.256205,19.92278
9/16/2021 5:29:00 PM,416.3021,-114.2798,2218.967,41.90001,56.60001,62.89999,1002.3,12.45486,3.256205,19.92278
9/16/2021 5:30:00 PM,417.8125,-110.3798,2245.37,41.90001,56.60001,62.89999,1002.3,12.50868,3.242582,19.92278
9/16/2021 5:31:00 PM,414.6875,-116.4112,2212.818,41.90001,56.60001,62.89999,1002.3,12.4566,3.254276,19.92278
9/16/2021 5:32:00 PM,416.1458,-110.5612,2231.988,41.90001,56.60001,62.89999,1002.3,12.4566,3.254276,19.92278
9/16/2021 5:33:00 PM,416.3021,-107.9309,2231.988,41.90001,56.60001,62.89999,1002.3,12.4375,3.254276,19.92278
9/16/2021 5:34:00 PM,416.1979,-108.6111,2238.136,41.8,56.5,62.89999,1002.3,12.4375,3.28749,19.92278
9/16/2021 5:35:00 PM,416.3021,-109.5635,2238.136,41.8,56.5,62.89999,1002.431,12.4375,3.246922,19.92278
9/16/2021 5:36:00 PM,415.8854,-105.9809,2238.136,41.8,56.5,62.80002,1002.431,12.41927,3.266573,19.92278
9/16/2021 5:37:00 PM,415.8854,-105.9809,2238.136,41.8,56.5,62.80002,1002.431,12.41927,3.257531,19.92278
9/16/2021 5:38:00 PM,415.8333,-107.7042,2238.136,41.8,56.5,62.80002,1002.431,12.41927,3.241617,19.92278
9/16/2021 5:39:00 PM,418.5938,-103.8495,2257.668,41.8,56.5,62.80002,1002.539,12.49132,3.253311,19.92278
9/16/2021 5:40:00 PM,417.4479,-105.0739,2257.668,41.8,56.39999,62.80002,1002.539,12.4566,3.240773,19.92278
9/16/2021 5:41:00 PM,414.6875,-103.6681,2257.668,41.8,56.39999,62.60001,1002.539,12.40191,3.253191,19.9065
9/16/2021 5:42:00 PM,416.3021,-98.18085,2257.668,41.8,56.39999,62.60001,1002.539,12.36632,3.24861,19.9065
9/16/2021 5:43:00 PM,419.0104,-98.18085,2272.497,41.8,56.39999,62.60001,1002.539,12.36632,3.24861,19.9065
9/16/2021 5:44:00 PM,417.9167,-98.18085,2272.497,41.8,56.39999,62.60001,1002.713,12.40191,3.24861,19.9065
9/16/2021 5:45:00 PM,421.1458,-99.54132,2272.497,41.8,56.39999,62.60001,1002.713,12.52691,3.24861,19.9065
9/16/2021 5:46:00 PM,419.0625,-100.3123,2268.88,41.8,56.39999,62.60001,1002.713,12.41927,3.237759,19.92278
9/16/2021 5:47:00 PM,420.0521,-100.403,2273.22,41.8,56.39999,62.60001,1002.713,12.47396,3.280437,19.92278
9/16/2021 5:48:00 PM,417.3958,-102.5797,2262.37,41.8,56.39999,62.60001,1002.713,12.41927,3.251986,19.92278
9/16/2021 5:49:00 PM,418.4896,-100.0855,2262.37,41.8,56.39999,62.60001,1002.713,12.38368,3.251986,19.92278
9/16/2021 5:50:00 PM,420.1563,-99.85876,2279.008,41.8,56.39999,62.60001,1002.843,12.45486,3.251986,19.92278
9/16/2021 5:51:00 PM,417.4479,-98.31689,2265.263,41.8,56.39999,62.5,1002.843,12.38368,3.24439,19.92278
9/16/2021 5:52:00 PM,416.3542,-100.9925,2265.263,41.8,56.30002,62.5,1002.843,12.38368,3.248489,19.92278
9/16/2021 5:53:00 PM,416.1979,-102.0809,2245.009,41.8,56.30002,62.5,1002.843,12.38368,3.249212,19.92278
9/16/2021 5:54:00 PM,419.5833,-99.76807,2275.391,41.8,56.30002,62.5,1002.843,12.47396,3.249212,19.92278
9/16/2021 5:55:00 PM,419.4792,-97.59131,2275.391,41.7,56.30002,62.5,1002.843,12.45486,3.249212,19.92278
9/16/2021 5:56:00 PM,417.9688,-97.13782,2275.391,41.7,56.30002,62.5,1002.843,12.38368,3.249212,19.92278
9/16/2021 5:57:00 PM,414.2188,-100.1309,2262.731,41.7,56.30002,62.39999,1002.843,12.33073,3.249212,19.92278
9/16/2021 5:58:00 PM,416.25,-95.41455,2262.731,41.7,56.30002,62.39999,1002.843,12.36632,3.254638,19.92278
9/16/2021 5:59:00 PM,417.4479,-97.59131,2262.731,41.7,56.20001,62.39999,1002.843,12.36632,3.254638,19.92278
9/16/2021 6:00:00 PM,419.5313,-92.64825,2273.22,41.7,56.20001,62.39999,1002.843,12.33073,3.251865,19.92278
9/16/2021 6:01:00 PM,416.875,-94.28082,2296.007,41.7,56.20001,62.39999,1002.865,12.36632,3.251865,19.92278
9/16/2021 6:02:00 PM,415.7813,-96.54828,2276.114,41.7,56.20001,62.39999,1002.865,12.36632,3.251865,19.92278
9/16/2021 6:03:00 PM,416.3021,-96.54828,2271.412,41.7,56.20001,62.30002,1002.865,12.34809,3.243667,19.92278
9/16/2021 6:04:00 PM,417.9688,-94.55292,2276.114,41.7,56.20001,62.30002,1002.865,12.40191,3.25729,19.90469
9/16/2021 6:05:00 PM,415.8333,-95.5506,2276.114,41.7,56.20001,62.30002,1002.865,12.31424,3.25729,19.90469
9/16/2021 6:06:00 PM,419.0625,-90.42615,2276.114,41.7,56.20001,62.30002,1002.865,12.34115,3.25729,19.90469
9/16/2021 6:07:00 PM,419.5313,-90.42615,2305.772,41.7,56.20001,62.30002,1002.865,12.36632,3.247766,19.90469
9/16/2021 6:08:00 PM,417.9167,-88.15869,2305.772,41.7,56.20001,62.20001,1002.865,12.33073,3.247766,19.92278
9/16/2021 6:09:00 PM,420.0521,-89.06567,2305.772,41.7,56.20001,62.20001,1002.865,12.41927,3.247766,19.92278
9/16/2021 6:10:00 PM,421.0417,-86.70752,2316.623,41.8,56.20001,62.20001,1002.865,12.4375,3.247766,19.92278
9/16/2021 6:11:00 PM,423.6979,-84.25867,2336.516,41.8,56.20001,62.20001,1002.865,12.49219,3.247766,19.92278
9/16/2021 6:12:00 PM,427.9688,-80.90283,2357.133,41.8,56.20001,62.20001,1002.865,12.61719,3.247766,19.92278
9/16/2021 6:13:00 PM,436.4583,-79.72375,2389.323,41.8,56.30002,62.20001,1002.865,12.73264,3.247766,19.92278
9/16/2021 6:14:00 PM,432.7604,-65.75623,2425.854,41.8,56.30002,62.20001,1002.865,12.59809,3.24439,19.92278
9/16/2021 6:15:00 PM,455.8333,-51.28986,2545.573,41.8,56.30002,62.20001,1002.865,13.09722,3.246801,20.05299
9/16/2021 6:16:00 PM,483.4375,-56.05151,2621.166,41.8,56.39999,62.20001,1002.865,13.99306,3.246801,20.12532
9/16/2021 6:17:00 PM,512.0313,-48.25146,2778.139,41.8,56.60001,62.20001,1002.973,14.63715,3.246801,20.12532
9/16/2021 6:18:00 PM,535.4166,-35.37231,2870.009,41.90001,57,62.20001,1002.973,15.18837,3.244993,20.27724
9/16/2021 6:19:00 PM,531.1458,-6.666321,2966.58,41.90001,57.20001,62.20001,1002.973,14.88715,3.25934,20.4626
9/16/2021 6:20:00 PM,531.0416,9.976807,3017.578,42,57.60001,62.20001,1002.973,14.79688,3.288937,20.60999
9/16/2021 6:21:00 PM,532.2396,43.80725,3098.235,42,57.80002,62.80002,1002.973,14.67188,3.252227,20.79716
9/16/2021 6:22:00 PM,538.8541,76.73071,3242.911,42.10001,58,62.80002,1003.168,14.79688,3.252227,20.98253
9/16/2021 6:23:00 PM,553.75,87.65985,3332.972,42.2,58.39999,63.20001,1003.168,15.17101,3.252227,21.14981
9/16/2021 6:24:00 PM,556.5625,244.4771,3988.354,42.3,58.89999,63.20001,1003.168,16.00781,3.252227,21.63357
9/16/2021 6:25:00 PM,551.7708,288.6472,4230.324,42.60001,59.5,63.60001,1003.168,16.22049,3.252227,21.8741
9/16/2021 6:26:00 PM,562.0313,284.0215,4215.495,42.8,60.30002,63.60001,1003.168,16.54167,3.252227,21.94824
9/16/2021 6:27:00 PM,572.3438,259.9412,4086.371,43,61.39999,64.10001,1003.168,16.59462,3.251744,21.81713
9/16/2021 6:28:00 PM,570.1041,257.7191,4086.371,43.10001,62,64.10001,1003.168,16.50608,3.251744,21.7249
9/16/2021 6:29:00 PM,561.4583,241.7562,4000.289,43.3,62.39999,64.60001,1003.168,16.15017,3.251744,21.7249
9/16/2021 6:30:00 PM,559.3229,208.0618,3831.018,43.40001,62.60001,64.60001,1003.168,15.95313,3.251744,21.61277
9/16/2021 6:31:00 PM,564.7396,179.4918,3704.065,43.5,62.60001,65.10001,1003.168,15.86458,3.251744,21.48438
9/16/2021 6:32:00 PM,587.6041,161.8057,3725.767,43.60001,62.5,65.10001,1003.168,16.38108,3.251744,21.35326
9/16/2021 6:33:00 PM,599.6354,138.8137,3676.577,43.60001,62.39999,65.60001,1003.168,16.64757,3.251744,21.24204
9/16/2021 6:34:00 PM,599.6354,119.3135,3601.707,43.7,62.39999,65.60001,1003.168,16.68403,3.251744,21.11183
9/16/2021 6:35:00 PM,604.6875,105.8448,3563.73,43.7,62.39999,66.10001,1003.168,16.7283,3.251744,21.0187
9/16/2021 6:36:00 PM,605.4166,87.97729,3512.731,43.8,62.30002,66.10001,1003.299,16.77257,3.251744,20.92556
9/16/2021 6:37:00 PM,607.8125,87.47845,3512.731,43.8,62.20001,66.60001,1003.299,16.82552,3.251744,20.92556
9/16/2021 6:38:00 PM,608.9583,107.2053,3596.282,43.8,62.20001,66.60001,1003.299,16.86198,3.251744,20.92556
9/16/2021 6:39:00 PM,608.4896,124.9822,3651.62,43.90001,62.20001,66.60001,1003.299,16.89757,3.251744,21.05577
9/16/2021 6:40:00 PM,608.8541,137.1357,3674.768,43.90001,62.30002,67,1003.299,16.89757,3.251744,21.12992
9/16/2021 6:41:00 PM,609.9479,145.0265,3707.321,44,62.5,67,1003.299,16.89757,3.251744,21.12992
9/16/2021 6:42:00 PM,608.75,168.608,3786.892,44,62.70001,67.39999,1003.299,16.96875,3.251744,21.20407
9/16/2021 6:43:00 PM,607.9688,148.9719,3740.596,44.10001,62.89999,67.39999,1003.407,16.93316,3.251744,21.26013
9/16/2021 6:44:00 PM,607.8125,126.388,3674.045,44.2,63,67.39999,1003.407,16.93316,3.251744,21.12992
9/16/2021 6:45:00 PM,607.1875,114.3705,3625.94,44.3,63.10001,67.70001,1003.407,16.86198,3.251744,21.03769
9/16/2021 6:46:00 PM,608.5938,91.28778,3539.858,44.3,63.10001,67.70001,1003.407,16.86198,3.251744,20.92556
9/16/2021 6:47:00 PM,607.8646,83.80518,3513.093,44.3,63,67.70001,1003.407,16.88021,3.251744,20.92556
9/16/2021 6:48:00 PM,608.3854,70.47253,3462.095,44.3,62.89999,68,1003.407,16.87934,3.251744,20.83333
9/16/2021 6:49:00 PM,609.4271,69.83765,3451.606,44.3,62.80002,68,1003.537,16.92535,3.251744,20.83333
9/16/2021 6:50:00 PM,608.75,98.49829,3553.602,44.3,62.80002,68,1003.537,16.88021,3.251744,20.83333
9/16/2021 6:51:00 PM,608.8541,131.7392,3638.599,44.40001,62.70001,68.30002,1003.537,16.93316,3.269105,21.0187
9/16/2021 6:52:00 PM,608.3854,155.23,3750,44.40001,63,68.30002,1003.537,17.00608,3.252588,21.16609
9/16/2021 6:53:00 PM,608.3333,150.1509,3742.766,44.5,63.20001,68.30002,1003.537,17.00608,3.252588,21.16609
9/16/2021 6:54:00 PM,608.2291,131.6031,3672.237,44.5,63.39999,68.30002,1003.537,16.96875,3.252588,21.16609
9/16/2021 6:55:00 PM,609.8438,78.18188,3497.541,44.60001,63.39999,68.60001,1003.537,16.89757,3.252588,20.8695
9/16/2021 6:56:00 PM,608.2813,54.87244,3428.096,44.60001,63.39999,68.60001,1003.537,16.95747,3.240894,20.72121
9/16/2021 6:57:00 PM,607.7604,26.48389,3357.566,44.60001,63.20001,68.60001,1003.537,16.95747,3.255964,20.591
9/16/2021 6:58:00 PM,609.375,33.4223,3356.843,44.60001,63.10001,68.60001,1003.537,17.00521,3.24656,20.591
9/16/2021 6:59:00 PM,606.6666,56.05151,3415.437,44.60001,62.89999,68.60001,1003.537,16.96875,3.256566,20.591
9/16/2021 7:00:00 PM,607.3958,69.4295,3445.819,44.60001,62.89999,68.80002,1003.537,16.88021,3.256808,20.72663
9/16/2021 7:01:00 PM,608.8021,88.61218,3535.88,44.60001,62.89999,68.80002,1003.537,16.91493,3.249333,20.85142
9/16/2021 7:02:00 PM,608.6979,105.4821,3591.941,44.60001,62.89999,68.80002,1003.537,16.95139,3.249333,20.85142
9/16/2021 7:03:00 PM,608.2813,94.05408,3557.581,44.60001,63.10001,69,1003.537,16.89757,3.249333,20.94365
9/16/2021 7:04:00 PM,608.2813,89.74591,3513.816,44.60001,63.20001,69,1003.537,16.93316,3.265488,20.85142
9/16/2021 7:05:00 PM,606.6666,108.8379,3581.814,44.7,63.30002,69,1003.537,16.88021,3.249092,20.98072
9/16/2021 7:06:00 PM,606.6146,103.6681,3581.814,44.7,63.30002,69,1003.646,16.82552,3.236674,20.98072
9/16/2021 7:07:00 PM,607.6563,92.73895,3539.135,44.7,63.39999,69,1003.646,16.89236,3.262233,20.88849
9/16/2021 7:08:00 PM,605,84.12262,3495.732,44.7,63.39999,69.20001,1003.646,16.84462,3.262233,20.88849
9/16/2021 7:09:00 PM,603.0208,78.72607,3474.754,44.8,63.39999,69.20001,1003.646,16.7717,3.247163,20.83062
9/16/2021 7:10:00 PM,606.4583,76.68536,3474.754,44.8,63.39999,69.20001,1003.646,16.86198,3.270431,20.83062
9/16/2021 7:11:00 PM,606.7188,71.33417,3474.754,44.8,63.39999,69.20001,1003.646,16.84549,3.258978,20.83062
9/16/2021 7:12:00 PM,605.8854,65.93762,3441.479,44.8,63.39999,69.20001,1003.646,16.84549,3.291288,20.77637
9/16/2021 7:13:00 PM,606.3541,59.99689,3425.202,44.8,63.39999,69.20001,1003.646,16.86198,3.249454,20.77637
9/16/2021 7:14:00 PM,604.9479,59.99689,3425.202,44.8,63.30002,69.39999,1003.646,16.78993,3.249454,20.72121
9/16/2021 7:15:00 PM,607.6563,51.5166,3406.395,44.8,63.30002,69.39999,1003.646,16.89757,3.256808,20.72121
9/16/2021 7:16:00 PM,606.6146,45.93866,3389.033,44.8,63.30002,69.39999,1003.537,16.88021,3.256808,20.72121
9/16/2021 7:17:00 PM,607.3438,44.98633,3389.033,44.8,63.30002,69.39999,1003.537,16.89757,3.256808,20.66605
9/16/2021 7:18:00 PM,608.75,36.0072,3359.375,44.8,63.20001,69.39999,1003.537,16.98785,3.246198,20.66605
9/16/2021 7:19:00 PM,607.7083,30.29321,3359.375,44.8,63.20001,69.39999,1003.537,16.96875,3.258737,20.61903
9/16/2021 7:20:00 PM,606.9271,25.35016,3333.695,44.8,63.20001,69.39999,1003.537,16.96875,3.301596,20.61903
9/16/2021 7:21:00 PM,606.25,25.35016,3322.844,44.8,63.20001,69.39999,1003.537,16.9158,3.25934,20.56478
9/16/2021 7:22:00 PM,609.1146,36.86884,3368.417,44.8,63.10001,69.60001,1003.537,16.9974,3.258857,20.56478
9/16/2021 7:23:00 PM,607.3438,49.0224,3410.011,44.8,63.10001,69.60001,1003.537,16.96875,3.258857,20.62807
9/16/2021 7:24:00 PM,607.0313,56.64105,3426.288,44.8,63.20001,69.60001,1003.537,16.88021,3.250298,20.70313
9/16/2021 7:25:00 PM,608.75,62.40039,3445.095,44.90001,63.20001,69.60001,1003.537,16.93316,3.258013,20.70313
9/16/2021 7:26:00 PM,608.3854,68.38647,3461.371,44.90001,63.30002,69.60001,1003.537,16.93316,3.258013,20.76371
9/16/2021 7:27:00 PM,607.8646,69.65625,3461.371,44.90001,63.39999,69.60001,1003.537,16.9158,3.255361,20.76371
9/16/2021 7:28:00 PM,609.4271,75.23419,3481.988,44.90001,63.5,69.60001,1003.602,16.96267,3.255361,20.76371
9/16/2021 7:29:00 PM,609.375,65.52948,3481.988,44.90001,63.5,69.80002,1003.602,16.95139,3.255361,20.76371
9/16/2021 7:30:00 PM,608.8021,57.32129,3447.266,45,63.60001,69.80002,1003.602,17.00521,3.255361,20.76371
9/16/2021 7:31:00 PM,608.3333,38.90955,3369.502,45,63.60001,69.80002,1003.602,16.96875,3.255361,20.64616
9/16/2021 7:32:00 PM,610.8854,20.95129,3340.205,45,63.60001,69.80002,1003.602,17.05903,3.255361,20.53494
9/16/2021 7:33:00 PM,600.2083,14.01288,3273.655,45,63.60001,69.80002,1003.798,16.82552,3.255361,20.53494
9/16/2021 7:34:00 PM,602.3438,7.527954,3273.655,45,63.5,69.80002,1003.798,16.88108,3.251021,20.47255
9/16/2021 7:35:00 PM,608.75,0.4534912,3267.867,45,63.39999,69.80002,1003.798,17.09462,3.251021,20.47255
9/16/2021 7:36:00 PM,608.8021,-6.484924,3249.783,45,63.30002,69.80002,1003.798,17.14844,3.266332,20.38665
9/16/2021 7:37:00 PM,604.0104,7.346558,3269.676,45,63.30002,69.80002,1003.798,16.96875,3.248248,20.38665
9/16/2021 7:38:00 PM,608.5416,9.704712,3293.547,45,63.20001,70,1003.798,17.11198,3.246319,20.47888
9/16/2021 7:39:00 PM,606.6666,8.072144,3293.547,45,63.20001,70,1003.798,17.05903,3.259581,20.47888
9/16/2021 7:40:00 PM,607.1875,10.70239,3285.952,45,63.20001,70,1003.95,17.00521,3.253311,20.47888
9/16/2021 7:41:00 PM,610.4166,10.70239,3302.59,45,63.20001,70,1003.95,17.07639,3.253311,20.47888
9/16/2021 7:42:00 PM,605.0521,12.47101,3302.59,45,63.30002,70,1003.95,16.95139,3.253311,20.47888
9/16/2021 7:43:00 PM,603.4896,15.4187,3291.377,45,63.30002,70,1003.95,16.88021,3.253311,20.47888
9/16/2021 7:44:00 PM,608.3333,15.4187,3306.207,45,63.30002,70,1003.95,17.03385,3.268261,20.51686
9/16/2021 7:45:00 PM,607.8125,15.4187,3306.207,45,63.30002,70,1003.863,17.00521,3.259581,20.51686
9/16/2021 7:46:00 PM,608.2291,13.87683,3306.207,45,63.30002,70.10001,1003.863,17.05903,3.259581,20.51686
9/16/2021 7:47:00 PM,608.2291,11.38263,3306.207,45,63.30002,70.10001,1003.863,17.05903,3.259581,20.51686
9/16/2021 7:48:00 PM,607.6041,14.82916,3306.207,45,63.30002,70.10001,1003.863,17.05816,3.240653,20.49877
9/16/2021 7:49:00 PM,609.375,9.432617,3306.207,45,63.30002,70.10001,1003.863,17.09462,3.258616,20.49877
9/16/2021 7:50:00 PM,608.1771,12.56171,3306.207,45,63.39999,70.10001,1003.863,17.02344,3.234866,20.49877
9/16/2021 7:51:00 PM,609.8438,6.530273,3290.654,45.10001,63.39999,70.10001,1004.015,17.07639,3.251021,20.49877
9/16/2021 7:52:00 PM,609.375,3.446533,3290.654,45.10001,63.39999,70.10001,1004.015,17.07986,3.254999,20.46079
9/16/2021 7:53:00 PM,608.75,6.847717,3280.888,45.10001,63.39999,70.10001,1004.015,17.11111,3.240653,20.46079
9/16/2021 7:54:00 PM,611.5104,-2.176758,3280.888,45.10001,63.39999,70.10001,1004.015,17.20139,3.239929,20.46079
9/16/2021 7:55:00 PM,608.75,-9.251221,3237.124,45.10001,63.39999,70.10001,1004.015,17.12413,3.257893,20.38665
9/16/2021 7:56:00 PM,609.3229,-8.661682,3254.485,45.10001,63.39999,70.20001,1004.015,17.18403,3.257893,20.38665
9/16/2021 7:57:00 PM,606.6146,-41.94794,3187.21,45.10001,63.39999,70.20001,1004.015,17.25521,3.257893,20.38665
9/16/2021 7:58:00 PM,604.4271,-99.31458,3058.087,45.10001,63.30002,70.20001,1004.015,17.49826,3.257893,20.05208
9/16/2021 7:59:00 PM,594.2188,-111.4228,2991.536,45.10001,63.30002,70.20001,1004.123,17.39236,3.234504,19.99512
9/16/2021 8:00:00 PM,600.5208,-104.2576,3018.663,45,63,70.20001,1004.123,17.51476,3.259701,19.99512
9/16/2021 8:01:00 PM,593.6979,-65.93762,3042.535,45,63,70.20001,1004.123,17.00521,3.259701,20.16421
9/16/2021 8:02:00 PM,594.2708,-32.83276,3136.574,45,62.89999,70.39999,1004.123,16.75434,3.234625,20.33149
9/16/2021 8:03:00 PM,602.2396,4.897705,3256.293,45,62.80002,70.39999,1004.123,16.82552,3.255964,20.47888
9/16/2021 8:04:00 PM,605.1563,43.17236,3373.481,45,62.89999,70.39999,1004.123,16.82552,3.255964,20.62717
9/16/2021 8:05:00 PM,606.6666,47.43518,3389.757,45,63.10001,70.39999,1004.123,16.88021,3.255964,20.73929
9/16/2021 8:06:00 PM,606.8229,42.71887,3373.843,45,63.30002,70.39999,1004.123,16.88021,3.255964,20.73929
9/16/2021 8:07:00 PM,608.6979,20.8606,3322.121,45.10001,63.39999,70.39999,1004.123,16.95139,3.239809,20.64616
9/16/2021 8:08:00 PM,607.8125,2.766296,3296.079,45.10001,63.5,70.39999,1004.123,16.95139,3.247284,20.53494
9/16/2021 8:09:00 PM,608.2813,-20.7699,3238.209,45.10001,63.5,70.20001,1004.123,17.07639,3.247284,20.53494
9/16/2021 8:10:00 PM,608.6979,-22.76526,3213.976,45.10001,63.5,70.20001,1004.123,17.18403,3.259701,20.40473
9/16/2021 8:11:00 PM,609.3229,-17.8222,3213.976,45.2,63.39999,70.20001,1004.253,17.16667,3.241858,20.40473
9/16/2021 8:12:00 PM,609.8438,6.575623,3278.718,45.2,63.39999,70.20001,1004.253,17.03212,3.263559,20.40473
9/16/2021 8:13:00 PM,608.5416,30.38391,3364.8,45.2,63.39999,70.20001,1004.253,16.96875,3.248369,20.55393
9/16/2021 8:14:00 PM,607.1354,44.034,3385.778,45.2,63.39999,70.20001,1004.253,16.87587,3.25078,20.66786
9/16/2021 8:15:00 PM,608.9583,60.72247,3434.606,45.2,63.5,70.20001,1004.253,16.88021,3.25078,20.77637
9/16/2021 8:16:00 PM,608.3333,55.00848,3420.862,45.2,63.60001,70.20001,1004.253,16.88021,3.248489,20.77637
9/16/2021 8:17:00 PM,610.9375,11.79077,3308.738,45.2,63.70001,70.20001,1004.253,17.0408,3.252106,20.591
9/16/2021 8:18:00 PM,608.3333,-2.494202,3277.271,45.2,63.80002,70.20001,1004.362,17.09462,3.252106,20.47707
9/16/2021 8:19:00 PM,609.3229,-30.97345,3216.146,45.3,63.70001,70.20001,1004.362,17.18403,3.252106,20.36494
9/16/2021 8:20:00 PM,609.375,-25.71295,3200.955,45.3,63.70001,70.20001,1004.362,17.29167,3.252106,20.27452
9/16/2021 8:21:00 PM,609.9479,-13.92218,3232.422,45.2,63.60001,70.20001,1004.362,17.13108,3.291469,20.38665
9/16/2021 8:22:00 PM,610.3646,14.60242,3281.612,45.2,63.5,70.20001,1004.362,17.16667,3.263077,20.38665
9/16/2021 8:23:00 PM,608.6979,64.66785,3448.712,45.2,63.5,70.20001,1004.362,16.9158,3.252709,20.72121
9/16/2021 8:24:00 PM,610.9375,72.83069,3495.009,45.2,63.60001,70.20001,1004.362,16.95139,3.252709,20.72121
9/16/2021 8:25:00 PM,610.9375,63.08063,3456.308,45.3,63.80002,70.20001,1004.362,16.98785,3.258375,20.81344
9/16/2021 8:26:00 PM,601.25,40.17932,3359.013,45.3,63.89999,70.20001,1004.362,16.77257,3.237277,20.72121
9/16/2021 8:27:00 PM,605.1041,20.7699,3331.525,45.3,64,70.20001,1004.362,16.84462,3.247163,20.60909
9/16/2021 8:28:00 PM,607.1875,2.08606,3283.058,45.3,63.89999,70.20001,1004.362,17.0625,3.246922,20.49063
9/16/2021 8:29:00 PM,609.9479,-16.32568,3235.315,45.3,63.89999,70.20001,1004.362,17.20139,3.26368,20.38665
9/16/2021 8:30:00 PM,607.7604,-2.312805,3263.166,45.3,63.80002,70.20001,1004.362,17.05816,3.289841,20.38665
9/16/2021 8:31:00 PM,608.8021,7.074463,3292.462,45.3,63.70001,70.20001,1004.362,17.05816,3.26585,20.49877
9/16/2021 8:32:00 PM,608.8021,11.79077,3303.313,45.3,63.70001,70.20001,1004.362,17.0408,3.259701,20.49877
9/16/2021 8:33:00 PM,607.8125,28.47925,3351.056,45.3,63.70001,70.30002,1004.514,16.93316,3.259701,20.57201
9/16/2021 8:34:00 PM,609.375,33.6037,3369.864,45.3,63.70001,70.30002,1004.514,17.00521,3.258496,20.64616
9/16/2021 8:35:00 PM,608.3333,45.07703,3387.948,45.3,63.80002,70.30002,1004.514,16.93837,3.258496,20.64616
9/16/2021 8:36:00 PM,608.8021,52.01544,3427.373,45.3,63.80002,70.30002,1004.514,16.93837,3.258496,20.72121
9/16/2021 8:37:00 PM,608.75,59.90619,3443.287,45.3,63.89999,70.30002,1004.514,16.9158,3.258496,20.72121
9/16/2021 8:38:00 PM,609.9479,64.93994,3443.287,45.3,64,70.30002,1004.688,16.9158,3.258496,20.77637
9/16/2021 8:39:00 PM,608.9063,72.2865,3478.371,45.40001,64.10001,70.30002,1004.688,16.9158,3.29382,20.77637
9/16/2021 8:40:00 PM,600,44.034,3362.269,45.40001,64.20001,70.30002,1004.688,16.70399,3.265006,20.77637
9/16/2021 8:41:00 PM,596.4063,38.7735,3337.674,45.40001,64.20001,70.30002,1004.688,16.61198,3.254155,20.66243
9/16/2021 8:42:00 PM,600.7291,16.55243,3279.803,45.40001,64.10001,70.30002,1004.688,16.7908,3.25307,20.55393
9/16/2021 8:43:00 PM,597.5,22.62921,3294.271,45.40001,64.10001,70.30002,1004.688,16.73611,3.25307,20.55393
9/16/2021 8:44:00 PM,600.7291,24.57922,3294.271,45.40001,64,70.30002,1004.688,16.77257,3.25307,20.55393
9/16/2021 8:45:00 PM,604.0104,8.707031,3294.271,45.40001,63.89999,70.30002,1004.688,16.89757,3.25307,20.55393
9/16/2021 8:46:00 PM,595.8333,12.15356,3251.953,45.40001,63.89999,70.30002,1004.688,16.73698,3.25307,20.46079
9/16/2021 8:47:00 PM,599.8958,29.56763,3312.355,45.40001,63.80002,70.30002,1004.688,16.70139,3.254879,20.591
9/16/2021 8:48:00 PM,598.6979,35.9165,3335.503,45.40001,63.80002,70.30002,1004.688,16.66667,3.254879,20.591
9/16/2021 8:49:00 PM,598.4375,64.57715,3411.097,45.3,63.80002,70.30002,1004.774,16.62934,3.24427,20.69589
9/16/2021 8:50:00 PM,603.4896,70.88068,3443.287,45.3,63.80002,70.20001,1004.774,16.77257,3.266935,20.77908
9/16/2021 8:51:00 PM,605,83.12494,3496.455,45.3,63.89999,70.20001,1004.774,16.77257,3.247284,20.77908
9/16/2021 8:52:00 PM,608.8021,82.98889,3513.816,45.40001,64.10001,70.20001,1004.774,16.9158,3.241617,20.8695
9/16/2021 8:53:00 PM,611.0416,66.88995,3483.796,45.40001,64.20001,70.20001,1004.774,16.9158,3.26585,20.8695
9/16/2021 8:54:00 PM,606.1979,64.4411,3445.095,45.40001,64.30002,70.20001,1004.774,16.86198,3.254035,20.77637
9/16/2021 8:55:00 PM,611.9271,56.14221,3445.095,45.40001,64.30002,70.20001,1004.774,17.02257,3.254035,20.77637
9/16/2021 8:56:00 PM,609.9479,43.30841,3409.65,45.40001,64.30002,70.20001,1004.774,16.97656,3.254035,20.70222
9/16/2021 8:57:00 PM,609.9479,36.14325,3366.247,45.40001,64.30002,70.20001,1004.926,16.97656,3.254035,20.70222
9/16/2021 8:58:00 PM,609.375,21.26874,3341.291,45.40001,64.30002,70.20001,1004.926,17.02344,3.254035,20.60999
9/16/2021 8:59:00 PM,610.4166,14.96521,3322.483,45.40001,64.20001,70.20001,1004.926,17.0408,3.254035,20.60999
9/16/2021 9:00:00 PM,609.7396,3.718628,3278.718,45.40001,64.20001,70.20001,1004.926,17.09462,3.254035,20.53494
9/16/2021 9:01:00 PM,608.8021,7.255859,3278.718,45.40001,64.10001,70.20001,1004.926,17.14844,3.254035,20.46079
9/16/2021 9:02:00 PM,609.375,19.90826,3324.653,45.40001,64,70.39999,1004.926,16.98785,3.254035,20.57382
9/16/2021 9:03:00 PM,605.5208,25.98505,3351.418,45.3,64,70.39999,1004.926,16.96875,3.248007,20.57382
9/16/2021 9:04:00 PM,601.9271,55.73407,3375.651,45.3,64,70.39999,1005.056,16.77257,3.262715,20.68414
9/16/2021 9:05:00 PM,607.5,78.27258,3488.86,45.3,64,70.39999,1005.056,16.86198,3.248971,20.83333
9/16/2021 9:06:00 PM,610.2083,81.85516,3513.816,45.3,64.10001,70.39999,1005.056,16.9158,3.265488,20.83333
9/16/2021 9:07:00 PM,610.0521,53.42126,3426.288,45.3,64.20001,70.39999,1005.056,16.96875,3.249936,20.83333
9/16/2021 9:08:00 PM,609.8438,35.46301,3365.524,45.40001,64.30002,70.39999,1005.056,16.98785,3.249936,20.66605
9/16/2021 9:09:00 PM,609.7396,11.88147,3304.76,45.40001,64.30002,70.39999,1005.056,17.09288,3.249936,20.53494
9/16/2021 9:10:00 PM,610.9896,19.90826,3327.546,45.40001,64.30002,70.39999,1005.165,17.09288,3.254517,20.53494
9/16/2021 9:11:00 PM,610.5729,33.7851,3370.226,45.3,64.20001,70.39999,1005.165,17.00521,3.296532,20.62807
9/16/2021 9:12:00 PM,610.3646,37.59442,3370.226,45.3,64.10001,70.39999,1005.165,16.93316,3.263559,20.62807
9/16/2021 9:13:00 PM,604.5313,46.75494,3370.226,45.40001,64.10001,70.39999,1005.165,16.78993,3.263559,20.70222
9/16/2021 9:14:00 PM,603.3333,51.10846,3398.076,45.3,64.10001,70.39999,1005.165,16.81424,3.242582,20.70222
9/16/2021 9:15:00 PM,599.8438,68.02368,3441.479,45.3,64.20001,70.39999,1005.165,16.64757,3.25934,20.77637
9/16/2021 9:16:00 PM,597.3438,71.37952,3454.499,45.3,64.20001,70.39999,1005.317,16.50608,3.254758,20.85142
9/16/2021 9:17:00 PM,587.7083,75.95978,3412.543,45.3,64.20001,70.39999,1005.317,16.30903,3.254758,20.85142
9/16/2021 9:18:00 PM,587.7083,62.40039,3375.289,45.3,64.20001,70.39999,1005.317,16.30903,3.254758,20.85142
9/16/2021 9:19:00 PM,582.4479,55.00848,3348.524,45.3,64.20001,70.39999,1005.317,16.22049,3.254758,20.7402
9/16/2021 9:20:00 PM,600.7291,41.63049,3375.289,45.3,64.10001,70.39999,1005.317,16.68403,3.254758,20.7402
9/16/2021 9:21:00 PM,600.8854,35.37231,3338.397,45.3,64.10001,70.39999,1005.317,16.71875,3.254758,20.66605
9/16/2021 9:22:00 PM,606.5625,32.15253,3338.397,45.3,64.10001,70.39999,1005.317,16.88368,3.256687,20.66605
9/16/2021 9:23:00 PM,608.3854,28.47925,3347.439,45.3,64.10001,70.39999,1005.317,16.97656,3.236916,20.60909
9/16/2021 9:24:00 PM,610.9375,16.86987,3332.972,45.3,64.10001,70.39999,1005.317,17.11198,3.251141,20.60909
9/16/2021 9:25:00 PM,613.125,13.42334,3318.504,45.3,64.10001,70.20001,1005.317,17.07639,3.258857,20.53494
9/16/2021 9:26:00 PM,610.4688,5.850037,3299.696,45.3,64,70.20001,1005.317,17.09462,3.258857,20.53494
9/16/2021 9:27:00 PM,599.0625,3.446533,3250.506,45.2,64,70.20001,1005.317,16.82552,3.254879,20.53494
9/16/2021 9:28:00 PM,597.3958,7.255859,3250.506,45.2,64,70.20001,1005.317,16.71962,3.254879,20.49877
9/16/2021 9:29:00 PM,576.7708,7.7547,3186.487,45.2,63.89999,70.20001,1005.317,16.22049,3.254999,20.49877
9/16/2021 9:30:00 PM,567.6563,16.59778,3152.85,45.2,63.80002,70.20001,1005.317,15.82986,3.254999,20.55393
9/16/2021 9:31:00 PM,543.9063,22.94666,3105.469,45.2,63.70001,70.30002,1005.317,15.18837,3.266453,20.55393
9/16/2021 9:32:00 PM,541.875,35.68976,3127.532,45.10001,63.5,70.30002,1005.317,15.11545,3.25729,20.64164
9/16/2021 9:33:00 PM,537.5,39.27234,3127.532,45.10001,63.30002,70.30002,1005.317,14.99306,3.25729,20.70313
9/16/2021 9:34:00 PM,537.6041,52.46893,3143.084,45.10001,63.20001,69.89999,1005.317,14.99306,3.237759,20.70313
9/16/2021 9:35:00 PM,527.7083,53.10382,3133.319,45,63.10001,69.89999,1005.317,14.74392,3.26597,20.77727
9/16/2021 9:36:00 PM,519.0104,57.72943,3111.256,45,63.10001,69.89999,1005.317,14.42274,3.264644,20.77727
9/16/2021 9:37:00 PM,525.3646,56.7771,3138.744,45,62.89999,69.5,1005.469,14.6684,3.25295,20.77727
9/16/2021 9:38:00 PM,517.3438,60.17828,3123.553,44.90001,62.89999,69.5,1005.469,14.47569,3.265729,20.77727
9/16/2021 9:39:00 PM,505.1041,64.6225,3109.447,44.90001,62.80002,69.10001,1005.469,14.13715,3.253914,20.81525
9/16/2021 9:40:00 PM,504.3229,60.13293,3068.215,44.8,62.70001,69.10001,1005.469,14.01476,3.245354,20.81525
9/16/2021 9:41:00 PM,489.2708,31.38159,2916.305,44.8,62.60001,68.70001,1005.469,13.5816,3.245837,20.83333
9/16/2021 9:42:00 PM,483.8021,22.53851,2866.392,44.7,62.39999,68.70001,1005.469,13.49479,3.253914,20.70493
9/16/2021 9:43:00 PM,493.75,0.1360474,2832.755,44.60001,62.20001,68.30002,1005.469,13.79514,3.253914,20.60999
9/16/2021 9:44:00 PM,489.2708,-3.219788,2800.564,44.60001,62,68.30002,1005.469,13.72483,3.257049,20.53584
9/16/2021 9:45:00 PM,489.8958,10.70239,2826.968,44.5,61.80002,67.89999,1005.469,13.72483,3.260424,20.53584
9/16/2021 9:46:00 PM,481.3542,25.21411,2878.327,44.5,61.70001,67.89999,1005.469,13.4566,3.250056,20.64797
9/16/2021 9:47:00 PM,467.7083,49.43054,2907.986,44.40001,61.5,67.5,1005.469,13.08681,3.262715,20.75919
9/16/2021 9:48:00 PM,462.5521,69.11206,2944.878,44.3,61.39999,67.5,1005.469,12.90191,3.247163,20.75919
9/16/2021 9:49:00 PM,437.1875,79.17957,2944.878,44.3,61.39999,67.5,1005.469,12.25781,3.247163,20.88939
9/16/2021 9:50:00 PM,416.9271,45.89331,2752.821,44.2,61.30002,67.10001,1005.534,11.54601,3.250418,20.88939
9/16/2021 9:51:00 PM,406.6667,39.00024,2680.122,44.10001,61.10001,67.10001,1005.534,11.35069,3.250418,20.88939
9/16/2021 9:52:00 PM,402.8646,15.37335,2561.487,44.10001,60.89999,67.10001,1005.534,11.17188,3.250418,20.75919
9/16/2021 9:53:00 PM,392.6042,-1.813965,2490.596,44,60.5,66.60001,1005.534,10.97743,3.250418,20.64797
9/16/2021 9:54:00 PM,389.375,-9.024475,2438.151,43.90001,60.30002,66.60001,1005.534,10.92274,3.250418,20.55483
9/16/2021 9:55:00 PM,388.2813,-15.55475,2412.471,43.8,60.10001,66.10001,1005.664,10.92274,3.250418,20.55483
9/16/2021 9:56:00 PM,388.3333,6.666321,2463.469,43.7,59.89999,66.10001,1005.664,10.85156,3.249454,20.55483
9/16/2021 9:57:00 PM,387.7604,36.0979,2607.06,43.60001,59.70001,65.70001,1005.664,10.79861,3.249454,20.72211
9/16/2021 9:58:00 PM,386.1979,55.28058,2669.271,43.5,59.60001,65.70001,1005.664,10.79861,3.257169,20.83514
9/16/2021 9:59:00 PM,389.0104,90.65289,2812.5,43.5,59.60001,65.30002,1005.664,10.9592,3.257169,20.98343
9/16/2021 10:00:00 PM,387.7604,89.88196,2831.308,43.40001,59.60001,65.30002,1005.859,10.9592,3.254638,21.05668
9/16/2021 10:01:00 PM,391.0417,62.80853,2710.142,43.40001,59.60001,64.89999,1005.859,10.9401,3.254638,20.90838
9/16/2021 10:02:00 PM,390.9896,62.80853,2710.142,43.40001,59.70001,64.89999,1005.859,10.9401,3.245475,20.90838
9/16/2021 10:03:00 PM,396.9792,54.87244,2701.823,43.3,59.60001,64.89999,1005.859,11.04774,3.25512,20.83424
9/16/2021 10:04:00 PM,399.6354,45.34912,2651.91,43.3,59.60001,64.60001,1005.859,11.1224,3.25512,20.83424
9/16/2021 10:05:00 PM,403.6458,38.13861,2651.91,43.2,59.5,64.60001,1005.859,11.24306,3.25512,20.77908
9/16/2021 10:06:00 PM,418.5417,25.71295,2671.079,43.2,59.39999,64.60001,1005.859,11.63455,3.237759,20.77908
9/16/2021 10:07:00 PM,430.0521,25.71295,2684.1,43.2,59.39999,64.30002,1005.859,11.97309,3.242461,20.70403
9/16/2021 10:08:00 PM,434.5313,26.80133,2710.865,43.10001,59.30002,64.30002,1005.859,12.13368,3.240412,20.70403
9/16/2021 10:09:00 PM,462.6042,42.12933,2865.307,43.10001,59.39999,64.30002,1005.859,12.86632,3.254517,20.70403
9/16/2021 10:10:00 PM,474.9479,46.75494,2922.815,43.10001,59.39999,64.30002,1005.859,13.20573,3.262956,20.81525
9/16/2021 10:11:00 PM,484.5833,66.34576,3035.663,43.10001,59.60001,64.30002,1005.859,13.47396,3.232937,20.81525
9/16/2021 10:12:00 PM,503.2291,74.46326,3106.192,43.10001,59.80002,64.30002,1005.859,13.99306,3.243426,20.90838
9/16/2021 10:13:00 PM,525.9375,91.96802,3236.039,43.10001,60,64.60001,1005.859,14.74479,3.245596,20.90838
9/16/2021 10:14:00 PM,537.6041,96.77502,3313.079,43.10001,60.39999,64.60001,1005.859,15.00521,3.260666,21.0196
9/16/2021 10:15:00 PM,558.8021,91.96802,3350.333,43.2,60.60001,64.60001,1005.859,15.50868,3.237639,21.0196
9/16/2021 10:16:00 PM,557.9166,80.0412,3322.844,43.2,60.80002,65,1005.859,15.54514,3.25307,20.92647
9/16/2021 10:17:00 PM,571.4583,67.66089,3322.844,43.3,61.20001,65.5,1005.859,15.90017,3.25307,20.83333
9/16/2021 10:18:00 PM,579.6875,59.95154,3342.014,43.40001,61.39999,65.5,1005.859,16.13455,3.25307,20.83333
9/16/2021 10:19:00 PM,576.1979,55.68872,3309.823,43.40001,61.39999,66,1005.859,16.05035,3.237157,20.75828
9/16/2021 10:20:00 PM,571.5104,44.94098,3262.804,43.5,61.60001,66,1005.859,16.01215,3.249815,20.75828
9/16/2021 10:21:00 PM,579.8438,33.4223,3262.804,43.60001,61.70001,66.5,1005.859,16.13281,3.254879,20.70313
9/16/2021 10:22:00 PM,589.4271,63.39807,3350.333,43.60001,61.70001,67,1005.859,16.36285,3.254879,20.70313
9/16/2021 10:23:00 PM,595.8333,81.76447,3435.33,43.7,61.80002,67,1005.859,16.54167,3.254879,20.85232
9/16/2021 10:24:00 PM,576.0416,101.0378,3459.563,43.8,62,67,1005.859,16.00868,3.267658,20.96264
9/16/2021 10:25:00 PM,566.4063,134.959,3553.964,43.8,62.20001,67.39999,1005.859,15.86545,3.251865,21.12992
9/16/2021 10:26:00 PM,558.8021,106.2983,3427.011,43.90001,62.39999,67.39999,1005.859,15.54427,3.251865,21.12992
9/16/2021 10:27:00 PM,558.2813,117.0007,3465.712,44,62.5,67.80002,1005.816,15.52691,3.251865,20.98253
9/16/2021 10:28:00 PM,538.0208,96.59363,3301.143,44,62.5,67.80002,1005.816,15.05816,3.251865,20.98253
9/16/2021 10:29:00 PM,528.75,62.21899,3167.318,44.10001,62.5,67.80002,1005.816,14.78125,3.257772,20.81525
9/16/2021 10:30:00 PM,505.0521,32.65137,2973.09,44.10001,62.30002,67.80002,1005.816,14.08247,3.257772,20.66605
9/16/2021 10:31:00 PM,497.9166,38.27466,2973.09,44.10001,61.89999,67.80002,1005.816,13.93924,3.247886,20.66605
9/16/2021 10:32:00 PM,498.3854,68.83997,3042.173,44,61.70001,67.80002,1005.816,13.86806,3.255723,20.82429
9/16/2021 10:33:00 PM,505.7813,93.14709,3173.105,44,61.5,67.80002,1005.816,14.11892,3.244752,20.96173
9/16/2021 10:34:00 PM,505.3646,112.3751,3257.74,44,61.5,67.80002,1005.816,14.11719,3.253794,21.07476
9/16/2021 10:35:00 PM,507.9688,121.1729,3302.228,44,61.5,67.39999,1005.816,14.17188,3.253794,21.07476
9/16/2021 10:36:00 PM,519.375,139.9474,3419.777,44,61.60001,67.39999,1005.816,14.56337,3.253794,21.14981
9/16/2021 10:37:00 PM,523.5938,137.1357,3443.649,44,61.89999,67.39999,1005.816,14.68576,3.243908,21.20497
9/16/2021 10:38:00 PM,528.6979,117.8624,3360.46,44,61.89999,67.10001,1005.816,14.83247,3.265247,21.20497
9/16/2021 10:39:00 PM,546.7188,88.70288,3313.079,44.10001,62.10001,67.10001,1005.816,15.14757,3.242823,21.09285
9/16/2021 10:40:00 PM,550.7291,64.89459,3258.825,44.10001,62.10001,67.10001,1005.816,15.30208,3.243908,20.95269
9/16/2021 10:41:00 PM,554.4791,72.3772,3258.825,44.10001,62.10001,67.10001,1005.816,15.34896,3.251262,20.85232
9/16/2021 10:42:00 PM,554.7396,95.86804,3358.652,44.10001,62.10001,67.10001,1005.816,15.34896,3.251262,20.98253
9/16/2021 10:43:00 PM,556.25,114.4158,3436.415,44.10001,62.20001,67.10001,1005.816,15.47396,3.251262,21.09285
9/16/2021 10:44:00 PM,556.25,119.767,3459.925,44.10001,62.20001,67.10001,1005.816,15.45399,3.251262,21.09285
