Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/16/2021 10:45:00 PM,570.1041,144.0742,3604.239,44.2,62.39999,67.10001,1005.751,15.91753,3.251262,21.1679
9/16/2021 10:46:00 PM,566.3541,157.8603,3654.152,44.2,62.60001,67.10001,1005.751,15.88281,3.259942,21.27007
9/16/2021 10:47:00 PM,566.875,152.1463,3603.154,44.3,62.80002,67.10001,1005.751,15.82205,3.259942,21.27007
9/16/2021 10:48:00 PM,577.1354,142.2602,3602.792,44.3,63,67.10001,1005.751,16.07813,3.247163,21.27007
9/16/2021 10:49:00 PM,580.7291,135.3218,3602.792,44.40001,63.20001,67.5,1005.751,16.20313,3.25729,21.18598
9/16/2021 10:50:00 PM,582.3438,115.0054,3524.667,44.40001,63.30002,67.5,1005.751,16.22396,3.25078,21.07476
9/16/2021 10:51:00 PM,595.0521,111.2414,3558.304,44.5,63.30002,67.5,1005.751,16.48698,3.25078,21.07476
9/16/2021 10:52:00 PM,594.1146,116.774,3575.666,44.5,63.39999,67.80002,1005.751,16.48698,3.25078,21.07476
9/16/2021 10:53:00 PM,601.1979,92.6936,3496.094,44.5,63.5,67.80002,1005.751,16.66406,3.249333,21.07476
9/16/2021 10:54:00 PM,605.3646,74.23651,3474.754,44.60001,63.5,67.80002,1005.664,16.7908,3.254758,20.94455
9/16/2021 10:55:00 PM,601.8229,66.34576,3429.181,44.60001,63.60001,68.20001,1005.664,16.59462,3.254758,20.85142
9/16/2021 10:56:00 PM,602.1875,66.34576,3429.181,44.60001,63.5,68.20001,1005.664,16.70139,3.254758,20.85142
9/16/2021 10:57:00 PM,593.75,61.58411,3378.544,44.60001,63.5,68.60001,1005.664,16.43403,3.254758,20.85142
9/16/2021 10:58:00 PM,581.4583,68.15973,3360.098,44.60001,63.39999,68.60001,1005.664,16.04254,3.254758,20.85142
9/16/2021 10:59:00 PM,578.1771,81.94586,3419.054,44.60001,63.39999,68.60001,1005.664,15.95313,3.245355,20.85142
9/16/2021 11:00:00 PM,551.7188,84.30402,3303.313,44.60001,63.30002,68.89999,1005.664,15.31337,3.25295,20.96264
9/16/2021 11:01:00 PM,551.5625,88.92963,3337.674,44.60001,63.20001,68.89999,1005.664,15.33073,3.266212,20.96264
9/16/2021 11:02:00 PM,561.8229,94.23547,3368.055,44.60001,63.10001,68.89999,1005.664,15.52344,3.256325,21.00061
9/16/2021 11:03:00 PM,537.7604,91.19708,3300.781,44.60001,63,68.89999,1005.664,14.96094,3.257772,21.00061
9/16/2021 11:04:00 PM,540,100.5844,3328.27,44.60001,63,68.89999,1005.664,15.01042,3.257772,21.00061
9/16/2021 11:05:00 PM,541.6146,99.22388,3335.865,44.60001,62.89999,68.89999,1005.664,15.09983,3.251986,21.05577
9/16/2021 11:06:00 PM,545.8854,99.54132,3349.609,44.60001,62.89999,68.89999,1005.751,15.09983,3.251986,21.05577
9/16/2021 11:07:00 PM,538.2813,123.1682,3411.097,44.60001,62.89999,68.89999,1005.751,15.02865,3.231972,21.05577
9/16/2021 11:08:00 PM,544.7916,137.4532,3497.902,44.60001,62.89999,68.60001,1005.751,15.15278,3.243305,21.18688
9/16/2021 11:09:00 PM,535.5208,112.7833,3360.822,44.60001,62.89999,68.60001,1005.751,14.8967,3.252347,21.18688
9/16/2021 11:10:00 PM,533.8021,83.71448,3277.995,44.60001,63,68.60001,1005.751,14.83247,3.252347,21.03769
9/16/2021 11:11:00 PM,543.2291,58.90851,3190.827,44.60001,62.89999,68.60001,1005.751,15.08073,3.252347,20.8903
9/16/2021 11:12:00 PM,556.3541,63.62482,3262.804,44.60001,62.80002,68.30002,1005.751,15.49132,3.252347,20.8903
9/16/2021 11:13:00 PM,562.0833,82.21796,3322.483,44.5,62.70001,68.30002,1005.751,15.5625,3.252347,20.87041
9/16/2021 11:14:00 PM,564.7396,117.1821,3499.71,44.5,62.70001,68.30002,1005.751,15.81163,3.252347,20.98072
9/16/2021 11:15:00 PM,590,132.7369,3622.685,44.5,62.89999,68.30002,1005.751,16.43403,3.267055,21.11183
9/16/2021 11:16:00 PM,595.8854,149.38,3670.428,44.60001,63.10001,68.30002,1005.664,16.55903,3.257411,21.20497
9/16/2021 11:17:00 PM,600.4688,168.9255,3800.636,44.60001,63.5,68.30002,1005.664,16.77257,3.237518,21.2972
9/16/2021 11:18:00 PM,606.7188,156.9533,3768.084,44.60001,63.70001,68.30002,1005.664,16.89757,3.253311,21.2972
9/16/2021 11:19:00 PM,607.2916,142.9404,3713.831,44.7,64.10001,68.30002,1005.664,16.89757,3.253311,21.20407
9/16/2021 11:20:00 PM,608.5416,108.203,3585.069,44.8,64.20001,68.60001,1005.664,16.86198,3.253311,21.05035
9/16/2021 11:21:00 PM,608.3333,83.53308,3511.285,44.8,64.30002,68.60001,1005.664,16.86198,3.236433,20.92556
9/16/2021 11:22:00 PM,609.0625,98.09015,3563.006,44.8,64.20001,69,1005.664,16.86198,3.260907,20.92556
9/16/2021 11:23:00 PM,609.2708,127.4764,3665.003,44.8,64.20001,69,1005.664,16.86198,3.245475,21.07386
9/16/2021 11:24:00 PM,609.9479,120.2205,3628.11,44.90001,64.20001,69,1005.664,16.82552,3.260545,21.1679
9/16/2021 11:25:00 PM,607.7083,129.5624,3669.343,44.90001,64.30002,69.39999,1005.664,16.86198,3.242461,21.1679
9/16/2021 11:26:00 PM,609.375,144.2556,3714.554,44.90001,64.39999,69.39999,1005.664,16.86198,3.258737,21.1679
9/16/2021 11:27:00 PM,599.2188,173.1429,3783.999,44.90001,64.5,69.39999,1005.664,16.70139,3.293096,21.26013
9/16/2021 11:28:00 PM,600.625,163.0754,3777.85,45,64.70001,69.70001,1005.664,16.7717,3.259219,21.35326
9/16/2021 11:29:00 PM,602.8646,165.0255,3777.85,45,64.89999,69.70001,1005.664,16.78993,3.259219,21.35326
9/16/2021 11:30:00 PM,607.7604,146.0695,3725.405,45.10001,64.89999,69.70001,1005.556,16.9158,3.259219,21.31528
9/16/2021 11:31:00 PM,608.75,117.1368,3634.983,45.10001,65,70,1005.556,16.83594,3.244511,21.18598
9/16/2021 11:32:00 PM,608.5416,92.7843,3527.199,45.10001,65,70,1005.556,16.80816,3.256808,21.05577
9/16/2021 11:33:00 PM,608.8541,70.20044,3466.797,45.10001,64.89999,70,1005.556,16.82552,3.244631,20.94365
9/16/2021 11:34:00 PM,611.5625,95.5506,3561.56,45.10001,64.80002,70.30002,1005.556,16.88021,3.261148,20.94365
9/16/2021 11:35:00 PM,609.4791,125.2089,3640.408,45.10001,64.60001,70.30002,1005.556,16.88021,3.25078,21.148
9/16/2021 11:36:00 PM,608.8541,146.7044,3708.406,45.10001,64.60001,70.30002,1005.556,16.88021,3.248248,21.24114
9/16/2021 11:37:00 PM,610.4688,166.8394,3793.403,45.2,64.70001,70.30002,1005.556,17.00521,3.260786,21.24114
9/16/2021 11:38:00 PM,610.9375,171.5557,3825.955,45.2,64.89999,70.5,1005.556,17.00521,3.260786,21.35326
9/16/2021 11:39:00 PM,612.3438,137.2264,3723.958,45.2,65.10001,70.5,1005.556,16.93316,3.250539,21.35326
9/16/2021 11:40:00 PM,607.9166,109.0193,3617.26,45.3,65.20001,70.5,1005.556,16.82552,3.250539,21.20407
9/16/2021 11:41:00 PM,609.3229,76.09583,3493.2,45.3,65.20001,70.5,1005.556,16.80816,3.260666,21.07386
9/16/2021 11:42:00 PM,605.5208,66.43646,3440.755,45.3,65.20001,70.70001,1005.556,16.77257,3.260666,20.92556
9/16/2021 11:43:00 PM,606.5625,67.47949,3431.351,45.3,64.80002,70.70001,1005.556,16.77257,3.246199,20.92556
9/16/2021 11:44:00 PM,604.0104,98.2262,3534.433,45.3,64.70001,70.70001,1005.556,16.64757,3.250057,20.92556
9/16/2021 11:45:00 PM,600.5729,108.6111,3573.857,45.2,64.70001,70.70001,1005.556,16.55903,3.253915,21.12811
9/16/2021 11:46:00 PM,598.9063,104.6658,3547.454,45.2,64.70001,70.70001,1005.556,16.52344,3.253915,21.12811
9/16/2021 11:47:00 PM,600.2083,113.1461,3569.878,45.2,64.70001,70.80002,1005.556,16.59462,3.253915,21.12811
9/16/2021 11:48:00 PM,600.6771,119.8124,3597.729,45.3,64.70001,70.80002,1005.556,16.64757,3.253915,21.12811
9/16/2021 11:49:00 PM,601.875,117.6356,3603.154,45.3,64.70001,70.80002,1005.556,16.64757,3.253915,21.12811
9/16/2021 11:50:00 PM,598.9583,123.3496,3614.366,45.3,64.80002,70.80002,1005.556,16.56076,3.249092,21.12811
9/16/2021 11:51:00 PM,597.7604,114.6426,3582.899,45.3,64.80002,70.80002,1005.425,16.48698,3.254035,21.12811
9/16/2021 11:52:00 PM,599.3229,123.8031,3622.685,45.3,64.89999,70.80002,1005.425,16.61198,3.254035,21.12811
9/16/2021 11:53:00 PM,594.8438,138.4962,3622.685,45.3,64.89999,70.80002,1005.425,16.48698,3.254035,21.18598
9/16/2021 11:54:00 PM,600,163.7103,3763.382,45.3,64.89999,70.80002,1005.425,16.70139,3.245716,21.33518
9/16/2021 11:55:00 PM,597.0313,173.0522,3771.701,45.3,65.10001,70.80002,1005.425,16.59375,3.261148,21.33518
9/16/2021 11:56:00 PM,576.5625,128.8369,3572.049,45.40001,65.30002,70.80002,1005.425,15.9375,3.261148,21.33518
9/16/2021 11:57:00 PM,560.9375,111.6042,3451.606,45.40001,65.30002,70.80002,1005.425,15.56163,3.250298,21.148
9/16/2021 11:58:00 PM,550.6771,98.1355,3360.46,45.40001,65.10001,70.80002,1005.425,15.26042,3.249092,21.148
9/16/2021 11:59:00 PM,518.4375,73.64697,3186.487,45.3,64.70001,70.80002,1005.425,14.4401,3.272481,21.04131
9/17/2021 12:00:00 AM,517.1875,97.36456,3219.039,45.3,64.30002,70.80002,1005.425,14.29688,3.245113,21.04131
9/17/2021 12:01:00 AM,522.0313,102.0809,3281.25,45.2,64.10001,70.80002,1005.425,14.47569,3.249695,21.04131
9/17/2021 12:02:00 AM,525.6771,110.153,3344.184,45.10001,63.80002,70.39999,1005.425,14.60156,3.249695,21.12992
9/17/2021 12:03:00 AM,559.375,132.8729,3497.541,45.10001,63.70001,70.39999,1005.425,15.50608,3.249695,21.22305
9/17/2021 12:04:00 AM,579.2188,137.8613,3602.792,45,63.70001,70,1005.339,16.15017,3.258737,21.22305
9/17/2021 12:05:00 AM,595.7813,137.1811,3652.344,45,64.10001,70,1005.339,16.5408,3.285501,21.26013
9/17/2021 12:06:00 AM,599.0104,145.2986,3706.597,45,64.30002,69.70001,1005.339,16.64757,3.255723,21.26013
9/17/2021 12:07:00 AM,601.9791,121.0822,3638.961,45.10001,64.5,69.70001,1005.339,16.64757,3.232817,21.26013
9/17/2021 12:08:00 AM,607.2396,98.09015,3565.177,45.10001,64.70001,69.70001,1005.339,16.71701,3.256446,21.12992
9/17/2021 12:09:00 AM,611.6666,88.34009,3531.901,45.10001,64.70001,69.70001,1005.23,16.9158,3.256446,21.00061
9/17/2021 12:10:00 AM,608.8021,79.99585,3492.477,45.10001,64.70001,69.70001,1005.23,16.82552,3.254396,21.00061
9/17/2021 12:11:00 AM,608.3333,58.40967,3428.819,45.10001,64.70001,70,1005.23,16.77257,3.254396,20.92556
9/17/2021 12:12:00 AM,608.5416,87.8866,3501.519,45.2,64.60001,70,1005.23,16.75434,3.254396,20.92556
9/17/2021 12:13:00 AM,606.1979,111.8309,3585.069,45.10001,64.5,70,1005.23,16.75434,3.255843,21.07386
9/17/2021 12:14:00 AM,606.1458,141.58,3714.554,45.10001,64.60001,70,1005.23,16.75434,3.247163,21.21853
9/17/2021 12:15:00 AM,608.3854,142.0334,3714.554,45.2,64.80002,70.30002,1005.23,16.86198,3.258978,21.2972
9/17/2021 12:16:00 AM,601.9791,137.2718,3682.002,45.2,65,70.30002,1005.23,16.62413,3.258978,21.2972
9/17/2021 12:17:00 AM,607.1875,129.6078,3653.429,45.2,65,70.30002,1005.23,16.73698,3.264162,21.22305
9/17/2021 12:18:00 AM,609.2708,101.4006,3575.666,45.3,65.10001,70.30002,1005.23,16.78993,3.252588,21.22305
9/17/2021 12:19:00 AM,595.8333,90.2901,3493.2,45.3,65.10001,70.60001,1005.23,16.41667,3.252588,21.09285
9/17/2021 12:20:00 AM,601.25,100.5844,3549.262,45.3,65.10001,70.60001,1005.23,16.59462,3.246801,21.09285
9/17/2021 12:21:00 AM,607.0313,103.1693,3565.177,45.3,65,70.60001,1005.23,16.73698,3.246801,21.09285
9/17/2021 12:22:00 AM,608.0729,99.17853,3565.177,45.3,64.89999,70.60001,1005.23,16.77257,3.2509,21.07386
9/17/2021 12:23:00 AM,607.8125,104.5297,3565.177,45.3,65,70.60001,1005.23,16.77257,3.2509,21.07386
9/17/2021 12:24:00 AM,608.3854,109.8356,3603.154,45.3,65,70.60001,1005.122,16.84462,3.267176,21.07386
9/17/2021 12:25:00 AM,611.1458,111.6495,3609.664,45.40001,65,70.80002,1005.122,16.84462,3.249092,21.11093
9/17/2021 12:26:00 AM,610.3646,121.3542,3646.557,45.40001,65,70.80002,1005.122,16.87934,3.245716,21.11093
9/17/2021 12:27:00 AM,610.3646,119.5856,3642.578,45.40001,65.10001,70.80002,1005.122,16.82552,3.285682,21.18598
9/17/2021 12:28:00 AM,612.6041,120.7194,3642.578,45.40001,65.20001,70.80002,1005.122,16.8941,3.252829,21.18598
9/17/2021 12:29:00 AM,608.8021,122.4426,3642.578,45.40001,65.20001,70.80002,1005.122,16.84462,3.252829,21.18598
9/17/2021 12:30:00 AM,611.6146,124.6647,3666.449,45.40001,65.30002,71,1005.035,16.84462,3.252829,21.18598
9/17/2021 12:31:00 AM,608.8021,126.2066,3666.449,45.5,65.30002,71,1005.035,16.7908,3.250539,21.18598
9/17/2021 12:32:00 AM,610.8333,126.2973,3662.833,45.5,65.39999,71,1005.035,16.86285,3.250539,21.18598
9/17/2021 12:33:00 AM,608.75,135.1857,3702.98,45.5,65.39999,71,1005.035,16.86285,3.252588,21.18598
9/17/2021 12:34:00 AM,611.3541,136.3648,3702.98,45.5,65.5,71.20001,1005.035,16.89757,3.252588,21.18598
9/17/2021 12:35:00 AM,602.3438,129.6985,3657.407,45.5,65.5,71.20001,1005.035,16.64757,3.252588,21.24114
9/17/2021 12:36:00 AM,603.6458,114.4612,3612.196,45.60001,65.60001,71.20001,1005.035,16.64757,3.252588,21.24114
9/17/2021 12:37:00 AM,604.0104,85.34705,3485.966,45.60001,65.60001,71.20001,1005.035,16.64757,3.266694,21.12901
9/17/2021 12:38:00 AM,594.7396,61.08527,3404.224,45.60001,65.5,71.20001,1005.035,16.38108,3.257652,20.88849
9/17/2021 12:39:00 AM,580.2604,48.11542,3295.356,45.5,65.30002,71.20001,1005.035,16.13108,3.257652,20.88849
9/17/2021 12:40:00 AM,588.1771,62.49109,3376.374,45.5,64.89999,71.20001,1004.991,16.32639,3.257652,20.83333
9/17/2021 12:41:00 AM,559.375,74.50861,3315.249,45.40001,64.80002,71.30002,1004.991,15.43663,3.261148,20.90657
9/17/2021 12:42:00 AM,557.9166,88.11334,3347.439,45.40001,64.60001,71.30002,1004.991,15.38368,3.256084,21.0187
9/17/2021 12:43:00 AM,556.9791,100.5844,3379.268,45.40001,64.39999,71.30002,1004.991,15.38368,3.256084,21.11093
9/17/2021 12:44:00 AM,567.4479,102.7611,3444.01,45.3,64.39999,71,1004.991,15.68229,3.257772,21.11093
9/17/2021 12:45:00 AM,583.3333,115.731,3536.241,45.3,64.39999,71,1004.991,16.13281,3.257772,21.18598
9/17/2021 12:46:00 AM,568.75,113.5089,3483.435,45.3,64.39999,71,1004.991,15.77517,3.257772,21.18598
9/17/2021 12:47:00 AM,559.5833,119.7217,3470.414,45.3,64.5,70.70001,1004.991,15.50868,3.26802,21.18598
9/17/2021 12:48:00 AM,558.2291,92.33081,3362.992,45.3,64.5,70.70001,1004.991,15.36632,3.258495,21.07386
9/17/2021 12:49:00 AM,535.1041,67.97833,3208.912,45.3,64.5,70.70001,1004.991,14.76215,3.258495,20.94365
9/17/2021 12:50:00 AM,527.9166,43.98865,3100.767,45.2,64.10001,70.70001,1004.991,14.56597,3.258495,20.94365
9/17/2021 12:51:00 AM,512.6041,26.75598,3010.344,45.2,63.89999,70.39999,1004.991,14.20747,3.258495,20.83333
9/17/2021 12:52:00 AM,513.6458,45.71191,3042.535,45.10001,63.5,70.39999,1004.991,14.18924,3.252829,20.83333
9/17/2021 12:53:00 AM,495.3646,68.34113,3071.832,45,63.30002,70,1004.991,13.68924,3.252829,20.98253
9/17/2021 12:54:00 AM,500.5729,76.32257,3100.767,44.90001,63.10001,70,1004.991,13.79601,3.252829,20.98253
9/17/2021 12:55:00 AM,501.1458,74.46326,3104.384,44.90001,63,70,1004.991,13.76563,3.252829,21.05577
9/17/2021 12:56:00 AM,515.0521,82.354,3183.955,44.8,63,69.60001,1004.991,14.24306,3.239688,21.05577
9/17/2021 12:57:00 AM,526.8229,77.41095,3222.656,44.8,62.89999,69.20001,1004.839,14.51042,3.256084,20.98072
9/17/2021 12:58:00 AM,532.7083,73.28418,3212.167,44.8,62.89999,69.20001,1004.839,14.76128,3.275193,20.98072
9/17/2021 12:59:00 AM,555.625,65.03064,3261.719,44.7,62.89999,69.20001,1004.839,15.40191,3.265729,20.98072
9/17/2021 1:00:00 AM,581.9791,67.43414,3333.695,44.7,63,68.80002,1004.839,16.15538,3.246801,20.92556
9/17/2021 1:01:00 AM,594.7916,72.15045,3428.096,44.7,63.10001,68.80002,1004.839,16.41667,3.253191,20.92556
9/17/2021 1:02:00 AM,593.75,63.98761,3400.608,44.7,63.30002,68.80002,1004.839,16.41667,3.244631,20.92556
9/17/2021 1:03:00 AM,601.3021,66.98065,3428.096,44.8,63.5,68.80002,1004.839,16.57292,3.252347,20.88849
9/17/2021 1:04:00 AM,606.0938,73.05743,3457.755,44.8,63.60001,68.80002,1004.839,16.69792,3.252347,20.88849
9/17/2021 1:05:00 AM,609.375,72.15045,3457.755,44.8,63.80002,68.80002,1004.839,16.82031,3.252347,20.88849
9/17/2021 1:06:00 AM,611.1979,77.90979,3480.179,44.90001,63.89999,68.80002,1004.839,16.85851,3.278087,20.94365
9/17/2021 1:07:00 AM,607.5521,95.41455,3541.305,44.90001,64,69.20001,1004.839,16.80556,3.244028,20.94365
9/17/2021 1:08:00 AM,610.4688,99.49597,3572.049,44.90001,64.10001,69.20001,1004.839,16.84722,3.258375,21.05577
9/17/2021 1:09:00 AM,607.2396,97.04712,3563.006,44.90001,64.20001,69.20001,1004.839,16.80816,3.258375,21.05577
9/17/2021 1:10:00 AM,599.1146,114.96,3585.431,45,64.30002,69.60001,1004.839,16.56337,3.258375,21.05577
9/17/2021 1:11:00 AM,600.2604,139.7206,3676.577,45,64.39999,69.60001,1004.839,16.61198,3.292373,21.20407
9/17/2021 1:12:00 AM,604.4791,134.052,3672.96,45,64.60001,69.60001,1004.839,16.71962,3.263318,21.20407
9/17/2021 1:13:00 AM,610.4688,117.4996,3624.132,45.10001,64.80002,69.89999,1004.839,16.82552,3.266332,21.20407
9/17/2021 1:14:00 AM,611.4583,102.8972,3597.367,45.10001,64.80002,69.89999,1004.839,16.85851,3.257531,21.09285
9/17/2021 1:15:00 AM,607.7083,93.50989,3525.752,45.10001,64.89999,69.89999,1004.839,16.73611,3.257531,21.00061
9/17/2021 1:16:00 AM,610.7291,79.40631,3498.625,45.10001,64.80002,70.20001,1004.839,16.87674,3.257531,21.00061
9/17/2021 1:17:00 AM,599.4271,74.82605,3458.478,45.10001,64.80002,70.20001,1004.839,16.59028,3.302681,20.92556
9/17/2021 1:18:00 AM,605.2083,70.10974,3458.478,45.10001,64.70001,70.20001,1004.839,16.68056,3.251986,20.92556
9/17/2021 1:19:00 AM,606.5104,74.91675,3458.478,45.10001,64.60001,70.20001,1004.839,16.75087,3.251986,20.92556
9/17/2021 1:20:00 AM,609.1666,94.87036,3556.134,45.10001,64.60001,70.5,1004.839,16.83594,3.251986,20.92556
9/17/2021 1:21:00 AM,613.0208,92.82965,3556.134,45.10001,64.60001,70.5,1004.688,16.91146,3.255723,21.03678
9/17/2021 1:22:00 AM,604.4791,106.6611,3591.941,45.10001,64.60001,70.5,1004.688,16.61198,3.270913,21.03678
9/17/2021 1:23:00 AM,596.8229,119.9938,3591.941,45.10001,64.70001,70.5,1004.688,16.42969,3.25512,21.12901
9/17/2021 1:24:00 AM,596.3541,119.9938,3605.324,45.10001,64.80002,70.5,1004.688,16.45139,3.25524,21.12901
9/17/2021 1:25:00 AM,587.4479,121.8077,3566.261,45.10001,64.80002,70.70001,1004.688,16.27344,3.25524,21.18598
9/17/2021 1:26:00 AM,575,124.0752,3536.603,45.2,64.80002,70.70001,1004.688,15.93576,3.244511,21.18598
9/17/2021 1:27:00 AM,580.6771,131.6938,3565.177,45.2,64.80002,70.70001,1004.688,16.06076,3.262836,21.18598
9/17/2021 1:28:00 AM,574.375,126.9322,3550.709,45.10001,64.80002,70.70001,1004.601,15.93576,3.25946,21.18598
9/17/2021 1:29:00 AM,571.7188,112.874,3492.115,45.10001,64.80002,70.70001,1004.601,15.75781,3.247645,21.18598
9/17/2021 1:30:00 AM,588.8541,101.5367,3492.115,45.2,64.80002,70.70001,1004.601,16.27344,3.252227,21.12992
9/17/2021 1:31:00 AM,589.9479,103.6227,3529.369,45.10001,64.70001,70.70001,1004.601,16.32813,3.253312,21.05577
9/17/2021 1:32:00 AM,602.9688,104.439,3566.985,45.10001,64.60001,70.70001,1004.601,16.71528,3.253312,21.05577
9/17/2021 1:33:00 AM,606.0938,95.18781,3542.752,45.10001,64.70001,70.5,1004.601,16.73351,3.253312,21.05577
9/17/2021 1:34:00 AM,607.0313,82.6261,3495.009,45.10001,64.70001,70.5,1004.601,16.73351,3.253312,21.05577
9/17/2021 1:35:00 AM,611.6146,79.31561,3510.199,45.10001,64.70001,70.5,1004.601,16.88629,3.234745,20.92556
9/17/2021 1:36:00 AM,610.7813,78.90747,3497.902,45.10001,64.70001,70.5,1004.601,16.91059,3.248489,20.92556
9/17/2021 1:37:00 AM,599.6875,67.2981,3416.884,45.10001,64.70001,70.5,1004.601,16.53733,3.249815,20.92556
9/17/2021 1:38:00 AM,600.6771,75.41559,3444.372,45.10001,64.70001,70.5,1004.601,16.58681,3.249815,20.92556
9/17/2021 1:39:00 AM,602.2916,67.97833,3457.031,45.10001,64.60001,70.70001,1004.601,16.69792,3.270069,20.92556
9/17/2021 1:40:00 AM,605.625,71.42487,3455.223,45.10001,64.60001,70.70001,1004.666,16.75174,3.294181,20.92556
9/17/2021 1:41:00 AM,608.4896,79.36096,3504.051,45,64.5,70.70001,1004.666,16.80556,3.25729,20.92556
9/17/2021 1:42:00 AM,610.9896,85.25635,3523.944,45,64.5,70.70001,1004.666,16.84028,3.25729,20.92556
9/17/2021 1:43:00 AM,605.4166,78.22723,3497.541,45,64.60001,70.70001,1004.666,16.71528,3.25729,20.98072
9/17/2021 1:44:00 AM,595.8854,73.37488,3440.755,45.10001,64.60001,70.70001,1004.666,16.43837,3.25729,20.98072
9/17/2021 1:45:00 AM,591.6666,88.70288,3476.924,45.10001,64.60001,70.89999,1004.557,16.30903,3.258616,20.98072
9/17/2021 1:46:00 AM,579.2188,97.27386,3452.691,45.10001,64.5,70.89999,1004.557,16.03559,3.258616,20.98072
9/17/2021 1:47:00 AM,581.25,120.4473,3532.986,45,64.5,70.89999,1004.557,16.06076,3.252227,21.11093
9/17/2021 1:48:00 AM,551.7708,126.6147,3490.668,45,64.5,70.89999,1004.557,15.27865,3.252227,21.20407
9/17/2021 1:49:00 AM,545.2604,117.0007,3411.097,45,64.5,70.89999,1004.557,15.15278,3.25934,21.20407
9/17/2021 1:50:00 AM,543.3854,97.09247,3322.844,45,64.39999,70.89999,1004.557,15.04601,3.25934,21.07386
9/17/2021 1:51:00 AM,550.6771,88.79358,3322.844,45,64.20001,70.60001,1004.557,15.26042,3.259098,21.07386
9/17/2021 1:52:00 AM,558.0208,71.87836,3288.122,45,64,70.60001,1004.492,15.38368,3.259098,21.00061
9/17/2021 1:53:00 AM,561.7708,62.44574,3274.016,44.90001,64,70.60001,1004.492,15.57986,3.248971,20.90657
9/17/2021 1:54:00 AM,565.3125,50.79102,3239.656,44.90001,63.89999,70.20001,1004.492,15.64236,3.254517,20.90657
9/17/2021 1:55:00 AM,556.1458,57.13989,3240.741,44.8,63.80002,70.20001,1004.492,15.38455,3.254517,20.83333
9/17/2021 1:56:00 AM,560.1563,60.40503,3268.229,44.8,63.60001,70.20001,1004.492,15.45573,3.254517,20.92556
9/17/2021 1:57:00 AM,536.1979,54.82709,3179.977,44.8,63.5,70.20001,1004.492,14.83247,3.254517,20.92556
9/17/2021 1:58:00 AM,541.25,69.47485,3230.613,44.7,63.30002,69.89999,1004.492,14.89236,3.254517,20.92556
9/17/2021 1:59:00 AM,541.25,88.74823,3306.207,44.7,63.30002,69.89999,1004.492,14.90451,3.254517,20.92556
9/17/2021 2:00:00 AM,508.1771,95.14246,3232.783,44.7,63.20001,69.89999,1004.492,14.08681,3.254517,21.07476
9/17/2021 2:01:00 AM,491.4583,100.0402,3178.53,44.60001,63.20001,69.60001,1004.492,13.63542,3.254517,21.07476
9/17/2021 2:02:00 AM,489.2188,103.8495,3182.147,44.60001,63.10001,69.60001,1004.492,13.56424,3.254517,21.148
9/17/2021 2:03:00 AM,478.0729,94.14478,3129.702,44.60001,63,69.20001,1004.492,13.27778,3.254517,21.148
9/17/2021 2:04:00 AM,460.8854,80.85748,3022.28,44.60001,62.70001,69.20001,1004.492,12.78212,3.254517,21.05577
9/17/2021 2:05:00 AM,457.1875,76.27722,2989.366,44.5,62.5,68.70001,1004.492,12.63455,3.254517,21.05577
9/17/2021 2:06:00 AM,429.4792,84.66681,2927.156,44.40001,62.30002,68.70001,1004.492,11.99045,3.254517,21.05577
9/17/2021 2:07:00 AM,431.7708,89.15637,2953.921,44.3,62.10001,68.20001,1004.492,12.08333,3.255723,21.05577
9/17/2021 2:08:00 AM,438.9063,77.4563,2912.326,44.3,61.89999,68.20001,1004.492,12.22309,3.255723,21.05577
9/17/2021 2:09:00 AM,455.625,74.28186,2943.432,44.2,61.70001,67.70001,1004.492,12.54514,3.259219,21.05577
9/17/2021 2:10:00 AM,461.25,76.86676,2999.494,44.10001,61.60001,67.70001,1004.492,12.77344,3.244752,21.05577
9/17/2021 2:11:00 AM,468.1771,63.62482,2948.857,44,61.5,67.20001,1004.492,12.95573,3.257652,21.05577
9/17/2021 2:12:00 AM,483.4896,73.05743,3061.704,44,61.5,67.20001,1004.492,13.47656,3.257652,20.96264
9/17/2021 2:13:00 AM,497.8646,82.8075,3117.766,43.90001,61.39999,67.20001,1004.492,13.74306,3.250418,21.03769
9/17/2021 2:14:00 AM,498.0208,65.39343,3066.044,43.8,61.39999,66.89999,1004.492,13.72483,3.305212,21.03769
9/17/2021 2:15:00 AM,522.1875,71.10742,3158.275,43.8,61.5,66.89999,1004.492,14.40365,3.24873,20.94455
9/17/2021 2:16:00 AM,527.9166,68.74927,3168.403,43.8,61.5,66.89999,1004.492,14.60156,3.24873,20.94455
9/17/2021 2:17:00 AM,527.7083,65.43878,3177.445,43.8,61.60001,66.89999,1004.492,14.52951,3.265729,20.94455
9/17/2021 2:18:00 AM,502.9166,61.31201,3059.896,43.8,61.70001,66.89999,1004.492,13.88542,3.248248,20.94455
9/17/2021 2:19:00 AM,489.9479,69.11206,3059.896,43.8,61.70001,66.89999,1004.275,13.56424,3.248248,20.94455
9/17/2021 2:20:00 AM,488.0729,64.21436,3027.344,43.8,61.60001,66.89999,1004.275,13.43837,3.248248,20.94455
9/17/2021 2:21:00 AM,498.6458,63.30737,3060.619,43.7,61.5,66.89999,1004.275,13.79601,3.259219,20.94455
9/17/2021 2:22:00 AM,505.0521,70.01904,3091.363,43.7,61.5,66.89999,1004.275,13.93924,3.259219,20.94455
9/17/2021 2:23:00 AM,521.6146,72.51324,3164.786,43.7,61.5,66.89999,1004.275,14.38021,3.253914,20.98253
9/17/2021 2:24:00 AM,540.4688,67.57019,3203.125,43.7,61.5,66.89999,1004.275,14.90451,3.253914,20.98253
9/17/2021 2:25:00 AM,546.1458,67.57019,3237.847,43.7,61.70001,66.89999,1004.275,15.06337,3.249092,20.94455
9/17/2021 2:26:00 AM,546.9271,58.95386,3211.805,43.7,61.70001,67.10001,1004.275,15.2092,3.253432,20.94455
9/17/2021 2:27:00 AM,573.0729,68.79462,3322.121,43.7,61.80002,67.10001,1004.275,15.76823,3.253432,20.90748
9/17/2021 2:28:00 AM,568.6979,66.9353,3322.121,43.7,62,67.39999,1004.275,15.76823,3.253432,20.90748
9/17/2021 2:29:00 AM,573.9063,58.09222,3305.121,43.7,62.10001,67.39999,1004.275,15.86458,3.253432,20.90748
9/17/2021 2:30:00 AM,581.4583,58.09222,3337.674,43.7,62.20001,67.39999,1004.167,16.03559,3.253432,20.90748
9/17/2021 2:31:00 AM,596.7708,59.67944,3384.332,43.8,62.30002,67.80002,1004.167,16.50174,3.238241,20.90748
9/17/2021 2:32:00 AM,589.6875,41.13165,3297.888,43.8,62.39999,67.80002,1004.167,16.28646,3.261871,20.83333
9/17/2021 2:33:00 AM,593.5938,47.38983,3356.481,43.90001,62.5,68.20001,1004.167,16.41146,3.261871,20.83333
9/17/2021 2:34:00 AM,591.0938,49.47589,3356.481,43.90001,62.60001,68.20001,1004.167,16.35417,3.25524,20.83333
9/17/2021 2:35:00 AM,588.8541,49.83868,3337.312,43.90001,62.60001,68.60001,1004.167,16.21528,3.25524,20.83333
9/17/2021 2:36:00 AM,591.5104,58.81781,3364.077,44,62.70001,68.60001,1004.167,16.30469,3.25524,20.83333
9/17/2021 2:37:00 AM,594.7396,46.07471,3364.077,44,62.70001,68.60001,1004.167,16.48264,3.25524,20.83333
9/17/2021 2:38:00 AM,591.3541,46.07471,3336.95,44,62.80002,68.89999,1004.167,16.37674,3.268864,20.83333
9/17/2021 2:39:00 AM,570.8333,31.33624,3192.636,44,62.80002,68.89999,1004.167,15.75087,3.245957,20.81344
9/17/2021 2:40:00 AM,558.5416,36.1886,3194.083,44,62.70001,68.89999,1004.167,15.5,3.258496,20.7411
9/17/2021 2:41:00 AM,569.6354,54.41895,3282.335,44,62.5,68.89999,1004.167,15.73177,3.250659,20.85142
9/17/2021 2:42:00 AM,544.4791,48.841,3189.019,44,62.5,69,1004.167,15.08854,3.250659,20.85142
9/17/2021 2:43:00 AM,539.6875,41.99329,3125.362,44,62.5,69,1004.167,14.90451,3.264162,20.85142
9/17/2021 2:44:00 AM,527.7083,43.48981,3085.576,44,62.30002,69,1004.167,14.51215,3.250177,20.85142
9/17/2021 2:45:00 AM,537.7083,56.9585,3183.594,44,62.10001,69,1004.167,14.83767,3.250177,20.85142
9/17/2021 2:46:00 AM,544.4791,54.50964,3183.594,44,62.10001,69,1004.167,14.99306,3.250177,20.85142
9/17/2021 2:47:00 AM,543.9583,52.96777,3183.594,44,62.10001,68.70001,1004.167,15.04601,3.250177,20.85142
9/17/2021 2:48:00 AM,569.9479,52.96777,3250.145,43.90001,62.10001,68.70001,1004.167,15.74653,3.24873,20.85142
9/17/2021 2:49:00 AM,573.9583,47.38983,3267.144,43.90001,62.10001,68.39999,1004.167,15.8724,3.252588,20.85142
9/17/2021 2:50:00 AM,579.8438,46.21075,3288.122,43.90001,62.10001,68.39999,1004.167,16.05469,3.252588,20.85142
9/17/2021 2:51:00 AM,575.1041,40.63281,3241.826,44,62.30002,68.39999,1004.167,15.94705,3.252588,20.85142
9/17/2021 2:52:00 AM,583.3333,46.70959,3302.951,44,62.30002,68.39999,1004.167,16.19792,3.252588,20.77727
9/17/2021 2:53:00 AM,581.25,36.95953,3280.527,44,62.39999,68.39999,1004.08,16.07292,3.25741,20.77727
9/17/2021 2:54:00 AM,555.3646,34.96417,3168.403,44,62.39999,68.39999,1004.08,15.41059,3.25741,20.77727
9/17/2021 2:55:00 AM,528.4375,34.19324,3073.278,44,62.39999,68.39999,1004.08,14.51128,3.256567,20.77727
9/17/2021 2:56:00 AM,505.1041,33.6037,2994.792,44,62.20001,68.39999,1004.08,14.01128,3.256567,20.81344
9/17/2021 2:57:00 AM,497.2396,36.91418,2962.601,43.90001,62,68.39999,1004.08,13.68924,3.243667,20.81344
9/17/2021 2:58:00 AM,501.875,36.73279,2989.366,43.90001,61.80002,68.39999,1004.08,13.79774,3.256325,20.81344
9/17/2021 2:59:00 AM,502.9166,20.36176,2932.219,43.90001,61.60001,68.39999,1004.08,14.01563,3.256325,20.81344
9/17/2021 3:00:00 AM,523.6458,27.16412,3017.216,43.8,61.39999,68.39999,1004.08,14.51389,3.256325,20.7402
9/17/2021 3:01:00 AM,527.9166,29.97577,3046.513,43.8,61.30002,67.89999,1004.08,14.61806,3.249092,20.7402
9/17/2021 3:02:00 AM,531.4063,35.41766,3073.278,43.7,61.30002,67.89999,1004.015,14.56597,3.255964,20.79535
9/17/2021 3:03:00 AM,520.5729,23.2641,3021.918,43.7,61.30002,67.60001,1004.015,14.30295,3.255964,20.79535
9/17/2021 3:04:00 AM,505.5208,25.62225,2955.006,43.7,61.30002,67.60001,1004.015,14.01042,3.248007,20.79535
9/17/2021 3:05:00 AM,501.3021,16.46173,2904.369,43.7,61.20001,67.60001,1004.015,13.8151,3.248007,20.75828
9/17/2021 3:06:00 AM,489.0625,25.6676,2889.902,43.60001,61.10001,67.60001,1004.015,13.52865,3.251744,20.75828
9/17/2021 3:07:00 AM,482.8125,20.90594,2861.69,43.60001,60.89999,67.30002,1004.015,13.40278,3.251744,20.75828
9/17/2021 3:08:00 AM,480.8854,27.30017,2861.69,43.60001,60.80002,67.30002,1004.015,13.3316,3.251744,20.75828
9/17/2021 3:09:00 AM,471.9271,31.74438,2861.69,43.5,60.70001,66.89999,1004.015,13.04514,3.251744,20.75828
9/17/2021 3:10:00 AM,468.1771,26.48389,2827.329,43.5,60.5,66.89999,1004.015,12.94097,3.251624,20.81525
9/17/2021 3:11:00 AM,472.9688,31.33624,2857.349,43.40001,60.39999,66.89999,1004.015,13.15278,3.251624,20.81525
9/17/2021 3:12:00 AM,489.3229,38.54675,2954.282,43.40001,60.39999,66.5,1004.015,13.54601,3.251624,20.81525
9/17/2021 3:13:00 AM,488.9063,26.66528,2905.454,43.3,60.39999,66.5,1004.145,13.54601,3.255843,20.81525
9/17/2021 3:14:00 AM,477.6563,21.54083,2870.37,43.3,60.39999,66.10001,1004.145,13.27778,3.255843,20.81525
9/17/2021 3:15:00 AM,503.4375,22.85596,2950.304,43.3,60.30002,66.10001,1004.145,13.92101,3.24427,20.77727
9/17/2021 3:16:00 AM,510.9896,27.79901,2992.983,43.2,60.30002,66.10001,1004.145,14.17101,3.25946,20.77727
9/17/2021 3:17:00 AM,518.2813,34.51068,3033.492,43.2,60.30002,66.10001,1004.145,14.33247,3.252829,20.77727
9/17/2021 3:18:00 AM,519.2708,29.02344,3016.493,43.2,60.39999,65.80002,1004.145,14.35069,3.252829,20.77727
9/17/2021 3:19:00 AM,516.3541,26.75598,2989.728,43.2,60.39999,65.80002,1004.145,14.29774,3.252829,20.77727
9/17/2021 3:20:00 AM,499.0625,15.2373,2908.709,43.2,60.39999,65.80002,1004.145,13.88542,3.25934,20.77727
9/17/2021 3:21:00 AM,476.4583,20.6792,2831.308,43.2,60.39999,65.80002,1004.145,13.24219,3.25934,20.70313
9/17/2021 3:22:00 AM,474.0625,31.51764,2863.86,43.10001,60.20001,65.80002,1004.145,13.11719,3.24873,20.81525
9/17/2021 3:23:00 AM,446.9271,31.38159,2791.16,43.10001,60.20001,65.80002,1004.145,12.41927,3.254637,20.81525
9/17/2021 3:24:00 AM,423.8021,33.513,2702.908,43.10001,60.10001,65.80002,1004.145,11.67101,3.254637,20.81525
9/17/2021 3:25:00 AM,403.9583,30.06647,2632.017,43.10001,59.70001,65.80002,1004.232,11.15451,3.254637,20.81525
9/17/2021 3:26:00 AM,400.2083,34.78278,2632.017,43,59.5,65.80002,1004.232,11.15451,3.229441,20.83424
9/17/2021 3:27:00 AM,410.0521,39.45374,2663.122,43,59.30002,65.30002,1004.232,11.34809,3.24644,20.83424
9/17/2021 3:28:00 AM,417.8646,26.34784,2655.527,42.90001,59.20001,65.30002,1004.232,11.54601,3.254276,20.85232
9/17/2021 3:29:00 AM,426.3021,26.34784,2686.632,42.8,59.10001,64.80002,1004.232,11.77691,3.254517,20.85232
9/17/2021 3:30:00 AM,439.1667,31.1095,2747.396,42.8,59,64.80002,1004.232,12.1684,3.254517,20.81615
9/17/2021 3:31:00 AM,438.8542,27.20947,2740.885,42.7,59,64.80002,1004.34,12.1684,3.254517,20.81615
9/17/2021 3:32:00 AM,422.1875,40.90491,2725.333,42.7,59,64.39999,1004.34,11.64497,3.247284,20.81615
9/17/2021 3:33:00 AM,442.9167,28.84204,2737.269,42.60001,59,64.39999,1004.34,12.31163,3.247284,20.81615
9/17/2021 3:34:00 AM,469.6875,25.62225,2804.905,42.60001,58.89999,64.39999,1004.34,12.95573,3.260063,20.81615
9/17/2021 3:35:00 AM,492.5521,32.37927,2937.283,42.60001,58.89999,64.10001,1004.34,13.72483,3.2421,20.81615
9/17/2021 3:36:00 AM,508.75,25.89435,2971.644,42.5,59,64.10001,1004.34,14.13628,3.25295,20.81615
9/17/2021 3:37:00 AM,526.9271,21.58618,3009.259,42.5,59.20001,64.10001,1004.34,14.5842,3.249212,20.72211
9/17/2021 3:38:00 AM,530.5208,32.83276,3064.236,42.60001,59.39999,64.10001,1004.34,14.7309,3.247766,20.72211
9/17/2021 3:39:00 AM,537.0313,35.41766,3085.938,42.60001,59.60001,64.10001,1004.34,14.85851,3.247766,20.79535
9/17/2021 3:40:00 AM,547.7604,21.08734,3082.682,42.60001,59.80002,64.5,1004.405,15.17882,3.247766,20.79535
9/17/2021 3:41:00 AM,550.4166,20.22571,3089.193,42.60001,59.80002,64.5,1004.405,15.35677,3.243787,20.72121
9/17/2021 3:42:00 AM,567.6563,28.6153,3194.083,42.60001,60,64.89999,1004.405,15.78646,3.243787,20.72121
9/17/2021 3:43:00 AM,571.0416,21.94897,3177.807,42.7,60.20001,64.89999,1004.405,15.85764,3.250539,20.72121
9/17/2021 3:44:00 AM,557.9688,7.573303,3115.234,42.7,60.30002,65.39999,1004.405,15.48264,3.257652,20.72121
9/17/2021 3:45:00 AM,547.7083,12.19891,3067.853,42.8,60.39999,65.39999,1004.405,15.2309,3.257652,20.64616
9/17/2021 3:46:00 AM,548.3333,10.92914,3061.704,42.8,60.39999,65.89999,1004.405,15.1441,3.257652,20.64616
9/17/2021 3:47:00 AM,518.4896,20.27106,2999.132,42.8,60.39999,65.89999,1004.405,14.37326,3.257652,20.70313
9/17/2021 3:48:00 AM,491.5104,10.65704,2868.924,42.90001,60.30002,66.30002,1004.405,13.67188,3.250056,20.70313
9/17/2021 3:49:00 AM,471.3542,15.4187,2798.032,42.90001,60.10001,66.30002,1004.405,13.02778,3.250056,20.70313
9/17/2021 3:50:00 AM,464.4792,25.44086,2822.266,42.8,59.89999,66.30002,1004.405,12.86632,3.250056,20.77908
9/17/2021 3:51:00 AM,459.0104,15.64545,2771.629,42.8,59.70001,66.30002,1004.405,12.6875,3.26151,20.77908
9/17/2021 3:52:00 AM,448.125,23.76294,2733.652,42.8,59.5,66.30002,1004.405,12.38542,3.256325,20.77908
9/17/2021 3:53:00 AM,448.8021,20.13501,2740.885,42.8,59.5,65.89999,1004.405,12.41927,3.239929,20.77908
9/17/2021 3:54:00 AM,413.9583,29.34088,2668.186,42.7,59.30002,65.89999,1004.405,11.51042,3.251985,20.77908
9/17/2021 3:55:00 AM,413.0729,37.95721,2707.248,42.7,59,65.89999,1004.405,11.4566,3.251985,20.77908
9/17/2021 3:56:00 AM,413.0729,44.94098,2724.248,42.60001,59,65.5,1004.405,11.42101,3.251985,20.87131
9/17/2021 3:57:00 AM,424.7396,58.00153,2813.223,42.60001,58.89999,65,1004.405,11.8099,3.251985,20.96173
9/17/2021 3:58:00 AM,434.8958,42.85492,2771.267,42.5,58.80002,65,1004.405,11.93663,3.249092,20.96173
9/17/2021 3:59:00 AM,445.8854,45.53052,2826.968,42.5,58.80002,65,1004.405,12.41927,3.249092,20.87131
9/17/2021 4:00:00 AM,471.9271,53.69336,2938.006,42.5,58.80002,64.5,1004.362,13.11719,3.249092,20.87131
9/17/2021 4:01:00 AM,469.5833,44.12469,2902.922,42.5,58.89999,64.5,1004.362,12.99219,3.249092,20.87131
9/17/2021 4:02:00 AM,469.0104,51.83405,2930.772,42.5,58.89999,64.10001,1004.362,12.99132,3.249092,20.88578
9/17/2021 4:03:00 AM,478.125,65.89227,2986.834,42.40001,58.89999,64.10001,1004.362,13.22483,3.249092,20.94455
9/17/2021 4:04:00 AM,481.7708,73.64697,3054.47,42.40001,59,64.10001,1004.362,13.29948,3.249092,20.94455
9/17/2021 4:05:00 AM,508.5938,72.64929,3136.574,42.40001,59.10001,64.10001,1004.362,14.08247,3.249092,21.01418
9/17/2021 4:06:00 AM,525.3646,57.68408,3136.212,42.40001,59.30002,64.10001,1004.362,14.44097,3.249092,20.92647
9/17/2021 4:07:00 AM,547.2396,62.30969,3206.742,42.5,59.39999,64.10001,1004.362,15.09983,3.253673,20.92647
9/17/2021 4:08:00 AM,553.4375,57.41199,3228.082,42.5,59.60001,64.10001,1004.362,15.27778,3.253673,20.92647
9/17/2021 4:09:00 AM,567.9688,62.35504,3299.696,42.5,59.80002,64.10001,1004.362,15.65972,3.253673,20.88939
9/17/2021 4:10:00 AM,569.2708,48.07007,3267.867,42.5,60,64.10001,1004.362,15.78646,3.262715,20.88939
9/17/2021 4:11:00 AM,567.3958,49.43054,3255.208,42.60001,60.20001,64.60001,1004.362,15.65972,3.254517,20.88939
9/17/2021 4:12:00 AM,583.5938,57.18524,3326.461,42.60001,60.30002,64.60001,1004.362,16.16146,3.247163,20.83333
9/17/2021 4:13:00 AM,591.1458,59.362,3358.29,42.7,60.39999,65.10001,1004.362,16.34115,3.247163,20.88849
9/17/2021 4:14:00 AM,585.0521,55.50732,3333.695,42.7,60.60001,65.10001,1004.362,16.13715,3.258013,20.88849
9/17/2021 4:15:00 AM,601.3021,60.26898,3414.713,42.7,60.70001,65.60001,1004.362,16.64497,3.258013,20.88849
9/17/2021 4:16:00 AM,601.875,45.12238,3397.352,42.8,61,65.60001,1004.449,16.64497,3.247886,20.85142
9/17/2021 4:17:00 AM,581.875,41.72119,3284.505,42.90001,61,66.10001,1004.449,16.14323,3.247886,20.85142
9/17/2021 4:18:00 AM,592.0313,53.23987,3342.375,42.90001,61.10001,66.10001,1004.449,16.37674,3.247886,20.83333
9/17/2021 4:19:00 AM,561.5104,57.86548,3277.633,43,61.10001,66.60001,1004.449,15.51042,3.247886,20.83333
9/17/2021 4:20:00 AM,578.125,62.71783,3326.823,43,61.10001,66.60001,1004.449,15.91146,3.247886,20.90748
9/17/2021 4:21:00 AM,577.6041,54.96313,3326.823,43.10001,61.10001,66.89999,1004.449,15.96441,3.254638,20.90748
9/17/2021 4:22:00 AM,599.8958,51.28986,3375.289,43.10001,61.10001,66.89999,1004.449,16.60851,3.254638,20.83333
9/17/2021 4:23:00 AM,603.6458,51.19916,3375.289,43.10001,61.20001,66.89999,1004.449,16.71615,3.254638,20.83333
9/17/2021 4:24:00 AM,594.6354,52.28754,3342.737,43.10001,61.30002,66.89999,1004.449,16.37674,3.254638,20.83333
9/17/2021 4:25:00 AM,574.6354,48.38751,3274.016,43.10001,61.39999,67.20001,1004.449,15.92882,3.245837,20.83333
9/17/2021 4:26:00 AM,573.9583,50.60962,3274.016,43.2,61.39999,67.20001,1004.557,15.85764,3.257049,20.83333
9/17/2021 4:27:00 AM,552.6563,42.49213,3184.679,43.2,61.39999,67.20001,1004.557,15.32118,3.257049,20.83333
9/17/2021 4:28:00 AM,555.3646,39.72583,3205.657,43.2,61.30002,67.20001,1004.557,15.30382,3.231249,20.83333
9/17/2021 4:29:00 AM,554.1666,37.32233,3162.254,43.2,61.20001,67.39999,1004.557,15.39236,3.258857,20.83333
9/17/2021 4:30:00 AM,555.8333,39.58978,3184.679,43.2,61.10001,67.39999,1004.557,15.33941,3.258857,20.81525
9/17/2021 4:31:00 AM,554.2188,41.22235,3184.679,43.2,61,67.39999,1004.557,15.34809,3.248971,20.81525
9/17/2021 4:32:00 AM,553.6979,44.034,3184.679,43.2,61,67.39999,1004.557,15.30382,3.248971,20.81525
9/17/2021 4:33:00 AM,539.5313,35.32697,3108.724,43.2,60.89999,67.20001,1004.557,14.99306,3.252227,20.81525
9/17/2021 4:34:00 AM,525.3646,36.68744,3059.172,43.2,60.89999,67.20001,1004.557,14.61892,3.252227,20.81525
9/17/2021 4:35:00 AM,525,32.33392,3059.172,43.2,60.80002,67.20001,1004.622,14.54688,3.252227,20.81525
9/17/2021 4:36:00 AM,501.7708,25.07806,2954.282,43.2,60.70001,67.20001,1004.622,13.90365,3.252227,20.75828
9/17/2021 4:37:00 AM,490.9375,25.07806,2904.731,43.10001,60.5,66.89999,1004.622,13.63542,3.252227,20.75828
9/17/2021 4:38:00 AM,486.1458,28.93274,2916.305,43.10001,60.39999,66.89999,1004.622,13.34896,3.252227,20.75828
9/17/2021 4:39:00 AM,459.375,39.40839,2850.839,43.10001,60.20001,66.89999,1004.622,12.72309,3.252227,20.81525
9/17/2021 4:40:00 AM,463.9583,49.15845,2901.837,43.10001,60,66.5,1004.622,12.81076,3.235831,20.81525
9/17/2021 4:41:00 AM,472.9167,39.99792,2886.285,43,59.80002,66.5,1004.622,13.02691,3.25524,20.88939
9/17/2021 4:42:00 AM,485.0521,39.99792,2946.687,43,59.70001,66,1004.622,13.34896,3.248489,20.88939
9/17/2021 4:43:00 AM,486.0938,36.37,2946.687,43,59.70001,66,1004.622,13.50955,3.248489,20.83333
9/17/2021 4:44:00 AM,484.1146,27.70831,2888.455,42.90001,59.70001,65.60001,1004.622,13.4566,3.248489,20.83333
9/17/2021 4:45:00 AM,471.9271,37.32233,2880.136,42.90001,59.70001,65.60001,1004.622,13.06597,3.249454,20.83333
9/17/2021 4:46:00 AM,462.8646,40.22467,2865.668,42.90001,59.60001,65.20001,1004.622,12.70573,3.249454,20.83333
9/17/2021 4:47:00 AM,454.4792,33.3316,2796.947,42.8,59.5,65.20001,1004.622,12.55729,3.249454,20.83333
9/17/2021 4:48:00 AM,470.3125,40.63281,2879.051,42.8,59.39999,65.20001,1004.709,12.96094,3.249454,20.83333
9/17/2021 4:49:00 AM,477.0313,40.81421,2905.454,42.8,59.30002,64.80002,1004.709,13.22483,3.249454,20.83333
9/17/2021 4:50:00 AM,482.9167,45.62122,2938.006,42.7,59.30002,64.80002,1004.709,13.34896,3.249454,20.83333
9/17/2021 4:51:00 AM,482.2917,50.29218,2957.538,42.7,59.30002,64.80002,1004.709,13.34896,3.255723,20.88939
9/17/2021 4:52:00 AM,481.875,51.24451,2957.538,42.7,59.30002,64.80002,1004.709,13.29601,3.255723,20.88939
9/17/2021 4:53:00 AM,483.9063,34.51068,2907.263,42.7,59.30002,64.5,1004.709,13.34201,3.249574,20.88939
9/17/2021 4:54:00 AM,510.2604,25.62225,2977.43,42.7,59.39999,64.5,1004.709,14.17188,3.249574,20.79716
9/17/2021 4:55:00 AM,511.8229,23.85364,2977.43,42.7,59.39999,64.5,1004.709,14.17188,3.292192,20.79716
9/17/2021 4:56:00 AM,523.0729,42.90027,3068.938,42.7,59.39999,64.5,1004.709,14.49479,3.253794,20.79716
9/17/2021 4:57:00 AM,499.9479,39.63513,2990.451,42.7,59.5,64.5,1004.709,13.79774,3.242582,20.79716
9/17/2021 4:58:00 AM,490.5729,30.61066,2923.177,42.7,59.5,64.5,1004.709,13.5816,3.25524,20.79716
9/17/2021 4:59:00 AM,481.7708,27.61761,2896.05,42.7,59.5,64.5,1004.709,13.23872,3.25524,20.79716
9/17/2021 5:00:00 AM,474.0625,31.24554,2870.37,42.7,59.39999,64.5,1004.796,13.11719,3.249815,20.79716
9/17/2021 5:01:00 AM,477.0833,23.67224,2848.307,42.7,59.30002,64.70001,1004.796,13.18837,3.249815,20.79716
9/17/2021 5:02:00 AM,471.5104,10.0675,2805.99,42.7,59.20001,64.70001,1004.796,13.11719,3.261992,20.79716
9/17/2021 5:03:00 AM,463.6979,12.87915,2775.969,42.60001,59.20001,64.70001,1004.796,12.83073,3.258375,20.70403
9/17/2021 5:04:00 AM,464.4792,25.89435,2805.266,42.60001,59.10001,64.70001,1004.796,12.81337,3.236071,20.70403
9/17/2021 5:05:00 AM,475.5208,31.65369,2872.902,42.5,58.89999,64.5,1004.796,13.09896,3.241014,20.79716
9/17/2021 5:06:00 AM,471.9792,37.91187,2872.902,42.5,58.89999,64.5,1004.796,13.09896,3.241135,20.79716
9/17/2021 5:07:00 AM,481.7188,45.62122,2938.006,42.5,58.89999,64.5,1004.904,13.25694,3.241135,20.85232
9/17/2021 5:08:00 AM,503.2291,49.92938,3008.174,42.5,59,64.5,1004.904,13.82986,3.254999,20.85232
9/17/2021 5:09:00 AM,515.7813,63.48877,3114.149,42.5,59,64.30002,1004.904,14.1901,3.243546,20.9129
9/17/2021 5:10:00 AM,525.9375,59.99689,3147.425,42.5,59.30002,64.30002,1004.904,14.4974,3.252709,20.9129
9/17/2021 5:11:00 AM,543.75,69.47485,3249.783,42.5,59.30002,64.30002,1004.904,15.05295,3.252709,20.9129
9/17/2021 5:12:00 AM,574.4271,67.52484,3332.972,42.60001,59.70001,64.30002,1004.904,15.82986,3.252709,20.9129
9/17/2021 5:13:00 AM,588.6979,72.55859,3404.224,42.60001,59.89999,64.30002,1004.904,16.23264,3.232937,20.9129
9/17/2021 5:14:00 AM,594.8438,67.38879,3404.224,42.7,60.30002,64.70001,1004.904,16.42795,3.254155,20.9129
9/17/2021 5:15:00 AM,597.5521,64.39575,3409.288,42.7,60.5,64.70001,1004.904,16.52778,3.254155,20.9129
9/17/2021 5:16:00 AM,602.0833,67.38879,3437.138,42.8,60.70001,65.20001,1004.904,16.66233,3.254155,20.9129
9/17/2021 5:17:00 AM,603.3854,56.18756,3424.117,42.90001,60.89999,65.20001,1004.904,16.66233,3.24656,20.9129
9/17/2021 5:18:00 AM,582.9166,38.00256,3277.633,42.90001,61,65.70001,1004.904,16.16146,3.303042,20.79535
9/17/2021 5:19:00 AM,552.1354,52.33289,3250.868,43,61,65.70001,1004.904,15.33073,3.250298,20.79535
9/17/2021 5:20:00 AM,551.25,56.18756,3217.954,43,61,66.20001,1004.904,15.24045,3.250298,20.87041
9/17/2021 5:21:00 AM,531.0938,47.61658,3123.553,43,60.89999,66.20001,1004.904,14.63715,3.250298,20.87041
9/17/2021 5:22:00 AM,511.25,54.05615,3081.597,43,60.80002,66.20001,1004.904,14.11719,3.250298,20.87041
9/17/2021 5:23:00 AM,509.1146,56.45966,3070.746,43,60.60001,66.5,1004.904,14.06424,3.251383,20.87041
9/17/2021 5:24:00 AM,508.0729,53.73871,3057.364,43,60.39999,66.5,1004.904,14.01128,3.251986,20.87041
9/17/2021 5:25:00 AM,498.3854,61.03992,3057.364,43,60.39999,66.5,1004.904,13.79601,3.251986,20.90748
9/17/2021 5:26:00 AM,515.2083,65.12134,3127.532,43,60.20001,66.5,1004.904,14.29688,3.251986,20.90748
9/17/2021 5:27:00 AM,519.5833,60.49573,3114.873,42.90001,60.20001,66.20001,1004.904,14.26042,3.251986,20.90748
9/17/2021 5:28:00 AM,508.8021,53.55731,3059.896,42.90001,60.20001,66.20001,1004.904,14.02865,3.245596,20.90748
9/17/2021 5:29:00 AM,510.9896,62.40039,3116.681,42.90001,60.20001,66.20001,1004.904,14.05903,3.245596,20.90748
9/17/2021 5:30:00 AM,479.6354,58.86316,2981.409,42.90001,60.10001,66.20001,1004.904,13.29514,3.264403,20.96264
9/17/2021 5:31:00 AM,454.2188,60.63177,2937.283,42.90001,60.10001,65.89999,1004.904,12.62587,3.248369,20.96264
9/17/2021 5:32:00 AM,450.1042,72.83069,2970.197,42.90001,59.89999,65.89999,1004.904,12.50868,3.248369,20.96264
9/17/2021 5:33:00 AM,455.5729,71.51556,2957.538,42.8,59.70001,65.89999,1004.904,12.55469,3.248369,20.96264
9/17/2021 5:34:00 AM,472.7083,71.51556,2973.09,42.8,59.60001,65.5,1004.796,13.0625,3.252106,20.96264
9/17/2021 5:35:00 AM,487.7604,67.70624,3019.386,42.8,59.5,65.5,1004.796,13.53385,3.252106,20.98253
9/17/2021 5:36:00 AM,509.9479,58.86316,3068.215,42.7,59.5,65.10001,1004.796,14.06858,3.252106,20.98253
9/17/2021 5:37:00 AM,512.6041,49.2038,3068.215,42.7,59.60001,65.10001,1004.796,14.09983,3.25729,20.90748
9/17/2021 5:38:00 AM,521.6666,55.73407,3108,42.7,59.70001,65.10001,1004.796,14.4401,3.25729,20.90748
9/17/2021 5:39:00 AM,514.1146,67.97833,3108,42.7,59.70001,64.89999,1004.796,14.18924,3.251503,20.90748
9/17/2021 5:40:00 AM,510.9375,81.67377,3165.509,42.7,59.80002,64.89999,1004.796,14.24306,3.251503,20.90748
9/17/2021 5:41:00 AM,511.9271,79.04352,3157.914,42.7,59.80002,64.89999,1004.796,14.11892,3.251503,21.0187
9/17/2021 5:42:00 AM,531.3541,69.83765,3195.53,42.7,59.89999,64.89999,1004.796,14.67535,3.251503,21.0187
9/17/2021 5:43:00 AM,511.3021,80.54004,3164.063,42.8,60,64.89999,1004.796,14.02865,3.251503,20.94727
9/17/2021 5:44:00 AM,498.8021,83.62378,3142.361,42.8,60.10001,64.89999,1004.796,13.78299,3.251503,21.05215
9/17/2021 5:45:00 AM,481.25,76.41327,3073.64,42.8,60.10001,64.89999,1004.796,13.34896,3.251503,21.05215
9/17/2021 5:46:00 AM,481.3021,83.80518,3064.236,42.8,60,64.89999,1004.796,13.33073,3.251503,21.00061
9/17/2021 5:47:00 AM,477.6042,78.99817,3055.555,42.8,59.89999,64.89999,1004.796,13.20573,3.251503,21.00061
9/17/2021 5:48:00 AM,467.1354,67.79694,2986.473,42.7,59.80002,64.89999,1004.796,12.90191,3.251503,21.0196
9/17/2021 5:49:00 AM,468.125,75.64233,2986.473,42.7,59.70001,64.89999,1004.796,12.9566,3.251503,21.0196
9/17/2021 5:50:00 AM,451.7708,77.6377,2955.729,42.7,59.60001,64.60001,1004.796,12.5625,3.251503,21.0196
9/17/2021 5:51:00 AM,443.6979,81.40167,2966.218,42.7,59.5,64.60001,1004.796,12.31424,3.251503,21.0196
9/17/2021 5:52:00 AM,440.9375,76.73071,2919.922,42.60001,59.39999,64.60001,1004.796,12.22309,3.247524,21.0196
9/17/2021 5:53:00 AM,431.6667,68.65857,2886.646,42.60001,59.30002,64.60001,1004.796,11.9375,3.264524,21.0196
9/17/2021 5:54:00 AM,429.0625,73.91907,2886.646,42.5,59.20001,64.30002,1004.796,11.9375,3.256928,21.0196
9/17/2021 5:55:00 AM,410.4688,85.07495,2886.646,42.5,59,64.30002,1004.796,11.46528,3.256928,21.0196
9/17/2021 5:56:00 AM,410.9896,83.44238,2873.625,42.40001,58.89999,63.89999,1004.796,11.47396,3.244872,21.09375
9/17/2021 5:57:00 AM,415.8333,81.44702,2867.477,42.40001,58.89999,63.89999,1004.796,11.56424,3.244872,21.09375
9/17/2021 5:58:00 AM,420.625,78.86212,2853.733,42.3,58.80002,63.89999,1004.796,11.66927,3.258134,21.09375
9/17/2021 5:59:00 AM,424.8438,79.45166,2891.71,42.3,58.70001,63.5,1004.796,11.75955,3.237639,21.05668
9/17/2021 6:00:00 AM,439.8438,77.22955,2930.411,42.3,58.70001,63.5,1004.796,12.17708,3.255482,21.05668
9/17/2021 6:01:00 AM,442.1875,80.31329,2943.432,42.2,58.70001,63.5,1004.796,12.27604,3.255482,21.05668
9/17/2021 6:02:00 AM,447.2917,87.47845,2982.494,42.2,58.70001,63.5,1004.796,12.41927,3.255482,21.05668
9/17/2021 6:03:00 AM,437.7604,97.9541,3020.472,42.2,58.70001,63.30002,1004.883,12.24045,3.255482,21.05668
9/17/2021 6:04:00 AM,439.7917,94.28082,2982.856,42.2,58.80002,63.30002,1004.883,12.24045,3.255482,21.13173
9/17/2021 6:05:00 AM,436.6667,93.46454,2982.856,42.2,58.80002,63.30002,1004.883,12.1875,3.239809,21.13173
9/17/2021 6:06:00 AM,447.2396,79.81445,2973.813,42.2,58.80002,63.30002,1004.883,12.38542,3.253071,21.07476
9/17/2021 6:07:00 AM,448.5417,84.75751,2973.09,42.2,58.80002,63.30002,1004.883,12.45486,3.253071,21.07476
9/17/2021 6:08:00 AM,456.0938,86.70752,2995.515,42.2,58.80002,63.30002,1004.883,12.62153,3.259942,21.07476
9/17/2021 6:09:00 AM,458.2813,90.3808,3038.194,42.2,58.80002,63.30002,1004.883,12.70573,3.248971,21.07476
9/17/2021 6:10:00 AM,464.7396,101.4006,3098.235,42.2,58.89999,63.30002,1004.883,12.88455,3.248971,21.07476
9/17/2021 6:11:00 AM,465.4688,99.90411,3098.235,42.2,58.89999,63.30002,1004.883,12.9566,3.287852,21.13173
9/17/2021 6:12:00 AM,470.625,90.15405,3076.895,42.2,59,63.30002,1004.883,13.02778,3.256928,21.13173
9/17/2021 6:13:00 AM,468.5417,90.15405,3064.236,42.2,59,63.30002,1004.883,12.97396,3.256928,21.07566
