Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/17/2021 6:14:00 AM,467.1354,96.14014,3083.767,42.3,59.10001,63.30002,1004.883,12.9566,3.256928,21.07566
9/17/2021 6:15:00 AM,470.1563,91.51453,3058.811,42.3,59.10001,63.30002,1004.883,13.0816,3.256928,21.07566
9/17/2021 6:16:00 AM,464.7917,90.42615,3059.172,42.3,59.10001,63.60001,1004.883,12.93837,3.245957,21.11183
9/17/2021 6:17:00 AM,467.3958,94.41687,3072.917,42.3,59.10001,63.60001,1004.883,12.93837,3.245957,21.11183
9/17/2021 6:18:00 AM,451.25,90.42615,3019.386,42.3,59.10001,63.60001,1004.991,12.50868,3.245957,21.11183
9/17/2021 6:19:00 AM,449.1667,93.32849,3019.386,42.3,59.10001,63.60001,1004.991,12.50868,3.245234,21.11183
9/17/2021 6:20:00 AM,446.9271,91.78662,3002.387,42.3,59,63.60001,1004.991,12.43663,3.251021,21.11183
9/17/2021 6:21:00 AM,457.1354,80.49469,3002.387,42.3,59,63.80002,1004.991,12.65191,3.251021,21.11183
9/17/2021 6:22:00 AM,448.0208,77.41095,2952.112,42.3,59,63.80002,1004.991,12.34983,3.254638,21.05668
9/17/2021 6:23:00 AM,439.6875,76.64001,2932.219,42.2,58.89999,63.80002,1004.991,12.22309,3.244028,21.05668
9/17/2021 6:24:00 AM,417.5,83.53308,2892.433,42.2,58.89999,63.80002,1004.991,11.65625,3.266935,21.05668
9/17/2021 6:25:00 AM,416.9271,88.38544,2905.093,42.2,58.80002,63.80002,1004.991,11.59896,3.25078,21.05668
9/17/2021 6:26:00 AM,411.5104,90.51685,2898.944,42.10001,58.70001,63.80002,1004.991,11.43924,3.25078,21.13173
9/17/2021 6:27:00 AM,417.4479,102.8972,2970.197,42.10001,58.60001,63.80002,1005.1,11.8125,3.237639,21.13173
9/17/2021 6:28:00 AM,435.6771,86.75287,2965.133,42.10001,58.60001,63.5,1005.1,12.15104,3.268261,21.13173
9/17/2021 6:29:00 AM,451.5104,95.86804,3006.004,42.10001,58.60001,63.5,1005.1,12.61372,3.24427,21.13173
9/17/2021 6:30:00 AM,481.7188,107.7042,3157.914,42.10001,58.60001,63.5,1005.1,13.38542,3.239688,21.13173
9/17/2021 6:31:00 AM,490.5208,95.86804,3139.829,42.10001,58.80002,63.5,1005.1,13.5816,3.246801,21.13173
9/17/2021 6:32:00 AM,491.9271,84.53076,3132.957,42.10001,58.89999,63.5,1005.1,13.67188,3.242944,21.13173
9/17/2021 6:33:00 AM,496.25,83.48773,3132.957,42.10001,59,63.5,1005.1,13.70747,3.258013,21.07476
9/17/2021 6:34:00 AM,488.8542,83.48773,3123.191,42.2,59.10001,63.5,1005.1,13.50347,3.258013,21.07476
9/17/2021 6:35:00 AM,492.9688,93.96338,3157.552,42.2,59.10001,63.5,1005.1,13.69878,3.246078,21.07476
9/17/2021 6:36:00 AM,490.2604,86.75287,3123.915,42.2,59.20001,63.5,1005.1,13.54601,3.255964,21.07476
9/17/2021 6:37:00 AM,484.6354,83.39703,3085.576,42.2,59.20001,63.89999,1005.1,13.42101,3.255964,21.07476
9/17/2021 6:38:00 AM,478.0208,87.16101,3090.639,42.2,59.30002,63.89999,1005.1,13.26042,3.255964,21.07476
9/17/2021 6:39:00 AM,474.9479,99.49597,3109.809,42.2,59.20001,63.89999,1005.1,13.20573,3.251865,21.07476
9/17/2021 6:40:00 AM,475.4167,107.4774,3135.851,42.2,59.20001,63.89999,1005.1,13.20573,3.249695,21.07476
9/17/2021 6:41:00 AM,476.4063,110.6519,3159.722,42.3,59.20001,64.10001,1005.208,13.31337,3.249695,21.18688
9/17/2021 6:42:00 AM,484.4792,107.3414,3174.913,42.3,59.30002,64.10001,1005.208,13.42101,3.261027,21.18688
9/17/2021 6:43:00 AM,488.2292,105.3914,3174.913,42.3,59.39999,64.10001,1005.208,13.59896,3.243064,21.18688
9/17/2021 6:44:00 AM,492.4479,103.1693,3192.636,42.3,59.39999,64.10001,1005.208,13.69618,3.243185,21.14529
9/17/2021 6:45:00 AM,487.1354,109.8356,3202.763,42.3,59.5,64.30002,1005.208,13.56771,3.243305,21.14529
9/17/2021 6:46:00 AM,482.2917,102.4437,3173.828,42.3,59.5,64.30002,1005.208,13.34896,3.253915,21.14529
9/17/2021 6:47:00 AM,484.4792,102.4437,3160.084,42.40001,59.60001,64.30002,1005.208,13.52865,3.253915,21.14529
9/17/2021 6:48:00 AM,470.8854,102.6704,3138.744,42.40001,59.60001,64.30002,1005.208,13.125,3.250539,21.14529
9/17/2021 6:49:00 AM,466.3542,96.23083,3080.874,42.40001,59.5,64.5,1005.208,12.90191,3.250539,21.14529
9/17/2021 6:50:00 AM,460.9375,105.346,3107.277,42.40001,59.5,64.5,1005.208,12.81337,3.250539,21.14529
9/17/2021 6:51:00 AM,429.6875,108.6565,3020.11,42.40001,59.5,64.5,1005.273,11.99045,3.250539,21.18688
9/17/2021 6:52:00 AM,416.3021,107.6135,2977.069,42.40001,59.39999,64.5,1005.273,11.65191,3.260183,21.18688
9/17/2021 6:53:00 AM,408.2292,117.2728,2999.132,42.40001,59.20001,64.5,1005.273,11.51128,3.251383,21.18688
9/17/2021 6:54:00 AM,404.5833,114.9147,2980.686,42.40001,59.10001,64.5,1005.273,11.38628,3.26597,21.22938
9/17/2021 6:55:00 AM,400.8854,118.4519,2980.686,42.40001,59,64.5,1005.273,11.27865,3.243305,21.22938
9/17/2021 6:56:00 AM,390.8333,118.86,2965.133,42.40001,58.89999,64.5,1005.273,11.08247,3.252709,21.22938
9/17/2021 6:57:00 AM,388.4896,113.4635,2928.241,42.3,58.89999,64.10001,1005.273,10.99045,3.248007,21.22938
9/17/2021 6:58:00 AM,387.7604,126.7508,2982.856,42.3,58.80002,64.10001,1005.273,11.10069,3.239447,21.25922
9/17/2021 6:59:00 AM,391.3542,126.4787,3012.876,42.3,58.70001,63.70001,1005.36,11.15451,3.252227,21.25922
9/17/2021 7:00:00 AM,390.4688,123.9845,2978.516,42.3,58.70001,63.70001,1005.36,11.10069,3.252227,21.25922
9/17/2021 7:01:00 AM,390.4688,130.6055,2994.792,42.3,58.70001,63.70001,1005.36,11.10069,3.252227,21.29901
9/17/2021 7:02:00 AM,385.7813,143.8474,3064.598,42.3,58.70001,63.30002,1005.36,11.17274,3.252227,21.29901
9/17/2021 7:03:00 AM,395,150.3323,3118.128,42.3,58.70001,63.30002,1005.36,11.36806,3.252227,21.39034
9/17/2021 7:04:00 AM,419.1146,165.1615,3232.783,42.3,58.80002,63.30002,1005.36,12.11372,3.252227,21.39034
9/17/2021 7:05:00 AM,440.4688,179.6732,3357.566,42.3,58.89999,63.30002,1005.36,12.75868,3.236795,21.50336
9/17/2021 7:06:00 AM,462.6042,155.7742,3357.566,42.40001,59.10001,63,1005.36,13.09983,3.254879,21.50336
9/17/2021 7:07:00 AM,489.7917,148.7905,3373.481,42.40001,59.30002,63,1005.36,13.74306,3.254879,21.39124
9/17/2021 7:08:00 AM,512.8646,144.8904,3416.522,42.5,59.70001,63,1005.36,14.31944,3.252829,21.31709
9/17/2021 7:09:00 AM,517.6563,157.951,3503.689,42.5,59.89999,63,1005.36,14.48958,3.238483,21.31709
9/17/2021 7:10:00 AM,532.6563,175.4557,3586.516,42.60001,60.10001,63,1005.36,14.99132,3.282065,21.40932
9/17/2021 7:11:00 AM,540.8333,185.3872,3689.959,42.7,60.30002,63.39999,1005.382,15.29514,3.245355,21.40932
9/17/2021 7:12:00 AM,570.6771,199.2187,3823.785,42.7,60.70001,63.39999,1005.382,16.06944,3.252106,21.48438
9/17/2021 7:13:00 AM,570.1041,172.9162,3716.724,42.8,61.10001,63.89999,1005.382,15.8967,3.252106,21.48438
9/17/2021 7:14:00 AM,553.3854,166.3406,3635.706,43,61.5,64.5,1005.382,15.43837,3.252106,21.40752
9/17/2021 7:15:00 AM,548.0208,161.6243,3619.43,43,61.60001,64.5,1005.382,15.36632,3.252106,21.40752
9/17/2021 7:16:00 AM,549.6354,185.6593,3695.023,43.10001,61.60001,65,1005.382,15.50868,3.252106,21.40752
9/17/2021 7:17:00 AM,550.2083,200.0803,3765.552,43.10001,61.70001,65,1005.382,15.65104,3.252106,21.52054
9/17/2021 7:18:00 AM,533.5416,207.835,3765.552,43.2,61.89999,65.5,1005.382,15.18837,3.292373,21.52054
9/17/2021 7:19:00 AM,529.2708,190.1035,3697.193,43.3,62.10001,65.5,1005.382,14.97483,3.261269,21.5766
9/17/2021 7:20:00 AM,529.7916,198.5838,3704.065,43.3,62.20001,66,1005.382,15.06337,3.261269,21.5766
9/17/2021 7:21:00 AM,552.9166,203.935,3785.807,43.40001,62.30002,66,1005.382,15.66927,3.249815,21.55762
9/17/2021 7:22:00 AM,557.7083,218.4921,3872.613,43.5,62.5,66,1005.382,15.88281,3.249815,21.55762
9/17/2021 7:23:00 AM,564.2188,222.7549,3943.504,43.60001,62.70001,66.39999,1005.534,16.13021,3.249815,21.64985
9/17/2021 7:24:00 AM,571.1979,209.9664,3874.06,43.7,62.89999,66.39999,1005.534,16.16146,3.253191,21.64985
9/17/2021 7:25:00 AM,575.9896,209.9211,3886.719,43.7,63.10001,66.80002,1005.534,16.23872,3.253191,21.59469
9/17/2021 7:26:00 AM,574.4271,218.0839,3918.909,43.8,63.30002,66.80002,1005.534,16.28646,3.253191,21.59469
9/17/2021 7:27:00 AM,585.9375,226.8363,3995.587,43.90001,63.5,66.80002,1005.534,16.6059,3.253191,21.59469
9/17/2021 7:28:00 AM,591.25,216.9955,3968.099,44,63.70001,67.20001,1005.534,16.69792,3.253191,21.59469
9/17/2021 7:29:00 AM,590.6771,216.9955,3968.099,44.10001,63.89999,67.20001,1005.534,16.69792,3.266694,21.59469
9/17/2021 7:30:00 AM,595.7291,216.1339,3977.865,44.10001,64.10001,67.60001,1005.664,16.82379,3.266814,21.59469
9/17/2021 7:31:00 AM,602.9166,230.3282,4063.585,44.2,64.30002,67.60001,1005.664,17.07118,3.253432,21.59469
9/17/2021 7:32:00 AM,604.9479,232.5503,4089.988,44.3,64.5,68,1005.664,17.15972,3.253432,21.64985
9/17/2021 7:33:00 AM,601.7708,235.9061,4082.031,44.3,64.70001,68,1005.664,17.10677,3.253191,21.64985
9/17/2021 7:34:00 AM,596.0416,240.0782,4104.456,44.40001,64.89999,68.39999,1005.664,16.98351,3.253191,21.64985
9/17/2021 7:35:00 AM,578.6458,238.1736,4038.99,44.5,65,68.39999,1005.664,16.55903,3.261992,21.68782
9/17/2021 7:36:00 AM,566.25,255.3156,4074.797,44.60001,65.10001,68.80002,1005.664,16.3941,3.243305,21.68782
9/17/2021 7:37:00 AM,572.0313,266.4714,4136.646,44.60001,65.20001,68.80002,1005.664,16.53733,3.253915,21.78006
9/17/2021 7:38:00 AM,573.8541,277.9901,4205.729,44.7,65.39999,68.80002,1005.664,16.75174,3.253915,21.78006
9/17/2021 7:39:00 AM,597.8125,287.2413,4340.278,44.7,65.60001,69.10001,1005.751,17.40972,3.253915,21.85511
9/17/2021 7:40:00 AM,603.9583,273.2285,4270.833,44.8,65.80002,69.10001,1005.751,17.40712,3.253915,21.85511
9/17/2021 7:41:00 AM,603.75,276.1761,4297.598,44.90001,66.20001,69.10001,1005.751,17.40712,3.253915,21.85511
9/17/2021 7:42:00 AM,606.9791,276.1761,4297.598,45,66.39999,69.5,1005.751,17.48004,3.253915,21.85511
9/17/2021 7:43:00 AM,607.8646,285.6088,4349.32,45.10001,66.60001,69.5,1005.751,17.56944,3.253915,21.85511
9/17/2021 7:44:00 AM,608.5416,286.9692,4364.873,45.2,66.80002,69.5,1005.751,17.6224,3.253915,21.85511
9/17/2021 7:45:00 AM,609.8438,285.382,4375.362,45.2,67,69.89999,1005.751,17.63976,3.253915,21.85511
9/17/2021 7:46:00 AM,609.8438,289.0553,4388.382,45.3,67.20001,69.89999,1005.816,17.67535,3.253915,21.85511
9/17/2021 7:47:00 AM,608.3854,303.4763,4420.573,45.40001,67.39999,70.30002,1005.816,17.71094,3.253915,21.91026
9/17/2021 7:48:00 AM,609.5313,309.5984,4478.805,45.5,67.60001,70.30002,1005.816,17.83507,3.253915,21.91026
9/17/2021 7:49:00 AM,609.0104,311.231,4492.549,45.60001,68,70.70001,1005.816,17.80035,3.253915,21.96633
9/17/2021 7:50:00 AM,608.75,314.0427,4492.549,45.60001,68.20001,70.70001,1005.816,17.8533,3.253915,21.96633
9/17/2021 7:51:00 AM,608.9063,318.2601,4535.59,45.7,68.39999,70.70001,1005.924,17.9184,3.253915,21.98441
9/17/2021 7:52:00 AM,609.2708,321.3892,4550.058,45.8,68.60001,71.10001,1005.924,17.94271,3.253915,21.98441
9/17/2021 7:53:00 AM,610.7813,265.8819,4261.791,45.8,68.80002,71.10001,1005.924,17.4974,3.259822,21.98441
9/17/2021 7:54:00 AM,584.8438,194.1396,3833.188,45.90001,68.80002,71.5,1005.924,16.44792,3.259822,21.61187
9/17/2021 7:55:00 AM,566.875,155.0486,3626.664,45.90001,68.20001,71.5,1005.924,15.82118,3.259822,21.42741
9/17/2021 7:56:00 AM,571.6666,149.7428,3611.834,45.90001,67.60001,71.5,1005.924,15.90885,3.247284,21.33337
9/17/2021 7:57:00 AM,574.3229,140.8544,3594.473,45.7,66.70001,71.5,1005.924,15.94705,3.252588,21.24114
9/17/2021 7:58:00 AM,574.0104,146.6137,3611.473,45.60001,66.20001,71.5,1005.924,16,3.252588,21.24114
9/17/2021 7:59:00 AM,585.5208,139.9474,3619.068,45.5,66,71.5,1005.924,16.30382,3.260304,21.24114
9/17/2021 8:00:00 AM,593.6458,109.3821,3559.028,45.40001,65.60001,71.5,1005.968,16.5026,3.294543,21.148
9/17/2021 8:01:00 AM,601.875,85.0296,3494.647,45.40001,65.39999,71.5,1005.968,16.80556,3.249695,20.98072
9/17/2021 8:02:00 AM,603.3333,83.35168,3479.456,45.3,65.20001,71.5,1005.968,16.80556,3.249695,20.81344
9/17/2021 8:03:00 AM,605.7291,98.27155,3548.9,45.3,65,71.5,1005.968,16.8941,3.259822,20.81344
9/17/2021 8:04:00 AM,606.5625,105.5728,3579.282,45.2,64.89999,71.5,1005.968,16.8941,3.241617,20.90748
9/17/2021 8:05:00 AM,608.6458,127.0229,3657.769,45.2,64.89999,71.20001,1005.968,16.98351,3.240412,21.00061
9/17/2021 8:06:00 AM,606.7188,156.4998,3747.83,45.10001,64.89999,71.20001,1005.968,16.94705,3.245716,21.16609
9/17/2021 8:07:00 AM,608.75,170.7394,3819.444,45.10001,64.89999,71.20001,1006.076,17.10677,3.264644,21.22305
9/17/2021 8:08:00 AM,605.1041,181.1697,3845.486,45.2,65.10001,71.20001,1006.076,17.08941,3.247886,21.22305
9/17/2021 8:09:00 AM,606.5104,178.9023,3832.104,45.2,65.30002,71.20001,1006.076,17.08941,3.308649,21.22305
9/17/2021 8:10:00 AM,606.9271,187.2465,3882.017,45.2,65.5,71.20001,1006.076,17.125,3.251262,21.22305
9/17/2021 8:11:00 AM,606.5625,182.4849,3859.592,45.3,65.60001,71.20001,1006.076,17.125,3.251262,21.27821
9/17/2021 8:12:00 AM,608.4896,169.8778,3830.295,45.3,65.70001,71.20001,1006.076,17.125,3.251262,21.27821
9/17/2021 8:13:00 AM,593.5416,136.6369,3637.514,45.3,65.80002,71.20001,1006.076,16.69531,3.256687,21.16609
9/17/2021 8:14:00 AM,599.6875,136.4555,3651.62,45.3,65.60001,71.20001,1006.076,16.7691,3.244028,21.05577
9/17/2021 8:15:00 AM,603.125,121.8531,3615.451,45.3,65.60001,71.20001,1006.076,16.82292,3.255843,21.05577
9/17/2021 8:16:00 AM,603.8021,138.1334,3680.917,45.3,65.39999,71.20001,1006.076,16.86024,3.255843,20.96264
9/17/2021 8:17:00 AM,603.4375,177.5872,3831.38,45.3,65.30002,71.20001,1006.076,16.98351,3.255843,21.11093
9/17/2021 8:18:00 AM,607.2396,205.2501,3930.845,45.3,65.30002,71.20001,1006.076,17.23177,3.268864,21.27821
9/17/2021 8:19:00 AM,610.4166,234.1375,4071.18,45.3,65.5,71.20001,1006.076,17.43229,3.248007,21.40842
9/17/2021 8:20:00 AM,607.7083,230.4189,4067.202,45.3,65.89999,71.20001,1006.076,17.32205,3.268141,21.53863
9/17/2021 8:21:00 AM,605.4688,201.7582,3940.61,45.40001,66.30002,71.20001,1006.076,17.17622,3.253191,21.40842
9/17/2021 8:22:00 AM,602.5,177.6779,3818.721,45.5,66.39999,71.20001,1006.141,17.01823,3.253191,21.27821
9/17/2021 8:23:00 AM,582.2916,165.7057,3727.937,45.5,66.20001,71.20001,1006.141,16.37587,3.253191,21.20407
9/17/2021 8:24:00 AM,564.7396,162.9847,3654.875,45.5,66,71.20001,1006.141,15.86198,3.253191,21.20407
9/17/2021 8:25:00 AM,557.7604,156.001,3586.516,45.5,65.80002,71.20001,1006.141,15.73958,3.253191,21.20407
9/17/2021 8:26:00 AM,556.6146,151.7835,3569.155,45.40001,65.60001,71.30002,1006.141,15.66927,3.253191,21.14258
9/17/2021 8:27:00 AM,571.1979,151.7835,3611.834,45.40001,65.39999,71.30002,1006.141,16.05469,3.253191,21.14258
9/17/2021 8:28:00 AM,572.8125,148.2463,3611.834,45.3,65.20001,71.30002,1006.141,16.11111,3.253191,21.14258
9/17/2021 8:29:00 AM,588.6979,145.0265,3641.493,45.3,65.10001,71,1006.141,16.60851,3.253191,21.14258
9/17/2021 8:30:00 AM,600.4688,148.0649,3704.427,45.3,65.10001,71,1006.141,16.85851,3.253191,21.07386
9/17/2021 8:31:00 AM,606.0416,186.0674,3848.38,45.2,65.10001,71,1006.141,17.05382,3.260063,21.22305
9/17/2021 8:32:00 AM,611.6146,230.1468,4052.011,45.2,65.39999,71,1006.141,17.46267,3.260786,21.39034
9/17/2021 8:33:00 AM,609.6354,235.0898,4083.478,45.3,65.60001,70.89999,1006.25,17.33767,3.260786,21.52326
9/17/2021 8:34:00 AM,600.625,213.3223,3967.014,45.3,66,70.89999,1006.25,17.125,3.244028,21.39124
9/17/2021 8:35:00 AM,601.3021,184.6163,3845.486,45.40001,66.30002,70.89999,1006.25,17.0599,3.266694,21.26013
9/17/2021 8:36:00 AM,603.9583,153.28,3758.319,45.5,66.30002,70.89999,1006.25,16.96441,3.25524,21.26013
9/17/2021 8:37:00 AM,605.7813,133.8706,3686.343,45.5,66.30002,70.89999,1006.25,16.96441,3.226065,21.11093
9/17/2021 8:38:00 AM,604.5833,143.5753,3688.151,45.5,66.10001,71.10001,1006.25,16.96441,3.25512,21.0187
9/17/2021 8:39:00 AM,606.1979,155.8196,3746.021,45.40001,65.89999,71.10001,1006.25,17.01823,3.25512,21.12901
9/17/2021 8:40:00 AM,609.3229,168.4266,3819.806,45.40001,65.80002,71.10001,1006.25,17.10764,3.25512,21.21944
9/17/2021 8:41:00 AM,609.4271,168.4266,3819.806,45.40001,65.80002,71.10001,1006.25,17.10764,3.25512,21.21944
9/17/2021 8:42:00 AM,609.8438,178.5395,3871.889,45.40001,65.89999,71.30002,1006.359,17.15972,3.25512,21.21944
9/17/2021 8:43:00 AM,609.8438,198.0396,3948.929,45.40001,65.89999,71.30002,1006.359,17.21441,3.238724,21.2963
9/17/2021 8:44:00 AM,609.375,206.8827,3968.46,45.40001,66.20001,71.30002,1006.359,17.28906,3.246078,21.39034
9/17/2021 8:45:00 AM,608.8021,174.0499,3824.146,45.5,66.39999,71.30002,1006.359,17.11806,3.256325,21.24114
9/17/2021 8:46:00 AM,607.1875,140.9451,3694.661,45.5,66.39999,71.30002,1006.359,16.98177,3.256325,21.09194
9/17/2021 8:47:00 AM,607.3958,117.3635,3615.451,45.5,66.20001,71.5,1006.359,16.98177,3.256325,20.96173
9/17/2021 8:48:00 AM,607.8125,122.1705,3626.664,45.5,66,71.5,1006.359,16.98177,3.256325,20.96173
9/17/2021 8:49:00 AM,608.4375,145.3893,3684.896,45.5,65.80002,71.5,1006.424,16.98177,3.30901,20.96173
9/17/2021 8:50:00 AM,608.5938,169.1522,3812.21,45.5,65.80002,71.5,1006.424,17.10677,3.257893,21.24114
9/17/2021 8:51:00 AM,609.9479,198.3571,3945.313,45.5,65.80002,71.5,1006.424,17.19618,3.253432,21.24114
9/17/2021 8:52:00 AM,608.125,188.607,3881.293,45.5,66,71.5,1006.424,17.125,3.253432,21.39034
9/17/2021 8:53:00 AM,608.8541,172.372,3834.997,45.5,66.20001,71.60001,1006.424,17.125,3.253432,21.24114
9/17/2021 8:54:00 AM,608.8021,160.7173,3793.403,45.5,66.30002,71.60001,1006.424,17.07205,3.253432,21.24114
9/17/2021 8:55:00 AM,604.375,149.5161,3734.447,45.60001,66.30002,71.60001,1006.532,17.00087,3.253432,21.148
9/17/2021 8:56:00 AM,606.8229,141.2172,3691.044,45.60001,66.20001,71.60001,1006.532,16.98351,3.269346,21.07386
9/17/2021 8:57:00 AM,607.0833,134.188,3676.938,45.60001,66.10001,71.60001,1006.532,16.98351,3.254035,21.07386
9/17/2021 8:58:00 AM,588.8541,126.1159,3586.516,45.5,66,71.60001,1006.532,16.50174,3.254035,21.00061
9/17/2021 8:59:00 AM,599.4271,135.6392,3654.875,45.5,65.80002,71.60001,1006.532,16.75174,3.254035,21.00061
9/17/2021 9:00:00 AM,599.6875,127.7031,3626.302,45.5,65.70001,71.70001,1006.532,16.73351,3.254035,21.05577
9/17/2021 9:01:00 AM,583.2813,127.8392,3567.346,45.5,65.60001,71.70001,1006.532,16.37587,3.254035,21.05577
9/17/2021 9:02:00 AM,572.8646,142.0334,3606.047,45.5,65.5,71.70001,1006.532,16.05469,3.254035,21.05577
9/17/2021 9:03:00 AM,572.8125,155.5021,3632.089,45.5,65.39999,71.70001,1006.532,16.12587,3.254035,21.05577
9/17/2021 9:04:00 AM,575.5208,156.5905,3653.429,45.40001,65.39999,71.70001,1006.532,16.17882,3.276097,21.16609
9/17/2021 9:05:00 AM,588.8021,169.7871,3768.084,45.40001,65.39999,71.5,1006.532,16.55208,3.26151,21.16609
9/17/2021 9:06:00 AM,600.6771,182.3035,3846.571,45.40001,65.39999,71.5,1006.532,16.92969,3.248007,21.24114
9/17/2021 9:07:00 AM,603.4375,174.186,3818.721,45.40001,65.60001,71.5,1006.532,16.98351,3.258013,21.24114
9/17/2021 9:08:00 AM,607.8125,174.4581,3817.636,45.40001,65.80002,71.5,1006.532,17.10764,3.260907,21.24114
9/17/2021 9:09:00 AM,607.3438,185.0698,3868.634,45.5,65.89999,71.30002,1006.619,17.13542,3.248971,21.24114
9/17/2021 9:10:00 AM,608.5416,182.0767,3868.634,45.5,66,71.30002,1006.619,17.13542,3.252106,21.24114
9/17/2021 9:11:00 AM,610.3125,188.0175,3882.74,45.5,66.10001,71.30002,1006.619,17.23177,3.252106,21.27821
9/17/2021 9:12:00 AM,610.3646,191.6454,3906.25,45.5,66.20001,71.30002,1006.619,17.23177,3.245837,21.27821
9/17/2021 9:13:00 AM,609.5833,191.6454,3906.25,45.5,66.30002,71.5,1006.619,17.23177,3.25512,21.27821
9/17/2021 9:14:00 AM,609.9479,200.5338,3937.717,45.5,66.39999,71.5,1006.619,17.26649,3.25512,21.33337
9/17/2021 9:15:00 AM,610.4688,203.0734,3950.014,45.60001,66.5,71.5,1006.619,17.26649,3.243064,21.33337
9/17/2021 9:16:00 AM,610.2604,201.0327,3962.312,45.60001,66.60001,71.5,1006.619,17.26649,3.253432,21.33337
9/17/2021 9:17:00 AM,611.5104,204.5699,3957.248,45.60001,66.70001,71.5,1006.532,17.30208,3.253432,21.33337
9/17/2021 9:18:00 AM,608.2813,212.2339,3975.694,45.7,66.80002,71.70001,1006.532,17.32031,3.253432,21.37135
9/17/2021 9:19:00 AM,604.5833,207.2455,3961.588,45.7,66.89999,71.70001,1006.532,17.08941,3.255361,21.37135
9/17/2021 9:20:00 AM,583.2813,202.9827,3890.335,45.7,66.89999,71.70001,1006.532,16.50174,3.255361,21.37135
9/17/2021 9:21:00 AM,544.2188,195.6815,3722.15,45.7,66.89999,71.70001,1006.532,15.57986,3.255361,21.37135
9/17/2021 9:22:00 AM,530.8854,198.6745,3702.98,45.7,66.60001,71.89999,1006.532,15.18837,3.255843,21.37135
9/17/2021 9:23:00 AM,510.7813,211.599,3702.98,45.7,66.39999,71.89999,1006.532,14.78038,3.255843,21.37135
9/17/2021 9:24:00 AM,484.4271,211.599,3622.685,45.60001,66.20001,71.89999,1006.532,14.15365,3.255843,21.44549
9/17/2021 9:25:00 AM,460.4167,198.8559,3498.625,45.60001,66,71.60001,1006.532,13.40278,3.255843,21.44549
9/17/2021 9:26:00 AM,450.2083,205.1141,3511.285,45.5,65.60001,71.60001,1006.554,13.2526,3.255843,21.44549
9/17/2021 9:27:00 AM,442.6563,207.0641,3494.647,45.40001,65.20001,71.10001,1006.554,13.05642,3.255843,21.44549
9/17/2021 9:28:00 AM,439.375,204.5245,3469.69,45.40001,65,71.10001,1006.554,12.96615,3.255843,21.44549
9/17/2021 9:29:00 AM,436.1458,208.0164,3469.69,45.3,64.80002,70.5,1006.554,12.91319,3.255843,21.44549
9/17/2021 9:30:00 AM,427.7604,203.3455,3436.415,45.2,64.60001,70.5,1006.554,12.66493,3.255843,21.44549
9/17/2021 9:31:00 AM,425.9375,209.8757,3467.882,45.10001,64.39999,69.89999,1006.554,12.69965,3.255843,21.48438
9/17/2021 9:32:00 AM,411.0938,202.3931,3416.522,45.10001,64.30002,69.89999,1006.554,12.19878,3.255843,21.48438
9/17/2021 9:33:00 AM,394.9479,185.2965,3259.549,44.90001,64.10001,69.39999,1006.554,11.70139,3.255843,21.35417
9/17/2021 9:34:00 AM,392.8125,178.8116,3233.869,44.8,63.89999,68.89999,1006.554,11.62934,3.255843,21.35417
9/17/2021 9:35:00 AM,389.0104,178.8116,3221.209,44.7,63.5,68.89999,1006.554,11.55816,3.255843,21.35417
9/17/2021 9:36:00 AM,387.4479,169.2429,3163.701,44.60001,63.30002,68.39999,1006.554,11.39497,3.255843,21.2972
9/17/2021 9:37:00 AM,386.9792,172.9615,3181.062,44.5,63.10001,68.39999,1006.554,11.43403,3.255843,21.2972
9/17/2021 9:38:00 AM,386.9792,178.222,3196.253,44.40001,62.89999,67.89999,1006.467,11.45139,3.255843,21.2972
9/17/2021 9:39:00 AM,386.9792,170.1499,3155.02,44.3,62.70001,67.89999,1006.467,11.38021,3.255843,21.2972
9/17/2021 9:40:00 AM,386.9271,161.8057,3123.191,44.2,62.5,67.39999,1006.467,11.32639,3.255843,21.2972
9/17/2021 9:41:00 AM,387.4479,159.6743,3123.191,44.10001,62.30002,67.39999,1006.467,11.32639,3.255843,21.2972
9/17/2021 9:42:00 AM,386.9271,160.037,3105.107,44,62.20001,67.39999,1006.467,11.32639,3.255843,21.24204
9/17/2021 9:43:00 AM,386.3542,164.6627,3149.595,43.90001,62,67,1006.467,11.25608,3.246078,21.24204
9/17/2021 9:44:00 AM,387.3958,157.044,3098.958,43.90001,61.89999,67,1006.467,11.27344,3.255964,21.24204
9/17/2021 9:45:00 AM,386.3542,155.0033,3098.958,43.8,61.80002,66.60001,1006.467,11.2908,3.255964,21.24204
9/17/2021 9:46:00 AM,397.1354,157.6335,3125.723,43.7,61.70001,66.60001,1006.467,11.5408,3.26597,21.24204
9/17/2021 9:47:00 AM,389.5833,159.4022,3125.723,43.7,61.60001,66.60001,1006.467,11.4158,3.252588,21.24204
9/17/2021 9:48:00 AM,387.3958,164.4359,3125.723,43.60001,61.60001,66.30002,1006.467,11.36285,3.252588,21.24204
9/17/2021 9:49:00 AM,388.75,167.3383,3157.552,43.60001,61.5,66.30002,1006.467,11.38021,3.252588,21.24204
9/17/2021 9:50:00 AM,399.8438,156.6359,3125.723,43.5,61.39999,66.30002,1006.467,11.62587,3.252588,21.24204
9/17/2021 9:51:00 AM,390.7292,164.2999,3147.786,43.5,61.39999,66,1006.467,11.4158,3.252588,21.24204
9/17/2021 9:52:00 AM,392.2917,162.4859,3138.383,43.40001,61.30002,66,1006.467,11.45052,3.252588,21.27912
9/17/2021 9:53:00 AM,390.6771,159.8103,3138.383,43.40001,61.30002,66,1006.467,11.4158,3.252588,21.27912
9/17/2021 9:54:00 AM,389.0625,162.6673,3132.234,43.3,61.20001,65.70001,1006.554,11.34375,3.252588,21.27912
9/17/2021 9:55:00 AM,387.9688,154.5498,3094.618,43.3,61.20001,65.70001,1006.554,11.30816,3.257169,21.24204
9/17/2021 9:56:00 AM,387.5,159.8557,3129.34,43.3,61.10001,65.70001,1006.554,11.35851,3.257169,21.24204
9/17/2021 9:57:00 AM,387.1875,172.5081,3179.615,43.2,61,65.39999,1006.554,11.40017,3.251383,21.24204
9/17/2021 9:58:00 AM,388.5417,155.23,3109.086,43.2,61,65.39999,1006.554,11.30816,3.255843,21.24204
9/17/2021 9:59:00 AM,389.0104,148.6998,3066.044,43.10001,60.89999,65.39999,1006.554,11.2908,3.255843,21.24204
9/17/2021 10:00:00 AM,387.4479,148.5184,3066.044,43.10001,60.80002,65.39999,1006.554,11.25521,3.255843,21.24204
9/17/2021 10:01:00 AM,387.4479,151.6021,3066.044,43.10001,60.70001,65.10001,1006.554,11.25521,3.255843,21.20587
9/17/2021 10:02:00 AM,385.8333,133.5985,3003.834,43,60.70001,65.10001,1006.554,11.1658,3.255843,21.20587
9/17/2021 10:03:00 AM,387.3958,132.5101,2988.281,43,60.60001,65.10001,1006.554,11.14844,3.255843,21.13173
9/17/2021 10:04:00 AM,387.3958,132.5101,2988.281,42.90001,60.39999,65.10001,1006.554,11.14844,3.255843,21.13173
9/17/2021 10:05:00 AM,387.4479,129.2903,2988.281,42.90001,60.39999,64.80002,1006.554,11.14844,3.255843,21.13173
9/17/2021 10:06:00 AM,387.4479,135.3671,3009.983,42.90001,60.30002,64.80002,1006.445,11.14844,3.250298,21.13173
9/17/2021 10:07:00 AM,387.4479,161.8057,3105.83,42.8,60.20001,64.80002,1006.445,11.2717,3.247404,21.26465
9/17/2021 10:08:00 AM,388.0208,184.7523,3237.124,42.8,60.20001,64.80002,1006.445,11.5599,3.243426,21.26465
9/17/2021 10:09:00 AM,387.3958,206.4745,3357.566,42.8,60.20001,64.5,1006.445,11.71875,3.255723,21.40571
9/17/2021 10:10:00 AM,387.9688,225.0223,3449.074,42.8,60.39999,64.5,1006.445,11.94705,3.255723,21.50336
9/17/2021 10:11:00 AM,387.9688,233.4573,3492.115,42.8,60.60001,64.5,1006.445,12.00347,3.245113,21.61368
9/17/2021 10:12:00 AM,388.4896,223.2537,3451.606,42.8,60.80002,64.5,1006.445,11.95052,3.252709,21.61368
9/17/2021 10:13:00 AM,387.9688,194.0942,3294.994,42.90001,61,64.5,1006.445,11.61111,3.229079,21.50336
9/17/2021 10:14:00 AM,391.1458,170.9662,3211.805,42.90001,61.10001,64.39999,1006.445,11.48698,3.243667,21.39124
9/17/2021 10:15:00 AM,388.5417,148.3823,3075.087,42.90001,60.89999,64.39999,1006.445,11.27344,3.254396,21.26103
9/17/2021 10:16:00 AM,387.3958,164.9348,3118.49,42.90001,60.70001,64.39999,1006.445,11.27344,3.254396,21.26103
9/17/2021 10:17:00 AM,390.7292,203.5269,3315.972,42.8,60.5,64.39999,1006.445,11.73611,3.254396,21.4464
9/17/2021 10:18:00 AM,390.2083,227.834,3479.456,42.8,60.5,64.39999,1006.445,11.96788,3.254396,21.4464
9/17/2021 10:19:00 AM,391.1979,241.9829,3560.836,42.7,60.60001,64.39999,1006.445,12.19878,3.243787,21.57751
9/17/2021 10:20:00 AM,388.4896,217.449,3408.927,42.8,61,64.39999,1006.445,11.94965,3.250298,21.57751
9/17/2021 10:21:00 AM,387.4479,193.9128,3282.335,42.8,61,64.30002,1006.445,11.62934,3.250298,21.41023
9/17/2021 10:22:00 AM,386.9271,174.4581,3202.763,42.8,61.10001,64.30002,1006.445,11.45139,3.250298,21.29901
9/17/2021 10:23:00 AM,389.6354,166.2499,3124.277,42.8,60.80002,64.30002,1006.445,11.38021,3.250298,21.29901
9/17/2021 10:24:00 AM,389.1667,190.1035,3251.591,42.8,60.60001,64.30002,1006.445,11.59375,3.250298,21.29901
9/17/2021 10:25:00 AM,395,209.2408,3383.97,42.7,60.60001,64.30002,1006.445,11.96788,3.250298,21.44821
9/17/2021 10:26:00 AM,394.4271,217.7211,3433.16,42.7,60.60001,64.30002,1006.445,12.03819,3.250298,21.44821
9/17/2021 10:27:00 AM,390.6771,234.8177,3477.647,42.7,60.70001,64.30002,1006.445,12.07465,3.234504,21.52145
9/17/2021 10:28:00 AM,394.4271,243.3887,3552.156,42.7,60.80002,64.30002,1006.445,12.24826,3.238362,21.61368
9/17/2021 10:29:00 AM,392.7604,229.7386,3476.924,42.7,61,64.30002,1006.445,12.14583,3.254758,21.61368
9/17/2021 10:30:00 AM,390.7292,230.0561,3476.924,42.7,61.10001,64.30002,1006.445,12.05729,3.238121,21.54044
9/17/2021 10:31:00 AM,392.2917,225.0223,3476.924,42.8,61.20001,64.30002,1006.445,12.05729,3.256808,21.54044
9/17/2021 10:32:00 AM,388.5417,225.2944,3441.479,42.8,61.20001,64.30002,1006.445,11.9375,3.256808,21.54044
9/17/2021 10:33:00 AM,395,235.7247,3506.944,42.8,61.20001,64.30002,1006.445,12.21788,3.23583,21.54044
9/17/2021 10:34:00 AM,391.7708,223.3444,3458.116,42.8,61.20001,64.30002,1006.445,11.98524,3.263318,21.54044
9/17/2021 10:35:00 AM,392.2917,220.2153,3434.245,42.8,61.20001,64.30002,1006.445,12.02083,3.256205,21.48528
9/17/2021 10:36:00 AM,389.0625,221.7572,3434.245,42.8,61.20001,64.30002,1006.51,11.93837,3.246922,21.48528
9/17/2021 10:37:00 AM,387.3958,225.2037,3434.245,42.8,61.20001,64.30002,1006.51,11.93837,3.245234,21.48528
9/17/2021 10:38:00 AM,404.6354,229.8293,3502.966,42.8,61.10001,64.30002,1006.51,12.44878,3.245234,21.52145
9/17/2021 10:39:00 AM,400.3646,220.1246,3432.798,42.8,61.10001,64.30002,1006.51,12.19878,3.250177,21.52145
9/17/2021 10:40:00 AM,410.0521,213.3676,3460.648,42.8,61.20001,64.30002,1006.51,12.37847,3.250177,21.52145
9/17/2021 10:41:00 AM,420.6771,220.5781,3489.222,42.8,61.20001,64.30002,1006.51,12.64583,3.250177,21.47172
9/17/2021 10:42:00 AM,406.25,208.0618,3399.161,42.8,61.20001,64.30002,1006.51,12.18142,3.26585,21.47172
9/17/2021 10:43:00 AM,411.0938,209.1048,3420.139,42.8,61.20001,64.5,1006.51,12.30729,3.253794,21.47172
9/17/2021 10:44:00 AM,412.7083,208.742,3420.139,42.8,61.10001,64.5,1006.51,12.37847,3.253794,21.4464
9/17/2021 10:45:00 AM,400.3125,205.1594,3378.906,42.8,61.10001,64.5,1006.424,12.03993,3.253794,21.4464
9/17/2021 10:46:00 AM,408.9063,211.8257,3415.075,42.7,61,64.5,1006.424,12.31424,3.253794,21.4464
9/17/2021 10:47:00 AM,407.4479,211.8257,3428.819,42.7,61,64.5,1006.424,12.25347,3.251503,21.4464
9/17/2021 10:48:00 AM,408.3854,206.0664,3386.502,42.7,61,64.5,1006.424,12.25347,3.25307,21.4464
9/17/2021 10:49:00 AM,419.6875,204.842,3410.735,42.7,61,64.5,1006.424,12.48524,3.25307,21.4464
9/17/2021 10:50:00 AM,422.3958,201.985,3410.735,42.7,61,64.60001,1006.424,12.48524,3.25307,21.41023
9/17/2021 10:51:00 AM,414.3229,205.6583,3389.757,42.7,61,64.60001,1006.424,12.35938,3.224618,21.41023
9/17/2021 10:52:00 AM,416.875,201.3047,3417.969,42.7,61,64.60001,1006.424,12.37847,3.253673,21.41023
9/17/2021 10:53:00 AM,407.2917,195.9536,3348.163,42.7,61,64.60001,1006.424,12.14583,3.253673,21.41023
9/17/2021 10:54:00 AM,410.1042,202.4385,3378.906,42.7,60.89999,64.60001,1006.315,12.32378,3.25078,21.41023
9/17/2021 10:55:00 AM,403.0208,201.5768,3364.8,42.7,60.89999,64.60001,1006.315,12.07465,3.25078,21.41023
9/17/2021 10:56:00 AM,394.8958,193.1419,3300.419,42.7,60.89999,64.60001,1006.315,11.80729,3.25078,21.41023
9/17/2021 10:57:00 AM,402.4479,198.7198,3338.759,42.7,60.80002,64.60001,1006.315,12.05729,3.25078,21.41023
9/17/2021 10:58:00 AM,393.3854,186.4756,3270.399,42.8,60.70001,64.70001,1006.315,11.75434,3.25078,21.35417
9/17/2021 10:59:00 AM,391.7188,188.3802,3264.974,42.7,60.70001,64.70001,1006.315,11.68229,3.259581,21.35417
9/17/2021 11:00:00 AM,391.25,189.514,3253.4,42.7,60.60001,64.70001,1006.315,11.73698,3.294543,21.35417
9/17/2021 11:01:00 AM,400.8854,181.4872,3287.76,42.7,60.5,64.70001,1006.315,11.87934,3.261148,21.35417
9/17/2021 11:02:00 AM,402.5,182.1674,3242.549,42.7,60.5,64.5,1006.25,11.95052,3.247404,21.35417
9/17/2021 11:03:00 AM,406.25,177.4058,3246.528,42.7,60.39999,64.5,1006.25,11.91493,3.26151,21.29901
9/17/2021 11:04:00 AM,409.5313,177.4058,3246.528,42.7,60.39999,64.5,1006.25,12.02083,3.252829,21.29901
9/17/2021 11:05:00 AM,418.5938,182.1221,3306.207,42.7,60.39999,64.5,1006.25,12.34201,3.252829,21.29901
9/17/2021 11:06:00 AM,413.8021,189.9221,3322.844,42.60001,60.39999,64.5,1006.25,12.21788,3.252829,21.29901
9/17/2021 11:07:00 AM,415.8854,189.9221,3341.291,42.60001,60.39999,64.5,1006.25,12.30642,3.252829,21.35417
9/17/2021 11:08:00 AM,421.3542,177.95,3283.058,42.60001,60.39999,64.39999,1006.25,12.39583,3.252829,21.35417
9/17/2021 11:09:00 AM,432.9167,171.9185,3283.058,42.7,60.39999,64.39999,1006.25,12.57465,3.252829,21.27007
9/17/2021 11:10:00 AM,424.8958,171.7825,3283.058,42.7,60.39999,64.39999,1006.25,12.37847,3.252829,21.27007
9/17/2021 11:11:00 AM,424.8438,173.8685,3283.058,42.7,60.39999,64.39999,1006.25,12.43142,3.252829,21.27007
9/17/2021 11:12:00 AM,402.9688,179.8093,3254.485,42.7,60.39999,64.39999,1006.25,11.87934,3.254517,21.27007
9/17/2021 11:13:00 AM,401.9271,175.8185,3230.975,42.60001,60.39999,64.39999,1006.25,11.81858,3.243305,21.27007
9/17/2021 11:14:00 AM,403.0729,165.5696,3183.594,42.60001,60.30002,64.39999,1006.25,11.81858,3.239688,21.27912
9/17/2021 11:15:00 AM,418.5417,170.558,3241.826,42.60001,60.30002,64.39999,1006.25,12.21528,3.239688,21.27912
9/17/2021 11:16:00 AM,440.4167,173.9592,3307.653,42.60001,60.20001,64.39999,1006.25,12.74132,3.254035,21.27912
9/17/2021 11:17:00 AM,443.1771,171.8278,3327.908,42.60001,60.20001,64.39999,1006.25,12.86024,3.254035,21.27912
9/17/2021 11:18:00 AM,439.8438,166.3859,3287.037,42.60001,60.30002,64.39999,1006.25,12.77344,3.243064,21.27912
9/17/2021 11:19:00 AM,450.7292,160.8533,3287.037,42.60001,60.39999,64.39999,1006.25,12.95573,3.25512,21.24204
9/17/2021 11:20:00 AM,458.75,160.6266,3304.398,42.60001,60.39999,64.39999,1006.25,13.20573,3.25512,21.24204
9/17/2021 11:21:00 AM,468.0208,162.3045,3343.822,42.60001,60.39999,64.39999,1006.25,13.43837,3.240894,21.20497
9/17/2021 11:22:00 AM,475.3125,154.5952,3343.822,42.7,60.39999,64.39999,1006.25,13.52865,3.253673,21.20497
9/17/2021 11:23:00 AM,477.5,152.5998,3321.397,42.7,60.5,64.70001,1006.25,13.68924,3.255723,21.20497
9/17/2021 11:24:00 AM,487.7604,150.2416,3350.333,42.7,60.5,64.70001,1006.25,13.8151,3.255723,21.14981
9/17/2021 11:25:00 AM,479.0625,147.6567,3316.696,42.7,60.60001,64.70001,1006.25,13.63281,3.295266,21.14981
9/17/2021 11:27:00 AM,458.2813,152.9626,3276.186,42.7,60.60001,65,1006.185,13.13455,3.251262,21.14981
9/17/2021 11:28:00 AM,442.3958,148.1556,3205.657,42.7,60.60001,65,1006.185,12.75868,3.251262,21.14981
9/17/2021 11:29:00 AM,442.6042,142.5776,3179.253,42.7,60.60001,65,1006.185,12.67014,3.251262,21.14981
9/17/2021 11:30:00 AM,439.8438,138.9044,3179.253,42.7,60.39999,65.30002,1006.185,12.59722,3.251262,21.14981
9/17/2021 11:31:00 AM,436.1458,137.4985,3138.383,42.60001,60.39999,65.30002,1006.185,12.47222,3.251262,21.09375
9/17/2021 11:32:00 AM,439.3229,129.0182,3122.106,42.60001,60.20001,65.30002,1006.185,12.55903,3.251262,21.09375
9/17/2021 11:33:00 AM,431.1458,122.0345,3062.066,42.60001,60.20001,65.30002,1006.185,12.30729,3.29599,21.09375
9/17/2021 11:34:00 AM,436.7188,125.8438,3082.682,42.60001,60,65.30002,1006.185,12.43663,3.243184,21.05668
9/17/2021 11:35:00 AM,440.4688,121.6263,3088.108,42.5,59.89999,65.30002,1006.185,12.49132,3.255964,21.05668
9/17/2021 11:36:00 AM,433.3854,118.0438,3067.491,42.5,59.89999,65.10001,1006.185,12.31163,3.255964,21.05668
9/17/2021 11:37:00 AM,452.8646,115.7763,3094.256,42.5,59.80002,65.10001,1006.076,12.75868,3.242944,21.00152
9/17/2021 11:38:00 AM,452.0833,110.5158,3094.256,42.5,59.70001,65.10001,1006.076,12.75868,3.260304,21.00152
9/17/2021 11:39:00 AM,456.6146,114.0077,3104.384,42.5,59.70001,65.10001,1006.076,12.88455,3.24439,21.00152
9/17/2021 11:40:00 AM,459.3229,109.246,3104.384,42.5,59.70001,65.10001,1006.076,12.90191,3.256928,21.00152
9/17/2021 11:41:00 AM,453.4375,106.7518,3083.767,42.5,59.70001,65.10001,1006.076,12.83073,3.259942,20.96445
9/17/2021 11:42:00 AM,450.1042,115.4589,3083.767,42.40001,59.70001,65,1006.076,12.72309,3.259942,20.96445
9/17/2021 11:43:00 AM,433.3333,115.4135,3055.555,42.40001,59.60001,65,1005.968,12.18576,3.26585,21.0196
9/17/2021 11:44:00 AM,414.3229,114.5972,2997.685,42.40001,59.60001,65,1005.968,11.68837,3.246801,21.0196
9/17/2021 11:45:00 AM,406.25,110.153,2949.58,42.5,59.5,65,1005.968,11.55816,3.26585,21.0196
9/17/2021 11:46:00 AM,401.3021,103.7588,2895.327,42.40001,59.39999,64.80002,1005.968,11.40365,3.249815,21.0196
9/17/2021 11:47:00 AM,395.5208,98.31689,2867.477,42.40001,59.30002,64.80002,1005.968,11.20747,3.249815,20.96445
9/17/2021 11:48:00 AM,394.4792,96.45758,2852.647,42.40001,59.10001,64.80002,1005.968,11.15451,3.249815,20.96445
9/17/2021 11:49:00 AM,389.4271,88.70288,2816.479,42.40001,59,64.5,1005.968,10.98785,3.249815,20.96445
9/17/2021 11:50:00 AM,389.9479,77.95514,2769.459,42.3,58.89999,64.5,1005.968,10.98785,3.265126,20.92556
9/17/2021 11:51:00 AM,389.0625,59.95154,2682.292,42.3,58.80002,64.5,1005.968,10.9401,3.255482,20.84961
9/17/2021 11:52:00 AM,387.4479,42.90027,2615.017,42.3,58.5,64.10001,1005.968,10.86979,3.255482,20.72211
9/17/2021 11:53:00 AM,386.7708,44.034,2615.017,42.2,58.5,64.10001,1005.968,10.8342,3.255482,20.72211
9/17/2021 11:54:00 AM,386.7188,35.37231,2580.657,42.2,58.30002,64.10001,1005.859,10.8342,3.251503,20.66696
9/17/2021 11:55:00 AM,387.1875,24.08038,2552.083,42.10001,58.10001,63.70001,1005.859,10.8342,3.251503,20.66696
9/17/2021 11:56:00 AM,386.1458,22.90131,2534.722,42.10001,58,63.70001,1005.859,10.85243,3.243426,20.59371
9/17/2021 11:57:00 AM,386.1458,6.71167,2470.341,42,57.80002,63.70001,1005.859,10.85243,3.247524,20.59371
9/17/2021 11:58:00 AM,387.1875,-3.265137,2429.47,42,57.70001,63.39999,1005.859,10.85243,3.245113,20.49967
9/17/2021 11:59:00 AM,387.1875,2.176758,2467.086,41.90001,57.60001,63.39999,1005.859,10.88802,3.245113,20.49967
9/17/2021 12:00:00 PM,386.1458,-11.97217,2426.215,41.90001,57.5,63.10001,1005.859,10.9401,3.245113,20.49967
9/17/2021 12:01:00 PM,394.8958,-35.19092,2376.664,41.90001,57.39999,63.10001,1005.859,11.34983,3.25934,20.37941
9/17/2021 12:02:00 PM,395.2604,-42.17468,2345.92,41.8,57.30002,63.10001,1005.859,11.35069,3.235951,20.29622
9/17/2021 12:03:00 PM,390.4688,-41.0863,2325.666,41.8,57.20001,62.80002,1005.707,11.17014,3.248128,20.29622
9/17/2021 12:04:00 PM,387.1875,-49.47589,2300.709,41.8,57.10001,62.80002,1005.707,11.0651,3.248128,20.29622
9/17/2021 12:05:00 PM,387.7604,-42.08398,2326.389,41.7,57,62.80002,1005.707,11.10069,3.242944,20.29622
9/17/2021 12:06:00 PM,390,-26.0304,2378.111,41.7,56.89999,62.80002,1005.707,11.10069,3.252467,20.29622
9/17/2021 12:07:00 PM,388.3333,-24.12573,2378.111,41.60001,56.80002,62.5,1005.707,11.02951,3.252467,20.29622
9/17/2021 12:08:00 PM,387.7604,-21.31409,2386.068,41.60001,56.80002,62.5,1005.707,10.97396,3.252467,20.36946
9/17/2021 12:09:00 PM,386.1979,-13.69543,2403.791,41.60001,56.70001,62.5,1005.707,10.92274,3.252467,20.36946
9/17/2021 12:10:00 PM,391.0417,-7.7547,2454.065,41.60001,56.70001,62.5,1005.707,11.04774,3.252467,20.42462
9/17/2021 12:11:00 PM,400.1042,-7.7547,2470.341,41.5,56.70001,62.20001,1005.642,11.29514,3.241256,20.42462
9/17/2021 12:12:00 PM,396.4063,-4.172119,2454.065,41.5,56.70001,62.20001,1005.642,11.17188,3.250539,20.42462
9/17/2021 12:13:00 PM,410.2604,-4.172119,2510.127,41.5,56.70001,62.20001,1005.642,11.54514,3.250539,20.4626
9/17/2021 12:14:00 PM,399.6875,-4.172119,2496.745,41.5,56.70001,62.20001,1005.642,11.29601,3.250539,20.4626
9/17/2021 12:15:00 PM,413.6458,10.20355,2566.551,41.5,56.70001,62.20001,1005.642,11.59896,3.26151,20.4626
9/17/2021 12:16:00 PM,435.5208,6.031433,2635.995,41.5,56.70001,62,1005.556,12.22309,3.247645,20.49967
9/17/2021 12:17:00 PM,435.9896,1.405823,2656.973,41.5,56.80002,62,1005.556,12.32899,3.247645,20.49967
9/17/2021 12:18:00 PM,456.4583,19.22803,2768.735,41.5,56.89999,62,1005.556,12.82813,3.249212,20.49967
9/17/2021 12:19:00 PM,458.2813,15.73615,2771.629,41.5,57,62,1005.556,12.83073,3.249212,20.49967
9/17/2021 12:20:00 PM,456.4063,-13.1059,2647.931,41.60001,57.20001,62,1005.556,12.97049,3.249212,20.49967
9/17/2021 12:21:00 PM,466.5625,-40.40607,2604.167,41.60001,57.30002,62,1005.556,13.33073,3.254758,20.33239
9/17/2021 12:22:00 PM,469.2708,-47.48053,2604.167,41.60001,57.30002,62,1005.556,13.43837,3.254758,20.22117
9/17/2021 12:23:00 PM,474.1146,-56.91315,2589.699,41.60001,57.30002,62.30002,1005.556,13.54601,3.24644,20.12804
9/17/2021 12:24:00 PM,469.7396,-51.15381,2568.721,41.60001,57.30002,62.30002,1005.469,13.40278,3.24644,20.20218
9/17/2021 12:25:00 PM,471.3542,-38.36536,2632.017,41.60001,57.20001,62.30002,1005.469,13.4566,3.258737,20.20218
9/17/2021 12:26:00 PM,473.5938,-19.45477,2690.972,41.60001,57.20001,62.60001,1005.469,13.4566,3.235228,20.3134
9/17/2021 12:27:00 PM,482.8125,3.854675,2802.011,41.60001,57.30002,62.60001,1005.469,13.5816,3.249454,20.42462
9/17/2021 12:28:00 PM,478.5938,11.92682,2811.053,41.7,57.39999,62.89999,1005.469,13.43924,3.249454,20.42462
9/17/2021 12:29:00 PM,477.6042,13.0152,2811.053,41.7,57.5,62.89999,1005.469,13.50781,3.258857,20.49967
9/17/2021 12:30:00 PM,487.8646,-39.09094,2729.311,41.7,57.60001,62.89999,1005.425,13.83247,3.244149,20.33239
9/17/2021 12:31:00 PM,488.9583,-114.4612,2528.935,41.7,57.70001,63.20001,1005.425,14.49826,3.262956,20.10814
9/17/2021 12:32:00 PM,498.0208,-132.9183,2505.425,41.8,57.70001,63.20001,1005.425,15,3.252829,19.94086
9/17/2021 12:33:00 PM,526.4583,-113.6902,2672.164,41.8,57.60001,63.20001,1005.425,15.51823,3.252829,19.94086
9/17/2021 12:34:00 PM,547.2396,-30.47461,2926.794,41.8,57.60001,63.60001,1005.425,15.51823,3.252829,20.19314
9/17/2021 12:35:00 PM,550.9375,17.50476,3114.873,41.8,57.89999,63.60001,1005.317,15.41059,3.252829,20.60999
9/17/2021 12:36:00 PM,562.5521,13.87683,3152.85,41.90001,58.30002,64,1005.317,15.72222,3.252829,20.60999
9/17/2021 12:37:00 PM,575.2083,19.45477,3179.253,42,58.5,64,1005.317,16.07292,3.246922,20.60999
9/17/2021 12:38:00 PM,578.3854,14.55707,3208.55,42.10001,58.89999,64.39999,1005.317,16.23698,3.246922,20.57292
9/17/2021 12:39:00 PM,577.0833,16.50708,3189.381,42.2,59.10001,64.39999,1005.317,16.21528,3.246801,20.48069
9/17/2021 12:40:00 PM,587.8125,25.48621,3250.506,42.3,59.30002,64.80002,1005.317,16.44705,3.246801,20.48069
9/17/2021 12:41:00 PM,594.7916,32.28857,3300.419,42.40001,59.5,64.80002,1005.23,16.66233,3.258254,20.55393
9/17/2021 12:42:00 PM,603.4375,44.89563,3382.885,42.5,59.70001,64.80002,1005.23,16.91146,3.253432,20.55393
9/17/2021 12:43:00 PM,603.9583,50.29218,3389.395,42.60001,59.89999,65.20001,1005.23,16.85851,3.253432,20.64616
9/17/2021 12:44:00 PM,603.75,52.83173,3409.288,42.7,60.10001,65.20001,1005.23,16.91146,3.253432,20.64616
9/17/2021 12:45:00 PM,606.1979,58.54572,3428.096,42.8,60.30002,65.60001,1005.23,16.91146,3.245475,20.64616
9/17/2021 12:46:00 PM,606.1979,69.56555,3446.904,42.90001,60.60001,65.60001,1005.23,16.94705,3.245475,20.64616
9/17/2021 12:47:00 PM,605.5729,81.90051,3498.625,43,60.60001,66,1005.23,16.9158,3.24439,20.7402
9/17/2021 12:48:00 PM,606.5625,86.11798,3516.348,43.10001,61,66,1005.056,16.9158,3.265488,20.79535
9/17/2021 12:49:00 PM,605.5729,93.14709,3540.943,43.10001,61,66.39999,1005.056,16.94705,3.243305,20.79535
9/17/2021 12:50:00 PM,606.6666,95.41455,3540.943,43.2,61.20001,66.39999,1005.056,16.91667,3.243305,20.79535
9/17/2021 12:51:00 PM,606.3541,104.2123,3563.73,43.3,61.30002,66.39999,1005.056,16.93316,3.258616,20.85142
9/17/2021 12:52:00 PM,608.75,94.91571,3546.369,43.3,61.5,66.80002,1005.056,16.93316,3.243546,20.85142
9/17/2021 12:53:00 PM,606.1979,82.354,3514.54,43.40001,61.60001,66.80002,1005.056,16.93316,3.24656,20.85142
9/17/2021 12:54:00 PM,606.1979,59.5434,3442.563,43.5,61.70001,66.80002,1005.056,16.96615,3.24656,20.70222
9/17/2021 12:55:00 PM,605.9896,53.60266,3411.458,43.5,61.70001,67.10001,1005.056,16.91233,3.245837,20.70222
9/17/2021 12:56:00 PM,605.4688,50.33752,3397.352,43.5,61.70001,67.10001,1004.883,16.93663,3.258857,20.63712
9/17/2021 12:57:00 PM,606.0938,78.99817,3492.477,43.60001,61.70001,67.10001,1004.883,16.93663,3.248489,20.63712
9/17/2021 12:58:00 PM,605.5729,102.3076,3563.73,43.60001,61.70001,67.39999,1004.883,16.93663,3.248489,20.75828
9/17/2021 12:59:00 PM,606.0938,126.3427,3627.025,43.60001,61.80002,67.39999,1004.883,16.93663,3.248489,20.88849
9/17/2021 1:00:00 PM,606.5104,164.9348,3780.382,43.7,62,67.39999,1004.883,17.07205,3.253915,21.0187
9/17/2021 1:01:00 PM,608.2813,184.1628,3859.592,43.8,62.39999,67.70001,1004.883,17.13194,3.253553,21.148
9/17/2021 1:02:00 PM,607.1354,203.6629,3931.568,43.90001,62.60001,67.70001,1004.731,17.21962,3.253553,21.27821
9/17/2021 1:03:00 PM,606.0938,214.456,3985.822,44,63,67.70001,1004.731,17.26736,3.253553,21.37135
9/17/2021 1:04:00 PM,608.5938,197.4954,3908.782,44.10001,63.39999,67.70001,1004.731,17.21875,3.241738,21.37135
9/17/2021 1:05:00 PM,606.7188,173.9592,3832.465,44.2,63.60001,68,1004.731,17.07205,3.240773,21.22305
9/17/2021 1:06:00 PM,605.8854,171.6464,3803.53,44.3,63.70001,68,1004.731,17.03993,3.251141,21.22305
9/17/2021 1:07:00 PM,606.875,179.3558,3833.188,44.3,63.80002,68,1004.731,17.09462,3.251141,21.22305
9/17/2021 1:08:00 PM,606.1458,181.0337,3861.039,44.40001,63.80002,68.30002,1004.731,17.14844,3.245475,21.22305
9/17/2021 1:09:00 PM,605.9375,184.3895,3861.039,44.40001,63.89999,68.30002,1004.731,17.09635,3.244028,21.22305
9/17/2021 1:10:00 PM,606.1979,182.3035,3861.039,44.5,63.89999,68.30002,1004.731,17.09635,3.244028,21.22305
9/17/2021 1:11:00 PM,602.1875,185.75,3861.039,44.5,64,68.60001,1004.731,17.0408,3.244028,21.22305
9/17/2021 1:12:00 PM,603.4896,197.1326,3908.42,44.5,64.10001,68.60001,1004.731,17.12413,3.249695,21.27821
9/17/2021 1:13:00 PM,605,173.8685,3845.486,44.60001,64.20001,68.60001,1004.731,17.05903,3.249695,21.27821
9/17/2021 1:14:00 PM,604.4791,164.7987,3781.467,44.60001,64.30002,68.89999,1004.731,17.01823,3.249695,21.16609
9/17/2021 1:15:00 PM,602.8646,164.1638,3778.935,44.60001,64.30002,68.89999,1004.731,16.94705,3.249695,21.16609
9/17/2021 1:16:00 PM,605.5729,168.8348,3778.935,44.60001,64.30002,68.89999,1004.579,16.98351,3.249695,21.16609
9/17/2021 1:17:00 PM,606.7188,180.7616,3847.656,44.7,64.30002,68.89999,1004.579,17.07118,3.265368,21.24114
9/17/2021 1:18:00 PM,606.6666,197.8129,3897.208,44.7,64.30002,69.20001,1004.579,17.12934,3.243667,21.31528
9/17/2021 1:19:00 PM,604.6875,222.0746,4002.821,44.7,64.60001,69.20001,1004.579,17.23177,3.242944,21.31528
9/17/2021 1:20:00 PM,606.6146,221.7572,4041.16,44.8,64.60001,69.20001,1004.579,17.30903,3.252467,21.44549
9/17/2021 1:21:00 PM,605.2604,195.8629,3930.483,44.8,65,69.20001,1004.579,17.13108,3.252467,21.31528
9/17/2021 1:22:00 PM,605.2604,167.701,3813.296,44.90001,65.10001,69.5,1004.579,17.00087,3.252467,21.1688
9/17/2021 1:23:00 PM,604.4791,149.8788,3711.661,44.90001,65.10001,69.5,1004.579,16.95052,3.252467,21.1688
9/17/2021 1:24:00 PM,606.0416,130.8322,3648.003,44.90001,64.80002,69.5,1004.47,16.95052,3.252467,21.05577
9/17/2021 1:25:00 PM,605.7291,136.9543,3682.726,44.90001,64.80002,69.5,1004.47,16.95052,3.252467,20.98072
9/17/2021 1:26:00 PM,602.0313,164.7534,3758.319,44.90001,64.60001,69.70001,1004.47,16.95052,3.257652,21.11093
9/17/2021 1:27:00 PM,605.1041,176.9069,3835.72,44.90001,64.5,69.70001,1004.47,17.05816,3.257652,21.22215
9/17/2021 1:28:00 PM,602.8125,185.9767,3861.762,44.90001,64.60001,69.70001,1004.47,17.01823,3.251262,21.22215
9/17/2021 1:29:00 PM,605.1041,191.2372,3885.634,44.90001,64.70001,69.70001,1004.47,17.08941,3.251262,21.22215
9/17/2021 1:30:00 PM,604.5313,198.3117,3923.249,44.90001,64.80002,69.89999,1004.47,17.12934,3.251262,21.2963
9/17/2021 1:31:00 PM,604.2188,215.0909,3957.248,44.90001,65,69.89999,1004.47,17.24653,3.251262,21.2963
9/17/2021 1:32:00 PM,606.1458,223.5712,4032.118,45,65.20001,69.89999,1004.47,17.24653,3.250177,21.38943
9/17/2021 1:33:00 PM,606.0938,215.1816,3995.226,45,65.39999,69.89999,1004.47,17.28733,3.250177,21.38943
9/17/2021 1:34:00 PM,605.5208,202.7106,3936.994,45.10001,65.5,69.89999,1004.47,17.23698,3.251986,21.38943
9/17/2021 1:35:00 PM,606.25,190.5117,3882.017,45.10001,65.60001,70.10001,1004.47,17.15972,3.288033,21.27821
9/17/2021 1:36:00 PM,607.7083,178.7209,3854.167,45.10001,65.60001,70.10001,1004.47,17.12934,3.244269,21.27821
9/17/2021 1:37:00 PM,606.25,171.3743,3806.062,45.2,65.5,70.10001,1004.384,17.06684,3.248369,21.18417
9/17/2021 1:38:00 PM,606.4583,165.2522,3782.19,45.2,65.5,70.30002,1004.384,17.06684,3.262594,21.18417
9/17/2021 1:39:00 PM,606.5625,159.3115,3764.106,45.2,65.39999,70.30002,1004.384,17.0408,3.2638,21.11093
9/17/2021 1:40:00 PM,607.7083,147.8381,3717.448,45.2,65.30002,70.30002,1004.384,17.0408,3.239929,21.11093
9/17/2021 1:41:00 PM,603.8541,146.523,3717.448,45.2,65.20001,70.30002,1004.384,16.94705,3.254035,21.05577
9/17/2021 1:42:00 PM,604.6354,146.523,3694.661,45.10001,65.20001,70.30002,1004.384,16.94705,3.254035,21.05577
9/17/2021 1:43:00 PM,605.8854,138.0427,3682.364,45.10001,65.10001,70.5,1004.384,16.98785,3.254035,21.05577
