Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/17/2021 1:44:00 PM,603.9063,155.1847,3744.213,45.10001,65,70.5,1004.275,16.98785,3.254035,21.05577
9/17/2021 1:45:00 PM,606.6146,160.3998,3760.489,45.10001,65,70.5,1004.275,16.98785,3.254035,21.05577
9/17/2021 1:46:00 PM,605.2083,167.8824,3784.36,45,65,70.5,1004.275,17.05903,3.254035,21.148
9/17/2021 1:47:00 PM,605.5208,176.4988,3821.615,45,65,70.5,1004.275,17.05903,3.254035,21.148
9/17/2021 1:48:00 PM,606.3021,187.564,3870.443,45,65.10001,70.5,1004.275,17.1658,3.245113,21.22034
9/17/2021 1:49:00 PM,605.9896,192.507,3889.25,45,65.20001,70.5,1004.275,17.1658,3.266935,21.22034
9/17/2021 1:50:00 PM,606.9271,200.0803,3935.908,45.10001,65.30002,70.5,1004.275,17.20139,3.240532,21.2963
9/17/2021 1:51:00 PM,605.8333,208.1071,3967.737,45.10001,65.60001,70.60001,1004.275,17.23177,3.252227,21.2963
9/17/2021 1:52:00 PM,604.6875,207.2908,3946.036,45.10001,65.60001,70.60001,1004.275,17.23177,3.252227,21.2963
9/17/2021 1:53:00 PM,605.1041,196.3163,3913.845,45.10001,65.70001,70.60001,1004.167,17.1658,3.248369,21.2963
9/17/2021 1:54:00 PM,605.1563,189.3779,3872.613,45.2,65.80002,70.60001,1004.167,17.09462,3.252106,21.2963
9/17/2021 1:55:00 PM,604.7396,177.4058,3823.785,45.2,65.80002,70.80002,1004.167,17.09462,3.252106,21.20407
9/17/2021 1:56:00 PM,603.4375,164.9801,3798.828,45.2,65.80002,70.80002,1004.167,16.93316,3.252106,21.12901
9/17/2021 1:57:00 PM,604.3229,154.0963,3739.873,45.2,65.70001,70.80002,1004.167,16.98785,3.252106,21.12901
9/17/2021 1:58:00 PM,602.4479,148.4277,3702.619,45.10001,65.60001,70.80002,1004.167,16.93142,3.252106,21.05487
9/17/2021 1:59:00 PM,606.1458,135.2311,3683.087,45.10001,65.39999,70.80002,1004.167,16.93142,3.261871,21.05487
9/17/2021 2:00:00 PM,605.9375,149.0626,3727.575,45.10001,65.30002,70.80002,1004.058,16.98785,3.250418,20.98072
9/17/2021 2:01:00 PM,605,162.1685,3758.319,45,65.20001,70.80002,1004.058,17.03646,3.250418,21.09194
9/17/2021 2:02:00 PM,604.2188,166.3859,3793.403,45,65.20001,70.80002,1004.058,16.98785,3.262594,21.09194
9/17/2021 2:03:00 PM,605.1041,176.7709,3821.976,45,65.30002,70.89999,1004.058,17.05816,3.252347,21.16609
9/17/2021 2:04:00 PM,605.0521,180.7616,3844.763,45,65.30002,70.89999,1004.058,17.07205,3.252347,21.16609
9/17/2021 2:05:00 PM,602.4479,190.5117,3873.698,45.10001,65.39999,70.89999,1004.058,17.05816,3.252347,21.24114
9/17/2021 2:06:00 PM,606.1458,196.8152,3910.59,45.10001,65.5,70.89999,1004.058,17.12934,3.252347,21.24114
9/17/2021 2:07:00 PM,604.5313,202.9827,3935.547,45.10001,65.60001,70.89999,1004.058,17.18403,3.252347,21.2963
9/17/2021 2:08:00 PM,604.8438,196.6338,3896.484,45.10001,65.70001,70.89999,1004.058,17.18403,3.252347,21.2963
9/17/2021 2:09:00 PM,605.625,179.9453,3819.806,45.2,65.80002,70.89999,1004.058,17.09375,3.252347,21.18598
9/17/2021 2:10:00 PM,605.4166,168.1092,3795.935,45.2,65.89999,70.89999,1004.058,17.03646,3.303766,21.18598
9/17/2021 2:11:00 PM,604.3229,166.522,3782.19,45.2,65.80002,70.89999,1003.928,17.03646,3.253552,21.12901
9/17/2021 2:12:00 PM,607.1875,152.237,3723.958,45.2,65.80002,70.89999,1003.928,17.02344,3.251623,21.12901
9/17/2021 2:13:00 PM,606.1979,148.473,3723.958,45.2,65.70001,70.89999,1003.928,17.05903,3.251623,21.0187
9/17/2021 2:14:00 PM,605.4688,144.6637,3706.235,45.2,65.60001,71,1003.928,17.00087,3.301777,21.0187
9/17/2021 2:15:00 PM,606.3021,149.4707,3726.49,45.2,65.5,71,1003.928,17.00087,3.250659,21.0187
9/17/2021 2:16:00 PM,606.1979,168.1999,3801.721,45.2,65.39999,71,1003.928,17.05382,3.264524,21.148
9/17/2021 2:17:00 PM,606.1458,181.2604,3851.996,45.10001,65.39999,71,1003.928,17.11632,3.25524,21.148
9/17/2021 2:18:00 PM,603.8541,205.6129,3937.717,45.10001,65.5,71,1003.928,17.19618,3.25524,21.22305
9/17/2021 2:19:00 PM,602.8646,213.7758,3982.205,45.2,65.60001,71.10001,1003.798,17.19618,3.306479,21.33337
9/17/2021 2:20:00 PM,606.1458,211.5083,3976.056,45.2,65.80002,71.10001,1003.798,17.23698,3.255481,21.33337
9/17/2021 2:21:00 PM,604.5313,206.6559,3948.568,45.2,66,71.10001,1003.798,17.23698,3.294181,21.33337
9/17/2021 2:22:00 PM,603.9063,187.564,3858.145,45.3,66.20001,71.10001,1003.798,17.13108,3.250298,21.33337
9/17/2021 2:23:00 PM,606.1979,163.8464,3783.275,45.3,66.20001,71.10001,1003.798,17.07639,3.250298,21.18598
9/17/2021 2:24:00 PM,605.5729,145.3893,3723.958,45.3,66.20001,71.10001,1003.798,17.0408,3.258496,21.07386
9/17/2021 2:25:00 PM,606.1979,132.0113,3671.875,45.3,65.89999,71.10001,1003.798,17.00521,3.244872,20.97982
9/17/2021 2:26:00 PM,606.1458,119.7217,3621.238,45.2,65.70001,71.30002,1003.798,16.94705,3.257893,20.97982
9/17/2021 2:27:00 PM,605.0521,136.909,3658.854,45.2,65.5,71.30002,1003.798,17.01823,3.257893,20.88849
9/17/2021 2:28:00 PM,606.7188,144.8451,3697.555,45.2,65.5,71.30002,1003.798,17.01823,3.257893,20.98072
9/17/2021 2:29:00 PM,605.2604,163.665,3760.851,45.2,65.39999,71.30002,1003.798,17.09375,3.236313,21.07386
9/17/2021 2:30:00 PM,605.6771,176.2267,3841.869,45.10001,65.39999,71.30002,1003.711,17.0599,3.252347,21.16609
9/17/2021 2:31:00 PM,608.3854,185.6593,3870.443,45.2,65.5,71.30002,1003.711,17.23698,3.252347,21.16609
9/17/2021 2:32:00 PM,607.0313,192.8698,3897.931,45.2,65.60001,71.30002,1003.711,17.20139,3.252347,21.24114
9/17/2021 2:33:00 PM,606.1979,183.3465,3859.23,45.2,65.80002,71.30002,1003.711,17.14844,3.252347,21.24114
9/17/2021 2:34:00 PM,606.4063,172.3267,3811.125,45.2,65.89999,71.30002,1003.711,17.12934,3.24861,21.16609
9/17/2021 2:35:00 PM,608.9583,160.7626,3788.701,45.2,65.89999,71.30002,1003.711,17.12934,3.254999,21.16609
9/17/2021 2:36:00 PM,607.1875,148.5184,3738.064,45.2,65.89999,71.30002,1003.602,17.03559,3.254999,21.07386
9/17/2021 2:37:00 PM,606.9791,142.8951,3708.044,45.2,65.89999,71.30002,1003.602,17.05382,3.254999,21.07386
9/17/2021 2:38:00 PM,606.1979,134.8229,3680.194,45.2,65.80002,71.30002,1003.602,16.98611,3.254999,21.0187
9/17/2021 2:39:00 PM,607.9166,134.7776,3678.385,45.2,65.70001,71.30002,1003.602,17.01823,3.254879,21.0187
9/17/2021 2:40:00 PM,607.7604,154.051,3762.659,45.2,65.60001,71.30002,1003.602,17.06597,3.254879,21.0187
9/17/2021 2:41:00 PM,604.6875,172.8255,3825.593,45.10001,65.5,71.30002,1003.602,17.0408,3.248369,21.18598
9/17/2021 2:42:00 PM,607.0313,195.0012,3900.101,45.10001,65.60001,71.30002,1003.602,17.14844,3.263198,21.2963
9/17/2021 2:43:00 PM,607.0313,212.0978,3964.844,45.10001,65.80002,71.30002,1003.602,17.26649,3.252227,21.2963
9/17/2021 2:44:00 PM,608.2813,212.0071,3993.055,45.2,66,71.30002,1003.516,17.30469,3.252227,21.37858
9/17/2021 2:45:00 PM,607.7083,194.2303,3920.718,45.2,66.20001,71.30002,1003.516,17.19618,3.255481,21.25922
9/17/2021 2:46:00 PM,607.3438,176.6348,3828.848,45.2,66.20001,71.30002,1003.516,17.11198,3.255481,21.25922
9/17/2021 2:47:00 PM,606.7188,165.1161,3800.275,45.3,66.30002,71.30002,1003.516,17.11198,3.255481,21.16609
9/17/2021 2:48:00 PM,607.6041,148.2009,3722.511,45.3,66.20001,71.39999,1003.516,17.0408,3.255481,21.07386
9/17/2021 2:49:00 PM,607.6041,141.3079,3698.64,45.3,66.10001,71.39999,1003.385,17.0408,3.255481,21.07386
9/17/2021 2:50:00 PM,605.9896,130.1973,3648.727,45.2,66,71.39999,1003.385,16.96441,3.241979,20.98072
9/17/2021 2:51:00 PM,606.0416,118.5426,3624.132,45.2,65.70001,71.39999,1003.385,17.00087,3.26151,20.98072
9/17/2021 2:52:00 PM,607.7083,128.0206,3624.132,45.2,65.70001,71.39999,1003.385,17.00087,3.250298,20.90657
9/17/2021 2:53:00 PM,605.7291,135.7753,3678.747,45.10001,65.5,71.5,1003.385,17.00087,3.248248,20.90657
9/17/2021 2:54:00 PM,607.3438,146.7498,3704.065,45.10001,65.5,71.5,1003.385,17.02344,3.248248,20.99881
9/17/2021 2:55:00 PM,605.7813,154.0963,3743.851,45.10001,65.5,71.5,1003.385,17.05382,3.248369,20.99881
9/17/2021 2:56:00 PM,605.1563,161.4429,3762.297,45.10001,65.5,71.5,1003.385,17.05382,3.25078,21.07386
9/17/2021 2:57:00 PM,605.5729,171.2836,3803.53,45.10001,65.5,71.5,1003.299,17.05382,3.25078,21.12901
9/17/2021 2:58:00 PM,607.1875,161.9871,3776.765,45.10001,65.60001,71.5,1003.299,17.09462,3.260907,21.12901
9/17/2021 2:59:00 PM,605.4688,156.9987,3753.617,45.10001,65.70001,71.5,1003.299,17.03646,3.260907,21.12901
9/17/2021 3:00:00 PM,603.0729,152.373,3738.788,45.10001,65.70001,71.39999,1003.299,16.98785,3.251744,21.07386
9/17/2021 3:01:00 PM,605.1563,139.7206,3693.215,45.10001,65.70001,71.39999,1003.299,16.96267,3.251744,21.07386
9/17/2021 3:02:00 PM,606.6666,136.5009,3696.47,45.10001,65.60001,71.39999,1003.299,17.02257,3.25934,20.997
9/17/2021 3:03:00 PM,607.7083,118.4066,3610.388,45.10001,65.60001,71.39999,1003.299,16.98611,3.25934,20.90657
9/17/2021 3:04:00 PM,604.5833,112.6926,3583.623,45,65.5,71.39999,1003.299,16.89757,3.235228,20.90657
9/17/2021 3:05:00 PM,608.0208,104.8925,3563.006,45,65.39999,71.39999,1003.299,16.95052,3.26368,20.90657
9/17/2021 3:06:00 PM,606.6146,108.5204,3595.558,45,65.20001,71.39999,1003.299,17.00087,3.252347,20.83333
9/17/2021 3:07:00 PM,605,119.767,3611.473,45,65.20001,71.39999,1003.212,16.92969,3.252347,20.92556
9/17/2021 3:08:00 PM,604.8438,129.3357,3654.875,45,65.10001,71.39999,1003.212,16.92969,3.252347,20.92556
9/17/2021 3:09:00 PM,604.0104,130.5148,3654.875,45,65.10001,71.39999,1003.212,16.92969,3.252347,20.98072
9/17/2021 3:10:00 PM,605.5208,135.5485,3675.13,44.90001,65.10001,71.39999,1003.212,17.00087,3.250659,20.98072
9/17/2021 3:11:00 PM,605.1041,142.2148,3693.215,44.90001,65.20001,71.39999,1003.212,16.96875,3.250659,20.98072
9/17/2021 3:12:00 PM,603.2291,150.1963,3715.278,44.90001,65.20001,71.30002,1003.212,16.9158,3.250539,21.03678
9/17/2021 3:13:00 PM,606.6666,153.5068,3743.851,44.90001,65.20001,71.30002,1003.212,16.97309,3.264524,21.03678
9/17/2021 3:14:00 PM,605.4166,165.8871,3796.296,44.90001,65.30002,71.30002,1003.212,17.05382,3.256446,21.12901
9/17/2021 3:15:00 PM,606.5625,174.7755,3812.572,44.90001,65.30002,71.30002,1003.103,17.11198,3.241858,21.12901
9/17/2021 3:16:00 PM,606.25,179.0837,3833.188,44.90001,65.5,71.30002,1003.103,17.07639,3.250539,21.18598
9/17/2021 3:17:00 PM,607.5,181.079,3841.146,45,65.60001,71.30002,1003.103,17.1658,3.250539,21.18598
9/17/2021 3:18:00 PM,595.8854,187.5186,3850.55,45,65.70001,71.30002,1003.103,16.91493,3.250539,21.18598
9/17/2021 3:19:00 PM,596.1979,183.3465,3819.806,45.10001,65.80002,71.20001,1003.103,16.84462,3.275012,21.26013
9/17/2021 3:20:00 PM,589.6875,164.4813,3742.766,45.10001,65.80002,71.20001,1003.103,16.59462,3.253311,21.148
9/17/2021 3:21:00 PM,584.9479,153.7789,3677.662,45.10001,65.80002,71.20001,1002.995,16.48698,3.253311,21.148
9/17/2021 3:22:00 PM,599.4271,142.1695,3680.194,45.10001,65.60001,71.20001,1002.995,16.77257,3.253311,21.07386
9/17/2021 3:23:00 PM,603.4896,129.6985,3650.174,45.10001,65.60001,71.20001,1002.995,16.88021,3.253311,21.07386
9/17/2021 3:24:00 PM,603.9583,131.059,3630.281,45.10001,65.5,71.20001,1002.995,16.8941,3.244149,20.96264
9/17/2021 3:25:00 PM,606.0416,141.8974,3693.215,45,65.39999,71.20001,1002.995,16.98004,3.299426,21.05577
9/17/2021 3:26:00 PM,606.7188,155.2754,3764.106,45,65.39999,71.20001,1002.995,16.98004,3.250539,21.05577
9/17/2021 3:27:00 PM,605.8854,161.1254,3764.106,45,65.39999,71.20001,1002.995,17.00521,3.250539,21.148
9/17/2021 3:28:00 PM,606.7188,175.6371,3833.188,45,65.5,71.20001,1002.995,17.00521,3.255481,21.148
9/17/2021 3:29:00 PM,605.5729,182.2581,3862.847,45.10001,65.60001,71.20001,1002.995,17.07031,3.255481,21.22215
9/17/2021 3:30:00 PM,605.8854,195.0012,3916.377,45.10001,65.70001,71.20001,1002.995,17.14844,3.255481,21.31528
9/17/2021 3:31:00 PM,606.9271,198.3571,3925.058,45.10001,65.89999,71.20001,1002.995,17.20139,3.255481,21.31528
9/17/2021 3:32:00 PM,608.3333,185.0698,3863.571,45.10001,66,71.20001,1002.93,17.15972,3.255481,21.31528
9/17/2021 3:33:00 PM,593.6979,161.5336,3743.49,45.10001,66.10001,71.20001,1002.93,16.73698,3.255481,21.20407
9/17/2021 3:34:00 PM,567.9688,138.2695,3550.709,45.2,66.10001,71.20001,1002.93,15.86458,3.255481,21.09194
9/17/2021 3:35:00 PM,550.6771,126.6601,3485.966,45.2,65.70001,71.20001,1002.93,15.40191,3.255481,21.09194
9/17/2021 3:36:00 PM,536.3541,121.9438,3387.225,45.10001,65.5,71.20001,1002.93,15.01042,3.255481,21.09194
9/17/2021 3:37:00 PM,520.8854,138.6323,3415.075,45.10001,65.10001,71.20001,1002.93,14.63628,3.255481,21.09194
9/17/2021 3:38:00 PM,519.9479,119.767,3330.44,45,64.70001,71.20001,1002.93,14.5816,3.255481,21.09194
9/17/2021 3:39:00 PM,508.4896,133.8706,3362.269,44.90001,64.5,71.20001,1002.93,14.33247,3.255481,21.09194
9/17/2021 3:40:00 PM,502.1354,148.3823,3413.628,44.8,64.30002,70.70001,1002.821,14.18924,3.255481,21.18598
9/17/2021 3:41:00 PM,501.7188,138.4509,3358.652,44.8,64.10001,70.70001,1002.821,14.18924,3.255481,21.18598
9/17/2021 3:42:00 PM,496.1979,133.4625,3315.249,44.7,63.89999,70.20001,1002.821,14.04601,3.245234,21.09285
9/17/2021 3:43:00 PM,490,127.2496,3276.91,44.60001,63.70001,70.20001,1002.821,13.81337,3.252106,21.09285
9/17/2021 3:44:00 PM,486.0938,120.9008,3228.082,44.60001,63.5,69.70001,1002.821,13.68924,3.252106,21.09285
9/17/2021 3:45:00 PM,483.2813,120.9008,3228.082,44.5,63.30002,69.70001,1002.669,13.59896,3.252106,21.02955
9/17/2021 3:46:00 PM,483.8021,114.5972,3196.615,44.40001,63.10001,69.20001,1002.669,13.60677,3.252106,21.02955
9/17/2021 3:47:00 PM,483.8542,111.7856,3174.913,44.40001,62.89999,69.20001,1002.669,13.56424,3.250659,21.02955
9/17/2021 3:48:00 PM,485,107.3414,3174.913,44.3,62.89999,68.70001,1002.669,13.72483,3.250659,20.96264
9/17/2021 3:49:00 PM,487.3438,101.2646,3155.02,44.2,62.70001,68.70001,1002.669,13.67014,3.250659,20.96264
9/17/2021 3:50:00 PM,485.6771,98.31689,3140.552,44.2,62.5,68.30002,1002.669,13.63455,3.263077,20.96264
9/17/2021 3:51:00 PM,493.0208,105.1193,3193.721,44.10001,62.5,68.30002,1002.561,13.86719,3.306659,20.96264
9/17/2021 3:52:00 PM,502.7083,122.8508,3299.334,44,62.39999,68.30002,1002.561,14.11719,3.252347,20.96264
9/17/2021 3:53:00 PM,508.5416,131.6938,3363.715,44,62.39999,67.89999,1002.561,14.26215,3.252347,21.09285
9/17/2021 3:54:00 PM,515.0521,142.2602,3408.203,44,62.39999,67.89999,1002.561,14.51215,3.252347,21.09285
9/17/2021 3:55:00 PM,523.5938,142.5323,3438.223,43.90001,62.5,67.89999,1002.561,14.76128,3.252347,21.1679
9/17/2021 3:56:00 PM,526.1979,129.9706,3392.65,43.90001,62.70001,67.89999,1002.561,14.8151,3.252347,21.05577
9/17/2021 3:57:00 PM,525.6771,106.0262,3317.419,43.90001,62.80002,67.70001,1002.561,14.72656,3.267899,21.05577
9/17/2021 3:58:00 PM,520.9375,88.65753,3213.976,43.90001,62.80002,67.70001,1002.452,14.54427,3.251021,20.94365
9/17/2021 3:59:00 PM,520.8854,71.42487,3160.446,43.90001,62.70001,67.70001,1002.452,14.54427,3.24427,20.83333
9/17/2021 4:00:00 PM,515.5729,59.362,3102.575,43.8,62.5,67.70001,1002.452,14.42274,3.260545,20.7402
9/17/2021 4:01:00 PM,515.7813,56.36896,3080.512,43.8,62.30002,67.70001,1002.452,14.40625,3.247284,20.7402
9/17/2021 4:02:00 PM,520.8854,66.16437,3146.701,43.7,62.10001,67.70001,1002.452,14.45399,3.256928,20.7402
9/17/2021 4:03:00 PM,520.1563,78.81677,3165.871,43.7,62,67.70001,1002.452,14.40365,3.243908,20.7402
9/17/2021 4:04:00 PM,509.1146,100.3576,3219.039,43.60001,61.89999,67.70001,1002.452,14.24306,3.250418,20.87041
9/17/2021 4:05:00 PM,507.5521,114.2344,3275.101,43.60001,61.89999,67.70001,1002.452,14.11892,3.251624,20.98253
9/17/2021 4:06:00 PM,480.6771,117.7263,3211.805,43.60001,61.89999,67.70001,1002.452,13.50955,3.251624,21.03769
9/17/2021 4:07:00 PM,470.8854,108.1577,3138.744,43.5,61.89999,67.70001,1002.452,13.26042,3.251624,21.03769
9/17/2021 4:08:00 PM,457.7083,83.21564,3006.004,43.5,61.80002,67.5,1002.452,12.88368,3.251624,20.92556
9/17/2021 4:09:00 PM,456.0417,64.12366,2926.071,43.5,61.60001,67.5,1002.452,12.81337,3.251624,20.81525
9/17/2021 4:10:00 PM,455,41.85724,2839.627,43.40001,61.39999,67.10001,1002.452,12.74132,3.256084,20.70313
9/17/2021 4:11:00 PM,458.2813,40.76886,2839.627,43.40001,61,67.10001,1002.452,12.83073,3.256084,20.70313
9/17/2021 4:12:00 PM,455.3125,42.40143,2846.499,43.3,60.80002,67.10001,1002.452,12.70573,3.256084,20.70313
9/17/2021 4:13:00 PM,455.5729,54.64569,2872.179,43.2,60.60001,66.70001,1002.452,12.74132,3.256084,20.70313
9/17/2021 4:14:00 PM,453.3854,65.48413,2917.39,43.2,60.60001,66.70001,1002.452,12.61806,3.256084,20.81073
9/17/2021 4:15:00 PM,443.125,72.78534,2902.922,43.10001,60.5,66.70001,1002.452,12.38368,3.262112,20.81073
9/17/2021 4:16:00 PM,435.6771,80.2226,2926.071,43.10001,60.39999,66.30002,1002.452,12.25781,3.245596,20.88939
9/17/2021 4:17:00 PM,433.9583,91.06104,2964.048,43,60.39999,66.30002,1002.452,12.20486,3.244028,20.88939
9/17/2021 4:18:00 PM,431.6146,87.07031,2929.688,43,60.30002,65.89999,1002.452,12.15104,3.254758,20.96083
9/17/2021 4:19:00 PM,427.7604,77.72839,2870.732,42.90001,60.30002,65.89999,1002.452,11.97309,3.254758,20.85413
9/17/2021 4:20:00 PM,429.6875,61.31201,2820.095,42.90001,60.20001,65.89999,1002.452,11.9375,3.254758,20.85413
9/17/2021 4:21:00 PM,411.7188,56.55035,2757.161,42.8,60.10001,65.5,1002.452,11.56424,3.254758,20.75919
9/17/2021 4:22:00 PM,404.4792,56.00616,2718.461,42.8,59.80002,65.5,1002.517,11.3151,3.254758,20.75919
9/17/2021 4:23:00 PM,396.4583,50.65497,2669.271,42.7,59.60001,65.10001,1002.517,11.11806,3.254758,20.75919
9/17/2021 4:24:00 PM,394.7917,47.02704,2653.718,42.7,59.39999,65.10001,1002.517,11.04774,3.254758,20.75919
9/17/2021 4:25:00 PM,400.1563,42.76422,2653.718,42.60001,59.20001,65.10001,1002.517,11.20747,3.262112,20.75919
9/17/2021 4:26:00 PM,399.6875,30.7467,2621.528,42.5,59.20001,64.70001,1002.517,11.06597,3.248248,20.66696
9/17/2021 4:27:00 PM,391.0417,21.54083,2565.466,42.5,58.89999,64.70001,1002.517,10.9592,3.248248,20.66696
9/17/2021 4:28:00 PM,389.4792,15.19196,2519.893,42.40001,58.89999,64.70001,1002.517,10.9592,3.256325,20.59191
9/17/2021 4:29:00 PM,416.875,1.496521,2538.339,42.40001,58.70001,64.30002,1002.517,11.72396,3.256325,20.59191
9/17/2021 4:30:00 PM,440.7292,-1.04303,2648.293,42.3,58.60001,64.30002,1002.517,12.36545,3.242823,20.49967
9/17/2021 4:31:00 PM,462.2917,13.06055,2761.863,42.2,58.60001,64,1002.517,12.9566,3.25524,20.49967
9/17/2021 4:32:00 PM,473.3333,18.95593,2798.032,42.2,58.60001,64,1002.517,13.27517,3.27236,20.57382
9/17/2021 4:33:00 PM,500.7813,32.24323,2974.899,42.2,58.70001,64,1002.517,14.04601,3.25524,20.57382
9/17/2021 4:34:00 PM,519.0625,50.11078,3086.299,42.2,58.89999,64,1002.517,14.51215,3.25524,20.66605
9/17/2021 4:35:00 PM,526.4583,61.62946,3155.02,42.3,59.30002,64,1002.517,14.72656,3.252467,20.75919
9/17/2021 4:36:00 PM,531.9791,67.97833,3177.807,42.3,59.5,64,1002.517,14.86806,3.24873,20.75919
9/17/2021 4:37:00 PM,522.7083,65.39343,3151.042,42.3,59.70001,64.39999,1002.517,14.60156,3.251262,20.75919
9/17/2021 4:38:00 PM,522.0313,47.88867,3093.171,42.40001,59.89999,64.39999,1002.517,14.58333,3.251262,20.75919
9/17/2021 4:39:00 PM,520.6771,34.37463,3063.874,42.40001,60,64.80002,1002.517,14.57205,3.294724,20.64797
9/17/2021 4:40:00 PM,510.8854,29.52228,2989.728,42.40001,60,64.80002,1002.517,14.29688,3.234745,20.57292
9/17/2021 4:41:00 PM,501.25,12.7431,2896.412,42.40001,60,65.20001,1002.517,14.09983,3.249092,20.57292
9/17/2021 4:42:00 PM,488.2813,1.179077,2832.393,42.5,59.89999,65.20001,1002.648,13.74306,3.249092,20.4626
9/17/2021 4:43:00 PM,478.75,-11.74542,2759.693,42.40001,59.70001,65.20001,1002.648,13.52865,3.251262,20.4626
9/17/2021 4:44:00 PM,458.9063,-28.84204,2648.655,42.40001,59.5,65.5,1002.648,12.99132,3.262112,20.38213
9/17/2021 4:45:00 PM,442.3958,-38.22931,2525.68,42.40001,59.30002,65.5,1002.648,12.61719,3.247766,20.29532
9/17/2021 4:46:00 PM,434.3229,-49.88403,2458.767,42.40001,59.10001,65.5,1002.648,12.40104,3.247766,20.29532
9/17/2021 4:47:00 PM,426.8229,-42.53748,2458.767,42.3,58.89999,65.5,1002.648,12.18576,3.252829,20.29532
9/17/2021 4:48:00 PM,434.3229,-32.74207,2526.403,42.3,58.5,65.5,1002.648,12.41927,3.252829,20.29532
9/17/2021 4:49:00 PM,439.1667,-35.00952,2543.764,42.2,58.5,65.5,1002.648,12.50868,3.253673,20.35048
9/17/2021 4:50:00 PM,442.8646,-29.25018,2544.488,42.2,58.39999,65.5,1002.648,12.65191,3.253673,20.35048
9/17/2021 4:51:00 PM,452.5521,-33.87579,2580.657,42.2,58.30002,65.10001,1002.648,12.86632,3.253673,20.35048
9/17/2021 4:52:00 PM,462.8125,-36.64209,2580.657,42.10001,58.30002,65.10001,1002.648,13.15278,3.253673,20.35048
9/17/2021 4:53:00 PM,479.2188,-84.44006,2544.849,42.10001,58.30002,64.80002,1002.648,13.88542,3.253673,20.16149
9/17/2021 4:54:00 PM,485.0521,-132.4648,2465.639,42.10001,58.30002,64.80002,1002.648,14.53385,3.241376,19.92278
9/17/2021 4:55:00 PM,475.4688,-136.1834,2443.938,42.10001,58.30002,64.80002,1002.648,14.28559,3.268381,19.92278
9/17/2021 4:56:00 PM,462.2917,-51.4259,2569.083,42.10001,58.20001,64.80002,1002.648,13.13455,3.262233,20.14612
9/17/2021 4:57:00 PM,435.4167,2.539551,2640.336,42.10001,58.20001,64.80002,1002.648,12.13281,3.244632,20.60999
9/17/2021 4:58:00 PM,428.125,2.448853,2622.251,42,58.10001,64.80002,1002.648,11.82986,3.256325,20.60999
9/17/2021 4:59:00 PM,404.4792,-60.63177,2313.73,42,58.10001,64.70001,1002.648,11.49306,3.254035,20.38755
9/17/2021 5:00:00 PM,398.4896,-103.8041,2180.266,42,57.89999,64.70001,1002.648,11.72396,3.254035,20.20128
9/17/2021 5:01:00 PM,399.1146,-132.6915,2109.737,42,57.70001,64.70001,1002.648,12.06424,3.254035,20.05299
9/17/2021 5:02:00 PM,394.7917,-140.2648,2058.015,41.90001,57.5,64.30002,1002.648,12.08333,3.254035,19.92278
9/17/2021 5:03:00 PM,383.9583,-85.3017,2170.862,41.90001,57.30002,64.30002,1002.648,11.20747,3.254035,20.10995
9/17/2021 5:04:00 PM,384.0104,-42.08398,2302.156,41.8,57.10001,63.89999,1002.648,10.86979,3.254035,20.49967
9/17/2021 5:05:00 PM,386.7188,5.804688,2488.788,41.7,57,63.89999,1002.756,10.79861,3.244028,20.66696
9/17/2021 5:06:00 PM,386.1458,-13.1059,2412.471,41.7,57,63.89999,1002.756,10.76215,3.244028,20.66696
9/17/2021 5:07:00 PM,387.1354,-32.19788,2353.516,41.7,57,63.5,1002.756,10.87413,3.277303,20.66696
9/17/2021 5:08:00 PM,410.9896,-36.14325,2418.258,41.7,57,63.5,1002.756,11.65365,3.248489,20.51866
9/17/2021 5:09:00 PM,422.2396,-5.850037,2564.381,41.60001,57,63.10001,1002.756,11.72396,3.270069,20.51866
9/17/2021 5:10:00 PM,424.6875,-15.28265,2564.381,41.60001,57,63.10001,1002.756,11.88455,3.24873,20.64887
9/17/2021 5:11:00 PM,403.3854,-33.7851,2420.79,41.60001,57,63.10001,1002.756,11.42101,3.262353,20.53675
9/17/2021 5:12:00 PM,409.375,-43.03632,2401.62,41.60001,57.10001,62.80002,1002.843,11.61545,3.242702,20.53675
9/17/2021 5:13:00 PM,414.6875,-59.86084,2376.664,41.60001,57,62.80002,1002.843,11.86632,3.242702,20.44452
9/17/2021 5:14:00 PM,415.8333,-73.78302,2313.006,41.60001,56.89999,62.5,1002.843,12.00955,3.237639,20.35138
9/17/2021 5:15:00 PM,401.3542,-95.82269,2225.116,41.60001,56.89999,62.5,1002.843,11.72483,3.256808,20.23926
9/17/2021 5:16:00 PM,399.1667,-103.8041,2170.862,41.60001,56.80002,62.5,1002.843,11.72483,3.256808,20.23926
9/17/2021 5:17:00 PM,402.5,-116.2751,2148.438,41.5,56.70001,62.5,1002.843,11.95399,3.240894,20.14703
9/17/2021 5:18:00 PM,398.125,-127.1589,2090.567,41.5,56.5,62.30002,1002.843,11.97483,3.250418,20.14703
9/17/2021 5:19:00 PM,390.3125,-146.1602,2043.547,41.5,56.39999,62.30002,1002.843,11.99306,3.250418,20.07198
9/17/2021 5:20:00 PM,386.7188,-154.051,2000.145,41.40001,56.30002,62.30002,1002.734,12.10069,3.250418,19.96618
9/17/2021 5:21:00 PM,386.7188,-150.6044,2000.145,41.40001,56.20001,62.30002,1002.734,12.01042,3.247524,19.96618
9/17/2021 5:22:00 PM,385.6771,-137.3171,2054.398,41.40001,56.10001,62.30002,1002.734,11.79514,3.247524,19.96618
9/17/2021 5:23:00 PM,388.3333,-126.6147,2081.886,41.3,56,62.10001,1002.734,11.75955,3.247524,20.09006
9/17/2021 5:24:00 PM,391.0417,-117.4996,2126.013,41.3,56,62.10001,1002.734,11.65365,3.25741,20.16511
9/17/2021 5:25:00 PM,398.0208,-108.6565,2149.522,41.3,55.90001,62.10001,1002.734,11.76042,3.250418,20.16511
9/17/2021 5:26:00 PM,395.8854,-111.5135,2147.352,41.3,55.90001,62.10001,1002.734,11.68924,3.250418,20.16511
9/17/2021 5:27:00 PM,389.375,-97.8634,2147.352,41.3,55.90001,62.10001,1002.734,11.47569,3.250418,20.20218
9/17/2021 5:28:00 PM,391.0417,-83.85052,2208.84,41.2,55.90001,62.10001,1002.648,11.36806,3.250418,20.31431
9/17/2021 5:29:00 PM,388.8021,-73.37488,2226.201,41.2,55.90001,61.89999,1002.648,11.19097,3.250418,20.31431
9/17/2021 5:30:00 PM,388.125,-68.97601,2245.37,41.2,55.90001,61.89999,1002.648,11.13715,3.251744,20.38755
9/17/2021 5:31:00 PM,388.2813,-61.81085,2266.71,41.2,55.90001,61.89999,1002.648,11.13715,3.251744,20.38755
9/17/2021 5:32:00 PM,390.4688,-55.59802,2309.751,41.2,55.90001,61.89999,1002.648,11.15451,3.251744,20.44994
9/17/2021 5:33:00 PM,390.9896,-42.35608,2340.495,41.2,55.90001,61.60001,1002.778,11.01215,3.24861,20.44994
9/17/2021 5:34:00 PM,395.3125,-37.00488,2384.259,41.2,55.90001,61.60001,1002.778,11.15278,3.24861,20.53675
9/17/2021 5:35:00 PM,397.5521,-27.75366,2407.046,41.2,55.90001,61.60001,1002.778,11.15278,3.24861,20.53675
9/17/2021 5:36:00 PM,403.9063,-20.31641,2472.15,41.2,56,61.60001,1002.778,11.33073,3.24861,20.6118
9/17/2021 5:37:00 PM,407.8125,-13.28729,2498.191,41.2,56,61.30002,1002.778,11.35069,3.259701,20.6118
9/17/2021 5:38:00 PM,406.6667,-6.394226,2523.872,41.2,56.10001,61.30002,1002.778,11.3151,3.248007,20.66696
9/17/2021 5:39:00 PM,416.875,0.9523315,2584.997,41.2,56.10001,61.30002,1002.778,11.63455,3.248007,20.66696
9/17/2021 5:40:00 PM,422.1875,-2.856995,2569.806,41.2,56.20001,61.30002,1002.93,11.75955,3.25729,20.70403
9/17/2021 5:41:00 PM,421.6667,5.1698,2610.677,41.2,56.30002,61.30002,1002.93,11.7066,3.240291,20.70403
9/17/2021 5:42:00 PM,426.3542,10.61169,2637.442,41.2,56.30002,61.30002,1002.93,11.86632,3.252106,20.75919
9/17/2021 5:43:00 PM,425.8333,18.0036,2667.824,41.2,56.39999,61.20001,1002.93,11.77691,3.252106,20.75919
9/17/2021 5:44:00 PM,430.5208,20.81525,2700.738,41.2,56.5,61.20001,1002.93,11.9375,3.252106,20.81615
9/17/2021 5:45:00 PM,435.9375,20.81525,2715.567,41.3,56.5,61.20001,1003.103,12.02865,3.252106,20.81615
9/17/2021 5:46:00 PM,442.8125,28.75134,2770.544,41.3,56.60001,61.20001,1003.103,12.27604,3.247404,20.81615
9/17/2021 5:47:00 PM,443.6979,33.05951,2770.544,41.3,56.70001,61.20001,1003.103,12.31163,3.24644,20.81615
9/17/2021 5:48:00 PM,455.625,38.54675,2826.968,41.3,56.80002,61.20001,1003.103,12.57986,3.24644,20.87131
9/17/2021 5:49:00 PM,474.9479,40.99561,2892.072,41.3,56.89999,61.20001,1003.299,13.04514,3.24644,20.87131
9/17/2021 5:50:00 PM,466.875,47.66193,2906.901,41.40001,57.10001,61.20001,1003.299,12.90191,3.24644,20.87131
9/17/2021 5:51:00 PM,489.9479,57.63873,3024.45,41.40001,57.20001,61.5,1003.299,13.54601,3.24644,20.94455
9/17/2021 5:52:00 PM,504.375,55.37128,3047.598,41.40001,57.39999,61.5,1003.299,13.97569,3.24644,20.94455
9/17/2021 5:53:00 PM,509.2708,49.38519,3047.598,41.5,57.60001,61.5,1003.299,14.04688,3.256567,20.94455
9/17/2021 5:54:00 PM,519.5833,52.69568,3106.916,41.5,57.80002,61.89999,1003.299,14.36719,3.253794,20.94455
9/17/2021 5:55:00 PM,514.1666,44.07935,3042.896,41.60001,58,61.89999,1003.299,14.18924,3.247042,20.87041
9/17/2021 5:56:00 PM,526.4583,34.51068,3070.746,41.60001,58,61.89999,1003.299,14.60156,3.247042,20.87041
9/17/2021 5:57:00 PM,527.7604,27.25482,3053.024,41.7,58.10001,62.30002,1003.299,14.60156,3.247042,20.77727
9/17/2021 5:58:00 PM,510.9375,27.25482,3014.685,41.7,58.20001,62.30002,1003.299,14.17188,3.26151,20.77727
9/17/2021 5:59:00 PM,517.9166,39.77118,3042.896,41.7,58.30002,62.70001,1003.299,14.27951,3.249815,20.77727
9/17/2021 6:00:00 PM,501.6146,45.75726,3032.046,41.8,58.30002,62.70001,1003.299,13.88542,3.249815,20.87041
9/17/2021 6:01:00 PM,504.7916,43.80725,3010.344,41.8,58.39999,63.10001,1003.299,13.97135,3.249815,20.87041
9/17/2021 6:02:00 PM,507.1875,43.80725,3024.812,41.8,58.39999,63.10001,1003.299,13.97135,3.249815,20.87041
9/17/2021 6:03:00 PM,521.1979,45.84796,3085.576,41.90001,58.39999,63.5,1003.299,14.4401,3.249815,20.87041
9/17/2021 6:04:00 PM,526.1979,48.07007,3117.043,41.90001,58.5,63.5,1003.299,14.54688,3.249815,20.87041
9/17/2021 6:05:00 PM,529.2188,51.56195,3123.191,42,58.60001,63.5,1003.299,14.61892,3.249815,20.87041
9/17/2021 6:06:00 PM,516.4583,62.71783,3109.447,42,58.70001,63.89999,1003.299,14.24306,3.249815,20.87041
9/17/2021 6:07:00 PM,514.1146,65.66553,3123.191,42,58.80002,63.89999,1003.299,14.18924,3.234384,20.94455
9/17/2021 6:08:00 PM,525.7291,68.02368,3162.254,42.10001,58.80002,63.89999,1003.299,14.54688,3.247645,20.94455
9/17/2021 6:09:00 PM,549.0625,65.48413,3248.336,42.10001,58.89999,63.89999,1003.299,15.19705,3.247645,20.94455
9/17/2021 6:10:00 PM,565,69.7923,3313.079,42.2,59.10001,64.20001,1003.299,15.59722,3.247645,20.94455
9/17/2021 6:11:00 PM,583.4375,79.54236,3414.713,42.3,59.30002,64.20001,1003.32,16.10677,3.247645,20.98072
9/17/2021 6:12:00 PM,592.9688,83.12494,3472.946,42.3,59.5,64.20001,1003.32,16.41927,3.247645,20.98072
9/17/2021 6:13:00 PM,596.25,95.77734,3503.327,42.40001,59.89999,64.60001,1003.32,16.46528,3.247645,20.98072
9/17/2021 6:14:00 PM,599.5833,102.353,3551.794,42.5,60.10001,64.60001,1003.32,16.5651,3.243064,21.07386
9/17/2021 6:15:00 PM,601.9271,109.4728,3580.729,42.60001,60.5,65.10001,1003.32,16.62587,3.248851,21.07386
9/17/2021 6:16:00 PM,603.4375,116.5019,3598.813,42.7,60.70001,65.10001,1003.429,16.64757,3.248851,21.07386
9/17/2021 6:17:00 PM,605.0521,116.3205,3623.047,42.8,60.89999,65.60001,1003.429,16.69792,3.248851,21.148
9/17/2021 6:18:00 PM,603.9583,120.4019,3623.047,42.90001,61.10001,65.60001,1003.429,16.69792,3.248851,21.148
9/17/2021 6:19:00 PM,603.3854,121.9438,3623.047,43,61.30002,66,1003.429,16.69792,3.248851,21.148
9/17/2021 6:20:00 PM,603.4375,128.4741,3638.961,43.10001,61.5,66,1003.429,16.69792,3.248851,21.148
9/17/2021 6:21:00 PM,603.4375,130.9683,3653.791,43.10001,61.5,66.39999,1003.429,16.75174,3.303585,21.148
9/17/2021 6:22:00 PM,606.6146,135.9567,3673.322,43.2,61.80002,66.39999,1003.429,16.82552,3.261751,21.20407
9/17/2021 6:23:00 PM,605.0521,137.5892,3691.768,43.3,61.80002,66.39999,1003.429,16.7691,3.275555,21.20407
9/17/2021 6:24:00 PM,606.1979,136.7729,3691.768,43.40001,62,66.80002,1003.429,16.7691,3.249213,21.20407
9/17/2021 6:25:00 PM,605.0521,139.4485,3691.768,43.40001,62.10001,66.80002,1003.494,16.7691,3.249213,21.22305
9/17/2021 6:26:00 PM,605.2083,138.4509,3693.938,43.5,62.20001,66.80002,1003.494,16.7691,3.249213,21.22305
9/17/2021 6:27:00 PM,605.2083,135.5032,3678.747,43.5,62.30002,67.10001,1003.494,16.7691,3.249213,21.22305
9/17/2021 6:28:00 PM,604.0625,139.0858,3696.47,43.60001,62.39999,67.10001,1003.494,16.73698,3.249213,21.22305
9/17/2021 6:29:00 PM,603.8541,141.3079,3705.874,43.7,62.5,67.39999,1003.494,16.73698,3.249212,21.22305
9/17/2021 6:30:00 PM,605.3646,145.4346,3705.874,43.7,62.60001,67.39999,1003.494,16.82292,3.249212,21.24114
9/17/2021 6:31:00 PM,605.3646,148.5184,3735.171,43.8,62.70001,67.39999,1003.494,16.75434,3.249212,21.24114
9/17/2021 6:32:00 PM,605.3646,147.8381,3720.341,43.8,62.80002,67.70001,1003.494,16.77257,3.249212,21.25922
9/17/2021 6:33:00 PM,605.8333,138.4962,3689.236,43.90001,62.89999,67.70001,1003.494,16.80816,3.249212,21.25922
9/17/2021 6:34:00 PM,607.5,130.6508,3654.875,43.90001,62.89999,67.70001,1003.494,16.77257,3.256205,21.25922
9/17/2021 6:35:00 PM,605.2083,137.3625,3678.747,44,63,68,1003.494,16.80816,3.256205,21.18598
9/17/2021 6:36:00 PM,606.1979,143.3032,3722.511,44,63,68,1003.494,16.80816,3.256205,21.2547
9/17/2021 6:37:00 PM,606.1979,146.2056,3722.511,44,63.10001,68,1003.581,16.80816,3.238965,21.2547
9/17/2021 6:38:00 PM,606.5104,144.8451,3722.511,44.10001,63.10001,68,1003.581,16.80816,3.257049,21.2547
9/17/2021 6:39:00 PM,605.7291,148.0195,3722.511,44.10001,63.20001,68.30002,1003.581,16.80816,3.24873,21.2547
9/17/2021 6:40:00 PM,606.1458,142.4869,3697.193,44.10001,63.30002,68.30002,1003.581,16.78993,3.295266,21.2547
9/17/2021 6:41:00 PM,604.2708,146.2963,3721.065,44.2,63.39999,68.30002,1003.581,16.78993,3.24644,21.2547
9/17/2021 6:42:00 PM,607.2396,142.623,3706.597,44.2,63.39999,68.30002,1003.581,16.84462,3.263438,21.2547
9/17/2021 6:43:00 PM,605.1041,143.8474,3706.597,44.3,63.5,68.60001,1003.581,16.7717,3.251021,21.2547
9/17/2021 6:44:00 PM,606.0938,145.1625,3718.895,44.3,63.5,68.60001,1003.733,16.7717,3.251021,21.2547
9/17/2021 6:45:00 PM,606.6666,138.4509,3702.257,44.3,63.5,68.60001,1003.733,16.80816,3.251021,21.2547
9/17/2021 6:46:00 PM,603.6979,144.6637,3702.257,44.3,63.60001,68.60001,1003.733,16.71962,3.251021,21.2547
9/17/2021 6:47:00 PM,605.5729,141.3986,3702.257,44.3,63.60001,68.89999,1003.733,16.77257,3.251021,21.2547
9/17/2021 6:48:00 PM,606.0416,137.2264,3680.917,44.40001,63.60001,68.89999,1003.733,16.77257,3.264041,21.2547
9/17/2021 6:49:00 PM,604.5313,138.9951,3688.513,44.40001,63.70001,68.89999,1003.733,16.77257,3.247766,21.2547
9/17/2021 6:50:00 PM,607.8125,135.4578,3688.513,44.40001,63.70001,68.89999,1003.733,16.82552,3.256205,21.20407
9/17/2021 6:51:00 PM,603.8541,142.5323,3688.513,44.40001,63.70001,68.89999,1003.841,16.73698,3.256205,21.20407
9/17/2021 6:52:00 PM,603.9063,139.7206,3700.81,44.5,63.70001,69.10001,1003.841,16.73698,3.244028,21.24114
9/17/2021 6:53:00 PM,605.0521,136.1381,3679.109,44.5,63.80002,69.10001,1003.841,16.75434,3.244028,21.24114
9/17/2021 6:54:00 PM,606.0416,135.4125,3679.109,44.5,63.80002,69.10001,1003.841,16.80729,3.252227,21.24114
9/17/2021 6:55:00 PM,605.1041,133.0997,3679.109,44.5,63.80002,69.10001,1003.841,16.75434,3.252227,21.24114
9/17/2021 6:56:00 PM,605.0521,130.9229,3663.194,44.5,63.89999,69.30002,1003.841,16.75434,3.252227,21.18598
9/17/2021 6:57:00 PM,606.7188,124.4833,3641.493,44.5,63.89999,69.30002,1003.95,16.73698,3.252227,21.18598
9/17/2021 6:58:00 PM,606.7188,124.3926,3641.493,44.5,63.89999,69.30002,1003.95,16.78993,3.252227,21.18598
9/17/2021 6:59:00 PM,606.1979,124.3926,3641.493,44.5,63.89999,69.30002,1003.95,16.7717,3.261992,21.18598
9/17/2021 7:00:00 PM,604.0104,125.5717,3641.493,44.5,63.89999,69.30002,1003.95,16.7717,3.243908,21.18598
9/17/2021 7:01:00 PM,605.6771,124.5287,3641.493,44.60001,63.89999,69.5,1003.95,16.75434,3.258978,21.16609
9/17/2021 7:02:00 PM,607.7604,113.6902,3617.26,44.60001,63.89999,69.5,1003.95,16.80816,3.258978,21.16609
9/17/2021 7:03:00 PM,605.3646,114.7333,3607.132,44.60001,63.89999,69.5,1003.95,16.7717,3.241135,21.12901
9/17/2021 7:04:00 PM,606.1458,113.01,3597.367,44.60001,63.89999,69.5,1003.95,16.73698,3.242823,21.12901
9/17/2021 7:05:00 PM,605.5208,111.196,3597.367,44.60001,63.89999,69.5,1003.95,16.73698,3.259219,21.12901
9/17/2021 7:06:00 PM,603.9063,117.1368,3597.367,44.60001,63.89999,69.5,1003.95,16.68403,3.24873,21.12901
9/17/2021 7:07:00 PM,603.9063,112.9647,3591.58,44.60001,63.89999,69.70001,1004.036,16.70139,3.277906,21.12901
9/17/2021 7:08:00 PM,604.5833,113.4182,3591.58,44.60001,63.89999,69.70001,1004.036,16.70139,3.242944,21.12901
9/17/2021 7:09:00 PM,603.8541,109.8809,3591.58,44.60001,63.89999,69.70001,1004.036,16.70139,3.254276,21.11093
9/17/2021 7:10:00 PM,606.1458,104.1216,3582.538,44.60001,63.89999,69.70001,1004.036,16.75781,3.254276,21.11093
9/17/2021 7:11:00 PM,606.6146,106.7518,3582.538,44.60001,63.89999,69.70001,1004.036,16.75434,3.254276,21.11093
9/17/2021 7:12:00 PM,607.0313,107.8856,3582.538,44.60001,63.89999,69.70001,1004.036,16.78993,3.254276,21.09194
9/17/2021 7:13:00 PM,608.6458,110.6519,3598.09,44.60001,63.89999,69.70001,1004.188,16.78993,3.254276,21.09194
9/17/2021 7:14:00 PM,606.7188,110.6519,3598.09,44.60001,63.89999,69.70001,1004.188,16.77604,3.254276,21.09194
9/17/2021 7:15:00 PM,606.0416,111.1507,3579.282,44.7,63.89999,69.89999,1004.188,16.73872,3.254276,21.09194
9/17/2021 7:16:00 PM,605.9896,107.4321,3579.282,44.7,64,69.89999,1004.188,16.7691,3.254276,21.09194
9/17/2021 7:17:00 PM,605.8333,100.2669,3559.028,44.7,64,69.89999,1004.34,16.73698,3.254276,21.09194
9/17/2021 7:18:00 PM,606.1458,102.6251,3559.028,44.7,64,69.89999,1004.34,16.73698,3.254276,21.09194
9/17/2021 7:19:00 PM,607.6563,100.7204,3558.304,44.7,64,69.89999,1004.34,16.75434,3.254276,21.09194
9/17/2021 7:20:00 PM,606.25,100.7204,3558.304,44.7,64,69.89999,1004.34,16.73698,3.250659,21.05487
9/17/2021 7:21:00 PM,607.2396,95.05176,3558.304,44.7,64,69.89999,1004.34,16.7717,3.250659,21.05487
9/17/2021 7:22:00 PM,606.0938,99.67737,3561.198,44.7,64,69.89999,1004.34,16.7717,3.250659,21.05487
9/17/2021 7:23:00 PM,607.5,100.403,3561.198,44.7,64,70,1004.34,16.7717,3.260425,21.05487
9/17/2021 7:24:00 PM,606.0938,99.31458,3561.198,44.7,64,70,1004.34,16.7717,3.237639,21.05487
9/17/2021 7:25:00 PM,606.5625,87.7052,3513.816,44.7,64,70,1004.34,16.66493,3.24644,21.05487
9/17/2021 7:26:00 PM,607.0833,88.38544,3513.816,44.7,64,70,1004.34,16.75434,3.257049,20.98072
9/17/2021 7:27:00 PM,606.1458,88.38544,3513.816,44.7,64,70,1004.34,16.75434,3.257049,20.98072
9/17/2021 7:28:00 PM,606.4583,90.60754,3529.369,44.7,64,70.10001,1004.34,16.75434,3.257049,20.98072
9/17/2021 7:29:00 PM,607.0313,90.60754,3529.369,44.7,64,70.10001,1004.34,16.75434,3.257049,21.01237
9/17/2021 7:30:00 PM,607.8125,85.07495,3519.242,44.7,64,70.10001,1004.384,16.7717,3.259701,21.01237
9/17/2021 7:31:00 PM,606.0938,83.03424,3505.498,44.8,63.89999,70.10001,1004.384,16.73698,3.252106,21.01237
9/17/2021 7:32:00 PM,605.7813,85.93658,3505.498,44.8,63.89999,70.10001,1004.384,16.73698,3.252106,20.99609
9/17/2021 7:33:00 PM,606.1458,80.76678,3505.498,44.8,63.89999,70.10001,1004.384,16.73698,3.252106,20.99609
9/17/2021 7:34:00 PM,606.7188,78.36328,3487.775,44.8,63.89999,70.20001,1004.384,16.75434,3.250659,20.95721
9/17/2021 7:35:00 PM,607.1354,76.77606,3478.371,44.8,63.89999,70.20001,1004.557,16.75434,3.250659,20.95721
9/17/2021 7:36:00 PM,607.6563,95.18781,3539.496,44.8,63.89999,70.20001,1004.557,16.80816,3.250659,20.95721
9/17/2021 7:37:00 PM,607.1875,96.63898,3554.688,44.8,63.89999,70.20001,1004.557,16.78993,3.26368,21.03678
9/17/2021 7:38:00 PM,607.3438,96.63898,3548.9,44.8,64,70.20001,1004.557,16.78993,3.265368,21.03678
9/17/2021 7:39:00 PM,607.2396,91.42383,3527.199,44.8,64,70.20001,1004.557,16.77257,3.265368,21.03678
9/17/2021 7:40:00 PM,608.8021,89.38312,3527.199,44.8,64.10001,70.20001,1004.557,16.82552,3.261992,21.03678
9/17/2021 7:41:00 PM,607.3958,89.06567,3527.199,44.8,64.10001,70.30002,1004.557,16.7717,3.258013,20.99881
9/17/2021 7:42:00 PM,609.5833,85.1203,3512.37,44.8,64.10001,70.30002,1004.557,16.82552,3.258013,20.99881
9/17/2021 7:43:00 PM,608.4896,81.99121,3507.668,44.8,64.10001,70.30002,1004.557,16.82552,3.258013,20.99881
9/17/2021 7:44:00 PM,607.6563,80.31329,3507.668,44.8,64.10001,70.30002,1004.557,16.77257,3.258013,20.99881
9/17/2021 7:45:00 PM,610.4688,74.55396,3485.243,44.8,64.10001,70.30002,1004.622,16.86198,3.252227,20.94365
9/17/2021 7:46:00 PM,602.8646,68.25043,3445.819,44.8,64.10001,70.30002,1004.622,16.62934,3.252227,20.94365
9/17/2021 7:47:00 PM,607.6563,68.25043,3445.819,44.8,64,70.30002,1004.622,16.80642,3.248851,20.94365
9/17/2021 7:48:00 PM,607.1354,70.78998,3461.733,44.8,64,70.39999,1004.622,16.80642,3.256687,20.88849
9/17/2021 7:49:00 PM,607.0833,63.17133,3437.862,44.8,64,70.39999,1004.622,16.73698,3.256687,20.88849
9/17/2021 7:50:00 PM,606.6666,54.87244,3423.394,44.8,63.89999,70.39999,1004.622,16.7717,3.238483,20.88849
9/17/2021 7:51:00 PM,606.5625,47.61658,3393.735,44.8,63.89999,70.39999,1004.709,16.7717,3.249333,20.88849
9/17/2021 7:52:00 PM,608.3333,48.20612,3393.735,44.8,63.89999,70.39999,1004.709,16.86198,3.255723,20.80801
9/17/2021 7:53:00 PM,608.3333,43.62585,3379.268,44.8,63.80002,70.39999,1004.709,16.82552,3.255723,20.80801
9/17/2021 7:54:00 PM,608.4375,37.95721,3362.992,44.8,63.80002,70.39999,1004.709,16.86198,3.255723,20.80801
9/17/2021 7:55:00 PM,596.3541,30.29321,3297.888,44.8,63.80002,70.39999,1004.709,16.5408,3.255723,20.73929
9/17/2021 7:56:00 PM,583.4896,32.87811,3275.101,44.8,63.70001,70.39999,1004.709,16.22049,3.255723,20.73929
9/17/2021 7:57:00 PM,583.4375,35.9165,3271.484,44.7,63.60001,70.39999,1004.796,16.11285,3.255723,20.73929
9/17/2021 7:58:00 PM,588.9063,32.60602,3284.867,44.7,63.5,70.39999,1004.796,16.31597,3.255723,20.73929
9/17/2021 7:59:00 PM,584.375,30.38391,3266.421,44.7,63.39999,70.39999,1004.796,16.23872,3.254638,20.73929
9/17/2021 8:00:00 PM,594.7396,26.48389,3275.463,44.7,63.30002,70.39999,1004.796,16.48698,3.254638,20.73929
9/17/2021 8:01:00 PM,601.25,19.68152,3293.186,44.7,63.30002,70.39999,1004.796,16.71962,3.254638,20.73929
9/17/2021 8:02:00 PM,605.1563,27.75366,3329.716,44.7,63.30002,70.39999,1004.796,16.80816,3.254638,20.73929
9/17/2021 8:03:00 PM,609.8958,26.16644,3342.014,44.7,63.30002,70.39999,1004.796,16.88021,3.254638,20.70222
9/17/2021 8:04:00 PM,607.1354,30.8374,3348.524,44.7,63.30002,70.39999,1004.796,16.73698,3.254638,20.70222
9/17/2021 8:05:00 PM,599.5313,26.25714,3317.057,44.7,63.39999,70.20001,1004.796,16.71875,3.254638,20.70222
9/17/2021 8:06:00 PM,588.8021,29.88507,3273.655,44.7,63.39999,70.20001,1004.796,16.30903,3.254638,20.70222
9/17/2021 8:07:00 PM,585.625,31.51764,3273.655,44.7,63.39999,70.20001,1004.904,16.24132,3.249574,20.73929
9/17/2021 8:08:00 PM,590.3125,31.51764,3268.229,44.60001,63.30002,70.20001,1004.904,16.38108,3.249574,20.73929
9/17/2021 8:09:00 PM,599.8958,32.33392,3324.291,44.60001,63.20001,70.20001,1004.904,16.62934,3.249574,20.73929
9/17/2021 8:10:00 PM,603.2291,25.5769,3313.44,44.60001,63.20001,70.20001,1004.904,16.75434,3.265126,20.73929
9/17/2021 8:11:00 PM,602.2396,33.73975,3336.95,44.60001,63.30002,70.20001,1004.904,16.69879,3.248489,20.73929
9/17/2021 8:12:00 PM,603.9583,31.92578,3336.95,44.60001,63.30002,70.20001,1004.904,16.7474,3.248489,20.73929
9/17/2021 8:13:00 PM,605.1563,30.15717,3336.95,44.60001,63.30002,70.20001,1004.904,16.80816,3.251865,20.73929
9/17/2021 8:14:00 PM,606.6146,29.34088,3336.95,44.60001,63.30002,70.10001,1004.904,16.80816,3.251865,20.73929
9/17/2021 8:15:00 PM,608.4896,25.89435,3336.95,44.60001,63.39999,70.10001,1004.904,16.875,3.264524,20.70222
9/17/2021 8:16:00 PM,606.0938,33.87579,3351.78,44.60001,63.39999,70.10001,1005.056,16.82465,3.253191,20.70222
9/17/2021 8:17:00 PM,608.2291,28.02576,3351.78,44.60001,63.39999,70.10001,1005.056,16.89757,3.253191,20.70222
9/17/2021 8:18:00 PM,607.5521,24.12573,3335.503,44.60001,63.39999,70.10001,1005.056,16.89757,3.289841,20.70222
9/17/2021 8:19:00 PM,606.6146,25.89435,3325.738,44.7,63.39999,70.10001,1005.056,16.82552,3.240894,20.70222
9/17/2021 8:20:00 PM,607.2396,28.70599,3340.929,44.60001,63.39999,70.10001,1005.056,16.82552,3.24873,20.70222
9/17/2021 8:21:00 PM,608.1771,31.47229,3340.929,44.60001,63.39999,70.10001,1005.056,16.87934,3.251141,20.7203
9/17/2021 8:22:00 PM,604.4271,36.59674,3356.843,44.60001,63.39999,70.10001,1005.208,16.75434,3.251141,20.7203
9/17/2021 8:23:00 PM,607.1354,30.02112,3343.822,44.60001,63.5,70.20001,1005.208,16.86198,3.251141,20.7203
9/17/2021 8:24:00 PM,605.5729,33.6944,3343.822,44.7,63.5,70.20001,1005.208,16.80642,3.250418,20.7203
9/17/2021 8:25:00 PM,605.3646,33.6944,3343.822,44.7,63.5,70.20001,1005.208,16.78993,3.250418,20.7203
9/17/2021 8:26:00 PM,607.1875,29.97577,3343.822,44.7,63.5,70.20001,1005.208,16.84462,3.248851,20.73929
9/17/2021 8:27:00 PM,605.2604,31.83508,3343.822,44.7,63.5,70.20001,1005.208,16.78993,3.249454,20.73929
9/17/2021 8:28:00 PM,608.6979,27.79901,3343.822,44.7,63.5,70.20001,1005.382,16.86198,3.254155,20.73929
9/17/2021 8:29:00 PM,609.3229,30.61066,3353.226,44.7,63.5,70.30002,1005.382,16.93316,3.254155,20.70222
9/17/2021 8:30:00 PM,606.6666,34.73743,3353.226,44.7,63.5,70.30002,1005.382,16.82465,3.254155,20.70222
9/17/2021 8:31:00 PM,607.7083,32.15253,3353.226,44.7,63.5,70.30002,1005.382,16.86198,3.254155,20.73929
9/17/2021 8:32:00 PM,607.7083,34.87347,3357.205,44.7,63.5,70.30002,1005.382,16.86198,3.266573,20.73929
9/17/2021 8:33:00 PM,606.8229,39.00024,3374.566,44.7,63.5,70.30002,1005.382,16.82552,3.245475,20.73929
9/17/2021 8:34:00 PM,608.3854,32.15253,3357.205,44.7,63.5,70.30002,1005.49,16.86198,3.254396,20.73929
9/17/2021 8:35:00 PM,606.875,35.73511,3357.205,44.7,63.5,70.30002,1005.49,16.86198,3.254396,20.73929
9/17/2021 8:36:00 PM,607.8646,38.5014,3371.672,44.7,63.60001,70.30002,1005.49,16.82552,3.254396,20.73929
9/17/2021 8:37:00 PM,606.3541,35.87115,3353.226,44.7,63.60001,70.30002,1005.49,16.84462,3.254396,20.73929
9/17/2021 8:38:00 PM,608.8541,32.19788,3353.226,44.7,63.60001,70.30002,1005.49,16.89757,3.254396,20.73929
9/17/2021 8:39:00 PM,605.625,37.00488,3353.226,44.7,63.60001,70.39999,1005.49,16.78993,3.271998,20.73929
9/17/2021 8:40:00 PM,610.9896,27.02808,3340.205,44.7,63.60001,70.39999,1005.642,16.95139,3.265368,20.73929
9/17/2021 8:41:00 PM,608.2291,31.88043,3359.375,44.7,63.60001,70.39999,1005.642,16.88021,3.256325,20.73929
9/17/2021 8:42:00 PM,609.8958,27.30017,3342.014,44.7,63.60001,70.39999,1005.642,16.91493,3.251021,20.73929
9/17/2021 8:43:00 PM,608.3854,30.38391,3349.248,44.7,63.60001,70.39999,1005.642,16.91493,3.251021,20.73929
9/17/2021 8:44:00 PM,608.1771,32.42462,3349.248,44.7,63.60001,70.39999,1005.642,16.86024,3.251021,20.73929
9/17/2021 8:45:00 PM,609.7916,28.4339,3355.758,44.7,63.60001,70.39999,1005.642,16.89931,3.249815,20.73929
9/17/2021 8:46:00 PM,609.375,30.24786,3346.716,44.7,63.60001,70.39999,1005.642,16.93316,3.244993,20.7203
9/17/2021 8:47:00 PM,608.6979,32.83276,3362.269,44.7,63.60001,70.39999,1005.642,16.89757,3.244993,20.7203
9/17/2021 8:48:00 PM,610.9896,30.29321,3349.248,44.7,63.60001,70.39999,1005.773,16.98611,3.248489,20.7203
9/17/2021 8:49:00 PM,609.8958,27.16412,3342.014,44.7,63.60001,70.39999,1005.773,16.89757,3.267176,20.7203
9/17/2021 8:50:00 PM,599.6875,22.62921,3288.484,44.7,63.60001,70.5,1005.773,16.64757,3.249815,20.7203
9/17/2021 8:51:00 PM,594.2188,24.85132,3288.484,44.7,63.60001,70.5,1005.773,16.56858,3.252227,20.7203
9/17/2021 8:52:00 PM,600.1041,28.1618,3316.696,44.7,63.5,70.5,1005.773,16.64757,3.252227,20.7203
9/17/2021 8:53:00 PM,603.9583,24.94202,3316.696,44.7,63.5,70.5,1005.773,16.73698,3.26368,20.7203
9/17/2021 8:54:00 PM,602.8646,22.49316,3301.143,44.7,63.5,70.5,1005.773,16.7717,3.255602,20.7203
9/17/2021 8:55:00 PM,608.8021,30.15717,3348.524,44.7,63.5,70.5,1005.773,16.86198,3.255602,20.7203
9/17/2021 8:56:00 PM,610,26.89203,3335.142,44.7,63.5,70.5,1005.773,16.95052,3.255602,20.70222
9/17/2021 8:57:00 PM,607.6563,30.61066,3335.142,44.7,63.5,70.39999,1005.773,16.86198,3.255602,20.70222
9/17/2021 8:58:00 PM,608.5416,33.05951,3352.865,44.8,63.5,70.39999,1005.773,16.86198,3.255602,20.70222
9/17/2021 8:59:00 PM,603.5416,31.33624,3323.929,44.8,63.60001,70.39999,1005.773,16.66493,3.255602,20.70222
9/17/2021 9:00:00 PM,605.8333,30.20251,3329.716,44.8,63.60001,70.39999,1005.773,16.80816,3.255602,20.72121
9/17/2021 9:01:00 PM,601.7708,29.65833,3329.716,44.8,63.60001,70.39999,1005.773,16.71875,3.255602,20.72121
9/17/2021 9:02:00 PM,605.2083,25.53156,3329.716,44.8,63.60001,70.39999,1005.773,16.82465,3.255602,20.72121
9/17/2021 9:03:00 PM,599.0625,29.25018,3308.015,44.8,63.60001,70.39999,1005.903,16.62934,3.255602,20.72121
9/17/2021 9:04:00 PM,603.3333,29.15948,3330.078,44.8,63.60001,70.39999,1005.903,16.75434,3.263438,20.72121
9/17/2021 9:05:00 PM,605,23.0827,3311.632,44.8,63.5,70.39999,1005.903,16.75434,3.263438,20.72121
9/17/2021 9:06:00 PM,594.1666,27.52692,3284.144,44.8,63.5,70.39999,1005.903,16.50608,3.249574,20.72121
9/17/2021 9:07:00 PM,601.875,32.51532,3318.504,44.8,63.5,70.39999,1005.903,16.70139,3.260304,20.72121
9/17/2021 9:08:00 PM,605.5729,26.21179,3320.674,44.8,63.5,70.39999,1005.903,16.86198,3.260304,20.72121
9/17/2021 9:09:00 PM,606.0938,33.4223,3342.737,44.8,63.5,70.39999,1005.99,16.78993,3.260304,20.72121
9/17/2021 9:10:00 PM,607.7604,33.4223,3344.184,44.8,63.5,70.39999,1005.99,16.86198,3.254155,20.72121
9/17/2021 9:11:00 PM,607.1875,42.17468,3382.161,44.8,63.60001,70.39999,1005.99,16.82552,3.254155,20.72121
9/17/2021 9:12:00 PM,607.7604,53.46661,3408.203,44.8,63.60001,70.30002,1005.99,16.82552,3.254155,20.81344
9/17/2021 9:13:00 PM,609.8958,49.24915,3408.203,44.8,63.60001,70.30002,1005.99,16.84462,3.254155,20.81344
