Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/17/2021 9:14:00 PM,609.3229,47.11774,3408.203,44.8,63.70001,70.30002,1005.99,16.86198,3.254155,20.81344
9/17/2021 9:15:00 PM,608.3333,46.5282,3385.778,44.8,63.70001,70.30002,1005.99,16.82552,3.268141,20.81344
9/17/2021 9:16:00 PM,610.4166,42.90027,3395.182,44.8,63.80002,70.30002,1005.99,16.9158,3.246801,20.81344
9/17/2021 9:17:00 PM,608.1771,50.02008,3407.841,44.8,63.80002,70.30002,1005.99,16.82552,3.235228,20.81344
9/17/2021 9:18:00 PM,609.7916,43.9433,3384.332,44.8,63.80002,70.30002,1005.99,16.88021,3.257411,20.79535
9/17/2021 9:19:00 PM,609.2708,43.48981,3384.332,44.8,63.80002,70.39999,1005.99,16.85069,3.257411,20.79535
9/17/2021 9:20:00 PM,607.7083,46.5282,3400.969,44.8,63.80002,70.39999,1005.99,16.80816,3.25512,20.79535
9/17/2021 9:21:00 PM,609.9479,44.62354,3389.395,44.8,63.80002,70.39999,1006.12,16.88021,3.25512,20.79535
9/17/2021 9:22:00 PM,609.9479,44.62354,3402.054,44.8,63.80002,70.39999,1006.12,16.91493,3.25512,20.79535
9/17/2021 9:23:00 PM,608.8021,46.57355,3402.054,44.8,63.80002,70.39999,1006.12,16.89757,3.25512,20.79535
9/17/2021 9:24:00 PM,608.75,47.52588,3402.054,44.90001,63.80002,70.39999,1006.12,16.84288,3.25512,20.79535
9/17/2021 9:25:00 PM,609.7916,38.81885,3378.183,44.90001,63.89999,70.39999,1006.12,16.89757,3.24656,20.79535
9/17/2021 9:26:00 PM,608.4375,40.49677,3378.183,44.90001,63.89999,70.39999,1006.12,16.89757,3.248489,20.79535
9/17/2021 9:27:00 PM,609.2708,38.8642,3378.183,44.90001,63.89999,70.5,1006.12,16.88021,3.248489,20.77637
9/17/2021 9:28:00 PM,607.7083,46.89099,3378.183,44.90001,63.89999,70.5,1006.12,16.88021,3.251624,20.77637
9/17/2021 9:29:00 PM,606.5625,42.62817,3396.267,44.90001,63.89999,70.5,1006.12,16.78993,3.250539,20.77637
9/17/2021 9:30:00 PM,607.8125,39.90723,3377.098,44.90001,63.89999,70.5,1006.25,16.83767,3.250539,20.77637
9/17/2021 9:31:00 PM,608.0729,41.76654,3377.098,44.90001,63.89999,70.5,1006.25,16.83767,3.250539,20.77637
9/17/2021 9:32:00 PM,607.8646,40.17932,3377.098,44.90001,63.89999,70.5,1006.25,16.83767,3.250539,20.77637
9/17/2021 9:33:00 PM,609.375,40.17932,3377.098,44.90001,63.80002,70.5,1006.25,16.89757,3.259581,20.77637
9/17/2021 9:34:00 PM,609.375,40.17932,3382.523,44.90001,63.89999,70.5,1006.25,16.89757,3.240412,20.77637
9/17/2021 9:35:00 PM,608.4896,40.17932,3382.523,44.90001,63.89999,70.5,1006.25,16.89757,3.265126,20.77637
9/17/2021 9:36:00 PM,608.75,40.17932,3382.523,44.90001,63.89999,70.5,1006.25,16.86198,3.245113,20.77637
9/17/2021 9:37:00 PM,610.4166,35.59906,3366.247,44.90001,63.89999,70.5,1006.359,16.89757,3.251503,20.77637
9/17/2021 9:38:00 PM,609.2708,37.09558,3366.247,44.90001,63.89999,70.60001,1006.359,16.89757,3.251503,20.73929
9/17/2021 9:39:00 PM,610.6771,38.27466,3373.481,44.90001,63.89999,70.60001,1006.359,16.93316,3.251503,20.73929
9/17/2021 9:40:00 PM,610.4166,32.83276,3373.481,44.90001,63.89999,70.60001,1006.359,16.93316,3.251503,20.73929
9/17/2021 9:41:00 PM,610,34.55603,3366.247,44.90001,63.89999,70.60001,1006.359,16.93316,3.251503,20.73929
9/17/2021 9:42:00 PM,608.2291,34.01184,3366.247,44.90001,63.89999,70.60001,1006.359,16.89757,3.251503,20.73929
9/17/2021 9:43:00 PM,611.3541,32.01648,3366.247,44.90001,63.89999,70.60001,1006.359,16.95139,3.261269,20.73929
9/17/2021 9:44:00 PM,609.0104,30.15717,3349.609,44.90001,63.89999,70.60001,1006.359,16.89757,3.24427,20.73929
9/17/2021 9:45:00 PM,610.4166,24.85132,3337.674,44.90001,63.89999,70.60001,1006.359,16.96875,3.251141,20.73929
9/17/2021 9:46:00 PM,609.375,21.40479,3337.674,44.90001,63.89999,70.60001,1006.359,16.96875,3.262836,20.68685
9/17/2021 9:47:00 PM,610.3646,18.41174,3314.164,44.90001,63.80002,70.60001,1006.359,16.93316,3.252588,20.68685
9/17/2021 9:48:00 PM,610.9375,20.08966,3330.078,44.90001,63.80002,70.60001,1006.359,16.96875,3.254155,20.68685
9/17/2021 9:49:00 PM,610.4688,20.08966,3313.802,44.90001,63.80002,70.60001,1006.359,16.96875,3.254155,20.68685
9/17/2021 9:50:00 PM,610.3646,19.81757,3325.738,44.90001,63.80002,70.70001,1006.359,16.95052,3.254155,20.68685
9/17/2021 9:51:00 PM,609.3229,23.3548,3334.057,44.90001,63.80002,70.70001,1006.359,16.98611,3.260545,20.66424
9/17/2021 9:52:00 PM,608.75,29.74902,3352.141,44.90001,63.80002,70.70001,1006.445,16.89844,3.260545,20.66424
9/17/2021 9:53:00 PM,604.0104,25.9397,3319.227,44.90001,63.80002,70.70001,1006.445,16.86198,3.253794,20.72121
9/17/2021 9:54:00 PM,604.3229,28.5246,3319.227,44.90001,63.80002,70.70001,1006.445,16.77257,3.264162,20.72121
9/17/2021 9:55:00 PM,605.0521,23.71759,3330.078,44.90001,63.80002,70.70001,1006.445,16.77517,3.251142,20.72121
9/17/2021 9:56:00 PM,595.3646,20.18036,3275.824,44.90001,63.70001,70.70001,1006.445,16.57639,3.251142,20.68414
9/17/2021 9:57:00 PM,575.1563,20.18036,3197.338,44.90001,63.70001,70.70001,1006.445,15.98958,3.237639,20.68414
9/17/2021 9:58:00 PM,569.5833,21.08734,3170.935,44.8,63.60001,70.70001,1006.445,15.79253,3.251141,20.68414
9/17/2021 9:59:00 PM,553.6979,11.97217,3097.873,44.8,63.30002,70.70001,1006.445,15.42795,3.251141,20.68414
9/17/2021 10:00:00 PM,550.4688,10.70239,3071.832,44.8,63.30002,70.70001,1006.445,15.33073,3.239568,20.68414
9/17/2021 10:01:00 PM,543.2291,10.70239,3071.832,44.7,63.10001,70.39999,1006.445,15.09983,3.255361,20.68414
9/17/2021 10:02:00 PM,541.6146,10.0675,3037.109,44.7,62.89999,70.39999,1006.445,15.01823,3.255361,20.68414
9/17/2021 10:03:00 PM,568.1771,34.46533,3197.338,44.60001,62.70001,70,1006.445,15.82899,3.247886,20.68414
9/17/2021 10:04:00 PM,592.1354,38.72815,3314.164,44.60001,62.70001,70,1006.445,16.48698,3.258013,20.79535
9/17/2021 10:05:00 PM,601.7188,29.38623,3314.164,44.60001,62.70001,70,1006.445,16.69271,3.257049,20.79535
9/17/2021 10:06:00 PM,605,36.91418,3353.949,44.60001,62.89999,69.70001,1006.445,16.71962,3.247163,20.70313
9/17/2021 10:07:00 PM,605.9896,42.31073,3360.822,44.60001,63.10001,69.70001,1006.445,16.77344,3.260907,20.77546
9/17/2021 10:08:00 PM,610.1041,46.98169,3391.927,44.60001,63.20001,69.70001,1006.445,16.89757,3.260907,20.77546
9/17/2021 10:09:00 PM,608.6458,37.27698,3385.778,44.60001,63.30002,69.70001,1006.445,16.84462,3.246922,20.77546
9/17/2021 10:10:00 PM,608.6979,42.76422,3378.544,44.60001,63.39999,69.70001,1006.445,16.9158,3.258978,20.77546
9/17/2021 10:11:00 PM,607.7083,40.90491,3387.225,44.7,63.5,69.70001,1006.445,16.87153,3.24668,20.77546
9/17/2021 10:12:00 PM,607.1875,42.49213,3387.225,44.7,63.5,69.70001,1006.445,16.86198,3.24668,20.77546
9/17/2021 10:13:00 PM,606.3021,47.20844,3387.225,44.7,63.60001,69.89999,1006.445,16.7908,3.24668,20.77546
9/17/2021 10:14:00 PM,609.8438,38.5921,3387.225,44.7,63.60001,69.89999,1006.445,16.84462,3.262956,20.81344
9/17/2021 10:15:00 PM,608.75,33.6944,3354.673,44.7,63.70001,69.89999,1006.445,16.84896,3.293639,20.7402
9/17/2021 10:16:00 PM,607.7083,43.80725,3381.8,44.7,63.70001,69.89999,1006.445,16.82726,3.25295,20.7402
9/17/2021 10:17:00 PM,608.6979,43.80725,3388.31,44.7,63.70001,69.89999,1006.445,16.82726,3.25295,20.79535
9/17/2021 10:18:00 PM,608.8541,40.67816,3383.97,44.7,63.70001,70.10001,1006.51,16.88108,3.26151,20.79535
9/17/2021 10:19:00 PM,609.8958,40.72351,3393.012,44.7,63.70001,70.10001,1006.51,16.89757,3.253914,20.79535
9/17/2021 10:20:00 PM,608.3854,46.16541,3393.012,44.7,63.70001,70.10001,1006.51,16.82552,3.250177,20.79535
9/17/2021 10:21:00 PM,608.3854,49.56659,3406.395,44.7,63.70001,70.10001,1006.51,16.86198,3.250177,20.79535
9/17/2021 10:22:00 PM,608.5416,52.10614,3417.245,44.7,63.70001,70.10001,1006.51,16.81163,3.248489,20.79535
9/17/2021 10:23:00 PM,609.1146,48.25146,3405.31,44.7,63.80002,70.10001,1006.51,16.86892,3.257652,20.79535
9/17/2021 10:24:00 PM,608.8021,35.9165,3380.353,44.7,63.80002,70.30002,1006.51,16.86892,3.248971,20.79535
9/17/2021 10:25:00 PM,609.8438,21.08734,3344.546,44.8,63.80002,70.30002,1006.51,16.90712,3.248971,20.79535
9/17/2021 10:26:00 PM,609.1666,10.92914,3295.356,44.8,63.80002,70.30002,1006.424,16.96875,3.254276,20.68414
9/17/2021 10:27:00 PM,603.4375,18.54779,3295.356,44.7,63.70001,70.30002,1006.424,16.77691,3.254276,20.68414
9/17/2021 10:28:00 PM,605.1041,31.88043,3332.972,44.7,63.70001,70.30002,1006.424,16.77691,3.254276,20.68414
9/17/2021 10:29:00 PM,608.9583,44.17004,3390.119,44.7,63.60001,70.30002,1006.424,16.88021,3.254276,20.68414
9/17/2021 10:30:00 PM,608.9063,42.26538,3384.693,44.7,63.60001,70.30002,1006.424,16.89757,3.262112,20.77637
9/17/2021 10:31:00 PM,607.1875,45.03168,3384.693,44.7,63.70001,70.30002,1006.424,16.78993,3.252106,20.77637
9/17/2021 10:32:00 PM,608.1771,54.32825,3436.053,44.7,63.70001,70.39999,1006.359,16.84462,3.252106,20.83152
9/17/2021 10:33:00 PM,607.8125,61.35736,3436.053,44.7,63.70001,70.39999,1006.359,16.86198,3.252106,20.83152
9/17/2021 10:34:00 PM,608.75,57.82013,3436.053,44.7,63.80002,70.39999,1006.359,16.82552,3.259098,20.8695
9/17/2021 10:35:00 PM,607.8125,55.28058,3436.053,44.8,63.89999,70.39999,1006.359,16.82552,3.246078,20.8695
9/17/2021 10:36:00 PM,608.6458,58.36432,3429.905,44.8,63.89999,70.39999,1006.359,16.82552,3.246078,20.8695
9/17/2021 10:37:00 PM,608.1771,60.81317,3450.882,44.8,63.89999,70.39999,1006.359,16.82552,3.250418,20.8695
9/17/2021 10:38:00 PM,606.6146,52.37823,3427.734,44.8,63.89999,70.39999,1006.359,16.7908,3.250418,20.8695
9/17/2021 10:39:00 PM,608.2291,68.74927,3440.755,44.8,63.89999,70.39999,1006.359,16.91493,3.250418,20.77637
9/17/2021 10:40:00 PM,608.3854,74.82605,3484.158,44.8,63.89999,70.39999,1006.359,16.80816,3.250418,20.92556
9/17/2021 10:41:00 PM,607.6041,72.15045,3474.754,44.8,63.89999,70.39999,1006.359,16.80816,3.26175,20.92556
9/17/2021 10:42:00 PM,610.4688,63.89691,3460.648,44.8,64,70.39999,1006.445,16.84635,3.247163,20.92556
9/17/2021 10:43:00 PM,607.7083,71.19812,3460.648,44.8,64,70.5,1006.445,16.77257,3.247163,20.92556
9/17/2021 10:44:00 PM,609.375,69.38416,3460.648,44.8,64.10001,70.5,1006.445,16.82552,3.26163,20.92556
9/17/2021 10:45:00 PM,609.1146,62.49109,3447.627,44.8,64.10001,70.5,1006.445,16.82552,3.243908,20.88849
9/17/2021 10:46:00 PM,607.8646,70.06439,3467.882,44.8,64.10001,70.5,1006.445,16.80816,3.265488,20.88849
9/17/2021 10:47:00 PM,607.1875,78.22723,3490.307,44.90001,64.10001,70.5,1006.445,16.77517,3.242823,20.88849
9/17/2021 10:48:00 PM,607.1354,85.66449,3511.285,44.90001,64.10001,70.5,1006.445,16.77517,3.242582,20.96264
9/17/2021 10:49:00 PM,609.3229,80.58539,3511.285,44.90001,64.20001,70.5,1006.337,16.82813,3.288575,20.96264
9/17/2021 10:50:00 PM,608.2813,84.98425,3511.285,44.90001,64.20001,70.5,1006.337,16.78819,3.254517,20.96264
9/17/2021 10:51:00 PM,609.375,72.0144,3478.371,44.90001,64.20001,70.5,1006.337,16.84462,3.254517,20.96264
9/17/2021 10:52:00 PM,607.7083,67.38879,3456.308,44.90001,64.30002,70.5,1006.337,16.84462,3.254517,20.96264
9/17/2021 10:53:00 PM,608.3333,67.38879,3449.797,44.90001,64.30002,70.5,1006.337,16.80816,3.251624,20.90657
9/17/2021 10:54:00 PM,609.7916,63.71552,3449.797,44.90001,64.20001,70.5,1006.337,16.80816,3.249454,20.90657
9/17/2021 10:55:00 PM,607.6041,63.71552,3449.797,44.90001,64.20001,70.5,1006.337,16.82552,3.257893,20.90657
9/17/2021 10:56:00 PM,608.3854,65.30273,3449.797,44.90001,64.20001,70.5,1006.337,16.82552,3.257893,20.90657
9/17/2021 10:57:00 PM,608.8021,58.86316,3437.862,44.8,64.20001,70.60001,1006.337,16.86198,3.25729,20.8695
9/17/2021 10:58:00 PM,609.8958,59.13525,3420.139,44.8,64.20001,70.60001,1006.337,16.86198,3.25729,20.8695
9/17/2021 10:59:00 PM,601.875,71.01672,3449.074,44.8,64.10001,70.60001,1006.337,16.64757,3.25729,20.8695
9/17/2021 11:00:00 PM,600.6771,75.27954,3456.308,44.8,64.10001,70.60001,1006.337,16.59462,3.252829,20.94274
9/17/2021 11:01:00 PM,604.5313,82.7168,3477.647,44.8,64.10001,70.60001,1006.337,16.70139,3.252829,20.94274
9/17/2021 11:02:00 PM,608.1771,83.30634,3501.519,44.8,64.10001,70.60001,1006.293,16.79774,3.25295,20.94274
9/17/2021 11:03:00 PM,607.6563,72.96674,3508.391,44.8,64.20001,70.60001,1006.293,16.79774,3.25295,20.96264
9/17/2021 11:04:00 PM,610.9896,77.1842,3501.881,44.8,64.20001,70.60001,1006.293,16.89757,3.263438,20.96264
9/17/2021 11:05:00 PM,610.1563,77.1842,3489.222,44.90001,64.30002,70.60001,1006.293,16.82552,3.29599,20.96264
9/17/2021 11:06:00 PM,611.6146,69.6109,3473.307,44.90001,64.30002,70.60001,1006.293,16.89757,3.257531,20.96264
9/17/2021 11:07:00 PM,607.6563,71.60626,3467.882,44.90001,64.30002,70.60001,1006.293,16.82552,3.257531,20.92556
9/17/2021 11:08:00 PM,609.4271,63.57947,3446.18,44.90001,64.30002,70.60001,1006.293,16.82552,3.257531,20.92556
9/17/2021 11:09:00 PM,602.2916,68.70392,3446.18,44.90001,64.30002,70.60001,1006.293,16.64757,3.257531,20.92556
9/17/2021 11:10:00 PM,606.6146,80.67609,3509.476,44.8,64.20001,70.60001,1006.293,16.72049,3.257531,20.92556
9/17/2021 11:11:00 PM,607.7604,82.26331,3509.476,44.8,64.20001,70.60001,1006.293,16.7908,3.264041,20.92556
9/17/2021 11:12:00 PM,608.1771,71.78766,3487.775,44.90001,64.20001,70.60001,1006.293,16.82552,3.249213,20.92556
9/17/2021 11:13:00 PM,608.5416,72.1051,3472.584,44.90001,64.30002,70.60001,1006.293,16.82552,3.247042,20.92556
9/17/2021 11:14:00 PM,607.1354,72.1051,3472.584,44.90001,64.30002,70.60001,1006.293,16.75521,3.247042,20.92556
9/17/2021 11:15:00 PM,606.1979,74.69,3472.584,44.90001,64.30002,70.60001,1006.293,16.78993,3.258134,20.92556
9/17/2021 11:16:00 PM,609.2708,68.56787,3447.627,44.90001,64.30002,70.60001,1006.293,16.78993,3.288394,20.92556
9/17/2021 11:17:00 PM,608.6979,69.11206,3467.158,44.90001,64.30002,70.60001,1006.293,16.82552,3.251383,20.92556
9/17/2021 11:18:00 PM,607.5,70.01904,3467.158,44.90001,64.30002,70.60001,1006.293,16.79514,3.251141,20.92556
9/17/2021 11:19:00 PM,607.5,70.01904,3467.158,44.90001,64.30002,70.60001,1006.293,16.79514,3.251141,20.92556
9/17/2021 11:20:00 PM,606.5104,70.01904,3467.158,44.90001,64.30002,70.70001,1006.293,16.79514,3.233058,20.92556
9/17/2021 11:21:00 PM,607.7604,65.71088,3467.158,44.90001,64.30002,70.70001,1006.293,16.79514,3.239206,20.92556
9/17/2021 11:22:00 PM,608.2291,54.05615,3414.352,44.90001,64.20001,70.70001,1006.293,16.84896,3.266935,20.8695
9/17/2021 11:23:00 PM,608.3333,58.68176,3436.053,44.90001,64.20001,70.70001,1006.293,16.82552,3.249213,20.8695
9/17/2021 11:24:00 PM,609.3229,52.46893,3414.352,44.90001,64.20001,70.70001,1006.293,16.82552,3.249213,20.8695
9/17/2021 11:25:00 PM,608.3333,62.80853,3444.01,44.90001,64.20001,70.70001,1006.293,16.81684,3.252588,20.83152
9/17/2021 11:26:00 PM,608.0729,77.2749,3478.371,44.90001,64.20001,70.70001,1006.293,16.81684,3.252588,20.94365
9/17/2021 11:27:00 PM,607.2396,65.48413,3478.371,44.90001,64.20001,70.70001,1006.293,16.77257,3.252588,20.94365
9/17/2021 11:28:00 PM,607.6563,57.72943,3421.947,44.90001,64.20001,70.70001,1006.185,16.86198,3.258134,20.83152
9/17/2021 11:29:00 PM,608.3333,51.83405,3421.947,44.90001,64.20001,70.70001,1006.185,16.84462,3.251021,20.83152
9/17/2021 11:30:00 PM,610.8854,47.70728,3403.501,44.90001,64.20001,70.70001,1006.185,16.90365,3.252347,20.83152
9/17/2021 11:31:00 PM,608.2813,51.56195,3403.501,44.90001,64.20001,70.70001,1006.185,16.82552,3.233058,20.83152
9/17/2021 11:32:00 PM,609.7916,57.13989,3430.99,44.90001,64.10001,70.70001,1006.185,16.87587,3.260063,20.83152
9/17/2021 11:33:00 PM,610.4166,57.13989,3430.99,44.90001,64.10001,70.70001,1006.185,16.87587,3.260063,20.83152
9/17/2021 11:34:00 PM,611.5625,43.9433,3394.459,44.90001,64.10001,70.70001,1006.185,16.96875,3.251624,20.83152
9/17/2021 11:35:00 PM,609.3229,28.2525,3349.248,44.90001,64.20001,70.70001,1006.076,16.93316,3.250659,20.72121
9/17/2021 11:36:00 PM,608.1771,58.36432,3427.734,44.90001,64.10001,70.70001,1006.076,16.88021,3.250659,20.72121
9/17/2021 11:37:00 PM,608.1771,68.56787,3460.648,44.90001,64.10001,70.70001,1006.076,16.82813,3.250659,20.86046
9/17/2021 11:38:00 PM,609.8438,61.99225,3460.648,44.90001,64.10001,70.70001,1006.076,16.82552,3.266935,20.89392
9/17/2021 11:39:00 PM,611.4063,59.0899,3437.138,44.90001,64.20001,70.70001,1006.076,16.89757,3.271154,20.89392
9/17/2021 11:40:00 PM,610.3646,57.27594,3437.138,44.90001,64.20001,70.80002,1006.076,16.86198,3.253552,20.89392
9/17/2021 11:41:00 PM,609.4271,67.43414,3458.116,44.90001,64.20001,70.80002,1006.076,16.86198,3.253552,20.88849
9/17/2021 11:42:00 PM,610.2083,65.57483,3458.116,44.90001,64.20001,70.80002,1005.968,16.82726,3.253552,20.88849
9/17/2021 11:43:00 PM,608.2291,56.14221,3436.053,44.90001,64.20001,70.80002,1005.968,16.82726,3.264403,20.88849
9/17/2021 11:44:00 PM,608.5416,61.44806,3436.053,44.90001,64.20001,70.80002,1005.968,16.82726,3.246801,20.88849
9/17/2021 11:45:00 PM,608.5416,67.2981,3459.563,44.90001,64.20001,70.80002,1005.968,16.82726,3.251262,20.88849
9/17/2021 11:46:00 PM,610.3646,75.23419,3459.563,44.90001,64.20001,70.80002,1005.968,16.82552,3.251262,20.88849
9/17/2021 11:47:00 PM,609.9479,105.346,3568.793,44.90001,64.20001,70.80002,1005.968,16.89063,3.263921,20.88849
9/17/2021 11:48:00 PM,610.2083,132.2834,3693.938,44.90001,64.30002,70.80002,1005.968,16.93316,3.246801,21.18598
9/17/2021 11:49:00 PM,610.7813,141.3532,3720.341,45,64.5,70.80002,1005.968,16.93316,3.246801,21.18598
9/17/2021 11:50:00 PM,610.4166,145.7974,3720.341,45,64.70001,70.80002,1005.968,16.93316,3.260425,21.24114
9/17/2021 11:51:00 PM,610.7291,145.0718,3732.639,45,64.89999,70.80002,1005.968,16.93316,3.301415,21.24114
9/17/2021 11:52:00 PM,610.2083,145.1625,3732.639,45.10001,65,70.80002,1005.968,16.93316,3.248007,21.24114
9/17/2021 11:53:00 PM,610.8854,136.6823,3710.214,45.10001,65.10001,70.80002,1005.968,16.93316,3.265006,21.24114
9/17/2021 11:54:00 PM,609.3229,151.2847,3739.149,45.10001,65.20001,70.80002,1005.968,16.93316,3.244511,21.24114
9/17/2021 11:55:00 PM,609.6875,138.9951,3701.172,45.2,65.20001,70.80002,1005.968,16.88021,3.251021,21.24114
9/17/2021 11:56:00 PM,610.8854,127.2043,3675.854,45.2,65.30002,70.80002,1005.924,16.88021,3.259219,21.24114
9/17/2021 11:57:00 PM,608.2813,136.6823,3693.215,45.2,65.30002,70.80002,1005.924,16.88021,3.236916,21.20407
9/17/2021 11:58:00 PM,608.75,122.3973,3662.471,45.2,65.30002,71,1005.924,16.84462,3.255482,21.20407
9/17/2021 11:59:00 PM,609.2708,126.1613,3657.769,45.2,65.30002,71,1005.924,16.84462,3.255482,21.20407
9/18/2021 12:00:00 AM,609.7916,121.717,3657.769,45.2,65.30002,71,1005.924,16.80816,3.255482,21.18598
9/18/2021 12:01:00 AM,609.8958,116.6833,3630.281,45.2,65.30002,71,1005.924,16.86892,3.258737,21.18598
9/18/2021 12:02:00 AM,611.4583,112.0123,3605.324,45.2,65.20001,71,1005.924,16.86892,3.25934,21.12359
9/18/2021 12:03:00 AM,608.8021,108.2937,3585.431,45.2,65.20001,71,1005.924,16.82986,3.25934,21.12359
9/18/2021 12:04:00 AM,608.75,114.5519,3615.813,45.2,65.20001,71,1005.924,16.82986,3.246319,21.12359
9/18/2021 12:05:00 AM,609.2708,124.8915,3637.876,45.2,65.10001,71,1005.924,16.86198,3.246319,21.12359
9/18/2021 12:06:00 AM,608.4896,119.6763,3653.791,45.2,65.10001,71,1005.924,16.7934,3.239206,21.12359
9/18/2021 12:07:00 AM,610.7813,108.1577,3612.558,45.2,65.20001,71,1005.924,16.84462,3.256084,21.12359
9/18/2021 12:08:00 AM,610.2604,105.7995,3592.303,45.2,65.20001,71.10001,1005.924,16.84462,3.256084,21.12359
9/18/2021 12:09:00 AM,608.6979,104.7111,3592.303,45.2,65.20001,71.10001,1005.924,16.84462,3.251985,21.07386
9/18/2021 12:10:00 AM,610.3646,102.353,3572.41,45.2,65.10001,71.10001,1005.924,16.84201,3.251985,21.07386
9/18/2021 12:11:00 AM,609.2708,112.3298,3604.239,45.2,65.10001,71.10001,1005.924,16.86198,3.238121,21.07386
9/18/2021 12:12:00 AM,609.3229,117.0914,3635.706,45.2,65.10001,71.10001,1005.924,16.86198,3.258616,21.07386
9/18/2021 12:13:00 AM,608.75,130.152,3663.918,45.2,65.10001,71.10001,1005.924,16.86198,3.258616,21.148
9/18/2021 12:14:00 AM,608.9583,124.0752,3643.302,45.2,65.20001,71.10001,1005.924,16.82552,3.247886,21.148
9/18/2021 12:15:00 AM,613.4896,108.6111,3608.941,45.2,65.20001,71.10001,1005.924,16.95139,3.248851,21.148
9/18/2021 12:16:00 AM,608.75,109.8356,3597.367,45.2,65.20001,71.10001,1005.924,16.77257,3.258375,21.148
9/18/2021 12:17:00 AM,609.3229,109.3821,3597.367,45.2,65.20001,71.10001,1005.924,16.86198,3.240653,21.09194
9/18/2021 12:18:00 AM,608.2813,118.9054,3629.919,45.2,65.20001,71.20001,1005.924,16.86198,3.268381,21.09194
9/18/2021 12:19:00 AM,609.375,114.4158,3612.196,45.2,65.20001,71.20001,1005.924,16.86198,3.268381,21.09194
9/18/2021 12:20:00 AM,609.8958,111.5588,3612.196,45.2,65.20001,71.20001,1005.99,16.86198,3.26151,21.11093
9/18/2021 12:21:00 AM,608.5416,103.7134,3580.729,45.2,65.20001,71.20001,1005.99,16.80816,3.254276,21.11093
9/18/2021 12:22:00 AM,605.625,94.19012,3517.795,45.2,65.20001,71.20001,1005.99,16.75434,3.254276,21.0395
9/18/2021 12:23:00 AM,580.5729,88.65753,3428.096,45.2,65.10001,71.20001,1005.99,16.11372,3.254276,21.0395
9/18/2021 12:24:00 AM,589.7396,103.1239,3504.051,45.2,64.89999,71.20001,1005.99,16.25521,3.239688,21.0395
9/18/2021 12:25:00 AM,600.0521,108.5204,3561.921,45.2,64.80002,71.20001,1005.99,16.58681,3.253432,21.0395
9/18/2021 12:26:00 AM,603.3333,110.4251,3590.133,45.2,64.80002,71.20001,1005.99,16.66406,3.253432,21.09285
9/18/2021 12:27:00 AM,608.0729,109.4274,3590.133,45.2,64.89999,71.20001,1005.99,16.7908,3.253432,21.09285
9/18/2021 12:28:00 AM,608.3854,114.3705,3609.664,45.2,64.89999,71.20001,1005.99,16.7908,3.253432,21.09285
9/18/2021 12:29:00 AM,607.5,116.1844,3627.025,45.2,65,71.20001,1005.99,16.7908,3.247645,21.09285
9/18/2021 12:30:00 AM,608.5416,124.2112,3627.025,45.2,65.10001,71.10001,1005.859,16.8559,3.247645,21.12721
9/18/2021 12:31:00 AM,609.7916,113.2368,3630.642,45.2,65.10001,71.10001,1005.859,16.88021,3.249936,21.12721
9/18/2021 12:32:00 AM,610.4166,110.6065,3610.388,45.2,65.20001,71.10001,1005.859,16.88021,3.249936,21.12721
9/18/2021 12:33:00 AM,609.4271,115.6856,3628.834,45.2,65.20001,71.10001,1005.859,16.80816,3.256808,21.12721
9/18/2021 12:34:00 AM,609.375,121.9438,3653.791,45.2,65.20001,71.10001,1005.859,16.86198,3.245957,21.12721
9/18/2021 12:35:00 AM,609.9479,112.5112,3624.855,45.3,65.20001,71.10001,1005.859,16.82552,3.250057,21.12721
9/18/2021 12:36:00 AM,609.375,112.5112,3603.154,45.3,65.30002,71.10001,1005.707,16.84462,3.250057,21.12721
9/18/2021 12:37:00 AM,609.5833,103.8948,3603.154,45.3,65.30002,71.10001,1005.707,16.78212,3.250057,21.12721
9/18/2021 12:38:00 AM,607.6041,108.6565,3599.537,45.3,65.30002,71.10001,1005.707,16.84462,3.250057,21.12721
9/18/2021 12:39:00 AM,609.2188,106.0716,3586.878,45.3,65.20001,71.10001,1005.707,16.80208,3.250057,21.07386
9/18/2021 12:40:00 AM,610.9375,104.5297,3586.878,45.3,65.20001,71.10001,1005.707,16.84462,3.246319,21.07386
9/18/2021 12:41:00 AM,610.4688,94.96106,3544.56,45.3,65.20001,71.20001,1005.707,16.84462,3.251383,21.07386
9/18/2021 12:42:00 AM,610.4166,90.51685,3544.56,45.3,65.20001,71.20001,1005.707,16.89757,3.26585,21.00514
9/18/2021 12:43:00 AM,609.0104,104.4844,3572.049,45.3,65.20001,71.20001,1005.707,16.84462,3.25307,21.00514
9/18/2021 12:44:00 AM,609.8438,102.2623,3575.666,45.3,65.10001,71.20001,1005.707,16.78993,3.252347,21.07386
9/18/2021 12:45:00 AM,611.0416,93.87268,3550.709,45.3,65.10001,71.20001,1005.707,16.82552,3.252347,21.07386
9/18/2021 12:46:00 AM,608.5416,107.8402,3583.623,45.3,65.10001,71.20001,1005.707,16.82552,3.252347,21.05487
9/18/2021 12:47:00 AM,609.8958,107.8402,3594.473,45.3,65.10001,71.20001,1005.707,16.82552,3.252347,21.05487
9/18/2021 12:48:00 AM,609.375,98.95178,3555.772,45.3,65.20001,71.30002,1005.707,16.82552,3.252347,21.05487
9/18/2021 12:49:00 AM,610.3125,91.06104,3534.794,45.3,65.20001,71.30002,1005.707,16.82552,3.252347,21.05487
9/18/2021 12:50:00 AM,606.3021,90.24475,3548.177,45.3,65.10001,71.30002,1005.773,16.82552,3.252347,21.05487
9/18/2021 12:51:00 AM,611.0416,84.57611,3518.157,45.2,65.10001,71.30002,1005.773,16.82552,3.259219,20.96173
9/18/2021 12:52:00 AM,610.2604,83.62378,3518.157,45.2,65.10001,71.30002,1005.773,16.82552,3.259219,20.96173
9/18/2021 12:53:00 AM,610.4166,81.85516,3518.157,45.2,65,71.30002,1005.773,16.84462,3.249092,20.96173
9/18/2021 12:54:00 AM,612.4479,71.60626,3497.541,45.2,65,71.30002,1005.773,16.8941,3.249092,20.96173
9/18/2021 12:55:00 AM,609.8438,75.46094,3483.435,45.2,65,71.30002,1005.664,16.85851,3.255602,20.96173
9/18/2021 12:56:00 AM,604.5833,84.89355,3483.435,45.2,64.89999,71.30002,1005.664,16.68403,3.255602,20.96173
9/18/2021 12:57:00 AM,610.9375,101.7634,3566.623,45.2,64.89999,71.30002,1005.664,16.86024,3.255602,20.96173
9/18/2021 12:58:00 AM,609.9479,94.41687,3571.687,45.2,64.89999,71.30002,1005.664,16.89757,3.252227,21.05577
9/18/2021 12:59:00 AM,609.1666,92.6936,3539.858,45.2,65,71.30002,1005.664,16.80816,3.274771,21.05577
9/18/2021 1:00:00 AM,607.7604,95.68665,3548.177,45.2,65,71.30002,1005.664,16.80816,3.251624,21.05577
9/18/2021 1:01:00 AM,608.0208,92.33081,3544.56,45.2,65,71.30002,1005.664,16.77257,3.241738,21.03678
9/18/2021 1:02:00 AM,608.0208,92.33081,3544.56,45.2,65,71.30002,1005.664,16.82552,3.24644,21.03678
9/18/2021 1:03:00 AM,608.6979,97.00177,3561.56,45.2,65,71.30002,1005.664,16.82552,3.25512,21.03678
9/18/2021 1:04:00 AM,609.9479,92.51221,3537.326,45.2,65,71.30002,1005.664,16.8099,3.25512,21.03678
9/18/2021 1:05:00 AM,609.8958,90.42615,3537.326,45.2,65,71.30002,1005.49,16.82552,3.25512,20.99881
9/18/2021 1:06:00 AM,610.2604,93.69128,3554.688,45.2,65,71.30002,1005.49,16.82552,3.25512,20.99881
9/18/2021 1:07:00 AM,609.4271,101.5367,3576.389,45.2,65,71.30002,1005.49,16.82552,3.25512,21.05487
9/18/2021 1:08:00 AM,610.3125,85.89124,3519.604,45.2,65,71.30002,1005.49,16.82552,3.250177,21.05487
9/18/2021 1:09:00 AM,610.4166,78.59003,3499.349,45.3,65.10001,71.30002,1005.49,16.86198,3.254638,20.96264
9/18/2021 1:10:00 AM,610.3646,83.21564,3532.263,45.2,65,71.30002,1005.49,16.84462,3.254638,20.96264
9/18/2021 1:11:00 AM,611.0416,93.64594,3551.071,45.2,65,71.30002,1005.49,16.82552,3.254638,20.96264
9/18/2021 1:12:00 AM,609.375,98.36224,3563.73,45.2,65,71.30002,1005.49,16.80816,3.254638,21.03678
9/18/2021 1:13:00 AM,610.4166,111.6949,3610.026,45.2,65,71.30002,1005.49,16.8559,3.254638,21.03678
9/18/2021 1:14:00 AM,609.9479,99.94946,3584.708,45.2,65.10001,71.30002,1005.49,16.82552,3.25934,21.07386
9/18/2021 1:15:00 AM,610.5729,99.40527,3575.304,45.3,65.10001,71.30002,1005.49,16.84115,3.249454,21.07386
9/18/2021 1:16:00 AM,610.7291,108.6565,3601.345,45.3,65.10001,71.30002,1005.382,16.84115,3.247163,21.07386
9/18/2021 1:17:00 AM,610.4688,106.7518,3601.345,45.2,65.10001,71.30002,1005.382,16.88021,3.247163,21.07386
9/18/2021 1:18:00 AM,609.8958,102.8065,3580.006,45.2,65.20001,71.30002,1005.382,16.80816,3.24873,21.07386
9/18/2021 1:19:00 AM,610.9375,86.25403,3536.241,45.2,65.20001,71.30002,1005.382,16.87587,3.251985,21.07386
9/18/2021 1:20:00 AM,611.9271,82.85284,3512.008,45.2,65.20001,71.30002,1005.382,16.9158,3.242823,20.99881
9/18/2021 1:21:00 AM,609.2708,95.59595,3542.752,45.2,65.10001,71.30002,1005.382,16.80556,3.254638,20.99881
9/18/2021 1:22:00 AM,611.5104,94.55292,3555.772,45.2,65.10001,71.30002,1005.382,16.85764,3.271395,20.99881
9/18/2021 1:23:00 AM,610.6771,99.76807,3570.602,45.2,65.10001,71.30002,1005.252,16.85764,3.256084,20.99881
9/18/2021 1:24:00 AM,608.6979,104.7111,3598.09,45.2,65.10001,71.30002,1005.252,16.81858,3.256084,21.07386
9/18/2021 1:25:00 AM,610.8854,100.9471,3582.538,45.2,65.10001,71.30002,1005.252,16.88021,3.254638,21.07386
9/18/2021 1:26:00 AM,609.9479,105.6181,3613.643,45.2,65.10001,71.30002,1005.252,16.88021,3.255361,21.07386
9/18/2021 1:27:00 AM,610.4166,109.5635,3597.367,45.2,65.20001,71.30002,1005.252,16.8533,3.255361,21.07386
9/18/2021 1:28:00 AM,610.4166,108.2937,3611.834,45.3,65.20001,71.30002,1005.252,16.8533,3.255361,21.07386
9/18/2021 1:29:00 AM,610.1563,101.7181,3566.261,45.3,65.20001,71.39999,1005.252,16.82379,3.255361,21.07386
9/18/2021 1:30:00 AM,610.1563,96.91107,3566.261,45.3,65.20001,71.39999,1005.252,16.84462,3.255361,21.07386
9/18/2021 1:31:00 AM,610.3646,104.5297,3578.921,45.3,65.20001,71.39999,1005.252,16.8724,3.255361,21.07386
9/18/2021 1:32:00 AM,610.8333,105.9355,3599.175,45.3,65.20001,71.39999,1005.252,16.8724,3.255361,21.07386
9/18/2021 1:33:00 AM,611.0938,116.8647,3632.451,45.3,65.20001,71.39999,1005.252,16.8724,3.255361,21.07386
9/18/2021 1:34:00 AM,610.4166,114.0984,3645.833,45.3,65.30002,71.39999,1005.252,16.8724,3.255361,21.07386
9/18/2021 1:35:00 AM,613.1771,106.8879,3606.047,45.3,65.30002,71.39999,1005.252,16.8724,3.255361,21.11093
9/18/2021 1:36:00 AM,611.0416,109.1553,3606.047,45.3,65.30002,71.39999,1005.252,16.88021,3.255361,21.11093
9/18/2021 1:37:00 AM,611.0416,119.3589,3634.259,45.3,65.30002,71.39999,1005.252,16.88021,3.255361,21.11093
9/18/2021 1:38:00 AM,610.9375,110.9693,3634.259,45.3,65.39999,71.39999,1005.165,16.88021,3.252588,21.11093
9/18/2021 1:39:00 AM,612.0313,98.40759,3575.304,45.3,65.39999,71.39999,1005.165,16.86198,3.252588,21.11093
9/18/2021 1:40:00 AM,611.4063,93.64594,3549.262,45.3,65.39999,71.39999,1005.165,16.89757,3.247042,21.0187
9/18/2021 1:41:00 AM,612.3958,85.3924,3524.667,45.3,65.30002,71.39999,1005.165,16.88194,3.281402,21.0187
9/18/2021 1:42:00 AM,608.3333,85.57379,3524.667,45.3,65.30002,71.39999,1005.165,16.76215,3.25729,21.0187
9/18/2021 1:43:00 AM,598.5416,92.19476,3485.605,45.3,65.20001,71.39999,1005.013,16.55903,3.241135,20.99881
9/18/2021 1:44:00 AM,600.5729,101.4006,3536.603,45.3,65.10001,71.39999,1005.013,16.55903,3.253432,20.99881
9/18/2021 1:45:00 AM,600.9896,98.54364,3534.433,45.2,65.10001,71.39999,1005.013,16.61285,3.253432,21.09285
9/18/2021 1:46:00 AM,603.9583,103.8041,3566.985,45.2,65.10001,71.39999,1005.013,16.61285,3.274651,21.09285
9/18/2021 1:47:00 AM,606.8229,101.2192,3566.985,45.2,65.10001,71.39999,1005.013,16.75434,3.258857,21.07386
9/18/2021 1:48:00 AM,609.7396,80.76678,3512.37,45.2,65.10001,71.39999,1004.883,16.84462,3.258857,21.07386
9/18/2021 1:49:00 AM,609.2708,90.78894,3534.433,45.2,65.10001,71.39999,1004.883,16.80382,3.258857,20.97891
9/18/2021 1:50:00 AM,611.8229,86.07263,3534.433,45.2,65,71.39999,1004.883,16.80816,3.258857,20.97891
9/18/2021 1:51:00 AM,611.0416,95.91339,3557.581,45.10001,65,71.39999,1004.883,16.91146,3.277363,21.03678
9/18/2021 1:52:00 AM,612.3438,84.75751,3535.88,45.10001,65,71.39999,1004.883,16.86372,3.2638,21.03678
9/18/2021 1:53:00 AM,611.9791,89.38312,3525.752,45.10001,65,71.39999,1004.883,16.87674,3.242582,20.98072
9/18/2021 1:54:00 AM,610.6771,91.15173,3536.241,45.10001,65,71.39999,1004.883,16.87674,3.251383,20.98072
9/18/2021 1:55:00 AM,611.4583,84.66681,3536.241,45.10001,65,71.39999,1004.883,16.87674,3.251383,20.98072
9/18/2021 1:56:00 AM,612.6563,76.64001,3498.264,45.10001,65,71.30002,1004.883,16.87674,3.259581,20.98072
9/18/2021 1:57:00 AM,611.875,72.96674,3498.264,45.10001,65,71.30002,1004.883,16.91146,3.259581,20.98072
9/18/2021 1:58:00 AM,611.7708,70.47253,3464.988,45.10001,64.89999,71.30002,1004.883,16.87587,3.259581,20.90657
9/18/2021 1:59:00 AM,610.8333,82.17261,3523.22,45,64.89999,71.30002,1004.883,16.85851,3.240291,20.90657
9/18/2021 2:00:00 AM,615.7813,76.36792,3503.327,45,64.80002,71.30002,1004.883,16.91493,3.249213,20.96173
9/18/2021 2:01:00 AM,610.625,89.11102,3539.496,45,64.80002,71.30002,1004.883,16.89844,3.228235,20.96173
9/18/2021 2:02:00 AM,611.9271,89.11102,3539.496,45,64.80002,71.30002,1004.883,16.87153,3.251503,20.96173
9/18/2021 2:03:00 AM,613.3333,79.36096,3510.199,45,64.89999,71.30002,1004.883,16.93316,3.251503,20.96173
9/18/2021 2:04:00 AM,610.4166,80.08655,3517.433,45,64.89999,71.30002,1004.883,16.87674,3.251503,20.96173
9/18/2021 2:05:00 AM,612.0833,75.37024,3483.796,45,64.89999,71.30002,1004.883,16.87674,3.251503,20.96173
9/18/2021 2:06:00 AM,614.7916,72.60394,3499.349,45,64.80002,71.30002,1004.774,16.96267,3.254396,20.96173
9/18/2021 2:07:00 AM,611.9791,74.5993,3499.349,45,64.80002,71.30002,1004.774,16.83767,3.254396,20.92466
9/18/2021 2:08:00 AM,613.0208,64.16901,3471.499,44.90001,64.80002,71.30002,1004.774,16.92969,3.254879,20.92466
9/18/2021 2:09:00 AM,611.7708,62.40039,3454.861,44.90001,64.70001,71.30002,1004.774,16.87934,3.254879,20.92466
9/18/2021 2:10:00 AM,612.6563,62.40039,3454.861,44.90001,64.70001,71.30002,1004.774,16.93316,3.254879,20.8695
9/18/2021 2:11:00 AM,612.4479,60.99457,3454.861,44.90001,64.70001,71.30002,1004.774,16.93316,3.254879,20.8695
9/18/2021 2:12:00 AM,611.9271,66.79926,3464.265,44.90001,64.60001,71.30002,1004.774,16.8559,3.254879,20.8695
9/18/2021 2:13:00 AM,615.7813,56.23291,3440.394,44.90001,64.60001,71.30002,1004.688,16.99826,3.26585,20.8695
9/18/2021 2:14:00 AM,611.5625,53.23987,3440.394,44.90001,64.60001,71.30002,1004.688,16.87674,3.260304,20.8695
9/18/2021 2:15:00 AM,613.2291,49.52124,3420.862,44.90001,64.60001,71.30002,1004.688,16.9375,3.260304,20.8695
9/18/2021 2:16:00 AM,609.7396,51.47125,3426.288,44.90001,64.5,71.30002,1004.688,16.87674,3.260304,20.79535
9/18/2021 2:17:00 AM,609.6354,53.78406,3426.288,44.90001,64.5,71.30002,1004.688,16.80556,3.247404,20.79535
9/18/2021 2:18:00 AM,610.8854,54.55499,3426.288,44.90001,64.5,71.30002,1004.688,16.89063,3.262594,20.85142
9/18/2021 2:19:00 AM,610.3125,51.06311,3426.288,44.90001,64.39999,71.30002,1004.688,16.85851,3.256567,20.85142
9/18/2021 2:20:00 AM,610.3125,51.698,3418.692,44.90001,64.39999,71.30002,1004.688,16.8941,3.256567,20.85142
9/18/2021 2:21:00 AM,611.9791,49.70264,3418.692,44.8,64.39999,71.30002,1004.688,16.93316,3.256567,20.81344
9/18/2021 2:22:00 AM,610.4688,66.20972,3458.478,44.8,64.39999,71.30002,1004.688,16.88194,3.256567,20.81344
9/18/2021 2:23:00 AM,610.9375,66.75391,3447.266,44.8,64.39999,71.30002,1004.688,16.86198,3.246199,20.88849
9/18/2021 2:24:00 AM,609.5313,58.68176,3447.266,44.8,64.39999,71.20001,1004.601,16.86198,3.253311,20.88849
9/18/2021 2:25:00 AM,608.3854,51.38055,3428.096,44.8,64.39999,71.20001,1004.601,16.85851,3.253311,20.88849
9/18/2021 2:26:00 AM,610.5208,56.14221,3416.884,44.8,64.39999,71.20001,1004.601,16.89236,3.25934,20.81344
9/18/2021 2:27:00 AM,608.8021,60.85852,3445.457,44.8,64.39999,71.20001,1004.601,16.85851,3.248971,20.81344
9/18/2021 2:28:00 AM,609.4271,60.04224,3437.862,44.8,64.39999,71.20001,1004.601,16.85851,3.267297,20.84961
9/18/2021 2:29:00 AM,610.1563,64.66785,3461.371,44.8,64.39999,71.20001,1004.601,16.85851,3.251744,20.84961
9/18/2021 2:30:00 AM,610,59.90619,3454.138,44.8,64.39999,71.20001,1004.601,16.82379,3.247886,20.88849
9/18/2021 2:31:00 AM,610.5729,54.60034,3434.606,44.90001,64.39999,71.20001,1004.449,16.89757,3.247886,20.88849
9/18/2021 2:32:00 AM,610.3646,48.11542,3395.544,44.90001,64.39999,71.10001,1004.449,16.84028,3.255241,20.83152
9/18/2021 2:33:00 AM,614.0625,33.19556,3367.694,44.90001,64.39999,71.10001,1004.449,17.05382,3.255241,20.83152
9/18/2021 2:34:00 AM,607.7083,28.56995,3355.035,44.90001,64.30002,71.10001,1004.449,16.80816,3.255241,20.75738
9/18/2021 2:35:00 AM,599.8438,36.82349,3322.483,44.90001,64.30002,71.10001,1004.449,16.62587,3.255241,20.75738
9/18/2021 2:36:00 AM,604.4791,55.18988,3385.778,44.8,64.20001,71.10001,1004.253,16.76823,3.255241,20.75738
9/18/2021 2:37:00 AM,607.6563,60.76782,3434.606,44.8,64.10001,71.10001,1004.253,16.78559,3.255241,20.8695
9/18/2021 2:38:00 AM,607.7604,62.98993,3463.542,44.8,64.20001,71.10001,1004.253,16.76042,3.255241,20.8695
9/18/2021 2:39:00 AM,611.0416,58.18292,3446.18,44.8,64.20001,71.10001,1004.253,16.8941,3.255241,20.8695
9/18/2021 2:40:00 AM,611.7188,49.79333,3407.118,44.8,64.30002,71.10001,1004.123,16.8941,3.255241,20.8695
9/18/2021 2:41:00 AM,611.5104,49.43054,3424.117,44.90001,64.30002,71.10001,1004.123,16.94705,3.255241,20.8695
9/18/2021 2:42:00 AM,598.125,44.57819,3357.566,44.90001,64.30002,71,1004.123,16.55469,3.255241,20.81344
9/18/2021 2:43:00 AM,602.8646,50.11078,3392.65,44.8,64.20001,71,1004.123,16.61198,3.255241,20.81344
9/18/2021 2:44:00 AM,593.1771,35.46301,3302.228,44.8,64.20001,71,1004.123,16.29167,3.259942,20.81344
9/18/2021 2:45:00 AM,580.2604,30.42926,3251.591,44.8,64.10001,71,1004.123,16.05469,3.24873,20.75738
9/18/2021 2:46:00 AM,577.8646,39.72583,3259.549,44.8,64,71,1004.123,15.97917,3.248248,20.75738
9/18/2021 2:47:00 AM,580.6771,40.22467,3269.676,44.7,63.80002,71,1004.123,16.10069,3.267176,20.79535
9/18/2021 2:48:00 AM,585.1563,55.82477,3326.823,44.7,63.70001,71,1004.123,16.21788,3.259581,20.79535
9/18/2021 2:49:00 AM,585.7291,55.73407,3364.8,44.7,63.70001,70.70001,1004.123,16.22483,3.246801,20.88849
9/18/2021 2:50:00 AM,580.7291,51.10846,3326.099,44.7,63.70001,70.70001,1004.123,16.07292,3.256084,20.88849
9/18/2021 2:51:00 AM,585.1041,41.81189,3283.058,44.60001,63.70001,70.70001,1004.123,16.16059,3.256084,20.79535
9/18/2021 2:52:00 AM,600.1563,36.05255,3349.971,44.60001,63.70001,70.70001,1004.123,16.60851,3.256084,20.79535
9/18/2021 2:53:00 AM,604.5313,46.02936,3386.14,44.60001,63.60001,70.39999,1004.123,16.73351,3.239206,20.79535
9/18/2021 2:54:00 AM,608.3854,51.15381,3396.991,44.60001,63.70001,70.39999,1004.123,16.85851,3.26151,20.79535
9/18/2021 2:55:00 AM,611.6666,48.79565,3396.991,44.60001,63.70001,70.39999,1004.123,16.96007,3.26151,20.79535
9/18/2021 2:56:00 AM,611.5625,48.79565,3416.522,44.60001,63.80002,70.39999,1004.123,16.96007,3.252467,20.79535
9/18/2021 2:57:00 AM,612.6041,41.72119,3382.885,44.60001,63.89999,70.39999,1004.123,16.92274,3.252467,20.79535
9/18/2021 2:58:00 AM,611.875,41.90259,3385.778,44.60001,63.89999,70.39999,1004.123,16.98351,3.252467,20.79535
9/18/2021 2:59:00 AM,610.4688,33.19556,3361.183,44.60001,63.89999,70.39999,1004.123,16.92969,3.2509,20.79535
9/18/2021 3:00:00 AM,610,39.09094,3389.395,44.60001,63.89999,70.39999,1004.123,16.85764,3.254758,20.79264
9/18/2021 3:01:00 AM,606.0938,36.0072,3359.375,44.60001,63.89999,70.39999,1004.123,16.82379,3.254758,20.79264
9/18/2021 3:02:00 AM,606.6666,37.00488,3359.375,44.60001,63.89999,70.39999,1004.123,16.80556,3.254638,20.7411
9/18/2021 3:03:00 AM,609.0625,45.48517,3391.565,44.60001,63.80002,70.39999,1004.123,16.86632,3.254638,20.7411
9/18/2021 3:04:00 AM,611.0938,35.82581,3361.183,44.60001,63.80002,70.60001,1004.123,16.92969,3.254638,20.76371
9/18/2021 3:05:00 AM,596.3541,44.21539,3340.205,44.60001,63.89999,70.60001,1004.123,16.54167,3.254638,20.76371
9/18/2021 3:06:00 AM,589.375,48.52356,3322.483,44.60001,63.89999,70.60001,1004.123,16.33854,3.254638,20.76371
9/18/2021 3:07:00 AM,570.8333,59.04456,3295.718,44.60001,63.80002,70.60001,1004.123,15.7526,3.24439,20.85142
9/18/2021 3:08:00 AM,567.6563,49.38519,3257.017,44.60001,63.70001,70.60001,1004.123,15.63108,3.256567,20.85142
9/18/2021 3:09:00 AM,559.8958,59.04456,3257.017,44.60001,63.60001,70.60001,1004.123,15.45573,3.256567,20.85142
9/18/2021 3:10:00 AM,569.2708,54.0108,3280.888,44.60001,63.5,70.60001,1004.123,15.70486,3.251865,20.88849
9/18/2021 3:11:00 AM,574.4271,51.33521,3280.888,44.60001,63.39999,70.30002,1004.123,15.85764,3.258013,20.88849
9/18/2021 3:12:00 AM,565,51.6073,3280.888,44.60001,63.30002,70.30002,1004.123,15.60764,3.256928,20.83152
9/18/2021 3:13:00 AM,572.3958,57.68408,3289.93,44.60001,63.30002,70.30002,1004.123,15.73177,3.248369,20.83152
9/18/2021 3:14:00 AM,568.1771,48.56891,3266.059,44.5,63.30002,70,1004.123,15.75087,3.275856,20.88849
9/18/2021 3:15:00 AM,562.5521,41.2677,3213.976,44.5,63.30002,70,1004.123,15.57986,3.248248,20.83152
9/18/2021 3:16:00 AM,549.3229,52.33289,3211.805,44.5,63.20001,70,1004.123,15.19358,3.249936,20.83152
9/18/2021 3:17:00 AM,562.2916,58.36432,3272.569,44.5,63,69.70001,1004.123,15.47309,3.249936,20.83152
9/18/2021 3:18:00 AM,566.5625,50.47357,3249.06,44.5,63,69.70001,1004.123,15.71441,3.251986,20.88849
9/18/2021 3:19:00 AM,557.4479,42.03864,3192.636,44.40001,63,69.70001,1004.123,15.43924,3.251986,20.88849
9/18/2021 3:20:00 AM,566.5625,58.59106,3266.059,44.40001,63,69.70001,1004.123,15.68663,3.250057,20.83062
9/18/2021 3:21:00 AM,576.5625,44.12469,3287.76,44.40001,62.89999,69.39999,1004.123,15.89063,3.301053,20.83062
9/18/2021 3:22:00 AM,592.4479,31.69904,3276.186,44.40001,63,69.39999,1004.123,16.35851,3.266332,20.83062
9/18/2021 3:23:00 AM,601.25,30.9281,3308.738,44.40001,63,69.39999,1004.123,16.60851,3.251383,20.73929
9/18/2021 3:24:00 AM,606.0938,27.34552,3322.844,44.40001,63,69.39999,1004.123,16.78646,3.25295,20.73929
9/18/2021 3:25:00 AM,587.1875,26.34784,3275.824,44.40001,63.10001,69.30002,1004.123,16.35504,3.25295,20.73929
9/18/2021 3:26:00 AM,569.2188,21.67688,3169.126,44.40001,63.10001,69.30002,1004.123,15.73177,3.25295,20.70222
9/18/2021 3:27:00 AM,553.1771,31.38159,3126.085,44.40001,62.89999,69.30002,1004.036,15.32118,3.25295,20.70222
9/18/2021 3:28:00 AM,532.3958,37.73047,3090.639,44.3,62.89999,69.30002,1004.036,14.6467,3.25295,20.77637
9/18/2021 3:29:00 AM,516.4063,38.72815,3057.002,44.3,62.60001,69.30002,1004.036,14.24306,3.25295,20.77637
9/18/2021 3:30:00 AM,513.6458,34.01184,3005.642,44.3,62.39999,69.30002,1004.036,14.15365,3.238965,20.85142
9/18/2021 3:31:00 AM,528.3854,23.67224,3005.642,44.2,62.20001,69.30002,1004.036,14.60069,3.24668,20.75828
9/18/2021 3:32:00 AM,534.3229,28.3432,3065.321,44.2,62.20001,68.80002,1004.036,14.80208,3.24668,20.75828
9/18/2021 3:33:00 AM,536.6146,39.90723,3089.193,44.10001,62.10001,68.80002,1004.036,14.83247,3.251624,20.75828
9/18/2021 3:34:00 AM,542.9166,38.13861,3137.659,44.10001,62,68.80002,1004.036,14.95747,3.251624,20.79535
9/18/2021 3:35:00 AM,543.9583,31.06415,3117.766,44,62,68.5,1004.036,15.06337,3.256928,20.79535
9/18/2021 3:36:00 AM,541.6666,36.0072,3117.766,44,62,68.5,1003.928,15.01736,3.256928,20.79535
9/18/2021 3:37:00 AM,548.5416,30.9281,3119.574,44,62,68.5,1003.928,15.18837,3.256928,20.79535
9/18/2021 3:38:00 AM,535.1041,39.81653,3094.618,44,62,68.20001,1003.928,14.79688,3.244511,20.79535
9/18/2021 3:39:00 AM,546.6666,45.43982,3177.807,44,62,68.20001,1003.928,15.11719,3.244511,20.79535
9/18/2021 3:40:00 AM,527.9166,49.88403,3109.809,44,62,68.20001,1003.928,14.57639,3.259098,20.79535
9/18/2021 3:41:00 AM,525.8854,35.82581,3065.321,43.90001,62,68.20001,1003.928,14.57639,3.259098,20.85142
9/18/2021 3:42:00 AM,527.7604,32.10718,3065.321,43.90001,61.89999,67.89999,1003.928,14.63368,3.253553,20.77998
9/18/2021 3:43:00 AM,565.1563,50.29218,3244.358,43.90001,61.80002,67.89999,1003.928,15.59028,3.253553,20.77998
9/18/2021 3:44:00 AM,576.5625,52.28754,3279.08,43.90001,61.80002,67.89999,1003.928,15.90799,3.240653,20.8695
9/18/2021 3:45:00 AM,598.5416,47.38983,3351.418,43.90001,61.89999,67.89999,1003.928,16.55469,3.251021,20.8695
9/18/2021 3:46:00 AM,599.6875,47.38983,3371.311,43.90001,62.10001,67.70001,1003.928,16.60851,3.251021,20.81344
9/18/2021 3:47:00 AM,601.8229,38.5014,3352.865,43.90001,62.30002,67.70001,1003.928,16.66233,3.250539,20.81344
9/18/2021 3:48:00 AM,607.6563,32.33392,3352.865,43.90001,62.39999,67.70001,1003.819,16.82379,3.250539,20.81344
9/18/2021 3:49:00 AM,610.1563,32.42462,3352.865,43.90001,62.60001,68,1003.819,16.92882,3.250539,20.73929
9/18/2021 3:50:00 AM,611.5625,38.04791,3373.119,43.90001,62.60001,68,1003.819,16.94705,3.250539,20.73929
9/18/2021 3:51:00 AM,610.9375,40.76886,3395.544,44,62.70001,68,1003.819,16.94705,3.250418,20.73929
9/18/2021 3:52:00 AM,610.8333,47.29913,3395.544,44,62.80002,68.39999,1003.819,16.91146,3.250418,20.79445
9/18/2021 3:53:00 AM,611.9791,42.90027,3395.544,44,62.89999,68.39999,1003.819,16.98351,3.250418,20.79445
9/18/2021 3:54:00 AM,610.8854,44.80493,3390.842,44,62.89999,68.39999,1003.819,16.94705,3.250418,20.79445
9/18/2021 3:55:00 AM,611.6666,44.80493,3420.862,44.10001,63,68.70001,1003.819,16.95747,3.250418,20.79445
9/18/2021 3:56:00 AM,612.5,39.81653,3390.119,44.10001,63,68.70001,1003.819,16.95747,3.250418,20.79445
9/18/2021 3:57:00 AM,613.6458,39.72583,3390.119,44.10001,63.10001,68.70001,1003.819,16.98351,3.250418,20.77637
9/18/2021 3:58:00 AM,612.5521,38.7735,3390.119,44.10001,63.10001,69,1003.819,17.03646,3.247404,20.77637
9/18/2021 3:59:00 AM,613.5938,33.92114,3390.119,44.10001,63.10001,69,1003.819,16.98351,3.247404,20.77637
9/18/2021 4:00:00 AM,614.2188,22.992,3346.716,44.10001,63.10001,69,1003.819,17.05122,3.258496,20.70222
9/18/2021 4:01:00 AM,612.6563,19.95361,3346.716,44.10001,63.10001,69.30002,1003.819,17.07205,3.255361,20.70222
9/18/2021 4:02:00 AM,614.1666,13.19659,3322.483,44.2,63.10001,69.30002,1003.711,17.07205,3.255361,20.70222
9/18/2021 4:03:00 AM,614.1666,18.2757,3322.483,44.2,63.10001,69.30002,1003.711,17.10764,3.255361,20.64525
9/18/2021 4:04:00 AM,614.1146,25.71295,3352.141,44.2,63.10001,69.30002,1003.711,17.03819,3.255361,20.64525
9/18/2021 4:05:00 AM,613.9063,29.97577,3364.8,44.2,63.10001,69.60001,1003.711,17.03819,3.255361,20.7203
9/18/2021 4:06:00 AM,613.9063,29.88507,3364.8,44.2,63.10001,69.60001,1003.711,17.03819,3.255361,20.7203
9/18/2021 4:07:00 AM,610.8854,36.86884,3378.183,44.2,63.20001,69.60001,1003.711,17.01476,3.255361,20.7203
9/18/2021 4:08:00 AM,613.0208,36.86884,3378.183,44.2,63.20001,69.60001,1003.711,16.94705,3.24656,20.7203
9/18/2021 4:09:00 AM,611.0416,34.01184,3378.183,44.2,63.20001,69.60001,1003.711,16.99479,3.242341,20.7203
9/18/2021 4:10:00 AM,607.7083,33.92114,3346.354,44.2,63.20001,69.80002,1003.711,16.89323,3.252347,20.73929
9/18/2021 4:11:00 AM,612.1354,34.78278,3365.524,44.3,63.20001,69.80002,1003.711,17.02083,3.252347,20.73929
9/18/2021 4:12:00 AM,613.5938,26.61993,3365.524,44.3,63.20001,69.80002,1003.711,17.02083,3.252347,20.73929
9/18/2021 4:13:00 AM,611.875,19.27338,3332.248,44.3,63.20001,69.80002,1003.711,17.02083,3.252829,20.66424
9/18/2021 4:14:00 AM,597.7604,34.73743,3302.228,44.3,63.20001,69.80002,1003.711,16.59375,3.252829,20.66424
9/18/2021 4:15:00 AM,601.7188,44.62354,3357.205,44.3,63.10001,69.80002,1003.711,16.59375,3.252829,20.75738
9/18/2021 4:16:00 AM,604.5833,40.95026,3366.609,44.3,63.10001,69.89999,1003.711,16.73351,3.252829,20.75738
9/18/2021 4:17:00 AM,605.5208,31.0188,3349.609,44.3,63.10001,69.89999,1003.711,16.78646,3.259219,20.75738
9/18/2021 4:18:00 AM,601.8229,33.01416,3320.313,44.3,63.10001,69.89999,1003.711,16.72135,3.259219,20.75738
9/18/2021 4:19:00 AM,603.9583,35.10022,3335.865,44.3,63.10001,69.89999,1003.711,16.73351,3.248851,20.75738
9/18/2021 4:20:00 AM,607.6563,30.02112,3343.099,44.3,63.10001,69.89999,1003.646,16.87674,3.293277,20.75738
9/18/2021 4:21:00 AM,611.0416,36.37,3381.076,44.3,63.10001,69.89999,1003.646,16.9809,3.254035,20.75738
9/18/2021 4:22:00 AM,610.4688,40.54211,3381.076,44.3,63.20001,69.89999,1003.646,16.9184,3.254035,20.75738
9/18/2021 4:23:00 AM,611.4063,51.33521,3407.118,44.3,63.20001,69.89999,1003.646,16.9184,3.254035,20.75738
9/18/2021 4:24:00 AM,612.7083,32.19788,3367.332,44.3,63.20001,69.89999,1003.646,17.05295,3.254035,20.77637
9/18/2021 4:25:00 AM,612.9688,20.27106,3342.375,44.3,63.30002,69.89999,1003.646,17.10764,3.254035,20.68414
9/18/2021 4:26:00 AM,609.8438,20.27106,3326.099,44.3,63.30002,69.89999,1003.646,16.98351,3.238603,20.68414
9/18/2021 4:27:00 AM,610.3646,20.8606,3326.099,44.3,63.20001,69.89999,1003.646,17.01823,3.249454,20.68414
9/18/2021 4:28:00 AM,613.125,1.133728,3302.228,44.3,63.20001,69.89999,1003.646,17.06337,3.267176,20.60276
9/18/2021 4:29:00 AM,604.5313,8.525635,3263.166,44.3,63.20001,69.89999,1003.646,16.8941,3.259942,20.60276
9/18/2021 4:30:00 AM,606.5625,8.570984,3282.697,44.3,63.10001,70,1003.646,16.8941,3.266332,20.60276
9/18/2021 4:31:00 AM,608.2813,11.33728,3282.697,44.3,63.10001,70,1003.646,16.98351,3.239327,20.60276
9/18/2021 4:32:00 AM,605,12.42566,3291.739,44.3,63,70,1003.646,16.91146,3.248971,20.64616
9/18/2021 4:33:00 AM,610.4166,13.87683,3310.547,44.3,63,70,1003.646,17.01823,3.24873,20.64616
9/18/2021 4:34:00 AM,594.2188,9.840759,3238.932,44.3,63,70,1003.646,16.55816,3.254999,20.64616
9/18/2021 4:35:00 AM,599.5833,12.06287,3245.443,44.2,63,70.10001,1003.646,16.68056,3.255482,20.64616
9/18/2021 4:36:00 AM,601.8229,26.93738,3307.653,44.2,62.89999,70.10001,1003.646,16.73351,3.255482,20.64616
9/18/2021 4:37:00 AM,590.8854,26.93738,3279.803,44.2,62.89999,70.10001,1003.646,16.44705,3.246922,20.7203
9/18/2021 4:38:00 AM,589.5313,12.28961,3259.91,44.2,62.89999,70.10001,1003.646,16.39757,3.252829,20.7203
9/18/2021 4:39:00 AM,588.75,12.28961,3228.443,44.2,62.89999,70.10001,1003.646,16.41233,3.251624,20.64616
