Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/18/2021 4:40:00 AM,600.1041,16.82452,3276.91,44.2,62.80002,70.10001,1003.646,16.66233,3.251624,20.64616
9/18/2021 4:41:00 AM,604.0104,19.40942,3308.015,44.2,62.80002,69.89999,1003.646,16.80556,3.251624,20.64616
9/18/2021 4:42:00 AM,607.6563,22.22107,3319.227,44.2,62.80002,69.89999,1003.646,16.92969,3.251624,20.70222
9/18/2021 4:43:00 AM,610.4166,16.05359,3317.057,44.2,62.89999,69.89999,1003.646,17.00087,3.251624,20.70222
9/18/2021 4:44:00 AM,611.0416,25.89435,3337.674,44.2,62.89999,69.89999,1003.646,17.00087,3.251624,20.66424
9/18/2021 4:45:00 AM,611.7188,28.4339,3364.438,44.2,62.89999,69.89999,1003.646,17.00087,3.251624,20.66424
9/18/2021 4:46:00 AM,613.6458,31.38159,3378.906,44.2,63,69.89999,1003.711,17.03646,3.251624,20.7203
9/18/2021 4:47:00 AM,613.6458,26.80133,3360.822,44.2,63,69.89999,1003.711,17.03646,3.251624,20.7203
9/18/2021 4:48:00 AM,613.1771,29.65833,3360.822,44.2,63.10001,69.89999,1003.711,17.03646,3.251624,20.7203
9/18/2021 4:49:00 AM,612.6563,27.84436,3357.205,44.2,63.10001,69.89999,1003.711,17.01823,3.253191,20.7203
9/18/2021 4:50:00 AM,613.0729,15.87219,3327.908,44.2,63.10001,69.89999,1003.711,17.01823,3.254638,20.7203
9/18/2021 4:51:00 AM,611.6146,13.92218,3327.908,44.2,63.10001,69.89999,1003.711,17.07205,3.254638,20.64616
9/18/2021 4:52:00 AM,613.6458,5.079102,3285.952,44.2,63.10001,69.89999,1003.711,17.16146,3.254638,20.64616
9/18/2021 4:53:00 AM,612.2396,14.19427,3315.249,44.2,63.10001,69.89999,1003.711,17.08941,3.254638,20.64616
9/18/2021 4:54:00 AM,611.6146,26.16644,3356.481,44.2,63.10001,69.89999,1003.711,16.90278,3.254638,20.64616
9/18/2021 4:55:00 AM,615.625,2.993042,3300.781,44.2,63.10001,70.10001,1003.711,17.10764,3.254638,20.64616
9/18/2021 4:56:00 AM,612.1354,10.88379,3306.568,44.3,63.10001,70.10001,1003.711,17.02344,3.254638,20.64616
9/18/2021 4:57:00 AM,613.0208,3.763977,3279.08,44.3,63.10001,70.10001,1003.711,17.07205,3.254638,20.60909
9/18/2021 4:58:00 AM,614.3229,-7.845398,3268.591,44.3,63,70.10001,1003.711,17.17882,3.254638,20.60909
9/18/2021 4:59:00 AM,611.9791,10.97449,3295.718,44.3,63,70.10001,1003.711,17.08941,3.243546,20.55302
9/18/2021 5:00:00 AM,611.9271,17.27802,3323.206,44.3,63,70.10001,1003.711,17.03646,3.252467,20.66605
9/18/2021 5:01:00 AM,613.1771,8.389587,3308.738,44.3,63,70.10001,1003.711,17.07205,3.252467,20.66605
9/18/2021 5:02:00 AM,611.5625,3.990723,3292.462,44.2,63,70.10001,1003.711,17.10677,3.260304,20.5901
9/18/2021 5:03:00 AM,613.6458,6.530273,3304.398,44.3,63,70.10001,1003.711,17.10677,3.260304,20.5901
9/18/2021 5:04:00 AM,613.5938,-0.6802368,3293.547,44.3,63,70.10001,1003.711,17.16146,3.25078,20.5901
9/18/2021 5:05:00 AM,613.5938,1.360474,3293.547,44.3,63,70.20001,1003.711,17.16146,3.25078,20.5901
9/18/2021 5:06:00 AM,612.5,17.18732,3326.461,44.3,63,70.20001,1003.711,17.07205,3.253432,20.5901
9/18/2021 5:07:00 AM,612.9166,10.02216,3308.738,44.2,63,70.20001,1003.711,17.03646,3.253432,20.66424
9/18/2021 5:08:00 AM,613.6458,14.69312,3308.738,44.3,63.10001,70.20001,1003.711,17.11979,3.253432,20.66424
9/18/2021 5:09:00 AM,612.5,12.24426,3317.781,44.3,63.10001,70.20001,1003.711,17.05122,3.307564,20.64616
9/18/2021 5:10:00 AM,613.2291,17.09662,3326.099,44.3,63.10001,70.20001,1003.711,17.07205,3.254276,20.64616
9/18/2021 5:11:00 AM,613.5938,18.23035,3335.865,44.3,63.10001,70.20001,1003.711,17.05382,3.254276,20.64616
9/18/2021 5:12:00 AM,613.0208,19.00128,3335.865,44.3,63.10001,70.20001,1003.711,17.05382,3.254276,20.64616
9/18/2021 5:13:00 AM,612.4479,27.66296,3362.269,44.3,63.10001,70.20001,1003.711,17.00087,3.245596,20.70222
9/18/2021 5:14:00 AM,611.9791,29.25018,3362.269,44.3,63.10001,70.20001,1003.711,17.00087,3.289299,20.70222
9/18/2021 5:15:00 AM,614.1146,15.6001,3336.588,44.3,63.10001,70.20001,1003.711,17.09375,3.249213,20.70222
9/18/2021 5:16:00 AM,612.9688,14.42102,3327.546,44.3,63.20001,70.20001,1003.819,17.09375,3.249213,20.70222
9/18/2021 5:17:00 AM,614.5313,4.534912,3306.93,44.3,63.20001,70.20001,1003.819,17.16146,3.258978,20.64164
9/18/2021 5:18:00 AM,613.5938,2.811646,3297.164,44.3,63.10001,70.20001,1003.819,17.13368,3.258978,20.5901
9/18/2021 5:19:00 AM,612.5,-2.131409,3270.038,44.3,63.10001,70.20001,1003.819,17.19618,3.250298,20.5901
9/18/2021 5:20:00 AM,613.125,3.08374,3297.526,44.3,63.10001,70.20001,1003.819,17.21875,3.251865,20.49696
9/18/2021 5:21:00 AM,612.6563,7.391907,3297.526,44.2,63,70.20001,1003.819,17.19618,3.251865,20.49696
9/18/2021 5:22:00 AM,614.6354,20.63385,3346.354,44.2,63,70.20001,1003.819,17.16146,3.251865,20.5901
9/18/2021 5:23:00 AM,614.2708,38.00256,3393.374,44.2,63,70.20001,1003.819,17.125,3.260786,20.5901
9/18/2021 5:24:00 AM,615.1563,24.98737,3375.651,44.3,63.10001,70.20001,1003.819,17.19618,3.260786,20.5901
9/18/2021 5:25:00 AM,612.5521,-20.04431,3241.826,44.3,63.20001,70.20001,1003.819,17.39149,3.251142,20.34957
9/18/2021 5:26:00 AM,611.9271,-96.36688,3090.639,44.3,63.20001,70.20001,1003.819,17.92535,3.251142,20.10724
9/18/2021 5:27:00 AM,613.5938,-116.8647,3052.662,44.3,62.89999,70.20001,1003.906,18.0842,3.245716,19.92097
9/18/2021 5:28:00 AM,612.9688,-78.09119,3097.15,44.2,62.89999,70.20001,1003.906,17.71094,3.252106,20.08916
9/18/2021 5:29:00 AM,613.5416,-18.81989,3230.252,44.2,62.80002,70.20001,1003.906,17.32031,3.254758,20.29261
9/18/2021 5:30:00 AM,613.0208,31.0188,3369.141,44.2,62.70001,70.20001,1003.906,17.07292,3.254758,20.64616
9/18/2021 5:31:00 AM,614.2188,49.88403,3423.394,44.2,62.80002,70.39999,1003.906,17.10764,3.254758,20.64616
9/18/2021 5:32:00 AM,613.5938,45.43982,3408.203,44.2,63,70.39999,1003.906,17.08941,3.249574,20.64616
9/18/2021 5:33:00 AM,614.6875,-3.809326,3275.101,44.3,63,70.39999,1003.906,17.21441,3.249574,20.47888
9/18/2021 5:34:00 AM,613.6979,-57.59338,3161.892,44.3,63.10001,70.39999,1003.906,17.55208,3.249574,20.29532
9/18/2021 5:35:00 AM,614.1666,-92.42151,3101.49,44.3,63.10001,70.39999,1003.906,17.89236,3.243667,20.10724
9/18/2021 5:36:00 AM,614.1666,-87.65985,3101.49,44.3,63,70.39999,1003.906,17.92535,3.266573,19.97703
9/18/2021 5:37:00 AM,613.0208,-77.86444,3118.851,44.3,62.80002,70.39999,1003.906,17.76215,3.248489,20.07017
9/18/2021 5:38:00 AM,614.1666,-73.96442,3134.766,44.2,62.70001,70.39999,1003.906,17.76215,3.281884,20.07017
9/18/2021 5:39:00 AM,614.1666,-55.09918,3150.68,44.2,62.70001,70.30002,1003.906,17.61806,3.253553,20.18229
9/18/2021 5:40:00 AM,615.0521,-31.1095,3212.167,44.2,62.70001,70.30002,1003.906,17.46267,3.253553,20.3116
9/18/2021 5:41:00 AM,614.2708,-1.950012,3308.738,44.2,62.70001,70.30002,1003.906,17.28472,3.253553,20.4418
9/18/2021 5:42:00 AM,613.1771,26.61993,3368.055,44.2,62.70001,70.30002,1003.906,17.07205,3.253553,20.57201
9/18/2021 5:43:00 AM,614.2188,46.48285,3427.011,44.2,62.80002,70.30002,1003.906,17.1059,3.253553,20.70222
9/18/2021 5:44:00 AM,613.125,49.2038,3433.16,44.2,62.89999,70.30002,1003.906,17.05382,3.242702,20.70222
9/18/2021 5:45:00 AM,614.0104,30.15717,3381.8,44.3,63,70.30002,1003.906,17.15365,3.259098,20.70222
9/18/2021 5:46:00 AM,613.0208,25.30481,3362.992,44.3,63.10001,70.30002,1003.906,17.15365,3.246078,20.591
9/18/2021 5:47:00 AM,615.2604,21.63153,3338.397,44.3,63.10001,70.30002,1003.95,17.15365,3.246078,20.591
9/18/2021 5:48:00 AM,615.4166,15.87219,3338.397,44.3,63.10001,70.10001,1003.95,17.20573,3.256325,20.591
9/18/2021 5:49:00 AM,614.7396,10.65704,3338.397,44.3,63.10001,70.10001,1003.95,17.20573,3.256325,20.53494
9/18/2021 5:50:00 AM,614.375,12.38031,3323.206,44.3,63.10001,70.10001,1003.95,17.20573,3.245234,20.53494
9/18/2021 5:51:00 AM,615.6771,8.389587,3311.994,44.3,63.10001,70.10001,1003.95,17.20573,3.252467,20.53494
9/18/2021 5:52:00 AM,616.3541,2.131409,3311.994,44.3,63.10001,70.10001,1003.95,17.29167,3.252227,20.53494
9/18/2021 5:53:00 AM,614.7396,2.131409,3311.994,44.3,63.10001,70.10001,1003.95,17.25,3.252227,20.49696
9/18/2021 5:54:00 AM,615.2083,-11.70007,3277.633,44.3,63.10001,70,1003.95,17.32292,3.258737,20.49696
9/18/2021 5:55:00 AM,614.2188,-11.70007,3273.293,44.3,63,70,1003.95,17.32292,3.255361,20.41377
9/18/2021 5:56:00 AM,615.7813,-12.9245,3285.952,44.3,63,70,1003.95,17.35677,3.25078,20.41377
9/18/2021 5:57:00 AM,614.5833,-18.0036,3257.74,44.3,63,70,1003.841,17.32031,3.25078,20.41377
9/18/2021 5:58:00 AM,616.25,-29.83972,3235.677,44.3,62.89999,70,1003.841,17.46267,3.25078,20.33149
9/18/2021 5:59:00 AM,615.1563,-29.83972,3231.698,44.3,62.89999,70,1003.841,17.42708,3.25078,20.33149
9/18/2021 6:00:00 AM,615.1563,-24.53387,3231.698,44.3,62.89999,70,1003.841,17.40972,3.25078,20.33149
9/18/2021 6:01:00 AM,615.3125,-18.95593,3255.57,44.3,62.89999,70,1003.841,17.39236,3.25078,20.33149
9/18/2021 6:02:00 AM,615.7291,-3.491882,3284.867,44.2,62.89999,70,1003.841,17.35417,3.25078,20.38665
9/18/2021 6:03:00 AM,615.3125,-0.4988403,3301.505,44.3,62.89999,70,1003.841,17.30903,3.25078,20.47797
9/18/2021 6:04:00 AM,608.6979,-0.4988403,3301.505,44.3,62.89999,70,1003.928,17.14497,3.26151,20.47797
9/18/2021 6:05:00 AM,603.2813,10.38495,3289.569,44.3,62.89999,70,1003.928,16.79254,3.247042,20.47797
9/18/2021 6:06:00 AM,606.7188,20.04431,3326.823,44.3,62.89999,70,1003.928,16.98351,3.253794,20.55574
9/18/2021 6:07:00 AM,609.9479,22.67456,3326.823,44.3,62.89999,70,1003.928,17.04167,3.301777,20.55574
9/18/2021 6:08:00 AM,612.2396,38.04791,3374.927,44.3,62.89999,70,1003.928,17.10677,3.2509,20.62717
9/18/2021 6:09:00 AM,615.7813,14.73846,3332.248,44.3,63,70,1003.928,17.21441,3.2509,20.62717
9/18/2021 6:10:00 AM,614.7916,4.262817,3307.653,44.3,63,69.80002,1003.928,17.25,3.253191,20.51686
9/18/2021 6:11:00 AM,616.25,-7.618652,3287.76,44.3,63,69.80002,1003.928,17.30295,3.253191,20.4418
9/18/2021 6:12:00 AM,615.7291,-14.73846,3276.186,44.3,63,69.80002,1003.928,17.40885,3.253191,20.4418
9/18/2021 6:13:00 AM,614.2708,-26.0304,3237.485,44.3,63,69.80002,1004.036,17.40885,3.253191,20.36133
9/18/2021 6:14:00 AM,616.875,-38.72815,3228.805,44.3,62.89999,69.80002,1004.036,17.53299,3.253191,20.25644
9/18/2021 6:15:00 AM,607.3438,-41.76654,3182.87,44.3,62.89999,69.80002,1004.036,17.30295,3.253191,20.25644
9/18/2021 6:16:00 AM,610.9896,-40.49677,3182.87,44.3,62.80002,69.80002,1004.036,17.37413,3.253191,20.25644
9/18/2021 6:17:00 AM,615.1563,-31.47229,3217.593,44.2,62.80002,69.80002,1004.036,17.41754,3.253191,20.25644
9/18/2021 6:18:00 AM,614.1666,-21.40479,3241.826,44.2,62.70001,69.80002,1004.036,17.3941,3.253191,20.34957
9/18/2021 6:19:00 AM,614.7916,-13.42334,3260.634,44.2,62.70001,69.80002,1004.167,17.34201,3.253191,20.34957
9/18/2021 6:20:00 AM,615.3125,-8.707031,3281.25,44.2,62.80002,69.80002,1004.167,17.33941,3.251624,20.42282
9/18/2021 6:21:00 AM,614.3229,-1.632568,3281.25,44.2,62.80002,69.80002,1004.167,17.32031,3.251624,20.42282
9/18/2021 6:22:00 AM,615.2083,-3.310486,3296.802,44.2,62.80002,69.89999,1004.167,17.32031,3.251624,20.42282
9/18/2021 6:23:00 AM,615.2083,20.08966,3351.056,44.2,62.80002,69.89999,1004.167,17.21441,3.251624,20.49696
9/18/2021 6:24:00 AM,615.2083,23.62689,3361.183,44.3,62.89999,69.89999,1004.167,17.21441,3.251624,20.591
9/18/2021 6:25:00 AM,616.25,16.55243,3346.716,44.3,63,69.89999,1004.167,17.21441,3.251624,20.591
9/18/2021 6:26:00 AM,615.1041,17.55011,3346.716,44.3,63,69.89999,1004.297,17.2283,3.260666,20.591
9/18/2021 6:27:00 AM,614.9479,30.65601,3386.14,44.3,63,69.89999,1004.297,17.17882,3.259701,20.55393
9/18/2021 6:28:00 AM,615.2604,32.87811,3386.14,44.3,63.10001,69.89999,1004.297,17.17882,3.252347,20.60909
9/18/2021 6:29:00 AM,616.8229,20.31641,3360.46,44.3,63.10001,69.89999,1004.297,17.28472,3.262233,20.60909
9/18/2021 6:30:00 AM,616.4063,28.70599,3375.651,44.3,63.10001,69.89999,1004.297,17.21094,3.2509,20.60909
9/18/2021 6:31:00 AM,606.6666,15.6908,3326.461,44.3,63.10001,69.89999,1004.297,16.94705,3.2509,20.60909
9/18/2021 6:32:00 AM,608.3333,8.072144,3303.313,44.3,63.10001,69.89999,1004.449,17.03646,3.260063,20.55302
9/18/2021 6:33:00 AM,593.6458,0.8616333,3225.55,44.3,63.10001,69.89999,1004.449,16.66233,3.251262,20.55302
9/18/2021 6:34:00 AM,595.3125,-0.4081421,3217.593,44.3,62.89999,69.80002,1004.449,16.71615,3.251262,20.49696
9/18/2021 6:35:00 AM,580.8333,-13.69543,3134.766,44.3,62.89999,69.80002,1004.449,16.34115,3.25946,20.49696
9/18/2021 6:36:00 AM,587.2916,-8.616333,3159.36,44.3,62.80002,69.80002,1004.449,16.60851,3.250298,20.40925
9/18/2021 6:37:00 AM,600.2604,-14.42102,3208.188,44.3,62.60001,69.80002,1004.449,16.94705,3.250298,20.40925
9/18/2021 6:38:00 AM,605.625,-23.1734,3208.188,44.2,62.60001,69.80002,1004.449,17.16146,3.251624,20.40925
9/18/2021 6:39:00 AM,602.3958,-25.98505,3184.679,44.2,62.60001,69.60001,1004.579,17.03646,3.251624,20.40925
9/18/2021 6:40:00 AM,607.7083,-25.98505,3196.615,44.2,62.60001,69.60001,1004.579,17.23177,3.251624,20.40925
9/18/2021 6:41:00 AM,612.5,-3.491882,3268.591,44.2,62.60001,69.60001,1004.579,17.17882,3.247163,20.36585
9/18/2021 6:42:00 AM,617.3438,5.033752,3310.547,44.2,62.60001,69.60001,1004.579,17.35677,3.247163,20.49696
9/18/2021 6:43:00 AM,616.8229,-18.86523,3255.932,44.2,62.60001,69.60001,1004.579,17.43229,3.264765,20.49696
9/18/2021 6:44:00 AM,615.2083,-28.79669,3240.741,44.2,62.70001,69.5,1004.579,17.49826,3.238603,20.34957
9/18/2021 6:45:00 AM,615.7813,-36.59674,3215.422,44.2,62.70001,69.5,1004.579,17.55729,3.243908,20.27452
9/18/2021 6:46:00 AM,614.7916,-18.13965,3246.889,44.2,62.70001,69.5,1004.579,17.46267,3.238724,20.27452
9/18/2021 6:47:00 AM,615.6771,15.82684,3353.588,44.2,62.70001,69.5,1004.579,17.28472,3.258013,20.45989
9/18/2021 6:48:00 AM,615.8854,44.94098,3424.117,44.2,62.70001,69.5,1004.688,17.16146,3.258013,20.60909
9/18/2021 6:49:00 AM,616.7708,57.95618,3451.606,44.2,62.80002,69.70001,1004.688,17.125,3.259822,20.70222
9/18/2021 6:50:00 AM,614.6354,48.16077,3434.245,44.3,63,69.70001,1004.688,17.10764,3.259822,20.70222
9/18/2021 6:51:00 AM,616.9271,23.40015,3367.694,44.3,63.10001,69.70001,1004.688,17.21441,3.252106,20.70222
9/18/2021 6:52:00 AM,617.3438,13.55939,3339.482,44.3,63.20001,69.70001,1004.688,17.32031,3.252106,20.51686
9/18/2021 6:53:00 AM,611.4063,4.670959,3304.76,44.3,63.20001,69.70001,1004.688,17.14236,3.264041,20.51686
9/18/2021 6:54:00 AM,596.4063,4.943054,3229.89,44.3,63.10001,69.70001,1004.688,16.73351,3.245716,20.51686
9/18/2021 6:55:00 AM,601.1979,19.09198,3288.122,44.3,63,69.70001,1004.688,16.82465,3.245716,20.47888
9/18/2021 6:56:00 AM,602.7604,9.704712,3297.164,44.3,62.89999,69.70001,1004.688,16.87674,3.2638,20.55393
9/18/2021 6:57:00 AM,606.7708,14.33032,3301.143,44.3,62.89999,69.70001,1004.774,17.07118,3.252347,20.55393
9/18/2021 6:58:00 AM,608.3854,8.525635,3299.334,44.3,62.89999,69.70001,1004.774,17.03646,3.252347,20.51686
9/18/2021 6:59:00 AM,597.7604,3.355835,3243.272,44.3,62.89999,69.70001,1004.774,16.81944,3.25729,20.51686
9/18/2021 7:00:00 AM,595.1563,10.11285,3236.4,44.3,62.89999,69.70001,1004.774,16.66233,3.25729,20.51686
9/18/2021 7:01:00 AM,587.8125,3.809326,3204.572,44.3,62.80002,69.70001,1004.774,16.50174,3.25729,20.51686
9/18/2021 7:02:00 AM,586.0416,13.69543,3223.018,44.3,62.70001,69.5,1004.774,16.41146,3.246922,20.51686
9/18/2021 7:03:00 AM,586.6666,28.29785,3266.782,44.2,62.70001,69.5,1004.774,16.41146,3.257169,20.51686
9/18/2021 7:04:00 AM,598.6458,32.96881,3336.95,44.2,62.60001,69.5,1004.904,16.68056,3.248489,20.6127
9/18/2021 7:05:00 AM,602.7083,39.45374,3336.95,44.2,62.70001,69.5,1004.904,16.7691,3.253071,20.6127
9/18/2021 7:06:00 AM,607.1354,49.65729,3409.288,44.2,62.70001,69.5,1004.904,16.92795,3.253071,20.68414
9/18/2021 7:07:00 AM,604.4791,39.09094,3371.311,44.2,62.80002,69.30002,1004.904,16.84462,3.253071,20.68414
9/18/2021 7:08:00 AM,604.4791,33.24091,3360.822,44.2,62.89999,69.30002,1004.904,16.87674,3.253071,20.68414
9/18/2021 7:09:00 AM,599.0625,23.94434,3295.718,44.3,62.89999,69.30002,1004.904,16.73351,3.256325,20.62717
9/18/2021 7:10:00 AM,598.3854,34.64673,3321.397,44.3,62.89999,69.30002,1004.904,16.71615,3.241256,20.62717
9/18/2021 7:11:00 AM,603.2813,45.66656,3355.396,44.3,62.89999,69.30002,1004.904,16.7691,3.255361,20.62717
9/18/2021 7:12:00 AM,605.5729,47.79797,3382.523,44.3,62.89999,69.30002,1005.013,16.85851,3.255361,20.62717
9/18/2021 7:13:00 AM,609.3229,47.07239,3402.054,44.3,62.89999,69.30002,1005.013,16.96615,3.255361,20.68414
9/18/2021 7:14:00 AM,614.6354,51.97009,3421.585,44.3,63,69.20001,1005.013,17.12066,3.255361,20.68414
9/18/2021 7:15:00 AM,614.1666,52.78638,3458.84,44.3,63,69.20001,1005.013,17.12066,3.255361,20.68414
9/18/2021 7:16:00 AM,588.8541,46.21075,3346.716,44.3,63.10001,69.20001,1005.013,16.34983,3.24427,20.68414
9/18/2021 7:17:00 AM,587.2916,54.82709,3340.929,44.3,63.20001,69.20001,1005.013,16.34983,3.24861,20.68414
9/18/2021 7:18:00 AM,600.2083,63.53412,3406.395,44.3,63.10001,69.20001,1005.013,16.68056,3.24861,20.7402
9/18/2021 7:19:00 AM,583.3333,62.0376,3355.758,44.3,63.10001,69.20001,1005.013,16.28299,3.24861,20.7402
9/18/2021 7:20:00 AM,571.7188,59.86084,3321.397,44.3,63,69.20001,1005.122,15.96528,3.268985,20.77637
9/18/2021 7:21:00 AM,569.5313,53.10382,3292.101,44.3,63,69.20001,1005.122,15.8941,3.257893,20.77637
9/18/2021 7:22:00 AM,579.8438,56.32361,3299.334,44.3,62.89999,69.20001,1005.122,16.06771,3.247766,20.77637
9/18/2021 7:23:00 AM,599.5833,41.72119,3353.949,44.3,62.80002,69.20001,1005.122,16.64497,3.267176,20.73929
9/18/2021 7:24:00 AM,604.4791,40.27002,3353.949,44.2,62.80002,69.20001,1005.122,16.85851,3.247042,20.64616
9/18/2021 7:25:00 AM,595.3125,42.67352,3340.205,44.3,62.80002,69.20001,1005.122,16.6033,3.247042,20.64616
9/18/2021 7:26:00 AM,590.4688,39.22699,3322.844,44.3,62.89999,68.89999,1005.122,16.48264,3.258857,20.64616
9/18/2021 7:27:00 AM,574.0625,32.15253,3230.975,44.3,62.89999,68.89999,1005.252,15.98264,3.258134,20.64616
9/18/2021 7:28:00 AM,580.1563,50.83636,3304.76,44.2,62.80002,68.89999,1005.252,16.10764,3.236795,20.64616
9/18/2021 7:29:00 AM,585.625,59.2713,3338.759,44.2,62.70001,68.89999,1005.252,16.28646,3.246922,20.7203
9/18/2021 7:30:00 AM,586.6666,52.15149,3323.929,44.2,62.70001,68.89999,1005.252,16.28646,3.272722,20.7203
9/18/2021 7:31:00 AM,594.5833,46.2561,3353.949,44.2,62.70001,68.89999,1005.252,16.53733,3.24861,20.7203
9/18/2021 7:32:00 AM,599.375,58.18292,3383.608,44.2,62.70001,68.89999,1005.252,16.68056,3.24861,20.7203
9/18/2021 7:33:00 AM,603.4375,62.21899,3429.543,44.2,62.80002,68.89999,1005.382,16.7691,3.24861,20.7203
9/18/2021 7:34:00 AM,608.3854,68.47717,3453.052,44.2,62.89999,68.89999,1005.382,16.96615,3.25741,20.79445
9/18/2021 7:35:00 AM,612.6041,54.87244,3467.158,44.2,63,68.80002,1005.382,16.96615,3.25741,20.79445
9/18/2021 7:36:00 AM,609.8438,51.83405,3420.139,44.3,63.10001,68.80002,1005.382,17.03646,3.25741,20.70222
9/18/2021 7:37:00 AM,614.5833,59.90619,3440.755,44.3,63.10001,68.80002,1005.382,17.11979,3.25741,20.70222
9/18/2021 7:38:00 AM,615.2604,64.93994,3475.116,44.3,63.10001,68.80002,1005.382,17.11979,3.25741,20.70222
9/18/2021 7:39:00 AM,614.5313,62.89923,3475.116,44.3,63.20001,68.80002,1005.49,17.11979,3.25741,20.75828
9/18/2021 7:40:00 AM,608.75,78.31793,3475.116,44.3,63.30002,68.80002,1005.49,16.94705,3.25741,20.75828
9/18/2021 7:41:00 AM,614.375,85.70984,3547.454,44.40001,63.30002,69,1005.49,17.01823,3.246801,20.8695
9/18/2021 7:42:00 AM,611.0416,76.09583,3493.924,44.40001,63.39999,69,1005.49,17.01563,3.246801,20.8695
9/18/2021 7:43:00 AM,613.75,57.54803,3467.52,44.40001,63.5,69,1005.49,17.07205,3.256687,20.79445
9/18/2021 7:44:00 AM,611.4583,47.57123,3438.947,44.40001,63.5,69,1005.49,17.07205,3.256687,20.68414
9/18/2021 7:45:00 AM,612.0833,37.54907,3376.374,44.40001,63.5,69.20001,1005.642,17.10677,3.249092,20.68414
9/18/2021 7:46:00 AM,608.2813,12.28961,3285.229,44.40001,63.39999,69.20001,1005.642,17.11806,3.253312,20.57201
9/18/2021 7:47:00 AM,585.6771,6.757019,3203.848,44.40001,63.20001,69.20001,1005.642,16.45139,3.253312,20.46079
9/18/2021 7:48:00 AM,585.1041,31.56299,3259.549,44.40001,63.20001,69.20001,1005.642,16.32205,3.253312,20.60818
9/18/2021 7:49:00 AM,566.5625,51.97009,3257.378,44.40001,63,69.20001,1005.642,15.73177,3.253312,20.60818
9/18/2021 7:50:00 AM,562.5521,71.42487,3291.739,44.3,62.89999,69.20001,1005.642,15.73177,3.253312,20.72573
9/18/2021 7:51:00 AM,557.1354,85.57379,3319.227,44.3,62.80002,69.20001,1005.642,15.49653,3.253312,20.83152
9/18/2021 7:52:00 AM,558.8021,93.41919,3378.544,44.3,62.80002,69.20001,1005.642,15.54427,3.253312,20.92556
9/18/2021 7:53:00 AM,546.1458,78.63538,3282.697,44.3,62.80002,69.20001,1005.642,15.08247,3.253312,20.92556
9/18/2021 7:54:00 AM,543.4375,68.20508,3221.571,44.3,62.70001,69.20001,1005.686,15.08073,3.253312,20.83152
9/18/2021 7:55:00 AM,521.1458,59.86084,3139.468,44.3,62.60001,68.70001,1005.686,14.4401,3.253312,20.83152
9/18/2021 7:56:00 AM,518.2813,66.70856,3141.999,44.2,62.39999,68.70001,1005.686,14.4401,3.253312,20.81344
9/18/2021 7:57:00 AM,523.0208,61.72015,3152.127,44.2,62.20001,68.70001,1005.686,14.56597,3.254758,20.81344
9/18/2021 7:58:00 AM,525.4166,65.80157,3162.977,44.2,62.10001,68.30002,1005.686,14.56597,3.254758,20.81344
9/18/2021 7:59:00 AM,530.5208,75.14349,3224.826,44.10001,62.10001,68.30002,1005.686,14.76997,3.254758,20.88849
9/18/2021 8:00:00 AM,549.8438,91.87732,3326.461,44.10001,62,67.89999,1005.686,15.34896,3.250539,20.88849
9/18/2021 8:01:00 AM,570.7291,116.0484,3461.733,44.10001,62,67.89999,1005.686,15.84722,3.261992,21.00061
9/18/2021 8:02:00 AM,570.8854,139.8567,3573.857,44.10001,62.20001,67.89999,1005.686,15.98958,3.270552,21.11093
9/18/2021 8:03:00 AM,570.1041,158.4045,3641.493,44.10001,62.60001,67.60001,1005.794,15.98958,3.25295,21.22305
9/18/2021 8:04:00 AM,573.8541,202.0303,3845.124,44.10001,62.80002,67.60001,1005.794,16.36285,3.25295,21.39034
9/18/2021 8:05:00 AM,554.4791,201.985,3801.36,44.10001,63.20001,67.60001,1005.794,15.83941,3.25295,21.39034
9/18/2021 8:06:00 AM,561.4583,207.6083,3827.763,44.2,63.60001,67.60001,1005.794,15.93576,3.251986,21.4265
9/18/2021 8:07:00 AM,569.6354,225.2037,3919.994,44.3,63.80002,67.80002,1005.794,16.39844,3.251986,21.53863
9/18/2021 8:08:00 AM,579.2188,229.2398,3987.992,44.3,64,67.80002,1005.794,16.61198,3.251986,21.53863
9/18/2021 8:09:00 AM,593.9583,237.312,4053.458,44.40001,64.39999,67.80002,1005.794,17.00087,3.251986,21.53863
9/18/2021 8:10:00 AM,603.8021,238.7178,4100.478,44.5,64.60001,68.10001,1005.794,17.22222,3.250539,21.53863
9/18/2021 8:11:00 AM,606.1458,237.4026,4103.732,44.5,65,68.10001,1005.794,17.32292,3.250539,21.53863
9/18/2021 8:12:00 AM,610.7813,228.5596,4067.563,44.60001,65.39999,68.10001,1005.881,17.32292,3.250539,21.53863
9/18/2021 8:13:00 AM,610.9896,228.5596,4067.563,44.60001,65.60001,68.5,1005.881,17.39757,3.250539,21.53863
9/18/2021 8:14:00 AM,612.5,223.1177,4067.563,44.7,65.70001,68.5,1005.881,17.39757,3.257531,21.53863
9/18/2021 8:15:00 AM,611.8229,216.6328,4020.906,44.8,65.80002,68.89999,1005.881,17.33767,3.250539,21.48257
9/18/2021 8:16:00 AM,611.8229,217.1769,4020.906,44.8,65.89999,68.89999,1005.881,17.33767,3.250539,21.48257
9/18/2021 8:17:00 AM,611.0938,226.8363,4076.968,44.8,66,69.30002,1005.881,17.39149,3.250539,21.48257
9/18/2021 8:18:00 AM,611.0938,221.6212,4047.671,44.90001,66,69.30002,1005.881,17.33767,3.250539,21.48257
9/18/2021 8:19:00 AM,611.0416,221.213,4028.139,44.90001,66.10001,69.70001,1006.011,17.33767,3.250539,21.48257
9/18/2021 8:20:00 AM,610.9375,237.4026,4093.605,45,66.20001,69.70001,1006.011,17.46267,3.250539,21.48257
9/18/2021 8:21:00 AM,608.9583,231.9154,4070.095,45,66.20001,70.10001,1006.011,17.39149,3.266453,21.48257
9/18/2021 8:22:00 AM,609.2188,213.8665,4004.991,45,66.30002,70.10001,1006.011,17.26736,3.254999,21.48257
9/18/2021 8:23:00 AM,595.3125,220.2607,4008.246,45.10001,66.39999,70.10001,1006.011,17.01823,3.254999,21.48257
9/18/2021 8:24:00 AM,598.125,237.7201,4076.606,45.10001,66.39999,70.5,1006.011,17.09201,3.254999,21.48257
9/18/2021 8:25:00 AM,605.1041,249.1481,4156.901,45.10001,66.39999,70.5,1006.011,17.36632,3.254999,21.5757
9/18/2021 8:26:00 AM,608.5416,273.0924,4291.811,45.2,66.5,70.5,1006.011,17.58681,3.255964,21.5757
9/18/2021 8:27:00 AM,609.375,271.4598,4266.131,45.2,66.89999,70.80002,1006.011,17.65799,3.247524,21.70591
9/18/2021 8:28:00 AM,606.1458,242.4818,4140.263,45.3,67.10001,70.80002,1006.011,17.38021,3.256687,21.61187
9/18/2021 8:29:00 AM,582.7083,228.2875,3965.205,45.3,67.20001,70.80002,1006.098,16.66493,3.256687,21.4889
9/18/2021 8:30:00 AM,572.2916,227.4258,3928.313,45.40001,67,71.10001,1006.098,16.43316,3.256687,21.4889
9/18/2021 8:31:00 AM,587.1875,217.9025,3959.057,45.40001,66.80002,71.10001,1006.098,16.69792,3.256687,21.4889
9/18/2021 8:32:00 AM,599.3229,197.9036,3888.166,45.3,66.70001,71.10001,1006.098,16.92882,3.256687,21.38943
9/18/2021 8:33:00 AM,602.0833,223.934,4024.161,45.3,66.60001,71.10001,1006.098,17.15972,3.256687,21.38943
9/18/2021 8:34:00 AM,607.0313,252.8667,4145.688,45.3,66.5,71.10001,1006.098,17.40885,3.256687,21.55671
9/18/2021 8:35:00 AM,608.9063,271.7319,4273.365,45.3,66.70001,71.10001,1006.098,17.60504,3.248369,21.55671
9/18/2021 8:36:00 AM,609.8958,256.4493,4201.389,45.40001,67.10001,71.30002,1006.098,17.46181,3.248369,21.66793
9/18/2021 8:37:00 AM,611.9271,231.5526,4093.244,45.40001,67.30002,71.30002,1006.098,17.44358,3.262353,21.50065
9/18/2021 8:38:00 AM,610.4166,242.119,4129.774,45.5,67.39999,71.30002,1006.207,17.46962,3.245957,21.50065
9/18/2021 8:39:00 AM,610.4166,225.2037,4055.628,45.5,67.39999,71.60001,1006.207,17.39236,3.254276,21.50065
9/18/2021 8:40:00 AM,609.1146,201.2141,3929.036,45.60001,67.39999,71.60001,1006.207,17.23177,3.246198,21.50065
9/18/2021 8:41:00 AM,610,181.4418,3859.592,45.60001,67.39999,71.60001,1006.207,17.17882,3.25295,21.33337
9/18/2021 8:42:00 AM,607.5,155.094,3753.617,45.60001,67,71.60001,1006.207,17.08941,3.25295,21.22215
9/18/2021 8:43:00 AM,608.9063,167.7917,3804.253,45.5,66.80002,71.60001,1006.207,17.07118,3.25295,21.12901
9/18/2021 8:44:00 AM,608.0729,188.0175,3872.251,45.5,66.60001,71.80002,1006.207,17.10677,3.25295,21.25922
9/18/2021 8:45:00 AM,608.3333,206.6106,3950.376,45.5,66.5,71.80002,1006.207,17.19705,3.24439,21.37135
9/18/2021 8:46:00 AM,608.75,230.6003,4064.67,45.40001,66.5,71.80002,1006.207,17.32465,3.249092,21.37135
9/18/2021 8:47:00 AM,607.8125,250.5085,4158.709,45.5,66.70001,71.80002,1006.207,17.44444,3.25934,21.50065
9/18/2021 8:48:00 AM,609.375,250.6446,4158.709,45.5,67.10001,71.80002,1006.207,17.48004,3.25934,21.5748
9/18/2021 8:49:00 AM,607.5521,256.7667,4193.07,45.5,67.30002,71.80002,1006.207,17.51563,3.25934,21.5748
9/18/2021 8:50:00 AM,608.8541,241.5294,4121.817,45.60001,67.5,72,1006.315,17.43316,3.246922,21.5748
9/18/2021 8:51:00 AM,611.5625,226.6096,4067.925,45.60001,67.60001,72,1006.315,17.39844,3.258978,21.5748
9/18/2021 8:52:00 AM,609.8438,219.399,4015.48,45.7,67.60001,72,1006.315,17.32031,3.258978,21.46358
9/18/2021 8:53:00 AM,608.3854,219.399,4024.161,45.7,67.60001,72,1006.315,17.32031,3.258978,21.46358
9/18/2021 8:54:00 AM,607.8646,215.4537,4024.161,45.7,67.5,72.20001,1006.315,17.24913,3.258978,21.46358
9/18/2021 8:55:00 AM,608.2813,212.2792,3991.97,45.7,67.39999,72.20001,1006.315,17.26649,3.258978,21.4265
9/18/2021 8:56:00 AM,609.4791,208.742,3978.949,45.7,67.39999,72.20001,1006.315,17.26649,3.251141,21.4265
9/18/2021 8:57:00 AM,609.2188,208.742,3971.354,45.7,67.39999,72.20001,1006.315,17.23177,3.251141,21.4265
9/18/2021 8:58:00 AM,609.0625,225.0223,4024.522,45.7,67.30002,72.20001,1006.315,17.30208,3.251141,21.4265
9/18/2021 8:59:00 AM,608.3854,226.5189,4053.458,45.7,67.30002,72.20001,1006.315,17.30208,3.253432,21.4265
9/18/2021 9:00:00 AM,608.75,227.0177,4058.883,45.8,67.39999,72.39999,1006.315,17.30208,3.253432,21.4265
9/18/2021 9:01:00 AM,607.1354,247.0167,4126.157,45.8,67.39999,72.39999,1006.315,17.40885,3.253432,21.51874
9/18/2021 9:02:00 AM,612.5,249.2841,4175.709,45.8,67.5,72.39999,1006.315,17.60504,3.253432,21.51874
9/18/2021 9:03:00 AM,610.1041,259.2156,4200.304,45.8,67.70001,72.39999,1006.315,17.56944,3.253432,21.59379
9/18/2021 9:04:00 AM,610.1041,247.5609,4167.751,45.8,67.89999,72.39999,1006.315,17.49566,3.253432,21.59379
9/18/2021 9:05:00 AM,609.8438,251.0527,4158.709,45.8,68,72.39999,1006.315,17.55035,3.266211,21.59379
9/18/2021 9:06:00 AM,610.8333,248.7399,4158.709,45.90001,68.10001,72.39999,1006.315,17.51563,3.254155,21.59379
9/18/2021 9:07:00 AM,609.8958,244.3864,4137.731,45.90001,68.10001,72.60001,1006.315,17.51563,3.254155,21.54948
9/18/2021 9:08:00 AM,610.2604,237.6294,4086.371,45.90001,68.20001,72.60001,1006.359,17.48004,3.254155,21.54948
9/18/2021 9:09:00 AM,608.3854,239.8062,4107.711,45.90001,68.20001,72.60001,1006.359,17.46267,3.254155,21.48438
9/18/2021 9:10:00 AM,608.4375,233.1398,4099.754,45.90001,68.20001,72.60001,1006.359,17.37413,3.242461,21.48438
9/18/2021 9:11:00 AM,608.9583,233.3666,4068.287,45.90001,68.10001,72.80002,1006.359,17.42708,3.241858,21.48438
9/18/2021 9:12:00 AM,608.75,234.9991,4085.286,45.90001,68.10001,72.80002,1006.359,17.39149,3.258495,21.48438
9/18/2021 9:13:00 AM,609.2188,237.0852,4099.754,45.90001,68.10001,72.80002,1006.359,17.44444,3.25295,21.48438
9/18/2021 9:14:00 AM,609.7396,224.5235,4071.904,45.90001,68.10001,72.80002,1006.359,17.37413,3.25295,21.48438
9/18/2021 9:15:00 AM,610.2083,209.0141,3979.311,45.90001,68.10001,72.80002,1006.359,17.30208,3.25295,21.38943
9/18/2021 9:16:00 AM,609.4271,211.1455,3979.311,45.90001,68,72.80002,1006.359,17.30208,3.25295,21.38943
9/18/2021 9:17:00 AM,609.6875,206.4292,3957.971,45.90001,67.89999,73,1006.359,17.28472,3.243064,21.38943
9/18/2021 9:18:00 AM,610.4688,218.6281,4002.821,45.90001,67.80002,73,1006.467,17.33767,3.253794,21.38943
9/18/2021 9:19:00 AM,606.1979,213.9572,3989.8,45.90001,67.80002,73,1006.467,17.26736,3.271275,21.38943
9/18/2021 9:20:00 AM,596.4063,212.0978,3955.802,45.90001,67.70001,73,1006.467,16.98351,3.275977,21.38943
9/18/2021 9:21:00 AM,592.6041,220.7142,3986.907,45.90001,67.70001,73,1006.467,16.91493,3.253915,21.38943
9/18/2021 9:22:00 AM,584.3229,225.0677,3970.269,45.8,67.60001,73,1006.467,16.7717,3.253915,21.44549
9/18/2021 9:23:00 AM,576.0416,228.1968,3980.396,45.8,67.60001,73,1006.467,16.55903,3.253915,21.44549
9/18/2021 9:24:00 AM,569.5833,222.3014,3926.866,45.8,67.5,73,1006.467,16.30903,3.262474,21.44549
9/18/2021 9:25:00 AM,538.3854,219.4897,3832.827,45.8,67.5,73,1006.467,15.47309,3.262474,21.46358
9/18/2021 9:26:00 AM,529.8438,225.7479,3822.338,45.8,67.30002,72.80002,1006.467,15.22396,3.253071,21.46358
9/18/2021 9:27:00 AM,495.1563,223.163,3732.639,45.7,67.10001,72.80002,1006.467,14.45833,3.253071,21.46358
9/18/2021 9:28:00 AM,482.2396,235.1352,3751.447,45.7,66.70001,72.39999,1006.467,14.24306,3.253071,21.53863
9/18/2021 9:29:00 AM,478.5417,235.1352,3730.107,45.60001,66.5,72.39999,1006.467,14.17188,3.257772,21.53863
9/18/2021 9:30:00 AM,472.2396,229.8293,3684.172,45.5,66.30002,71.89999,1006.467,13.9974,3.257772,21.53863
9/18/2021 9:31:00 AM,471.7188,230.6456,3671.875,45.5,66.10001,71.89999,1006.467,13.93924,3.257772,21.53863
9/18/2021 9:32:00 AM,458.8021,232.4142,3674.045,45.40001,65.89999,71.39999,1006.424,13.72483,3.257772,21.53863
9/18/2021 9:33:00 AM,444.7396,242.0736,3680.194,45.3,65.70001,71.39999,1006.424,13.43837,3.257772,21.5757
9/18/2021 9:34:00 AM,427.5521,244.205,3665.003,45.3,65.70001,70.89999,1006.424,13.05642,3.257772,21.5757
9/18/2021 9:35:00 AM,425.3646,246.2004,3682.002,45.2,65.5,70.89999,1006.424,13.0625,3.244028,21.63176
9/18/2021 9:36:00 AM,400.8854,244.205,3594.112,45.10001,65.39999,70.39999,1006.424,12.44965,3.261389,21.63176
9/18/2021 9:37:00 AM,408.4375,250.962,3635.706,45.10001,65.20001,70.39999,1006.424,12.69965,3.251383,21.63176
9/18/2021 9:38:00 AM,410.3646,257.3109,3666.449,45,65.10001,69.89999,1006.424,12.82378,3.251383,21.6833
9/18/2021 9:39:00 AM,412.1354,261.5737,3703.704,44.90001,65,69.39999,1006.315,12.92795,3.27224,21.6833
9/18/2021 9:40:00 AM,410,260.9842,3699.363,44.8,64.89999,69.39999,1006.315,12.87934,3.257411,21.6833
9/18/2021 9:41:00 AM,410.625,266.2447,3725.405,44.8,64.89999,69,1006.315,12.96701,3.257411,21.7249
9/18/2021 9:42:00 AM,410.5208,266.2447,3740.958,44.7,64.89999,69,1006.315,12.96701,3.238603,21.7249
9/18/2021 9:43:00 AM,413.2813,264.0226,3723.596,44.60001,64.89999,69,1006.315,12.96701,3.257772,21.7249
9/18/2021 9:44:00 AM,422.3958,263.5237,3750,44.60001,64.89999,68.60001,1006.315,13.16406,3.254999,21.7249
9/18/2021 9:45:00 AM,413.2292,267.6052,3750,44.60001,64.80002,68.60001,1006.315,13.03819,3.254999,21.7249
9/18/2021 9:46:00 AM,413.75,270.1901,3768.808,44.60001,64.80002,68.60001,1006.315,13.03819,3.247766,21.7249
9/18/2021 9:47:00 AM,412.6563,274.8157,3789.424,44.5,64.80002,68.30002,1006.315,13.05642,3.247766,21.7249
9/18/2021 9:48:00 AM,420.7292,277.3099,3814.742,44.5,64.80002,68.30002,1006.315,13.26997,3.249333,21.7249
9/18/2021 9:49:00 AM,420.2083,270.5529,3796.296,44.5,64.80002,68.30002,1006.315,13.16406,3.249333,21.76197
9/18/2021 9:50:00 AM,423.8021,270.5529,3774.595,44.40001,64.89999,68.30002,1006.315,13.26997,3.25512,21.76197
9/18/2021 9:51:00 AM,434.8958,261.8458,3765.191,44.40001,64.80002,68.10001,1006.315,13.40278,3.25512,21.70681
9/18/2021 9:52:00 AM,445.3125,249.783,3722.15,44.40001,64.80002,68.10001,1006.402,13.53559,3.257893,21.70681
9/18/2021 9:53:00 AM,444.2708,265.6098,3793.403,44.40001,64.80002,68.10001,1006.402,13.63542,3.245234,21.66974
9/18/2021 9:54:00 AM,445.3646,271.3691,3841.146,44.3,64.70001,68.10001,1006.402,13.76042,3.245234,21.66974
9/18/2021 9:55:00 AM,431.3021,266.6982,3774.233,44.3,64.80002,68.10001,1006.402,13.43924,3.25946,21.74298
9/18/2021 9:56:00 AM,430.7292,264.4307,3774.233,44.3,64.80002,68.10001,1006.402,13.35938,3.25946,21.74298
9/18/2021 9:57:00 AM,427.5,264.0679,3760.127,44.3,64.80002,68.10001,1006.402,13.26997,3.25946,21.70681
9/18/2021 9:58:00 AM,428.5938,271.2331,3785.446,44.2,64.70001,68.10001,1006.402,13.3724,3.263198,21.70681
9/18/2021 9:59:00 AM,426.9792,279.1238,3841.869,44.2,64.60001,68.10001,1006.402,13.46615,3.238965,21.70681
9/18/2021 10:00:00 AM,435.1042,277.4006,3847.294,44.2,64.70001,68.10001,1006.402,13.62674,3.249815,21.78096
9/18/2021 10:01:00 AM,442.6042,258.0818,3753.255,44.2,64.80002,68.10001,1006.402,13.56424,3.260183,21.78096
9/18/2021 10:02:00 AM,455.625,255.1342,3760.851,44.2,64.80002,68.10001,1006.402,13.83247,3.243788,21.66974
9/18/2021 10:03:00 AM,452.8646,242.5724,3698.278,44.2,64.70001,68,1006.402,13.68924,3.265247,21.66974
9/18/2021 10:04:00 AM,439.8438,239.4434,3632.089,44.2,64.70001,68,1006.402,13.29861,3.2509,21.59469
9/18/2021 10:05:00 AM,432.9167,252.5946,3680.917,44.10001,64.39999,68,1006.402,13.38542,3.249815,21.59469
9/18/2021 10:06:00 AM,410.0521,255.8597,3661.024,44.10001,64.39999,68,1006.315,12.77083,3.249815,21.68782
9/18/2021 10:07:00 AM,400.8854,265.5645,3705.874,44.10001,64.30002,68,1006.315,12.69965,3.249815,21.68782
9/18/2021 10:08:00 AM,400.8854,269.3284,3738.788,44,64.20001,68,1006.315,12.70052,3.264162,21.68782
9/18/2021 10:09:00 AM,410.5208,266.5168,3723.596,44,64.20001,68,1006.315,12.90191,3.248248,21.74208
9/18/2021 10:10:00 AM,423.8021,263.9319,3756.149,44,64.20001,68,1006.315,13.26997,3.261992,21.74208
9/18/2021 10:11:00 AM,432.3438,263.297,3756.149,44,64.20001,67.70001,1006.315,13.32292,3.261992,21.74208
9/18/2021 10:12:00 AM,443.6458,282.6611,3902.633,44,64.20001,67.70001,1006.315,13.78733,3.25295,21.70681
9/18/2021 10:13:00 AM,445.3125,272.5482,3832.104,43.90001,64.20001,67.70001,1006.315,13.7717,3.25295,21.7466
9/18/2021 10:14:00 AM,448.5938,268.2854,3824.146,44,64.39999,67.70001,1006.315,13.84983,3.25295,21.7466
9/18/2021 10:15:00 AM,459.2708,266.1086,3843.677,44,64.39999,67.70001,1006.315,14.09983,3.252347,21.7466
9/18/2021 10:16:00 AM,457.9167,242.119,3700.087,44,64.5,67.70001,1006.315,13.85069,3.294001,21.64985
9/18/2021 10:17:00 AM,472.2396,237.4933,3736.256,44,64.5,67.70001,1006.315,14.06424,3.243667,21.5766
9/18/2021 10:18:00 AM,469.0625,208.5606,3592.303,44,64.39999,67.70001,1006.315,13.72483,3.263318,21.42741
9/18/2021 10:19:00 AM,488.8021,200.6699,3606.771,44,64.20001,67.70001,1006.402,14.22483,3.248489,21.42741
9/18/2021 10:20:00 AM,498.3333,221.077,3691.768,43.90001,64,67.70001,1006.402,14.60156,3.245234,21.42741
9/18/2021 10:21:00 AM,503.8021,254.2725,3889.25,43.90001,64,67.70001,1006.402,15.06337,3.260545,21.5766
9/18/2021 10:22:00 AM,518.2291,278.5797,4078.414,43.90001,64.20001,67.70001,1006.402,15.45573,3.267658,21.70681
9/18/2021 10:23:00 AM,530.2083,299.1228,4176.07,44,64.39999,68.10001,1006.402,15.95313,3.247645,21.81713
9/18/2021 10:24:00 AM,549.0104,286.8332,4210.431,44.10001,65,68.10001,1006.402,16.35938,3.286044,21.81713
9/18/2021 10:25:00 AM,564.2188,266.8796,4144.242,44.2,65.5,68.10001,1006.402,16.55903,3.244149,21.66974
9/18/2021 10:26:00 AM,569.5833,256.8574,4085.286,44.3,65.89999,68.5,1006.402,16.57639,3.254517,21.66974
9/18/2021 10:27:00 AM,585.9896,229.8293,3999.204,44.40001,66,68.5,1006.402,16.82292,3.240653,21.5757
9/18/2021 10:28:00 AM,583.9063,226.1107,3974.248,44.40001,66.10001,69,1006.402,16.71962,3.248248,21.46358
9/18/2021 10:29:00 AM,587.6041,229.8293,4002.098,44.5,66.10001,69,1006.402,16.84115,3.251985,21.46358
9/18/2021 10:30:00 AM,598.9063,227.7433,4020.906,44.5,66.10001,69.5,1006.315,17.10677,3.251021,21.46358
9/18/2021 10:31:00 AM,602.5521,220.3514,4006.438,44.60001,66.20001,70,1006.315,17.14236,3.251021,21.46358
9/18/2021 10:32:00 AM,601.9791,224.7956,4023.799,44.60001,66.20001,70,1006.315,17.17882,3.251021,21.46358
9/18/2021 10:33:00 AM,604.1666,220.1246,4023.799,44.7,66.30002,70,1006.315,17.21354,3.251021,21.44549
9/18/2021 10:34:00 AM,605.1041,221.9839,4021.267,44.8,66.39999,70.5,1006.315,17.21354,3.251021,21.44549
9/18/2021 10:35:00 AM,605.1563,217.2676,4021.267,44.90001,66.39999,70.5,1006.315,17.24913,3.243908,21.44549
9/18/2021 10:36:00 AM,608.5416,209.4222,3967.737,44.90001,66.5,70.89999,1006.315,17.23177,3.264041,21.37135
9/18/2021 10:37:00 AM,608.1771,203.3908,3941.696,45,66.5,70.89999,1006.315,17.21441,3.254879,21.37135
9/18/2021 10:38:00 AM,606.3541,210.692,3968.822,45,66.5,70.89999,1006.315,17.21441,3.254879,21.37135
9/18/2021 10:39:00 AM,607.0313,205.3862,3955.078,45.10001,66.5,71.20001,1006.315,17.21441,3.254879,21.37135
9/18/2021 10:40:00 AM,606.4063,200.3524,3937.717,45.10001,66.60001,71.20001,1006.315,17.17882,3.254879,21.33337
9/18/2021 10:41:00 AM,605.5208,199.0373,3925.419,45.2,66.5,71.20001,1006.315,17.14236,3.254879,21.33337
9/18/2021 10:42:00 AM,605.0521,195.5454,3899.378,45.2,66.5,71.20001,1006.315,17.14236,3.254879,21.33337
9/18/2021 10:43:00 AM,603.5938,188.5616,3874.06,45.2,66.5,71.5,1006.315,17.03993,3.254879,21.33337
9/18/2021 10:44:00 AM,602.9688,187.2465,3862.124,45.2,66.5,71.5,1006.315,17.03993,3.258978,21.27821
9/18/2021 10:45:00 AM,600.6771,198.4024,3885.272,45.2,66.5,71.5,1006.315,17.03993,3.249092,21.27821
9/18/2021 10:46:00 AM,602.1875,205.2501,3934.462,45.3,66.5,71.5,1006.402,17.06597,3.24861,21.35326
9/18/2021 10:47:00 AM,605.5729,197.2233,3934.462,45.3,66.5,71.5,1006.402,17.11892,3.255602,21.35326
9/18/2021 10:48:00 AM,604.3229,199.9896,3905.165,45.3,66.5,71.5,1006.402,17.08941,3.255602,21.35326
9/18/2021 10:49:00 AM,603.8021,199.9896,3929.036,45.40001,66.60001,71.70001,1006.402,17.11372,3.255602,21.35326
9/18/2021 10:50:00 AM,606.1979,194.5024,3908.782,45.40001,66.60001,71.70001,1006.402,17.11372,3.255602,21.31438
9/18/2021 10:51:00 AM,603.2291,197.4501,3908.782,45.40001,66.60001,71.70001,1006.402,17.11372,3.255602,21.31438
9/18/2021 10:52:00 AM,601.0416,198.4024,3908.782,45.40001,66.60001,71.70001,1006.402,17.03646,3.255602,21.31438
9/18/2021 10:53:00 AM,604.6875,184.3895,3857.422,45.5,66.70001,71.70001,1006.402,17.06771,3.255602,21.31438
9/18/2021 10:54:00 AM,603.4896,184.3895,3857.422,45.5,66.70001,71.70001,1006.402,17.01823,3.255602,21.26103
9/18/2021 10:55:00 AM,604.3229,183.4825,3857.422,45.5,66.60001,71.89999,1006.402,17.01823,3.255602,21.26103
9/18/2021 10:56:00 AM,605.0521,185.1605,3844.039,45.5,66.60001,71.89999,1006.402,17.05382,3.255602,21.26103
9/18/2021 10:57:00 AM,604.0625,189.3326,3870.804,45.5,66.60001,71.89999,1006.402,17.05382,3.255602,21.26103
9/18/2021 10:58:00 AM,604.0625,180.2174,3849.103,45.60001,66.60001,71.89999,1006.315,17.03646,3.255602,21.26103
9/18/2021 10:59:00 AM,600.0521,182.5302,3845.124,45.60001,66.60001,71.89999,1006.315,16.99219,3.255602,21.26103
9/18/2021 11:00:00 AM,601.8229,173.6418,3799.552,45.60001,66.60001,71.89999,1006.315,16.8941,3.249574,21.26103
9/18/2021 11:01:00 AM,601.3021,173.6418,3799.552,45.60001,66.60001,71.89999,1006.315,16.91146,3.265609,21.26103
9/18/2021 11:02:00 AM,602.1354,180.0814,3836.444,45.60001,66.5,71.89999,1006.315,16.98351,3.253673,21.24114
9/18/2021 11:03:00 AM,605.1041,177.2244,3836.444,45.60001,66.5,71.89999,1006.315,16.98351,3.253673,21.24114
9/18/2021 11:04:00 AM,605.1041,175.6371,3816.551,45.7,66.5,72,1006.315,16.96441,3.296171,21.24114
9/18/2021 11:05:00 AM,603.9063,167.0208,3792.679,45.7,66.5,72,1006.315,16.96441,3.25524,21.24114
9/18/2021 11:06:00 AM,598.5938,154.5045,3714.554,45.7,66.5,72,1006.315,16.78646,3.25524,21.18417
9/18/2021 11:07:00 AM,601.1979,168.608,3791.594,45.7,66.5,72,1006.315,16.8941,3.25524,21.18417
9/18/2021 11:08:00 AM,601.6146,169.8778,3791.594,45.7,66.39999,72,1006.228,16.91146,3.25524,21.18417
9/18/2021 11:09:00 AM,602.2396,176.8616,3811.125,45.7,66.39999,72,1006.228,16.98177,3.25524,21.18417
9/18/2021 11:10:00 AM,601.875,176.8616,3820.168,45.7,66.39999,72,1006.228,16.92969,3.25524,21.18417
9/18/2021 11:11:00 AM,601.4583,182.3035,3841.146,45.7,66.5,72,1006.228,16.97309,3.25524,21.24023
9/18/2021 11:12:00 AM,603.9063,192.0989,3895.761,45.7,66.5,72.10001,1006.228,17.07118,3.24005,21.24023
9/18/2021 11:13:00 AM,600.7813,173.1883,3816.913,45.8,66.60001,72.10001,1006.098,16.91146,3.251503,21.24023
9/18/2021 11:14:00 AM,602.9688,171.4197,3790.871,45.8,66.60001,72.10001,1006.098,16.99219,3.251503,21.24023
9/18/2021 11:15:00 AM,602.2396,174.9569,3809.317,45.8,66.60001,72.10001,1006.098,16.94705,3.242823,21.24023
9/18/2021 11:16:00 AM,603.2291,170.6487,3788.701,45.8,66.60001,72.10001,1006.098,16.94705,3.260907,21.24023
9/18/2021 11:17:00 AM,601.8229,169.4243,3788.701,45.8,66.60001,72.10001,1006.098,16.92882,3.252227,21.20407
9/18/2021 11:18:00 AM,601.5104,169.4243,3788.701,45.90001,66.60001,72.10001,1006.098,16.87587,3.252227,21.20407
9/18/2021 11:19:00 AM,602.2916,167.9731,3788.701,45.90001,66.60001,72.10001,1006.098,16.92535,3.252227,21.20407
9/18/2021 11:20:00 AM,605.5729,160.5359,3753.617,45.90001,66.60001,72.10001,1006.098,17.00087,3.25946,21.20407
9/18/2021 11:21:00 AM,602.7083,169.379,3792.318,45.90001,66.60001,72.10001,1006.098,16.98177,3.25946,21.1471
9/18/2021 11:22:00 AM,605.5208,169.379,3792.318,45.90001,66.60001,72.20001,1006.098,16.98177,3.27236,21.18417
9/18/2021 11:23:00 AM,604.4791,175.3651,3831.018,45.90001,66.60001,72.20001,1006.011,17.03646,3.258978,21.18417
9/18/2021 11:24:00 AM,604.1146,187.5186,3868.634,45.90001,66.60001,72.20001,1006.011,17.08941,3.247645,21.25922
9/18/2021 11:25:00 AM,604.5313,187.6093,3868.634,45.90001,66.70001,72.20001,1006.011,17.05382,3.247645,21.25922
9/18/2021 11:26:00 AM,607.3958,173.5964,3830.657,45.90001,66.80002,72.20001,1006.011,17.05382,3.265247,21.25922
9/18/2021 11:27:00 AM,602.1354,170.6487,3807.87,45.90001,66.80002,72.20001,1006.011,16.89757,3.256084,21.25922
9/18/2021 11:28:00 AM,601.875,167.0208,3799.552,45.90001,66.80002,72.20001,1006.011,16.94618,3.257652,21.20407
9/18/2021 11:29:00 AM,597.3958,153.0533,3727.213,45.90001,66.80002,72.20001,1006.011,16.66319,3.257652,21.20407
9/18/2021 11:30:00 AM,591.9791,151.5114,3690.321,45.90001,66.70001,72.30002,1006.011,16.6059,3.24644,21.12901
9/18/2021 11:31:00 AM,592.8125,152.7812,3701.895,45.90001,66.60001,72.30002,1006.011,16.66667,3.262715,21.12901
9/18/2021 11:32:00 AM,583.3333,148.7451,3653.067,45.90001,66.5,72.30002,1006.011,16.3941,3.262715,21.12901
9/18/2021 11:33:00 AM,595.2083,151.7835,3679.109,45.90001,66.39999,72.30002,1006.011,16.64323,3.248127,21.12901
9/18/2021 11:34:00 AM,599.6875,146.7498,3688.151,45.90001,66.30002,72.30002,1006.011,16.7717,3.261269,21.12901
9/18/2021 11:35:00 AM,602.1354,149.8788,3718.533,45.90001,66.30002,72.30002,1006.011,16.84115,3.248248,21.11003
9/18/2021 11:36:00 AM,602.6041,142.3962,3687.427,45.90001,66.30002,72.30002,1005.924,16.84115,3.258254,21.11003
9/18/2021 11:37:00 AM,602.1875,142.759,3687.427,45.90001,66.30002,72.30002,1005.924,16.87587,3.258254,21.11003
9/18/2021 11:38:00 AM,604.4271,136.7276,3666.811,45.90001,66.30002,72.30002,1005.924,16.85851,3.259219,21.07386
9/18/2021 11:39:00 AM,603.9063,132.8276,3653.791,45.90001,66.30002,72.30002,1005.924,16.87587,3.237277,21.07386
9/18/2021 11:40:00 AM,604.4791,132.8276,3653.791,45.90001,66.30002,72.20001,1005.924,16.87587,3.244872,21.03407
9/18/2021 11:41:00 AM,604.4791,127.5217,3637.876,45.90001,66.20001,72.20001,1005.924,16.87587,3.255843,21.03407
9/18/2021 11:42:00 AM,606.0938,115.2321,3614.366,45.90001,66.20001,72.20001,1005.924,16.87587,3.255843,20.96173
9/18/2021 11:43:00 AM,600.1041,117.8624,3593.75,45.90001,66.20001,72.20001,1005.924,16.75087,3.255843,20.96173
9/18/2021 11:44:00 AM,581.4063,112.0577,3520.327,45.90001,66.10001,72.20001,1005.924,16.24392,3.255843,20.96173
9/18/2021 11:45:00 AM,566.875,109.0646,3466.797,45.90001,66,72.20001,1005.794,15.83941,3.244149,20.96173
9/18/2021 11:46:00 AM,557.1875,108.203,3396.991,45.90001,65.80002,72.20001,1005.794,15.57899,3.25524,20.96173
9/18/2021 11:47:00 AM,529.3229,99.85876,3308.377,45.8,65.60001,72.20001,1005.794,14.81771,3.266211,20.92466
9/18/2021 11:48:00 AM,527.3438,92.6936,3258.825,45.8,65.39999,72.20001,1005.794,14.74219,3.251262,20.92466
9/18/2021 11:49:00 AM,531.3541,93.96338,3266.782,45.7,65,71.80002,1005.794,14.8151,3.238724,20.92466
9/18/2021 11:50:00 AM,524.8958,85.93658,3245.443,45.60001,64.80002,71.80002,1005.794,14.74392,3.264162,20.88849
9/18/2021 11:51:00 AM,527.2916,77.1842,3198.061,45.5,64.60001,71.80002,1005.794,14.67188,3.251865,20.88849
9/18/2021 11:52:00 AM,531.1458,65.62018,3150.68,45.5,64.39999,71.39999,1005.794,14.79688,3.256928,20.81344
9/18/2021 11:53:00 AM,535.1563,57.04919,3160.084,45.40001,64.20001,71.39999,1005.686,14.93924,3.256928,20.73929
9/18/2021 11:54:00 AM,521.4583,53.82941,3109.447,45.3,64,71,1005.686,14.56597,3.256928,20.73929
9/18/2021 11:55:00 AM,511.3541,34.55603,2997.685,45.3,64,71,1005.686,14.29774,3.256928,20.73929
9/18/2021 11:56:00 AM,518.4896,21.99432,2997.685,45.2,63.60001,70.60001,1005.686,14.54688,3.256928,20.64616
9/18/2021 11:57:00 AM,524.2708,12.6524,2972.367,45.2,63.39999,70.60001,1005.686,14.74392,3.251503,20.55393
9/18/2021 11:58:00 AM,506.7188,5.804688,2885.561,45.10001,63.39999,70.20001,1005.686,14.18924,3.262836,20.55393
9/18/2021 11:59:00 AM,495.3125,10.2489,2874.349,45,63.20001,70.20001,1005.686,13.86806,3.252829,20.55393
9/18/2021 12:00:00 PM,486.8229,14.87451,2874.711,45,62.80002,70.20001,1005.686,13.63889,3.252829,20.55393
9/18/2021 12:01:00 PM,508.75,16.91522,2953.197,44.90001,62.80002,69.80002,1005.599,14.26042,3.252829,20.55393
9/18/2021 12:02:00 PM,529.9479,15.55475,2993.345,44.8,62.60001,69.80002,1005.599,14.81424,3.252829,20.55393
9/18/2021 12:03:00 PM,542.3958,24.85132,3071.47,44.8,62.60001,69.39999,1005.599,15.18837,3.252829,20.55393
9/18/2021 12:04:00 PM,559.1146,21.85828,3136.212,44.7,62.60001,69.39999,1005.599,15.63889,3.25307,20.55393
9/18/2021 12:05:00 PM,558.5416,-10.65704,3055.194,44.7,62.70001,69.39999,1005.599,15.75087,3.25307,20.40473
9/18/2021 12:06:00 PM,555.3646,-28.47925,2992.983,44.7,62.80002,69.10001,1005.599,15.71354,3.25307,20.29351
9/18/2021 12:07:00 PM,545.1041,-61.7655,2871.094,44.7,62.80002,69.10001,1005.599,15.71354,3.269346,20.16421
9/18/2021 12:08:00 PM,518.9583,-65.25739,2765.48,44.7,62.60001,69.10001,1005.599,14.95747,3.250539,20.07017
9/18/2021 12:09:00 PM,508.2813,-31.83508,2817.563,44.60001,62.39999,69.10001,1005.599,14.45747,3.250539,20.25644
