Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/18/2021 12:10:00 PM,485.625,-12.56171,2772.352,44.60001,62.20001,69.10001,1005.599,13.65625,3.250539,20.38755
9/18/2021 12:11:00 PM,486.7708,14.96521,2870.732,44.5,62,69.10001,1005.599,13.65278,3.247404,20.51686
9/18/2021 12:12:00 PM,500.2604,41.63049,2993.707,44.5,61.89999,69.10001,1005.534,13.90278,3.254879,20.62807
9/18/2021 12:13:00 PM,502.7604,54.91779,3047.598,44.40001,61.89999,68.70001,1005.534,14.04601,3.254879,20.72121
9/18/2021 12:14:00 PM,486.0417,51.5166,2985.026,44.40001,61.89999,68.70001,1005.534,13.54601,3.254879,20.72121
9/18/2021 12:15:00 PM,474.1667,46.75494,2935.474,44.40001,61.89999,68.70001,1005.534,13.17014,3.254879,20.72121
9/18/2021 12:16:00 PM,468.75,12.6524,2813.223,44.40001,61.89999,68.30002,1005.534,13.13455,3.24873,20.57292
9/18/2021 12:17:00 PM,487.2917,-5.804688,2798.756,44.40001,61.70001,68.30002,1005.534,13.70747,3.24873,20.44271
9/18/2021 12:18:00 PM,515.2604,-13.33264,2848.307,44.3,61.60001,67.89999,1005.534,14.51128,3.24873,20.44271
9/18/2021 12:19:00 PM,529.0104,-10.47565,2930.411,44.3,61.5,67.89999,1005.534,14.90451,3.254035,20.44271
9/18/2021 12:20:00 PM,536.7188,2.539551,2994.068,44.2,61.5,67.60001,1005.534,14.95747,3.254999,20.44271
9/18/2021 12:21:00 PM,523.2291,9.387268,2965.133,44.2,61.60001,67.60001,1005.534,14.67188,3.254999,20.44271
9/18/2021 12:22:00 PM,519.0625,16.28033,2981.409,44.2,61.70001,67.60001,1005.534,14.47569,3.258737,20.55393
9/18/2021 12:23:00 PM,487.2917,25.16876,2905.093,44.2,61.70001,67.60001,1005.534,13.52865,3.253553,20.55393
9/18/2021 12:24:00 PM,459.0104,32.46997,2821.18,44.2,61.60001,67.60001,1005.534,12.86632,3.253553,20.64616
9/18/2021 12:25:00 PM,440.6771,41.85724,2792.607,44.2,61.39999,67.39999,1005.534,12.27604,3.253553,20.64616
9/18/2021 12:26:00 PM,464.2188,55.41663,2915.22,44.10001,61.20001,67.39999,1005.382,12.91927,3.238001,20.7402
9/18/2021 12:27:00 PM,467.0833,43.62585,2881.944,44.10001,61.20001,67.39999,1005.382,13.06076,3.254397,20.7402
9/18/2021 12:28:00 PM,478.125,40.99561,2908.348,44,61.10001,67,1005.382,13.31337,3.254397,20.67962
9/18/2021 12:29:00 PM,480.3646,25.07806,2881.944,44,61.10001,67,1005.382,13.43837,3.254397,20.67962
9/18/2021 12:30:00 PM,495.3125,17.73151,2866.392,43.90001,61,66.60001,1005.382,13.81337,3.254397,20.591
9/18/2021 12:31:00 PM,502.3438,16.50708,2921.369,43.90001,61,66.60001,1005.382,14.06424,3.254397,20.591
9/18/2021 12:32:00 PM,514.2188,18.23035,2975.26,43.8,61,66.60001,1005.382,14.40365,3.230887,20.55483
9/18/2021 12:33:00 PM,526.875,17.55011,3004.919,43.8,61,66.60001,1005.382,14.76128,3.298522,20.55483
9/18/2021 12:34:00 PM,531.6146,14.96521,3029.875,43.8,61.10001,66.60001,1005.382,14.85069,3.248369,20.55483
9/18/2021 12:35:00 PM,550.4166,12.24426,3098.597,43.8,61.10001,66.60001,1005.382,15.47309,3.248369,20.55483
9/18/2021 12:36:00 PM,566.6146,12.24426,3134.404,43.8,61.20001,66.60001,1005.382,15.85764,3.248369,20.49877
9/18/2021 12:37:00 PM,577.1354,31.06415,3241.102,43.8,61.5,66.60001,1005.382,16.16754,3.248369,20.49877
9/18/2021 12:38:00 PM,585.5729,44.07935,3305.845,43.8,61.70001,66.60001,1005.23,16.42969,3.251985,20.591
9/18/2021 12:39:00 PM,591.6666,54.64569,3349.609,43.8,61.89999,66.60001,1005.23,16.48524,3.251985,20.66605
9/18/2021 12:40:00 PM,595,65.62018,3408.927,43.90001,62.10001,67.20001,1005.23,16.57292,3.251985,20.66605
9/18/2021 12:41:00 PM,596.9791,79.72375,3439.67,43.90001,62.30002,67.20001,1005.23,16.64497,3.251985,20.7402
9/18/2021 12:42:00 PM,596.9271,93.19244,3496.817,44,62.5,67.20001,1005.23,16.64497,3.251985,20.85142
9/18/2021 12:43:00 PM,584.5833,55.46198,3356.481,44,62.70001,67.70001,1005.23,16.36285,3.251985,20.70313
9/18/2021 12:44:00 PM,595.8333,49.0224,3345.631,44.10001,62.80002,67.70001,1005.23,16.60851,3.251985,20.591
9/18/2021 12:45:00 PM,598.4896,36.46069,3345.631,44.10001,62.89999,68.10001,1005.23,16.7717,3.244752,20.591
9/18/2021 12:46:00 PM,599.0104,17.55011,3277.995,44.10001,62.89999,68.10001,1005.23,16.78646,3.258013,20.49877
9/18/2021 12:47:00 PM,596.9271,15.78149,3277.995,44.2,62.89999,68.5,1005.23,16.82379,3.244631,20.42372
9/18/2021 12:48:00 PM,600.1563,28.11646,3308.377,44.2,62.80002,68.5,1005.23,16.82379,3.258375,20.42372
9/18/2021 12:49:00 PM,599.0625,47.07239,3369.502,44.2,62.80002,68.89999,1005.23,16.76823,3.3025,20.53494
9/18/2021 12:50:00 PM,600.2083,66.52716,3433.521,44.3,62.89999,68.89999,1005.23,16.69792,3.251624,20.64616
9/18/2021 12:51:00 PM,600.625,89.20172,3503.689,44.3,63,68.89999,1005.23,16.75434,3.251624,20.75828
9/18/2021 12:52:00 PM,601.875,102.9879,3563.73,44.3,63.20001,69.20001,1005.056,16.75434,3.251624,20.8695
9/18/2021 12:53:00 PM,602.2396,113.5995,3584.346,44.40001,63.39999,69.20001,1005.056,16.77257,3.251624,20.8695
9/18/2021 12:54:00 PM,602.8646,96.18549,3542.752,44.40001,63.60001,69.20001,1005.056,16.79774,3.251624,20.8695
9/18/2021 12:55:00 PM,602.2916,85.43774,3495.009,44.5,63.60001,69.20001,1005.056,16.80729,3.251624,20.8695
9/18/2021 12:56:00 PM,600.1041,109.4274,3563.368,44.5,63.70001,69.39999,1005.056,16.73698,3.251624,20.8695
9/18/2021 12:57:00 PM,600.5208,117.0914,3584.708,44.60001,63.70001,69.39999,1005.056,16.73698,3.251624,20.8695
9/18/2021 12:58:00 PM,598.5938,118.6786,3592.303,44.60001,63.80002,69.39999,1005.056,16.73698,3.251624,20.98072
9/18/2021 12:59:00 PM,599.8958,128.0659,3635.706,44.60001,63.89999,69.60001,1005.056,16.72917,3.251624,20.98072
9/18/2021 1:00:00 PM,597.7083,140.1741,3665.003,44.60001,64,69.60001,1005.056,16.72917,3.251624,20.98072
9/18/2021 1:01:00 PM,601.8229,164.1638,3765.914,44.7,64.10001,69.60001,1005.056,16.89757,3.251624,21.09285
9/18/2021 1:02:00 PM,603.9583,186.9744,3850.911,44.7,64.30002,69.60001,1005.056,17.0408,3.266091,21.20407
9/18/2021 1:03:00 PM,600.5208,215.9979,3964.844,44.8,64.70001,69.60001,1005.056,17.09375,3.26151,21.33337
9/18/2021 1:04:00 PM,600.625,229.0584,4033.203,44.8,64.89999,69.80002,1005.056,17.14844,3.246199,21.44549
9/18/2021 1:05:00 PM,600.8333,215.8618,3995.226,44.90001,65.30002,69.80002,1005.056,17.11198,3.246199,21.44549
9/18/2021 1:06:00 PM,600.6771,215.5897,3984.013,45,65.5,69.80002,1004.948,17.05903,3.250539,21.44549
9/18/2021 1:07:00 PM,600.6771,222.5281,4020.906,45,65.70001,70.10001,1004.948,17.14844,3.250539,21.4265
9/18/2021 1:08:00 PM,600.5208,219.2177,4009.693,45.10001,65.89999,70.10001,1004.948,17.07639,3.252588,21.4265
9/18/2021 1:09:00 PM,603.4375,210.7827,3954.355,45.10001,65.89999,70.10001,1004.948,17.18403,3.252588,21.4265
9/18/2021 1:10:00 PM,601.1979,217.5397,3967.014,45.2,66,70.10001,1004.948,17.11198,3.271395,21.4265
9/18/2021 1:11:00 PM,600.1563,235.0445,4064.67,45.2,66.10001,70.39999,1004.948,17.1658,3.254155,21.4265
9/18/2021 1:12:00 PM,601.3021,235.0445,4064.67,45.2,66.20001,70.39999,1004.948,17.1658,3.254155,21.4265
9/18/2021 1:13:00 PM,600.6771,235.9061,4073.351,45.3,66.39999,70.39999,1004.796,17.20139,3.254155,21.50065
9/18/2021 1:14:00 PM,600.8333,240.7585,4102.647,45.3,66.5,70.70001,1004.796,17.20139,3.251262,21.50065
9/18/2021 1:15:00 PM,599.5313,249.1481,4127.242,45.3,66.60001,70.70001,1004.796,17.25434,3.26151,21.50065
9/18/2021 1:16:00 PM,597.7604,252.776,4155.816,45.40001,66.80002,70.70001,1004.796,17.26649,3.243788,21.5757
9/18/2021 1:17:00 PM,600.5208,253.9551,4162.326,45.40001,67,70.70001,1004.796,17.30903,3.258857,21.5757
9/18/2021 1:18:00 PM,599.6875,260.6214,4178.241,45.5,67.10001,71,1004.796,17.34462,3.244993,21.5757
9/18/2021 1:19:00 PM,599.5313,251.6423,4105.903,45.5,67.30002,71,1004.796,17.1658,3.249092,21.5757
9/18/2021 1:20:00 PM,584.375,248.2864,4091.435,45.5,67.30002,71,1004.666,17.00521,3.256084,21.5757
9/18/2021 1:21:00 PM,590.9375,267.2424,4164.858,45.60001,67.30002,71,1004.666,17.14844,3.256084,21.5757
9/18/2021 1:22:00 PM,597.9688,272.1401,4243.707,45.60001,67.30002,71.30002,1004.666,17.32639,3.256084,21.64894
9/18/2021 1:23:00 PM,593.2291,268.5575,4198.495,45.60001,67.5,71.30002,1004.666,17.23177,3.256084,21.64894
9/18/2021 1:24:00 PM,597.2916,260.0772,4165.943,45.7,67.60001,71.30002,1004.666,17.23177,3.256084,21.64894
9/18/2021 1:25:00 PM,597.5521,268.8749,4194.517,45.7,67.70001,71.30002,1004.666,17.32639,3.256084,21.64894
9/18/2021 1:26:00 PM,596.7188,276.5389,4256.366,45.7,67.80002,71.60001,1004.492,17.38021,3.256084,21.64894
9/18/2021 1:27:00 PM,598.0729,261.1202,4177.879,45.7,67.89999,71.60001,1004.492,17.28385,3.256084,21.64894
9/18/2021 1:28:00 PM,600.6771,258.9888,4177.879,45.8,68,71.60001,1004.492,17.34462,3.247524,21.59379
9/18/2021 1:29:00 PM,598.75,262.9796,4187.645,45.8,68,71.60001,1004.492,17.32639,3.268381,21.59379
9/18/2021 1:30:00 PM,598.75,264.5668,4187.645,45.8,68,71.60001,1004.492,17.39757,3.261269,21.59379
9/18/2021 1:31:00 PM,596.8229,275.7227,4269.025,45.8,68.10001,71.89999,1004.492,17.39757,3.238845,21.64894
9/18/2021 1:32:00 PM,596.8229,281.4366,4284.939,45.90001,68.20001,71.89999,1004.297,17.4158,3.25295,21.64894
9/18/2021 1:33:00 PM,596.0938,279.3052,4269.748,45.90001,68.30002,71.89999,1004.297,17.36198,3.25295,21.68602
9/18/2021 1:34:00 PM,599.0625,275.9041,4236.111,45.90001,68.39999,71.89999,1004.297,17.38021,3.25295,21.68602
9/18/2021 1:35:00 PM,598.0729,264.6575,4212.601,46,68.5,72.20001,1004.297,17.38021,3.266453,21.68602
9/18/2021 1:36:00 PM,601.3021,264.6575,4201.389,46,68.5,72.20001,1004.297,17.375,3.244511,21.63086
9/18/2021 1:37:00 PM,599.3229,266.4261,4196.325,46,68.5,72.20001,1004.297,17.32726,3.251624,21.63086
9/18/2021 1:38:00 PM,598.4375,258.0365,4173.177,46,68.5,72.20001,1004.297,17.27257,3.251624,21.63086
9/18/2021 1:39:00 PM,600.4166,252.5946,4157.986,46,68.5,72.20001,1004.297,17.27257,3.261148,21.63086
9/18/2021 1:40:00 PM,597.3958,247.2434,4108.796,46,68.5,72.39999,1004.297,17.20139,3.261148,21.55762
9/18/2021 1:41:00 PM,598.5416,249.5562,4108.796,46,68.39999,72.39999,1004.297,17.19618,3.240291,21.55762
9/18/2021 1:42:00 PM,598.2813,259.9412,4176.794,46,68.30002,72.39999,1004.297,17.27257,3.244993,21.55762
9/18/2021 1:43:00 PM,597.3958,257.9458,4176.794,46,68.30002,72.39999,1004.188,17.23698,3.253673,21.55762
9/18/2021 1:44:00 PM,600.1563,250.826,4123.264,46.10001,68.39999,72.39999,1004.188,17.2717,3.253673,21.59379
9/18/2021 1:45:00 PM,599.4791,246.2004,4111.328,46.10001,68.39999,72.60001,1004.188,17.21875,3.253673,21.59379
9/18/2021 1:46:00 PM,600.625,245.8376,4111.328,46.10001,68.39999,72.60001,1004.188,17.27257,3.253673,21.53049
9/18/2021 1:47:00 PM,596.0938,252.4586,4144.965,46.10001,68.39999,72.60001,1004.188,17.18403,3.253673,21.53049
9/18/2021 1:48:00 PM,599.6875,248.105,4129.413,46.10001,68.30002,72.60001,1004.188,17.23698,3.251865,21.55671
9/18/2021 1:49:00 PM,599.0625,246.6085,4129.413,46.10001,68.39999,72.60001,1004.188,17.2526,3.303585,21.55671
9/18/2021 1:50:00 PM,599.4271,244.7039,4117.838,46.10001,68.39999,72.60001,1004.08,17.21875,3.251021,21.55671
9/18/2021 1:51:00 PM,600.2083,240.305,4080.946,46.10001,68.39999,72.60001,1004.08,17.1658,3.251021,21.55671
9/18/2021 1:52:00 PM,598.3333,239.6701,4075.159,46.2,68.39999,72.80002,1004.08,17.1658,3.241858,21.51874
9/18/2021 1:53:00 PM,599.6875,247.1527,4122.541,46.2,68.30002,72.80002,1004.08,17.23698,3.245716,21.51874
9/18/2021 1:54:00 PM,600.5729,244.3411,4122.541,46.2,68.39999,72.80002,1003.971,17.20139,3.261268,21.51874
9/18/2021 1:55:00 PM,598.8021,236.4503,4069.01,46.2,68.39999,72.80002,1003.971,17.09462,3.297979,21.53863
9/18/2021 1:56:00 PM,596.0938,202.2571,3933.738,46.2,68.39999,72.80002,1003.971,16.84549,3.256446,21.53863
9/18/2021 1:57:00 PM,596.6666,183.4372,3819.806,46.2,68.20001,72.80002,1003.971,16.78993,3.256446,21.38943
9/18/2021 1:58:00 PM,597.3958,176.8616,3819.806,46.10001,68,72.80002,1003.971,16.64757,3.256446,21.38943
9/18/2021 1:59:00 PM,596.7188,176.3174,3788.701,46.10001,67.80002,72.80002,1003.971,16.75434,3.256446,21.33337
9/18/2021 2:00:00 PM,598.1771,177.2244,3819.806,46.10001,67.60001,72.80002,1003.971,16.78993,3.256446,21.33337
9/18/2021 2:01:00 PM,598.4375,180.7162,3840.061,46,67.39999,72.80002,1003.819,16.80816,3.240653,21.33337
9/18/2021 2:02:00 PM,599.6875,179.7639,3840.061,46,67.30002,72.80002,1003.819,16.80816,3.254999,21.37135
9/18/2021 2:03:00 PM,601.0416,179.7639,3830.657,45.90001,67.30002,72.80002,1003.819,16.86198,3.254999,21.37135
9/18/2021 2:04:00 PM,598.0208,175.229,3803.892,45.90001,67.20001,72.80002,1003.819,16.77691,3.254999,21.37135
9/18/2021 2:05:00 PM,600.8854,169.0615,3787.616,45.90001,67.20001,72.80002,1003.819,16.77691,3.254999,21.31438
9/18/2021 2:06:00 PM,601.8229,168.6987,3778.935,45.90001,67.10001,72.60001,1003.819,16.77691,3.255482,21.31438
9/18/2021 2:07:00 PM,598.6458,180.9883,3832.827,45.90001,67,72.60001,1003.819,16.77691,3.253794,21.31438
9/18/2021 2:08:00 PM,600.9896,204.2071,3940.61,45.90001,67,72.60001,1003.819,16.96875,3.257411,21.44549
9/18/2021 2:09:00 PM,601.3021,214.2292,3970.269,45.8,67,72.60001,1003.689,16.98177,3.257411,21.53863
9/18/2021 2:10:00 PM,600.4166,230.7817,4062.138,45.90001,67.10001,72.60001,1003.689,17.05816,3.257411,21.53863
9/18/2021 2:11:00 PM,600,248.2411,4131.583,45.90001,67.5,72.60001,1003.689,17.15017,3.249815,21.63086
9/18/2021 2:12:00 PM,600.6771,251.6423,4156.178,45.90001,67.70001,72.60001,1003.689,17.20139,3.272119,21.7041
9/18/2021 2:13:00 PM,599.6875,248.5132,4127.242,46,67.89999,72.5,1003.689,17.20139,3.256446,21.7041
9/18/2021 2:14:00 PM,599.7916,225.7933,4030.31,46,68.10001,72.5,1003.537,17.02257,3.256446,21.5757
9/18/2021 2:15:00 PM,597.2916,218.4014,4001.013,46,68.10001,72.5,1003.537,16.95139,3.252106,21.5757
9/18/2021 2:16:00 PM,599.6875,208.2885,3968.099,46.10001,68.10001,72.5,1003.537,16.93316,3.252106,21.50065
9/18/2021 2:17:00 PM,598.0729,197.9036,3902.995,46,68,72.5,1003.537,16.88108,3.252106,21.50065
9/18/2021 2:18:00 PM,597.9688,183.7093,3841.507,46,67.89999,72.5,1003.537,16.7717,3.253914,21.40842
9/18/2021 2:19:00 PM,598.5416,179.8546,3817.998,46,67.70001,72.60001,1003.537,16.80816,3.253914,21.40842
9/18/2021 2:20:00 PM,598.9583,169.7871,3800.636,46,67.5,72.60001,1003.364,16.75434,3.253914,21.33337
9/18/2021 2:21:00 PM,596.9791,164.2545,3764.106,45.90001,67.30002,72.60001,1003.364,16.71875,3.253914,21.33337
9/18/2021 2:22:00 PM,597.6041,164.2545,3764.106,45.90001,67.30002,72.60001,1003.364,16.70139,3.253914,21.27821
9/18/2021 2:23:00 PM,596.9271,181.7593,3832.827,45.90001,67.10001,72.60001,1003.364,16.73698,3.247886,21.27821
9/18/2021 2:24:00 PM,597.8125,199.0826,3897.569,45.90001,67.10001,72.60001,1003.212,16.86198,3.247886,21.38943
9/18/2021 2:25:00 PM,598.0729,210.9641,3959.418,45.90001,67.10001,72.60001,1003.212,16.86198,3.240171,21.47985
9/18/2021 2:26:00 PM,597.9166,224.8863,4029.586,45.90001,67.20001,72.60001,1003.212,16.98611,3.251503,21.47985
9/18/2021 2:27:00 PM,599.6354,230.1921,4049.479,45.90001,67.39999,72.60001,1003.212,17.0408,3.251503,21.5757
9/18/2021 2:28:00 PM,598.5938,213.413,3983.29,45.90001,67.60001,72.5,1003.212,16.95052,3.251503,21.46358
9/18/2021 2:29:00 PM,598.5416,179.8546,3844.039,46,67.60001,72.5,1003.212,16.84288,3.25524,21.32252
9/18/2021 2:30:00 PM,596.7188,157.2254,3737.341,46,67.5,72.5,1003.103,16.70139,3.25524,21.32252
9/18/2021 2:31:00 PM,596.8229,133.4625,3664.28,46,67.5,72.5,1003.103,16.62934,3.249815,21.22215
9/18/2021 2:32:00 PM,599.4791,125.8438,3604.962,45.90001,67.10001,72.5,1003.103,16.67969,3.271878,21.09285
9/18/2021 2:33:00 PM,599.0104,149.0172,3716.363,45.90001,66.89999,72.5,1003.103,16.75434,3.250418,21.09285
9/18/2021 2:34:00 PM,597.1875,156.4091,3735.532,45.8,66.80002,72.5,1003.103,16.70139,3.261148,21.22215
9/18/2021 2:35:00 PM,599.1146,173.0976,3793.403,45.8,66.70001,72.5,1003.103,16.75434,3.238965,21.31438
9/18/2021 2:36:00 PM,600.3646,178.993,3836.805,45.8,66.70001,72.5,1003.103,16.86198,3.26175,21.31438
9/18/2021 2:37:00 PM,601.3021,207.3815,3957.61,45.8,66.80002,72.5,1003.103,16.96875,3.243546,21.4265
9/18/2021 2:38:00 PM,601.25,220.8956,4019.459,45.8,67,72.39999,1003.103,17.07639,3.25307,21.53863
9/18/2021 2:39:00 PM,600.625,222.7095,4004.991,45.8,67.20001,72.39999,1003.103,17.07639,3.25307,21.53863
9/18/2021 2:40:00 PM,600.8333,204.1164,3934.462,45.90001,67.39999,72.39999,1003.103,17.00955,3.25307,21.4265
9/18/2021 2:41:00 PM,600.4166,192.0535,3901.186,45.90001,67.5,72.39999,1003.103,16.95052,3.25307,21.4265
9/18/2021 2:42:00 PM,600.9375,180.1267,3840.061,45.90001,67.5,72.39999,1003.103,16.89757,3.25307,21.33337
9/18/2021 2:43:00 PM,600.7291,177.6779,3835.72,45.90001,67.39999,72.39999,1003.103,16.8342,3.257531,21.33337
9/18/2021 2:44:00 PM,599.8958,173.5964,3806.785,45.90001,67.30002,72.39999,1002.995,16.8342,3.257531,21.33337
9/18/2021 2:45:00 PM,598.6979,178.3127,3806.785,45.90001,67.20001,72.39999,1002.995,16.78993,3.251262,21.27731
9/18/2021 2:46:00 PM,600.3646,159.765,3766.276,45.8,67.20001,72.39999,1002.995,16.78993,3.271396,21.27731
9/18/2021 2:47:00 PM,600.0521,157.951,3749.638,45.8,67.10001,72.39999,1002.995,16.78993,3.250659,21.27731
9/18/2021 2:48:00 PM,599.5833,156.1824,3749.638,45.8,67,72.39999,1002.995,16.71875,3.248489,21.24114
9/18/2021 2:49:00 PM,597.7604,158.4952,3747.83,45.8,66.89999,72.39999,1002.995,16.73611,3.248489,21.24114
9/18/2021 2:50:00 PM,598.2291,175.4104,3805.7,45.8,66.80002,72.39999,1002.995,16.73611,3.24439,21.24114
9/18/2021 2:51:00 PM,598.4896,182.4395,3830.657,45.8,66.80002,72.39999,1002.865,16.78993,3.266332,21.37135
9/18/2021 2:52:00 PM,598.0208,194.0942,3886.719,45.8,66.80002,72.39999,1002.865,16.82465,3.2509,21.37135
9/18/2021 2:53:00 PM,599.7396,206.792,3920.718,45.8,66.89999,72.39999,1002.865,16.89757,3.2509,21.44549
9/18/2021 2:54:00 PM,600.0521,223.8433,4019.459,45.90001,67.20001,72.39999,1002.865,17.00347,3.2509,21.54586
9/18/2021 2:55:00 PM,601.25,209.5583,3968.099,45.90001,67.20001,72.39999,1002.865,17.00347,3.2509,21.54586
9/18/2021 2:56:00 PM,600.6771,185.3419,3854.167,45.90001,67.39999,72.39999,1002.865,16.91493,3.254517,21.38943
9/18/2021 2:57:00 PM,600.1563,174.7302,3825.231,45.90001,67.5,72.39999,1002.713,16.82552,3.254517,21.38943
9/18/2021 2:58:00 PM,599.6354,177.5418,3816.551,45.90001,67.39999,72.39999,1002.713,16.82552,3.249936,21.31438
9/18/2021 2:59:00 PM,600.0521,164.2999,3774.595,45.90001,67.30002,72.39999,1002.713,16.78993,3.249936,21.31438
9/18/2021 3:00:00 PM,600.0521,145.2079,3703.704,45.90001,67.20001,72.39999,1002.713,16.73698,3.267537,21.22215
9/18/2021 3:01:00 PM,597.1875,141.0358,3675.13,45.90001,67.10001,72.39999,1002.713,16.68229,3.253914,21.12901
9/18/2021 3:02:00 PM,599.1146,165.2975,3764.106,45.90001,66.89999,72.39999,1002.713,16.7717,3.253914,21.25922
9/18/2021 3:03:00 PM,596.8229,188.8791,3842.954,45.90001,66.80002,72.39999,1002.713,16.7717,3.253914,21.38943
9/18/2021 3:04:00 PM,598.9583,208.0164,3923.611,45.90001,66.80002,72.30002,1002.561,16.85851,3.253914,21.38943
9/18/2021 3:05:00 PM,598.3854,213.5944,3977.141,45.90001,67.10001,72.30002,1002.561,16.91493,3.253914,21.48257
9/18/2021 3:06:00 PM,599.375,228.6049,4048.394,45.90001,67.30002,72.30002,1002.561,17.02257,3.253914,21.55671
9/18/2021 3:07:00 PM,599.5313,205.7943,3967.737,45.90001,67.5,72.30002,1002.561,16.91493,3.253914,21.55671
9/18/2021 3:08:00 PM,599.0625,166.0685,3776.403,46,67.5,72.30002,1002.561,16.73698,3.253914,21.37135
9/18/2021 3:09:00 PM,597.4479,141.6707,3702.98,46,67.5,72.30002,1002.561,16.6467,3.253914,21.24114
9/18/2021 3:10:00 PM,599.7396,122.1705,3607.856,46,67.30002,72.30002,1002.561,16.60764,3.253914,21.11093
9/18/2021 3:11:00 PM,599.1146,139.1765,3674.045,46,67.10001,72.39999,1002.561,16.66493,3.253914,21.20407
9/18/2021 3:12:00 PM,599.0625,153.8242,3729.384,45.90001,66.89999,72.39999,1002.561,16.66493,3.253914,21.20407
9/18/2021 3:13:00 PM,599.5313,179.8546,3806.785,45.90001,66.80002,72.39999,1002.713,16.7717,3.253914,21.2963
9/18/2021 3:14:00 PM,599.6354,198.4931,3906.612,45.90001,66.80002,72.39999,1002.713,16.86024,3.253914,21.40752
9/18/2021 3:15:00 PM,599.5313,212.642,3970.631,45.90001,66.89999,72.39999,1002.713,16.9158,3.253914,21.53863
9/18/2021 3:16:00 PM,602.3438,219.7165,4005.715,45.90001,67.10001,72.39999,1002.713,16.98785,3.259822,21.53863
9/18/2021 3:17:00 PM,600.8333,218.356,4005.715,45.90001,67.30002,72.39999,1002.713,17.01563,3.259822,21.53863
9/18/2021 3:18:00 PM,599.6875,194.5024,3916.016,46,67.5,72.39999,1002.604,16.86198,3.250539,21.53863
9/18/2021 3:19:00 PM,600.5729,170.6487,3789.786,46,67.60001,72.39999,1002.604,16.78993,3.250539,21.40842
9/18/2021 3:20:00 PM,600.2083,144.3009,3704.789,46.10001,67.5,72.39999,1002.604,16.68229,3.250539,21.27731
9/18/2021 3:21:00 PM,598.6979,152.4637,3704.789,46,67.30002,72.39999,1002.604,16.64323,3.250539,21.27731
9/18/2021 3:22:00 PM,598.6979,165.6603,3779.658,46,67.10001,72.39999,1002.604,16.69792,3.261269,21.27731
9/18/2021 3:23:00 PM,598.8021,183.4825,3854.89,45.90001,67,72.39999,1002.452,16.80816,3.244028,21.37135
9/18/2021 3:24:00 PM,599.0625,200.5792,3913.845,45.90001,67,72.39999,1002.452,16.89757,3.260666,21.48257
9/18/2021 3:25:00 PM,598.125,213.3223,3984.013,45.90001,67.10001,72.39999,1002.452,16.89757,3.257893,21.48257
9/18/2021 3:26:00 PM,600.6771,206.1118,3959.057,45.90001,67.30002,72.39999,1002.452,16.89757,3.257893,21.55671
9/18/2021 3:27:00 PM,599.2188,205.1594,3939.525,46,67.39999,72.39999,1002.452,16.89757,3.23354,21.55671
9/18/2021 3:28:00 PM,600.6771,183.3918,3837.891,46,67.5,72.39999,1002.452,16.82292,3.252588,21.47714
9/18/2021 3:29:00 PM,600.6771,171.4197,3803.892,46,67.5,72.39999,1002.452,16.7691,3.252588,21.38943
9/18/2021 3:30:00 PM,600.625,158.1324,3752.893,46,67.39999,72.39999,1002.452,16.70139,3.260425,21.31438
9/18/2021 3:31:00 PM,600.625,140.6276,3677.662,46,67.30002,72.39999,1002.452,16.70139,3.24222,21.31438
9/18/2021 3:32:00 PM,598.9583,150.287,3711.299,46,67.10001,72.39999,1002.452,16.64323,3.238483,21.20407
9/18/2021 3:33:00 PM,598.75,184.2081,3836.805,46,67,72.39999,1002.452,16.75434,3.254396,21.35145
9/18/2021 3:34:00 PM,599.6354,208.1978,3942.419,45.90001,67,72.5,1002.452,16.84288,3.254396,21.48438
9/18/2021 3:35:00 PM,598.9583,222.8002,4028.501,45.90001,67.20001,72.5,1002.452,17.00781,3.254396,21.59379
9/18/2021 3:36:00 PM,598.0729,207.3815,3945.313,45.90001,67.39999,72.5,1002.452,16.86198,3.251985,21.48257
9/18/2021 3:37:00 PM,598.75,190.4663,3879.123,46,67.5,72.5,1002.452,16.86198,3.251985,21.48257
9/18/2021 3:38:00 PM,601.1979,179.3104,3845.486,46,67.5,72.5,1002.561,16.81684,3.252709,21.38943
9/18/2021 3:39:00 PM,599.7916,166.2499,3786.892,46,67.5,72.5,1002.561,16.76823,3.252709,21.38943
9/18/2021 3:40:00 PM,601.9271,149.5614,3722.15,46,67.39999,72.5,1002.561,16.71875,3.252709,21.2963
9/18/2021 3:41:00 PM,598.9063,146.6137,3704.065,46,67.20001,72.5,1002.561,16.71875,3.252709,21.22215
9/18/2021 3:42:00 PM,599.0625,132.6008,3639.323,46,67.10001,72.5,1002.561,16.57292,3.252709,21.22215
9/18/2021 3:43:00 PM,599.5313,129.5624,3639.323,46,67,72.5,1002.561,16.68142,3.252709,21.148
9/18/2021 3:44:00 PM,601.4063,132.6462,3639.323,46,66.80002,72.5,1002.561,16.66493,3.25524,21.148
9/18/2021 3:45:00 PM,598.3333,148.2916,3701.172,45.90001,66.70001,72.5,1002.561,16.71528,3.25524,21.148
9/18/2021 3:46:00 PM,601.4063,150.9672,3714.554,45.90001,66.70001,72.5,1002.561,16.7717,3.25524,21.24114
9/18/2021 3:47:00 PM,599.5833,172.9162,3805.338,45.90001,66.70001,72.39999,1002.561,16.77257,3.25524,21.24114
9/18/2021 3:48:00 PM,601.25,177.8139,3805.338,45.90001,66.70001,72.39999,1002.561,16.84462,3.25524,21.33337
9/18/2021 3:49:00 PM,599.2188,180.7162,3826.678,45.90001,66.80002,72.39999,1002.561,16.80816,3.25524,21.33337
9/18/2021 3:50:00 PM,600.6771,180.7162,3839.699,45.90001,66.89999,72.39999,1002.561,16.8533,3.252829,21.37135
9/18/2021 3:51:00 PM,598.5416,170.6487,3794.849,46,67,72.39999,1002.561,16.71528,3.252829,21.37135
9/18/2021 3:52:00 PM,599.1146,156.4998,3735.171,46,67,72.39999,1002.713,16.70139,3.258134,21.27821
9/18/2021 3:53:00 PM,601.0416,142.623,3699.363,46,67,72.39999,1002.713,16.70139,3.318595,21.27821
9/18/2021 3:54:00 PM,597.9166,120.2205,3595.558,46,67,72.39999,1002.713,16.59375,3.254035,21.18598
9/18/2021 3:55:00 PM,598.75,101.5367,3530.093,46,66.80002,72.39999,1002.713,16.57639,3.254035,21.05487
9/18/2021 3:56:00 PM,597.1354,107.16,3530.093,45.90001,66.60001,72.39999,1002.713,16.57639,3.254035,21.05487
9/18/2021 3:57:00 PM,595.6771,115.9577,3572.41,45.90001,66.39999,72.39999,1002.713,16.52344,3.254035,21.05487
9/18/2021 3:58:00 PM,598.3333,120.6287,3604.962,45.8,66.30002,72.39999,1002.713,16.61024,3.247645,21.05487
9/18/2021 3:59:00 PM,598.75,128.1113,3629.557,45.8,66.20001,72.39999,1002.713,16.61024,3.247645,21.148
9/18/2021 4:00:00 PM,597.4479,133.916,3645.11,45.8,66.20001,72.39999,1002.561,16.59028,3.261027,21.148
9/18/2021 4:01:00 PM,599.0104,130.2427,3628.834,45.7,66.20001,72.20001,1002.561,16.62587,3.261027,21.148
9/18/2021 4:02:00 PM,597.2916,132.9183,3642.216,45.7,66.20001,72.20001,1002.561,16.59462,3.250298,21.148
9/18/2021 4:03:00 PM,597.6563,139.1311,3665.726,45.7,66.20001,72.20001,1002.561,16.62934,3.250298,21.148
9/18/2021 4:04:00 PM,599.5833,141.716,3678.747,45.7,66.20001,72.20001,1002.561,16.62934,3.250298,21.20407
9/18/2021 4:05:00 PM,599.375,147.7928,3705.512,45.7,66.30002,72.20001,1002.561,16.70139,3.250298,21.20407
9/18/2021 4:06:00 PM,602.1875,140.7637,3705.512,45.7,66.30002,72.20001,1002.452,16.66493,3.258013,21.20407
9/18/2021 4:07:00 PM,598.8021,137.952,3677.662,45.7,66.39999,72.20001,1002.452,16.64757,3.258013,21.20407
9/18/2021 4:08:00 PM,599.0625,136.2288,3675.854,45.7,66.39999,72.20001,1002.452,16.66493,3.258013,21.20407
9/18/2021 4:09:00 PM,600.3646,136.2288,3657.046,45.7,66.39999,72.10001,1002.452,16.71181,3.246922,21.148
9/18/2021 4:10:00 PM,600.2083,131.5578,3664.641,45.7,66.30002,72.10001,1002.452,16.67969,3.25729,21.148
9/18/2021 4:11:00 PM,599.6354,128.3834,3629.557,45.7,66.30002,72.10001,1002.452,16.64757,3.25729,21.148
9/18/2021 4:12:00 PM,600.9896,120.7194,3629.557,45.7,66.30002,72.10001,1002.452,16.64757,3.254758,21.148
9/18/2021 4:13:00 PM,600.9896,118.9507,3600.984,45.7,66.20001,72.10001,1002.452,16.68229,3.254758,21.09194
9/18/2021 4:14:00 PM,600.2604,107.8856,3544.922,45.60001,66.20001,72.10001,1002.452,16.66493,3.254999,21.09194
9/18/2021 4:15:00 PM,601.8229,105.0286,3557.581,45.60001,66.10001,72.10001,1002.452,16.66493,3.254999,21.01689
9/18/2021 4:16:00 PM,600.2083,106.0716,3557.581,45.60001,66,72,1002.452,16.66493,3.254999,21.01689
9/18/2021 4:17:00 PM,602.2916,104.3937,3557.581,45.60001,65.89999,72,1002.452,16.69792,3.254999,21.01689
9/18/2021 4:18:00 PM,602.1875,92.9657,3510.199,45.60001,65.89999,72,1002.452,16.69792,3.254999,21.01689
9/18/2021 4:19:00 PM,598.9063,92.9657,3513.816,45.5,65.89999,72,1002.517,16.61198,3.254999,20.96173
9/18/2021 4:20:00 PM,599.9479,98.36224,3530.093,45.5,65.80002,72,1002.517,16.66233,3.254999,20.96173
9/18/2021 4:21:00 PM,599.6354,95.4599,3516.348,45.5,65.70001,72,1002.517,16.61198,3.254999,20.96173
9/18/2021 4:22:00 PM,599.1146,89.47382,3497.902,45.60001,65.70001,72,1002.517,16.61198,3.248007,20.96173
9/18/2021 4:23:00 PM,598.6458,89.47382,3492.477,45.5,65.60001,72,1002.517,16.61198,3.282065,20.96173
9/18/2021 4:24:00 PM,599.0625,80.2226,3467.882,45.5,65.60001,72,1002.517,16.61198,3.251503,20.96173
9/18/2021 4:25:00 PM,599.5833,70.06439,3441.84,45.5,65.60001,71.89999,1002.517,16.61198,3.251503,20.8695
9/18/2021 4:26:00 PM,598.2291,71.06207,3414.713,45.5,65.5,71.89999,1002.517,16.61198,3.251503,20.8695
9/18/2021 4:27:00 PM,599.6875,77.81909,3457.031,45.5,65.39999,71.89999,1002.517,16.61198,3.251503,20.8695
9/18/2021 4:28:00 PM,600.625,59.99689,3421.947,45.5,65.30002,71.89999,1002.517,16.66233,3.251503,20.8695
9/18/2021 4:29:00 PM,601.1979,46.12006,3375.289,45.5,65.30002,71.89999,1002.517,16.70313,3.251503,20.79535
9/18/2021 4:30:00 PM,599.7396,52.42358,3371.311,45.40001,65.20001,71.70001,1002.517,16.64757,3.256084,20.79535
9/18/2021 4:31:00 PM,598.5416,53.96545,3378.906,45.40001,65.20001,71.70001,1002.517,16.64757,3.245113,20.75828
9/18/2021 4:32:00 PM,588.3333,47.20844,3340.567,45.40001,65.10001,71.70001,1002.539,16.3941,3.264041,20.75828
9/18/2021 4:33:00 PM,573.6458,43.08167,3277.633,45.40001,65,71.70001,1002.539,15.91146,3.248851,20.75828
9/18/2021 4:34:00 PM,558.0208,36.23395,3192.274,45.40001,64.80002,71.70001,1002.539,15.53559,3.248851,20.75828
9/18/2021 4:35:00 PM,543.4375,31.06415,3127.17,45.40001,64.60001,71.70001,1002.539,15.05295,3.251262,20.72121
9/18/2021 4:36:00 PM,529.0104,27.93506,3049.045,45.3,64.39999,71.70001,1002.539,14.65451,3.251262,20.72121
9/18/2021 4:37:00 PM,515.2083,27.66296,3018.663,45.3,64.20001,71.70001,1002.539,14.26736,3.251262,20.72121
9/18/2021 4:38:00 PM,496.4583,24.30713,2935.113,45.2,63.80002,71.39999,1002.539,13.74219,3.251262,20.72121
9/18/2021 4:39:00 PM,483.4896,11.15588,2814.308,45.2,63.60001,70.89999,1002.539,13.47396,3.251262,20.66605
9/18/2021 4:40:00 PM,468.1771,-0.8616333,2737.269,45.10001,63.39999,70.89999,1002.539,13.09896,3.259098,20.66605
9/18/2021 4:41:00 PM,455.0521,7.618652,2721.716,45,63,70.89999,1002.539,12.59809,3.249212,20.60999
9/18/2021 4:42:00 PM,436.8229,7.936096,2660.229,44.90001,62.60001,70.39999,1002.626,12.10069,3.297075,20.60999
9/18/2021 4:43:00 PM,422.6042,-1.496521,2601.273,44.8,62.39999,69.80002,1002.626,11.82986,3.254999,20.64797
9/18/2021 4:44:00 PM,408.1771,-10.88379,2505.425,44.7,62,69.80002,1002.626,11.43837,3.254999,20.64797
9/18/2021 4:45:00 PM,394.4271,-11.24658,2436.704,44.60001,61.80002,69.20001,1002.626,11.04774,3.234625,20.59371
9/18/2021 4:46:00 PM,381.8229,-20.4071,2367.983,44.5,61.39999,69.20001,1002.626,10.7092,3.248851,20.59371
9/18/2021 4:47:00 PM,362.7083,-15.6001,2320.963,44.40001,61,68.60001,1002.626,10.08681,3.248851,20.57292
9/18/2021 4:48:00 PM,349.7917,-25.849,2255.136,44.3,60.80002,68,1002.626,9.871528,3.248851,20.57292
9/18/2021 4:49:00 PM,336.9271,-31.2002,2194.01,44.2,60.39999,68,1002.539,9.514757,3.259822,20.57292
9/18/2021 4:50:00 PM,320.9375,-41.2677,2105.035,44,60.20001,67.39999,1002.539,9.050347,3.255964,20.53584
9/18/2021 4:51:00 PM,309.2708,-48.20612,2034.505,43.90001,59.80002,66.80002,1002.539,8.799479,3.255964,20.4626
9/18/2021 4:52:00 PM,294.2188,-60.08759,1955.295,43.8,59.60001,66.80002,1002.539,8.465278,3.255964,20.4626
9/18/2021 4:53:00 PM,286.7188,-66.02832,1897.425,43.60001,59.20001,66.20001,1002.539,8.246528,3.255964,20.38755
9/18/2021 4:54:00 PM,286.25,-68.74927,1889.106,43.5,59,66.20001,1002.409,8.246528,3.242944,20.38755
9/18/2021 4:55:00 PM,285.6771,-76.86676,1865.234,43.40001,58.80002,65.70001,1002.409,8.353299,3.250779,20.31612
9/18/2021 4:56:00 PM,286.1458,-74.50861,1873.553,43.3,58.60001,65.70001,1002.409,8.353299,3.250779,20.31612
9/18/2021 4:57:00 PM,284.0104,-74.37256,1860.171,43.2,58.39999,65.20001,1002.409,8.301215,3.250779,20.31612
9/18/2021 4:58:00 PM,285,-82.98889,1828.342,43.10001,58.20001,64.70001,1002.409,8.46007,3.261148,20.31612
9/18/2021 4:59:00 PM,0.78125,-0.09069824,4.340278,43,58,64.70001,1002.409,0.01128472,3.251262,0.1998336
9/18/2021 5:00:00 PM,0.78125,-0.09069824,4.340278,41.8,56.10001,64.10001,1002.409,0.01128472,3.252227,0.01446759
9/18/2021 5:01:00 PM,0.6770821,-0.09069824,4.340278,40.5,54.3,64.10001,1002.409,0.01128472,3.252227,0.01446759
9/18/2021 5:02:00 PM,0.6770821,-0.09069824,4.340278,39.5,53.7,63.30002,1002.3,0.01128472,3.252227,0.01446759
9/18/2021 5:03:00 PM,0.6770821,-0.09069824,4.340278,39.2,53.2,62.5,1002.3,0.01128472,3.252227,0.01446759
9/18/2021 5:04:00 PM,0.78125,-0.09069824,2.893518,38.8,53,61.70001,1002.3,0.01128472,3.252227,0.01446759
9/18/2021 5:05:00 PM,0.78125,-0.09069824,2.893518,38.60001,52.90001,61.70001,1002.3,0.01128472,3.252227,0.01446759
9/18/2021 5:06:00 PM,0.625,-0.09069824,2.893518,38.40001,52.8,61,1002.3,0.01128472,3.252227,0.01446759
9/18/2021 5:07:00 PM,0.78125,-0.09069824,2.893518,38.3,52.7,60.39999,1002.3,0.01128472,3.252227,0.01446759
9/18/2021 5:08:00 PM,0.78125,-0.09069824,2.893518,38.3,52.60001,60.39999,1002.3,0.01128472,3.252227,0.01446759
9/18/2021 5:09:00 PM,0.625,-0.09069824,2.893518,38.7,52.40001,59.80002,1002.3,0.01128472,3.252227,0.01446759
9/18/2021 5:10:00 PM,0.6770821,-0.09069824,2.893518,39.2,52.3,59.20001,1002.3,0.01128472,3.252227,0.01446759
9/18/2021 5:11:00 PM,0.6770821,-0.09069824,2.893518,39.40001,52.2,59.20001,1002.3,0.01128472,3.252227,0.01446759
9/18/2021 5:12:00 PM,0.6770821,-0.09069824,2.893518,39.8,52.10001,58.70001,1002.3,0.01128472,3.252347,0.01446759
9/18/2021 5:13:00 PM,0.6770821,-0.09069824,2.893518,40.10001,52,58.70001,1002.387,0.006944444,3.252347,0.01446759
9/18/2021 5:14:00 PM,0.6770821,-0.04534912,2.893518,41,51.90001,58.20001,1002.387,0.006944444,3.252347,0.01446759
9/18/2021 5:15:00 PM,0.6770821,-0.04534912,2.893518,41.60001,51.8,58.20001,1002.387,0.006944444,3.252347,0.01446759
9/18/2021 5:16:00 PM,0.729166,-0.04534912,2.893518,42.10001,51.60001,57.70001,1002.387,0.006944444,3.252347,0.01446759
9/18/2021 5:17:00 PM,0.729166,-0.04534912,2.893518,42.5,51.60001,57.70001,1002.387,0.006944444,3.252347,0.01446759
9/18/2021 5:18:00 PM,0.729166,-0.04534912,2.893518,42.7,51.5,57.30002,1002.387,0.09288195,3.252347,0.01446759
9/18/2021 5:19:00 PM,0.625,-0.04534912,2.893518,43.10001,51.40001,57.30002,1002.517,0.006944444,3.249333,0.01446759
9/18/2021 5:20:00 PM,0.625,-0.04534912,2.893518,43.10001,51.3,56.89999,1002.517,0.006944444,3.249333,0.01446759
9/18/2021 5:21:00 PM,0.729166,-0.04534912,2.893518,43.3,51.3,56.89999,1002.517,0.006944444,3.249333,0.01446759
9/18/2021 5:22:00 PM,0.729166,-0.04534912,2.893518,43.40001,51.3,56.89999,1002.517,0.006944444,3.245957,0.01446759
9/18/2021 5:23:00 PM,0.625,-0.04534912,2.893518,43.5,51.2,56.89999,1002.517,0.006944444,3.245957,0.01446759
9/18/2021 5:24:00 PM,0.625,-0.04534912,2.893518,43.5,51.2,56.60001,1002.517,0.006944444,3.253311,0.01446759
9/18/2021 5:25:00 PM,0.729166,-0.04534912,2.893518,43.60001,51.2,56.60001,1002.517,0.08072916,3.239568,0.01446759
9/18/2021 5:26:00 PM,0.729166,-0.04534912,2.893518,43.60001,51.10001,56.60001,1002.517,0.006076389,3.253311,0.01446759
9/18/2021 5:27:00 PM,0.625,-0.04534912,2.893518,43.7,51.10001,56.60001,1002.517,0.006076389,3.269949,0.01446759
9/18/2021 5:28:00 PM,0.625,-0.04534912,2.893518,43.7,51.10001,56.60001,1002.517,0.006076389,3.257531,0.01446759
9/18/2021 5:29:00 PM,0.729166,-0.04534912,2.893518,43.7,51,56.60001,1002.517,0.006076389,3.254879,0.01446759
9/18/2021 5:30:00 PM,0.729166,-0.04534912,2.893518,43.8,51,56.39999,1002.517,0.015625,3.241376,0.01446759
9/18/2021 5:31:00 PM,0.729166,-0.04534912,2.893518,43.8,51,56.39999,1002.517,0.015625,3.24427,0.01446759
9/18/2021 5:32:00 PM,0.625,-0.04534912,2.893518,43.8,51,56.39999,1002.344,0.015625,3.254517,0.01446759
9/18/2021 5:33:00 PM,0.625,-0.04534912,2.893518,43.8,50.90001,56.39999,1002.344,0.006944444,3.254517,0.01446759
9/18/2021 5:34:00 PM,0.729166,-0.04534912,2.531829,43.90001,50.90001,56.39999,1002.344,0.006944444,3.254517,0.01446759
9/18/2021 5:35:00 PM,0.729166,-0.04534912,2.531829,43.90001,50.90001,56.39999,1002.344,0.006944444,3.254517,0.01446759
9/18/2021 5:36:00 PM,0.6770821,-0.04534912,2.531829,43.90001,50.90001,56.39999,1002.344,0.006944444,3.23571,0.01446759
9/18/2021 5:37:00 PM,0.6770821,-0.04534912,2.531829,43.90001,50.90001,56.39999,1002.344,0.006944444,3.251141,0.01446759
9/18/2021 5:38:00 PM,0.6770821,-0.04534912,2.531829,43.90001,50.8,56.39999,1002.344,0.006944444,3.251141,0.01446759
9/18/2021 5:39:00 PM,0.6770821,-0.04534912,2.531829,44,50.8,56.39999,1002.344,0.006944444,3.251141,0.01446759
9/18/2021 5:40:00 PM,0.6770821,-0.04534912,2.531829,44,50.8,56.30002,1002.344,0.01128472,3.251141,0.01446759
9/18/2021 5:41:00 PM,0.6770821,-0.04534912,2.531829,44,50.8,56.30002,1002.452,0.01128472,3.251141,0.01446759
9/18/2021 5:42:00 PM,0.6770821,-0.04534912,2.531829,44,50.8,56.30002,1002.452,0.01128472,3.251141,0.01446759
9/18/2021 5:43:00 PM,0.6770821,-0.04534912,2.531829,44,50.8,56.30002,1002.452,0.01128472,3.251141,0.01446759
9/18/2021 5:44:00 PM,0.6770821,-0.04534912,2.531829,44,50.7,56.30002,1002.452,0.01128472,3.251141,0.01446759
9/18/2021 5:45:00 PM,0.6770821,-0.04534912,2.531829,44,50.7,56.30002,1002.626,0.01128472,3.251141,0.01446759
9/18/2021 5:46:00 PM,0.6770821,-0.04534912,2.531829,44,50.7,56.20001,1002.626,0.01128472,3.251141,0.01446759
9/18/2021 5:47:00 PM,0.6770821,-0.04534912,2.531829,44,50.7,56.20001,1002.626,0.006076389,3.251141,0.01446759
9/18/2021 5:48:00 PM,0.6770821,-0.04534912,2.531829,44,50.60001,56.20001,1002.626,0.006076389,3.251141,0.01446759
9/18/2021 5:49:00 PM,0.6770821,-0.04534912,2.531829,44,50.60001,56.20001,1002.626,0.006076389,3.251141,0.01446759
9/18/2021 5:50:00 PM,0.6770821,-0.04534912,2.531829,44,50.60001,56.20001,1002.626,0.006076389,3.251141,0.01446759
9/18/2021 5:51:00 PM,0.6770821,-0.04534912,2.531829,44,50.60001,56.20001,1002.626,0.006076389,3.251141,0.01446759
9/18/2021 5:52:00 PM,0.6770821,-0.04534912,2.531829,44,50.60001,56.20001,1002.626,0.006076389,3.251141,0.01446759
9/18/2021 5:53:00 PM,0.6770821,-0.04534912,2.531829,44,50.5,56.20001,1002.713,0.006076389,3.244511,0.01446759
9/18/2021 5:54:00 PM,0.6770821,-0.04534912,2.531829,44,50.5,56.10001,1002.713,0.006076389,3.262836,0.01446759
9/18/2021 5:55:00 PM,0.6770821,-0.04534912,2.531829,44,50.5,56.10001,1002.713,0.006076389,3.244149,0.01446759
9/18/2021 5:56:00 PM,0.6770821,-0.04534912,2.531829,44,50.5,56.10001,1002.713,0.006076389,3.297617,0.01446759
9/18/2021 5:57:00 PM,0.6770821,-0.04534912,2.531829,44,50.5,56.10001,1002.713,0.006076389,3.259098,0.01446759
9/18/2021 5:58:00 PM,0.6770821,-0.04534912,2.531829,44,50.40001,56.10001,1002.713,0.006076389,3.264162,0.01446759
9/18/2021 5:59:00 PM,0.6770821,-0.04534912,2.531829,44,50.40001,56.10001,1002.713,0.006076389,3.251383,0.01446759
9/18/2021 6:00:00 PM,0.625,-0.04534912,2.531829,44,50.40001,56.10001,1002.713,0.006076389,3.270793,0.01446759
9/18/2021 6:01:00 PM,0.625,-0.04534912,2.531829,44.10001,50.40001,56.10001,1002.713,0.006076389,3.244872,0.01627604
9/18/2021 6:02:00 PM,0.625,-0.04534912,2.531829,44.10001,50.3,56.10001,1002.713,0.01302083,3.244872,0.01627604
9/18/2021 6:03:00 PM,0.6770821,-0.04534912,2.531829,44,50.3,56.10001,1002.713,0.01302083,3.251503,0.01627604
9/18/2021 6:04:00 PM,0.6770821,-0.04534912,2.531829,44.10001,50.3,56.10001,1002.713,0.01302083,3.251503,0.01627604
9/18/2021 6:05:00 PM,0.6770821,-0.04534912,2.531829,44.10001,50.3,56.10001,1002.713,0.006076389,3.251503,0.01627604
9/18/2021 6:06:00 PM,0.6770821,-0.04534912,2.531829,44,50.3,56.10001,1002.843,0.006076389,3.251503,0.01627604
9/18/2021 6:07:00 PM,0.6770821,-0.04534912,2.531829,44,50.3,56.10001,1002.843,0.006076389,3.251503,0.01627604
9/18/2021 6:08:00 PM,0.6770821,-0.04534912,2.531829,44,50.3,56.10001,1002.843,0.006076389,3.251503,0.01627604
9/18/2021 6:09:00 PM,0.6770821,-0.04534912,2.531829,44,50.3,56.10001,1002.843,0.006076389,3.251503,0.01627604
9/18/2021 6:10:00 PM,0.625,-0.04534912,2.531829,44,50.2,56.10001,1002.843,0.006076389,3.251503,0.01627604
9/18/2021 6:11:00 PM,0.625,-0.04534912,2.531829,44,50.2,56.10001,1002.843,0.006076389,3.251503,0.01627604
9/18/2021 6:12:00 PM,0.625,-0.04534912,2.531829,44,50.2,56.10001,1002.843,0.006076389,3.261992,0.01627604
9/18/2021 6:13:00 PM,0.729166,-0.04534912,2.531829,44,50.2,56.10001,1002.843,0.006076389,3.242582,0.01627604
9/18/2021 6:14:00 PM,0.729166,-0.04534912,2.531829,44,50.2,56.10001,1002.995,0.006076389,3.256325,0.01627604
9/18/2021 6:15:00 PM,0.625,-0.04534912,2.531829,44,50.2,56.10001,1002.995,0.006076389,3.242823,0.01627604
9/18/2021 6:16:00 PM,0.625,-0.04534912,2.531829,44,50.10001,56.10001,1002.995,0.006076389,3.258134,0.01627604
9/18/2021 6:17:00 PM,0.625,-0.04534912,2.531829,44,50.10001,56.10001,1003.19,0.006076389,3.272963,0.01627604
9/18/2021 6:18:00 PM,0.729166,-0.04534912,2.531829,44,50.10001,56.10001,1003.19,0.006076389,3.245355,0.01627604
9/18/2021 6:19:00 PM,0.729166,-0.04534912,2.531829,44,50.10001,56.10001,1003.19,0.006076389,3.253553,0.01627604
9/18/2021 6:20:00 PM,0.625,-0.04534912,2.531829,44,50.10001,56.10001,1003.19,0.006076389,3.253553,0.01627604
9/18/2021 6:21:00 PM,0.625,-0.04534912,2.531829,44,50.10001,56.10001,1003.19,0.006076389,3.239809,0.01627604
9/18/2021 6:22:00 PM,0.729166,-0.04534912,2.531829,44,50,56.10001,1003.364,0.006076389,3.259942,0.01627604
9/18/2021 6:23:00 PM,0.729166,-0.04534912,2.531829,44,50,56.10001,1003.364,0.006076389,3.247042,0.01627604
9/18/2021 6:24:00 PM,0.625,-0.04534912,2.531829,43.90001,50,56.10001,1003.364,0.006076389,3.247042,0.01627604
9/18/2021 6:25:00 PM,0.625,-0.04534912,2.531829,43.90001,50,56.10001,1003.364,0.01302083,3.245957,0.01627604
9/18/2021 6:26:00 PM,0.625,-0.04534912,2.531829,43.90001,50,56.10001,1003.364,0.01302083,3.248851,0.01627604
9/18/2021 6:27:00 PM,0.729166,-0.04534912,2.531829,43.90001,49.90001,56.10001,1003.364,0.01302083,3.248851,0.01627604
9/18/2021 6:28:00 PM,0.729166,-0.04534912,2.531829,43.90001,49.90001,56.10001,1003.364,0.006076389,3.254517,0.01627604
9/18/2021 6:29:00 PM,0.572916,-0.04534912,2.531829,43.90001,49.90001,56.10001,1003.364,0.006076389,3.254517,0.01627604
9/18/2021 6:30:00 PM,0.6770821,-0.04534912,2.531829,43.90001,49.90001,56.10001,1003.364,0.006076389,3.254517,0.01627604
9/18/2021 6:31:00 PM,0.6770821,-0.04534912,2.531829,43.90001,49.90001,56.10001,1003.364,0.006076389,3.247766,0.01627604
9/18/2021 6:32:00 PM,0.6770821,-0.04534912,2.531829,43.90001,49.90001,56.10001,1003.364,0.006076389,3.247766,0.01627604
9/18/2021 6:33:00 PM,0.6770821,-0.04534912,2.531829,43.90001,49.8,56.10001,1003.494,0.006076389,3.245475,0.01627604
9/18/2021 6:34:00 PM,-0.4166679,0.4534912,1920.573,43.90001,49.8,56.10001,1003.494,1.213542,3.245475,1.520001
9/18/2021 6:35:00 PM,-1.041668,0.9523315,1450.738,38.90001,50.60001,56.10001,1003.494,0.3498264,3.258254,4.639576
9/18/2021 6:36:00 PM,-0.46875,0.9523315,1452.908,34.40001,51.40001,56.10001,1003.494,0.3055556,3.238121,5.043765
9/18/2021 6:37:00 PM,0.05208206,1.859314,1455.078,32.5,51.5,56.10001,1003.494,0.21875,3.240412,4.483145
9/18/2021 6:38:00 PM,0.05208206,0.9523315,1454.355,31.8,51.40001,56.10001,1003.624,0.2786458,3.258737,4.928928
9/18/2021 6:39:00 PM,0.05208206,0.9523315,1460.142,31.3,51.2,56.10001,1003.624,0.2569444,3.231008,4.555483
9/18/2021 6:40:00 PM,0,1.813965,1459.78,31.2,51,56.10001,1003.624,0.2751736,3.243667,4.625108
9/18/2021 6:41:00 PM,0.05208206,0.3174438,1463.397,31.7,51,56.10001,1003.624,0.2664931,3.243667,4.613354
9/18/2021 6:42:00 PM,0.05208206,1.950012,1436.994,32.3,50.7,56.10001,1003.624,0.3142361,3.243667,4.566334
9/18/2021 6:43:00 PM,-0.364584,1.496521,1489.077,33.3,50.5,55.40001,1003.624,0.2890625,3.242944,4.739041
9/18/2021 6:44:00 PM,-0.05208397,1.496521,1438.44,33.5,50.5,54.7,1003.624,0.2717014,3.242944,4.417137
9/18/2021 6:45:00 PM,-0.05208397,1.496521,1492.694,33.8,50.3,54,1003.624,0.3298611,3.277725,4.695638
9/18/2021 6:46:00 PM,0,0.9523315,1442.057,33.8,50.3,54,1003.754,0.2916667,3.243184,4.455114
9/18/2021 6:47:00 PM,-0.4166679,0.9523315,1499.204,33.90001,50.10001,53.40001,1003.754,0.3211806,3.243184,4.536494
9/18/2021 6:48:00 PM,0.104166,1.723267,1446.759,33.8,50,53.40001,1003.754,0.3098958,3.226788,4.566334
9/18/2021 6:49:00 PM,-0.989584,1.04303,1450.376,33.8,49.90001,52.90001,1003.754,0.2916667,3.241376,5.029297
9/18/2021 6:50:00 PM,0.625,1.04303,12.65914,33.7,49.8,52.90001,1003.754,0.01128472,3.241376,0.07324219
9/18/2021 6:51:00 PM,0.625,-0.09069824,2.531829,33.7,49.60001,52.5,1003.754,0.01128472,3.243305,0.07324219
9/18/2021 6:52:00 PM,0.625,-0.09069824,2.531829,33.3,49.40001,52.5,1003.841,0.01128472,3.243305,0.01808449
9/18/2021 6:53:00 PM,0.572916,-0.09069824,1904.297,33.10001,49.2,52.10001,1003.841,0.2256944,3.243305,2.975803
9/18/2021 6:54:00 PM,-8.072917,4.761658,951.2442,32.2,49.10001,52.10001,1003.841,1.40191,3.25295,4.351129
9/18/2021 6:55:00 PM,-8.072917,4.761658,747.2512,34.2,49.3,52.10001,1003.841,1.4375,3.25295,4.626013
9/18/2021 6:56:00 PM,-3.072918,4.262817,494.43,37.2,49.60001,52.10001,1003.841,0.4210069,3.259822,4.492188
9/18/2021 6:57:00 PM,0.625,0.362793,2.531829,37.60001,49.8,52.10001,1003.841,0.006076389,3.259822,0.1130281
9/18/2021 6:58:00 PM,9.635416,26.43854,1826.895,37.8,50.40001,52.10001,1004.015,0.6336806,3.249936,20.80349
9/18/2021 6:59:00 PM,18.02083,22.992,1826.895,36.5,50.60001,52.10001,1004.015,0.749132,3.257531,20.80349
9/18/2021 7:00:00 PM,14.94791,22.992,1809.534,35.2,50.40001,52.60001,1004.015,0.734375,3.257531,20.80349
9/18/2021 7:01:00 PM,13.90625,26.30249,1825.087,34.90001,50,52.60001,1004.015,0.7881945,3.241135,20.80349
9/18/2021 7:02:00 PM,12.29166,25.62225,1825.087,34.8,49.8,52.60001,1004.015,0.7352431,3.252347,20.80349
9/18/2021 7:03:00 PM,26.14583,27.34552,1833.044,34.7,49.60001,53,1004.167,1.073785,3.252829,20.80349
9/18/2021 7:04:00 PM,32.86458,25.35016,1833.044,34.7,49.60001,53,1004.167,1.198785,3.252829,20.80349
9/18/2021 7:05:00 PM,37.5,20.4978,1791.45,34.7,49.5,53,1004.167,1.234375,3.252829,20.80349
9/18/2021 7:06:00 PM,41.875,24.66992,1825.448,34.8,49.40001,53.3,1004.167,1.413194,3.252829,20.80349
9/18/2021 7:07:00 PM,50.36458,24.66992,1825.448,34.8,49.40001,53.3,1004.167,1.572917,3.250659,20.80349
9/18/2021 7:08:00 PM,64.63541,25.9397,1845.341,35,49.3,53.3,1004.167,1.947049,3.250659,20.80349
9/18/2021 7:09:00 PM,70,23.1734,1845.341,35.10001,49.3,53.5,1004.167,2.107639,3.258375,20.80349
9/18/2021 7:10:00 PM,78.07291,24.89667,1845.341,35.2,49.2,53.5,1004.167,2.304688,3.240532,20.80349
9/18/2021 7:11:00 PM,85.05208,23.49084,1851.852,35.3,49.2,53.5,1004.167,2.537326,3.256205,20.80349
9/18/2021 7:12:00 PM,84.53125,28.20715,1868.49,35.40001,49.2,53.5,1004.167,2.570313,3.248007,20.80349
9/18/2021 7:13:00 PM,82.34375,21.63153,1834.491,35.5,49.2,53.10001,1004.167,2.461806,3.248007,20.80349
9/18/2021 7:14:00 PM,81.09375,28.07111,1875.362,35.60001,49.2,53.10001,1004.167,2.480903,3.248007,20.80349
9/18/2021 7:15:00 PM,81.30208,25.30481,1862.703,35.7,49.2,52.7,1004.167,2.462674,3.249333,20.80349
9/18/2021 7:16:00 PM,81.30208,26.21179,1862.703,35.8,49.2,52.7,1004.167,2.427951,3.249333,20.80349
9/18/2021 7:17:00 PM,80.15625,23.94434,1843.171,35.90001,49.2,52.7,1004.34,2.409722,3.249333,20.80349
9/18/2021 7:18:00 PM,79.16666,23.2641,1848.958,35.90001,49.2,52.3,1004.34,2.409722,3.242461,20.80349
9/18/2021 7:19:00 PM,79.0625,24.62457,1863.064,36,49.2,52.3,1004.34,2.375,3.248489,20.80349
9/18/2021 7:20:00 PM,80.20833,26.0304,1863.064,36.10001,49.2,52,1004.34,2.374132,3.248489,20.80349
9/18/2021 7:21:00 PM,79.11458,26.0304,1863.064,36.2,49.2,52,1004.34,2.374132,3.248489,20.80349
9/18/2021 7:22:00 PM,79.11458,25.03271,1838.108,36.2,49.2,52,1004.34,2.374132,3.248489,20.80349
9/18/2021 7:23:00 PM,78.59375,26.39319,1861.979,36.3,49.2,51.8,1004.557,2.337674,3.245475,20.80349
9/18/2021 7:24:00 PM,78.22916,26.39319,1861.979,36.40001,49.3,51.8,1004.557,2.375,3.245475,20.80349
9/18/2021 7:25:00 PM,78.22916,24.62457,1844.618,36.5,49.3,51.8,1004.557,2.322049,3.252709,20.80349
9/18/2021 7:26:00 PM,78.33333,26.30249,1863.788,36.60001,49.3,51.8,1004.557,2.374132,3.246199,20.80349
9/18/2021 7:27:00 PM,78.33333,26.30249,1863.788,36.7,49.3,51.8,1004.557,2.356771,3.246199,20.80349
9/18/2021 7:28:00 PM,78.59375,26.30249,1863.788,36.8,49.40001,51.8,1004.709,2.356771,3.246199,20.80349
9/18/2021 7:29:00 PM,78.125,23.94434,1847.511,36.8,49.40001,51.8,1004.709,2.356771,3.246199,20.81977
9/18/2021 7:30:00 PM,78.07291,23.94434,1847.511,36.90001,49.40001,51.8,1004.709,2.320313,3.246199,20.81977
9/18/2021 7:31:00 PM,78.07291,24.17108,1850.043,37,49.40001,51.8,1004.709,2.33941,3.239809,20.81977
9/18/2021 7:32:00 PM,78.59375,25.16876,1850.043,37.10001,49.5,51.8,1004.709,2.302951,3.257411,20.81977
9/18/2021 7:33:00 PM,78.59375,26.48389,1865.234,37.2,49.5,51.8,1004.709,2.356771,3.253673,20.80169
9/18/2021 7:34:00 PM,77.5,26.48389,1865.234,37.2,49.5,51.8,1004.709,2.302951,3.232214,20.80169
9/18/2021 7:35:00 PM,77.5,26.71063,1844.98,37.3,49.60001,51.8,1004.709,2.356771,3.256205,20.80169
