Date Time,MW,Mvar,EXC_CURRENT,TEMP_CG_D_STR_CLR,TEMP_WARM_GAS_U_STR_CLR,TEMP_STR_SLOT_TE,PRES_AMBIENT_AIR,MEDIAN_GEN_CURRENT,F_STR_WTR_D_STR_BSHG_U1,GEN_VOLTAGE_L1_L2
9/18/2021 7:36:00 PM,77.60416,24.76062,1857.639,37.40001,49.60001,52.10001,1004.709,2.33941,3.247645,20.80169
9/18/2021 7:37:00 PM,76.97916,26.16644,1857.639,37.5,49.7,52.10001,1004.709,2.356771,3.247645,20.80169
9/18/2021 7:38:00 PM,77.65625,26.16644,1857.639,37.60001,49.7,52.10001,1004.709,2.320313,3.247645,20.80169
9/18/2021 7:39:00 PM,77.13541,24.89667,1859.447,37.60001,49.7,52.10001,1004.904,2.33941,3.247645,20.80169
9/18/2021 7:40:00 PM,77.60416,22.49316,1852.575,37.7,49.8,52.10001,1004.904,2.320313,3.247645,20.80169
9/18/2021 7:41:00 PM,78.07291,22.49316,1834.129,37.8,49.8,52.3,1004.904,2.320313,3.247645,20.80169
9/18/2021 7:42:00 PM,76.92708,25.16876,1857.277,37.90001,49.90001,52.3,1004.904,2.320313,3.247645,20.80169
9/18/2021 7:43:00 PM,77.39583,26.39319,1865.596,37.90001,49.90001,52.3,1004.904,2.320313,3.247645,20.80169
9/18/2021 7:44:00 PM,77.39583,26.57458,1845.341,38,49.90001,52.3,1005.013,2.320313,3.263077,20.80169
9/18/2021 7:45:00 PM,77.39583,26.57458,1855.469,38,50,52.3,1005.013,2.320313,3.247283,20.80169
9/18/2021 7:46:00 PM,76.875,26.57458,1858.362,38.10001,50,52.5,1005.013,2.357639,3.247283,20.80169
9/18/2021 7:47:00 PM,77.34375,23.49084,1847.15,38.2,50,52.5,1005.013,2.302951,3.254879,20.80169
9/18/2021 7:48:00 PM,76.45833,22.85596,1865.234,38.2,50.10001,52.5,1005.013,2.34375,3.242944,20.80169
9/18/2021 7:49:00 PM,78.59375,25.16876,1868.851,38.3,50.10001,52.5,1005.013,2.320313,3.251262,20.80169
9/18/2021 7:50:00 PM,77.55208,29.02344,1868.851,38.3,50.10001,52.7,1005.013,2.33941,3.251262,20.80169
9/18/2021 7:51:00 PM,76.04166,20.8606,1837.384,38.3,50.2,52.7,1005.013,2.25,3.241617,20.80169
9/18/2021 7:52:00 PM,77.08333,22.22107,1830.874,38.40001,50.2,52.7,1005.013,2.287326,3.258013,20.80169
9/18/2021 7:53:00 PM,78.07291,23.76294,1840.278,38.40001,50.2,52.7,1005.013,2.302951,3.25295,20.80169
9/18/2021 7:54:00 PM,77.60416,26.84668,1865.234,38.5,50.2,52.90001,1005.013,2.302951,3.235107,20.80169
9/18/2021 7:55:00 PM,77.60416,24.66992,1847.511,38.5,50.3,52.90001,1005.122,2.33941,3.254999,20.80169
9/18/2021 7:56:00 PM,76.97916,23.40015,1847.511,38.60001,50.3,52.90001,1005.122,2.302951,3.245837,20.80169
9/18/2021 7:57:00 PM,77.5,25.849,1854.745,38.60001,50.3,52.90001,1005.122,2.356771,3.245837,20.80169
9/18/2021 7:58:00 PM,77.55208,23.62689,1854.745,38.60001,50.40001,53.10001,1005.122,2.28559,3.264765,20.80169
9/18/2021 7:59:00 PM,77.08333,26.84668,1852.214,38.7,50.40001,53.10001,1005.122,2.322049,3.254276,20.80169
9/18/2021 8:00:00 PM,77.55208,23.53619,1865.234,38.7,50.40001,53.10001,1005.122,2.342014,3.236795,20.80169
9/18/2021 8:01:00 PM,76.92708,22.03967,1827.619,38.8,50.5,53.10001,1005.122,2.302951,3.243305,20.80169
9/18/2021 8:02:00 PM,78.02083,28.11646,1874.277,38.8,50.5,53.10001,1005.122,2.33941,3.254396,20.80169
9/18/2021 8:03:00 PM,78.07291,26.48389,1864.511,38.8,50.5,53.3,1005.122,2.322917,3.247404,20.80169
9/18/2021 8:04:00 PM,77.55208,26.48389,1864.511,38.8,50.60001,53.3,1005.122,2.322049,3.247404,20.80169
9/18/2021 8:05:00 PM,77.55208,24.03503,1850.043,38.8,50.60001,53.3,1005.36,2.322049,3.257169,20.80169
9/18/2021 8:06:00 PM,76.61458,26.16644,1864.873,38.90001,50.60001,53.3,1005.36,2.322049,3.251021,20.80169
9/18/2021 8:07:00 PM,77.55208,23.85364,1843.171,38.90001,50.60001,53.3,1005.36,2.322049,3.251021,20.80169
9/18/2021 8:08:00 PM,83.4375,26.34784,1866.681,38.90001,50.60001,53.5,1005.36,2.486979,3.251021,20.80169
9/18/2021 8:09:00 PM,94.73958,24.48853,1866.681,38.90001,50.60001,53.5,1005.36,2.74566,3.251021,20.80169
9/18/2021 8:10:00 PM,105.4688,24.48853,1866.681,39,50.7,53.5,1005.49,3.069444,3.251021,20.80169
9/18/2021 8:11:00 PM,114.3229,23.4455,1878.979,39,50.7,53.5,1005.49,3.322917,3.251021,20.80169
9/18/2021 8:12:00 PM,126.7188,26.80133,1892.361,39,50.7,53.5,1005.49,3.572917,3.251021,20.80169
9/18/2021 8:13:00 PM,137.5,29.43158,1953.848,39,50.8,53.7,1005.49,3.982639,3.251021,20.80169
9/18/2021 8:14:00 PM,150.9896,28.3432,1953.848,39.10001,50.8,53.7,1005.49,4.354167,3.251021,20.80169
9/18/2021 8:15:00 PM,158.4896,28.3432,1974.826,39.10001,50.90001,53.7,1005.49,4.447049,3.251021,20.80169
9/18/2021 8:16:00 PM,168.4375,27.75366,1991.464,39.2,50.90001,54,1005.49,4.858507,3.253794,20.80169
9/18/2021 8:17:00 PM,176.4583,29.02344,2013.889,39.2,51,54,1005.49,5.019097,3.240412,20.80169
9/18/2021 8:18:00 PM,186.1458,25.849,2013.889,39.3,51.10001,54,1005.49,5.275174,3.249333,20.80169
9/18/2021 8:19:00 PM,187.3958,27.70831,2034.867,39.3,51.2,54,1005.49,5.322917,3.268623,20.80169
9/18/2021 8:20:00 PM,187.8646,30.47461,2042.824,39.40001,51.2,54.3,1005.642,5.322917,3.247042,20.80169
9/18/2021 8:21:00 PM,192.0313,28.4339,2035.59,39.40001,51.3,54.3,1005.642,5.322917,3.247042,20.80169
9/18/2021 8:22:00 PM,204.7396,28.4339,2055.483,39.5,51.40001,54.60001,1005.642,5.697049,3.247042,20.80169
9/18/2021 8:23:00 PM,218.4896,30.9281,2102.141,39.5,51.40001,54.60001,1005.642,6.246528,3.257772,20.80169
9/18/2021 8:24:00 PM,234.7396,30.9281,2152.416,39.5,51.5,54.60001,1005.642,6.623264,3.243064,20.80169
9/18/2021 8:25:00 PM,248.2813,30.9281,2180.266,39.60001,51.60001,55,1005.751,6.994792,3.288214,20.80169
9/18/2021 8:26:00 PM,262.1875,32.74207,2209.201,39.60001,51.7,55,1005.751,7.353299,3.254155,20.80169
9/18/2021 8:27:00 PM,279.7396,34.78278,2276.837,39.60001,51.90001,55.40001,1005.751,7.853299,3.254155,20.80169
9/18/2021 8:28:00 PM,293.125,30.9281,2299.262,39.7,52.10001,55.40001,1005.751,8.246528,3.271275,20.80169
9/18/2021 8:29:00 PM,308.8021,37.68512,2366.175,39.7,52.10001,55.40001,1005.751,8.634549,3.272119,20.80169
9/18/2021 8:30:00 PM,324.0625,37.05023,2408.854,39.8,52.3,55.8,1005.751,9.014757,3.258737,20.80169
9/18/2021 8:31:00 PM,339.0625,40.36072,2461.299,39.8,52.5,55.8,1005.751,9.407118,3.244028,20.80169
9/18/2021 8:32:00 PM,352.5,37.91187,2483.724,39.90001,52.7,56.20001,1005.751,9.796007,3.253432,20.81706
9/18/2021 8:33:00 PM,370.6771,41.90259,2546.658,40,52.90001,56.60001,1005.751,10.30382,3.253432,20.81706
9/18/2021 8:34:00 PM,384.5313,44.39679,2611.4,40,53.10001,56.60001,1005.751,10.69184,3.253432,20.81706
9/18/2021 8:35:00 PM,386.875,44.39679,2621.166,40.10001,53.3,56.60001,1005.751,10.77257,3.253432,20.81706
9/18/2021 8:36:00 PM,389.0625,45.53052,2634.187,40.2,53.5,57,1005.816,10.77257,3.253432,20.81706
9/18/2021 8:37:00 PM,384.2708,40.81421,2594.039,40.2,53.5,57,1005.816,10.65625,3.294543,20.81706
9/18/2021 8:38:00 PM,385.8333,41.53979,2613.571,40.3,53.7,57.39999,1005.816,10.78125,3.252588,20.81706
9/18/2021 8:39:00 PM,386.3542,41.94794,2616.102,40.3,53.8,57.39999,1005.816,10.76389,3.252588,20.81706
9/18/2021 8:40:00 PM,387.2396,41.94794,2616.102,40.40001,53.90001,57.80002,1005.816,10.76389,3.252588,20.81706
9/18/2021 8:41:00 PM,385.2083,41.81189,2638.527,40.40001,53.90001,57.80002,1005.816,10.79861,3.252588,20.79807
9/18/2021 8:42:00 PM,398.0729,44.39679,2652.271,40.40001,54,57.80002,1005.816,11.01215,3.252588,20.79807
9/18/2021 8:43:00 PM,411.4583,44.17004,2713.397,40.5,54.10001,58.20001,1005.816,11.51215,3.252588,20.79807
9/18/2021 8:44:00 PM,425.3646,45.57587,2743.417,40.5,54.2,58.20001,1005.816,11.88455,3.252588,20.79807
9/18/2021 8:45:00 PM,439.6354,48.02472,2794.416,40.60001,54.5,58.20001,1005.816,12.29253,3.252588,20.79807
9/18/2021 8:46:00 PM,454.7917,48.43286,2851.201,40.60001,54.5,58.60001,1005.816,12.6849,3.252588,20.79807
9/18/2021 8:47:00 PM,469.0104,53.19452,2919.56,40.7,54.7,58.60001,1005.816,13.06424,3.252588,20.81615
9/18/2021 8:48:00 PM,485.9896,53.96545,2988.643,40.7,55.10001,59,1005.816,13.5217,3.252588,20.81615
9/18/2021 8:49:00 PM,497.0313,53.96545,3024.812,40.8,55.3,59,1005.816,13.79601,3.252588,20.81615
9/18/2021 8:50:00 PM,512.7604,55.73407,3059.896,40.90001,55.5,59.5,1005.816,14.29774,3.252588,20.81615
9/18/2021 8:51:00 PM,524.375,58.54572,3127.17,41,55.7,59.5,1005.816,14.56597,3.252588,20.81615
9/18/2021 8:52:00 PM,536.9791,58.54572,3170.211,41.10001,56.10001,59.5,1005.816,14.90451,3.252588,20.81615
9/18/2021 8:53:00 PM,550.5729,63.44342,3229.167,41.2,56.30002,60,1006.011,15.27778,3.246199,20.81615
9/18/2021 8:54:00 PM,562.0833,63.39807,3286.675,41.3,56.70001,60.5,1006.011,15.59722,3.246199,20.81615
9/18/2021 8:55:00 PM,576.6146,62.76318,3315.249,41.40001,56.89999,60.5,1006.011,15.97222,3.246199,20.79716
9/18/2021 8:56:00 PM,585.8854,68.88531,3371.311,41.5,57.30002,61,1006.011,16.32813,3.241376,20.79716
9/18/2021 8:57:00 PM,595.1563,65.30273,3398.438,41.7,57.5,61,1006.011,16.57726,3.260425,20.79716
9/18/2021 8:58:00 PM,598.2813,70.65393,3420.5,41.8,57.89999,61.60001,1006.141,16.6684,3.239809,20.79716
9/18/2021 8:59:00 PM,602.3438,68.11438,3440.032,41.90001,58.10001,61.60001,1006.141,16.71962,3.25946,20.79716
9/18/2021 9:00:00 PM,601.6666,70.65393,3440.032,42,58.30002,62.20001,1006.141,16.75521,3.258737,20.81525
9/18/2021 9:01:00 PM,604.5833,70.65393,3440.032,42.2,58.5,62.20001,1006.141,16.86285,3.258737,20.81525
9/18/2021 9:02:00 PM,602.5521,70.65393,3447.989,42.3,58.70001,62.70001,1006.141,16.77344,3.257411,20.81525
9/18/2021 9:03:00 PM,603.4896,71.87836,3447.989,42.40001,58.89999,63.20001,1006.141,16.77344,3.244993,20.81525
9/18/2021 9:04:00 PM,604.4791,68.79462,3447.989,42.5,59,63.20001,1006.141,16.7908,3.263318,20.81525
9/18/2021 9:05:00 PM,603.4375,72.2865,3447.989,42.60001,59.20001,63.70001,1006.141,16.7908,3.25078,20.81525
9/18/2021 9:06:00 PM,603.9583,70.83533,3447.989,42.7,59.30002,63.70001,1006.185,16.7908,3.246078,20.81525
9/18/2021 9:07:00 PM,605,67.61554,3447.989,42.8,59.39999,63.70001,1006.185,16.7908,3.246078,20.81525
9/18/2021 9:08:00 PM,603.4375,69.92834,3447.989,42.90001,59.5,64.10001,1006.185,16.7908,3.254758,20.81525
9/18/2021 9:09:00 PM,607.1875,69.6109,3447.989,42.90001,59.70001,64.10001,1006.185,16.89844,3.257049,20.81525
9/18/2021 9:10:00 PM,605.1563,72.1051,3462.095,43,59.70001,64.5,1006.185,16.7908,3.257049,20.81525
9/18/2021 9:11:00 PM,606.6146,70.38184,3463.542,43.10001,59.89999,64.5,1006.185,16.92361,3.253191,20.81525
9/18/2021 9:12:00 PM,605.1041,71.56091,3463.542,43.10001,60,64.89999,1006.185,16.82726,3.252467,20.81525
9/18/2021 9:13:00 PM,606.6146,66.9353,3450.882,43.2,60.10001,64.89999,1006.185,16.82726,3.252467,20.81525
9/18/2021 9:14:00 PM,605.5208,68.61322,3450.882,43.3,60.20001,64.89999,1006.185,16.82726,3.252467,20.81525
9/18/2021 9:15:00 PM,605.2604,71.74231,3450.882,43.3,60.30002,65.20001,1006.185,16.84462,3.250539,20.81525
9/18/2021 9:16:00 PM,605.1563,71.78766,3447.989,43.40001,60.30002,65.20001,1006.185,16.84462,3.250539,20.81525
9/18/2021 9:17:00 PM,606.1458,69.4295,3454.861,43.40001,60.39999,65.20001,1006.185,16.84462,3.250539,20.81525
9/18/2021 9:18:00 PM,606.1458,71.24347,3454.861,43.5,60.5,65.5,1006.337,16.88021,3.251021,20.81525
9/18/2021 9:19:00 PM,606.1458,69.97369,3454.861,43.5,60.5,65.5,1006.337,16.84462,3.251021,20.81525
9/18/2021 9:20:00 PM,608.6979,70.51788,3454.861,43.60001,60.60001,65.80002,1006.337,16.96875,3.261992,20.79535
9/18/2021 9:21:00 PM,605.5208,70.51788,3454.861,43.60001,60.70001,65.80002,1006.337,16.84462,3.281523,20.79535
9/18/2021 9:22:00 PM,606.1458,69.02136,3454.861,43.7,60.80002,65.80002,1006.337,16.80816,3.252347,20.79535
9/18/2021 9:23:00 PM,605.3646,71.37952,3454.861,43.7,60.89999,66.10001,1006.337,16.84462,3.281884,20.79535
9/18/2021 9:24:00 PM,605.2083,71.37952,3466.797,43.8,60.89999,66.10001,1006.337,16.84462,3.247163,20.81525
9/18/2021 9:25:00 PM,605.5208,71.83301,3452.329,43.8,61,66.10001,1006.337,16.84462,3.247163,20.81525
9/18/2021 9:26:00 PM,605.1041,70.78998,3458.116,43.90001,61,66.39999,1006.337,16.80816,3.254999,20.81525
9/18/2021 9:27:00 PM,606.0938,69.6109,3446.904,43.90001,61.10001,66.39999,1006.337,16.88021,3.254999,20.81525
9/18/2021 9:28:00 PM,606.1979,69.56555,3455.223,44,61.20001,66.39999,1006.337,16.82465,3.272842,20.81525
9/18/2021 9:29:00 PM,605.1563,71.01672,3455.223,44,61.20001,66.39999,1006.424,16.80816,3.245475,20.81525
9/18/2021 9:30:00 PM,608.6979,65.75623,3443.649,44,61.30002,66.70001,1006.424,16.93316,3.247404,20.81525
9/18/2021 9:31:00 PM,605.5729,66.61786,3450.882,44.10001,61.39999,66.70001,1006.424,16.88021,3.254276,20.81525
9/18/2021 9:32:00 PM,606.1979,68.61322,3450.882,44.10001,61.39999,66.70001,1006.424,16.82552,3.254276,20.81525
9/18/2021 9:33:00 PM,606.1979,72.15045,3463.542,44.2,61.5,67,1006.424,16.84462,3.237157,20.81525
9/18/2021 9:34:00 PM,605.1041,68.93066,3449.074,44.2,61.5,67,1006.424,16.84462,3.260786,20.81525
9/18/2021 9:35:00 PM,604.5313,66.34576,3449.074,44.2,61.60001,67,1006.576,16.82726,3.25078,20.81525
9/18/2021 9:36:00 PM,605.625,67.93298,3433.521,44.2,61.60001,67,1006.576,16.82726,3.25078,20.81525
9/18/2021 9:37:00 PM,606.0938,68.79462,3439.67,44.3,61.70001,67.30002,1006.576,16.88021,3.267056,20.81525
9/18/2021 9:38:00 PM,607.1875,66.25507,3439.67,44.3,61.70001,67.30002,1006.576,16.85156,3.251503,20.81525
9/18/2021 9:39:00 PM,605.1563,68.52252,3451.244,44.3,61.70001,67.30002,1006.576,16.85156,3.251503,20.79535
9/18/2021 9:40:00 PM,605.4688,66.79926,3451.244,44.40001,61.80002,67.30002,1006.576,16.85156,3.244631,20.79535
9/18/2021 9:41:00 PM,604.5833,69.7016,3451.244,44.40001,61.89999,67.30002,1006.727,16.80816,3.255843,20.79535
9/18/2021 9:42:00 PM,605.4688,68.06903,3447.266,44.40001,61.89999,67.5,1006.727,16.86198,3.255843,20.79535
9/18/2021 9:43:00 PM,604.4791,68.06903,3447.266,44.40001,61.89999,67.5,1006.727,16.78906,3.255843,20.79535
9/18/2021 9:44:00 PM,606.6146,65.71088,3439.67,44.40001,62,67.5,1006.727,16.86198,3.249092,20.79535
9/18/2021 9:45:00 PM,605.5729,65.71088,3439.67,44.40001,62,67.70001,1006.727,16.86198,3.276459,20.81344
9/18/2021 9:46:00 PM,606.0416,70.47253,3458.84,44.5,62,67.70001,1006.727,16.84983,3.249695,20.81344
9/18/2021 9:47:00 PM,605.625,65.89227,3443.287,44.5,62.10001,67.70001,1006.727,16.84983,3.249695,20.81344
9/18/2021 9:48:00 PM,605,67.70624,3443.287,44.5,62.10001,67.70001,1006.727,16.84983,3.249695,20.81344
9/18/2021 9:49:00 PM,603.8021,67.70624,3450.882,44.5,62.20001,67.89999,1006.792,16.84983,3.249695,20.81344
9/18/2021 9:50:00 PM,606.8229,67.75159,3453.052,44.60001,62.20001,67.89999,1006.792,16.89757,3.258737,20.81344
9/18/2021 9:51:00 PM,606.1979,67.75159,3445.095,44.60001,62.30002,67.89999,1006.792,16.86198,3.24668,20.81344
9/18/2021 9:52:00 PM,604.5833,68.88531,3467.52,44.60001,62.30002,67.89999,1006.792,16.8342,3.254637,20.81344
9/18/2021 9:53:00 PM,604.8958,68.56787,3445.095,44.60001,62.30002,68.10001,1006.792,16.8342,3.245837,20.81344
9/18/2021 9:54:00 PM,606.1979,65.07599,3445.095,44.60001,62.39999,68.10001,1006.792,16.84462,3.256808,20.79535
9/18/2021 9:55:00 PM,605.625,68.65857,3445.095,44.60001,62.39999,68.10001,1006.792,16.84462,3.256808,20.79535
9/18/2021 9:56:00 PM,602.3438,71.06207,3461.371,44.60001,62.39999,68.10001,1006.792,16.78993,3.256808,20.79535
9/18/2021 9:57:00 PM,606.6666,75.77838,3461.371,44.60001,62.5,68.30002,1006.792,16.88021,3.256808,20.79535
9/18/2021 9:58:00 PM,607.0313,70.42719,3461.371,44.60001,62.5,68.30002,1006.792,16.9158,3.257652,20.79535
9/18/2021 9:59:00 PM,606.6146,70.42719,3461.371,44.60001,62.5,68.30002,1006.792,16.9158,3.257652,20.79535
9/18/2021 10:00:00 PM,606.9791,74.05511,3470.414,44.60001,62.60001,68.30002,1006.792,16.86198,3.257652,20.79897
9/18/2021 10:01:00 PM,604.8958,79.7691,3470.414,44.7,62.60001,68.30002,1006.792,16.88802,3.257652,20.79897
9/18/2021 10:02:00 PM,606.1979,75.0528,3479.818,44.7,62.60001,68.5,1006.792,16.88802,3.257772,20.79897
9/18/2021 10:03:00 PM,606.1458,72.78534,3458.116,44.7,62.70001,68.5,1006.792,16.88802,3.257772,20.79897
9/18/2021 10:04:00 PM,605.7291,70.10974,3462.095,44.7,62.70001,68.5,1006.792,16.84462,3.257772,20.79897
9/18/2021 10:05:00 PM,606.1458,70.10974,3451.244,44.7,62.70001,68.5,1006.792,16.80816,3.258496,20.79897
9/18/2021 10:06:00 PM,604.4791,67.93298,3451.244,44.7,62.70001,68.5,1006.792,16.84462,3.258496,20.79897
9/18/2021 10:07:00 PM,606.3021,67.93298,3436.777,44.7,62.70001,68.70001,1006.792,16.86632,3.242341,20.79897
9/18/2021 10:08:00 PM,605.7813,70.60858,3449.436,44.7,62.70001,68.70001,1006.836,16.86632,3.256687,20.79897
9/18/2021 10:09:00 PM,604.9479,68.97601,3449.436,44.7,62.80002,68.70001,1006.836,16.80816,3.256687,20.79897
9/18/2021 10:10:00 PM,605.5208,68.11438,3449.436,44.7,62.80002,68.70001,1006.836,16.84462,3.256687,20.81344
9/18/2021 10:11:00 PM,604.5313,68.11438,3449.436,44.7,62.80002,68.70001,1006.836,16.82552,3.256687,20.81344
9/18/2021 10:12:00 PM,606.1458,68.11438,3449.436,44.7,62.80002,68.70001,1006.836,16.86198,3.256687,20.81344
9/18/2021 10:13:00 PM,603.9063,70.92603,3449.436,44.7,62.80002,68.70001,1006.836,16.86198,3.256687,20.81344
9/18/2021 10:14:00 PM,605.1041,68.34113,3454.861,44.7,62.89999,68.89999,1006.836,16.82552,3.256687,20.81344
9/18/2021 10:15:00 PM,606.1458,66.39111,3446.904,44.7,62.89999,68.89999,1006.836,16.89757,3.241376,20.81344
9/18/2021 10:16:00 PM,605.1041,68.38647,3446.904,44.7,62.89999,68.89999,1006.944,16.84462,3.243667,20.81344
9/18/2021 10:17:00 PM,605.2604,68.38647,3446.904,44.7,62.89999,68.89999,1006.944,16.80816,3.25934,20.81344
9/18/2021 10:18:00 PM,605.5729,66.98065,3446.904,44.7,62.89999,68.89999,1006.944,16.86198,3.266694,20.81344
9/18/2021 10:19:00 PM,605.5729,68.43182,3446.904,44.7,62.89999,68.89999,1006.944,16.86198,3.25524,20.81344
9/18/2021 10:20:00 PM,606.6146,70.78998,3465.712,44.7,63,68.89999,1006.944,16.89757,3.25524,20.79535
9/18/2021 10:21:00 PM,607.8125,69.20276,3446.18,44.7,63,68.89999,1006.944,16.86198,3.25524,20.79535
9/18/2021 10:22:00 PM,605.625,68.43182,3453.414,44.7,63,69.10001,1006.944,16.89757,3.25524,20.79535
9/18/2021 10:23:00 PM,606.0938,68.43182,3453.414,44.7,63,69.10001,1006.944,16.84462,3.25524,20.79535
9/18/2021 10:24:00 PM,606.1458,68.02368,3453.414,44.8,63,69.10001,1006.944,16.84462,3.25524,20.79535
9/18/2021 10:25:00 PM,607.1354,66.20972,3453.414,44.8,63.10001,69.10001,1007.053,16.88021,3.25524,20.81344
9/18/2021 10:26:00 PM,605.5208,67.75159,3447.989,44.8,63.10001,69.10001,1007.053,16.88021,3.25524,20.81344
9/18/2021 10:27:00 PM,606.0416,70.38184,3457.031,44.8,63.10001,69.10001,1007.053,16.88021,3.25524,20.81344
9/18/2021 10:28:00 PM,606.6666,72.83069,3472.584,44.8,63.10001,69.10001,1007.053,16.9158,3.25524,20.81344
9/18/2021 10:29:00 PM,607.7604,64.80389,3454.138,44.8,63.10001,69.10001,1007.053,16.96875,3.25524,20.81344
9/18/2021 10:30:00 PM,606.4583,69.92834,3454.138,44.8,63.20001,69.30002,1007.053,16.88021,3.25524,20.81344
9/18/2021 10:31:00 PM,605.5729,69.15741,3454.138,44.8,63.20001,69.30002,1007.053,16.88021,3.270672,20.81344
9/18/2021 10:32:00 PM,607.0313,65.43878,3447.266,44.8,63.20001,69.30002,1007.053,16.90972,3.263559,20.81344
9/18/2021 10:33:00 PM,605.7813,69.5202,3462.095,44.8,63.20001,69.30002,1007.053,16.86198,3.25729,20.81344
9/18/2021 10:34:00 PM,606.6666,68.93066,3446.18,44.8,63.20001,69.30002,1007.053,16.86198,3.251141,20.81344
9/18/2021 10:35:00 PM,606.4063,67.66089,3460.648,44.8,63.20001,69.30002,1007.053,16.89757,3.251141,20.79535
9/18/2021 10:36:00 PM,606.7188,64.89459,3449.797,44.8,63.20001,69.30002,1007.161,16.86198,3.256808,20.79535
9/18/2021 10:37:00 PM,608.4375,74.19116,3449.797,44.8,63.20001,69.30002,1007.161,16.94531,3.256808,20.79535
9/18/2021 10:38:00 PM,601.875,83.71448,3492.838,44.8,63.30002,69.30002,1007.161,16.64757,3.256808,20.8695
9/18/2021 10:39:00 PM,583.9063,86.66217,3432.436,44.8,63.30002,69.30002,1007.161,16.27344,3.256808,20.8695
9/18/2021 10:40:00 PM,563.6979,95.00641,3382.161,44.8,63.30002,69.39999,1007.161,15.57378,3.247042,20.94365
9/18/2021 10:41:00 PM,533.75,98.90643,3297.526,44.8,63.20001,69.39999,1007.161,14.8151,3.260425,20.94365
9/18/2021 10:42:00 PM,508.2813,98.0448,3239.294,44.8,63,69.39999,1007.161,14.13628,3.239326,21.0187
9/18/2021 10:43:00 PM,482.8125,99.04248,3136.212,44.7,62.80002,69.39999,1007.161,13.54427,3.250659,21.0187
9/18/2021 10:44:00 PM,452.8646,99.04248,3076.533,44.7,62.39999,69,1007.161,12.72309,3.251021,21.0187
9/18/2021 10:45:00 PM,436.1979,104.3483,3029.514,44.60001,62.20001,69,1007.161,12.24045,3.271395,21.07476
9/18/2021 10:46:00 PM,430.7292,108.6111,3029.514,44.60001,62,68.5,1007.161,12.1684,3.247886,21.07476
9/18/2021 10:47:00 PM,430.7292,111.06,3020.472,44.5,61.60001,68.5,1007.161,12.1684,3.28315,21.07476
9/18/2021 10:48:00 PM,411.6667,97.54596,2916.305,44.40001,61.39999,67.89999,1007.161,11.5816,3.262112,21.07476
9/18/2021 10:49:00 PM,396.9792,82.89819,2798.394,44.40001,61.20001,67.89999,1007.161,11.19184,3.244149,21.07476
9/18/2021 10:50:00 PM,394.7917,53.37592,2681.93,44.2,60.80002,67.30002,1007.27,11.08247,3.262112,20.9337
9/18/2021 10:51:00 PM,392.1354,48.38751,2669.994,44.10001,60.60001,66.70001,1007.27,10.97743,3.254035,20.81615
9/18/2021 10:52:00 PM,390.5208,35.59906,2611.762,44,60.39999,66.70001,1007.27,10.9401,3.254035,20.81615
9/18/2021 10:53:00 PM,387.4479,33.6037,2588.976,43.8,60,66.10001,1007.27,10.76215,3.254035,20.71398
9/18/2021 10:54:00 PM,385.5729,53.60266,2663.845,43.7,59.80002,66.10001,1007.27,10.78125,3.254035,20.8469
9/18/2021 10:55:00 PM,386.1458,65.89227,2690.249,43.60001,59.60001,65.60001,1007.4,10.84635,3.254035,20.94636
9/18/2021 10:56:00 PM,387.7083,86.11798,2808.883,43.60001,59.5,65.60001,1007.4,10.94184,3.254035,20.94636
9/18/2021 10:57:00 PM,386.7188,111.6949,2877.242,43.5,59.5,65.10001,1007.4,11.03038,3.254035,21.06934
9/18/2021 10:58:00 PM,393.3854,126.4787,2984.664,43.40001,59.5,65.10001,1007.4,11.29774,3.254035,21.1688
9/18/2021 10:59:00 PM,412.6563,123.4403,3023.003,43.40001,59.60001,64.70001,1007.4,11.8125,3.244511,21.1688
9/18/2021 11:00:00 PM,441.0417,111.6949,3067.853,43.40001,59.70001,64.70001,1007.4,12.3316,3.244511,21.1688
9/18/2021 11:01:00 PM,462.7083,91.83197,3055.194,43.40001,59.80002,64.70001,1007.4,12.93837,3.248007,21.05668
9/18/2021 11:02:00 PM,475,83.85052,3044.705,43.40001,59.89999,64.70001,1007.4,13.2474,3.248007,20.94636
9/18/2021 11:03:00 PM,469.2188,76.54932,3007.451,43.3,60,64.5,1007.4,13.09896,3.248007,20.94636
9/18/2021 11:04:00 PM,438.0729,69.33881,2898.944,43.3,60.10001,64.5,1007.4,12.25781,3.248007,20.94636
9/18/2021 11:05:00 PM,447.9688,66.20972,2899.667,43.3,60,64.5,1007.4,12.52691,3.248007,20.90838
9/18/2021 11:06:00 PM,460.625,54.60034,2899.667,43.3,59.89999,64.5,1007.4,12.77778,3.248007,20.81615
9/18/2021 11:07:00 PM,469.7917,50.11078,2899.667,43.3,59.80002,64.70001,1007.4,13.04514,3.257652,20.81615
9/18/2021 11:08:00 PM,456.3542,42.22003,2873.625,43.3,59.80002,64.70001,1007.4,12.67014,3.257652,20.81615
9/18/2021 11:09:00 PM,460.7813,44.44214,2841.073,43.2,59.70001,64.70001,1007.4,12.91927,3.251624,20.75919
9/18/2021 11:10:00 PM,459.0625,29.74902,2815.755,43.2,59.70001,64.70001,1007.227,12.77778,3.251624,20.75919
9/18/2021 11:11:00 PM,440.625,26.0304,2753.183,43.2,59.60001,64.70001,1007.227,12.2934,3.251624,20.70403
9/18/2021 11:12:00 PM,426.8229,71.56091,2844.69,43.10001,59.5,64.89999,1007.227,11.95486,3.251624,20.85232
9/18/2021 11:13:00 PM,427.9167,104.7565,2977.43,43.10001,59.39999,64.89999,1007.227,12.04427,3.251624,21.0196
9/18/2021 11:14:00 PM,438.2813,114.824,3062.789,43.10001,59.39999,64.89999,1007.227,12.36545,3.246199,21.14981
9/18/2021 11:15:00 PM,439.8438,100.7204,3010.344,43.10001,59.5,64.89999,1007.227,12.36545,3.251624,21.05668
9/18/2021 11:16:00 PM,445.3125,93.73663,3000.94,43.10001,59.70001,64.89999,1007.227,12.41927,3.251624,21.05668
9/18/2021 11:17:00 PM,464.0104,85.75519,3000.94,43.10001,59.70001,64.89999,1007.227,13.04514,3.251624,20.96445
9/18/2021 11:18:00 PM,494.2708,79.45166,3083.406,43.10001,59.70001,64.89999,1007.227,13.86806,3.245596,20.96445
9/18/2021 11:19:00 PM,517.0833,70.51788,3150.68,43.10001,59.80002,64.89999,1007.227,14.49392,3.252829,20.88939
9/18/2021 11:20:00 PM,540.8333,65.71088,3210.72,43.2,60.10001,64.89999,1007.227,15.01042,3.252829,20.88939
9/18/2021 11:21:00 PM,550.9375,53.73871,3210.72,43.2,60.30002,64.89999,1007.118,15.34896,3.252829,20.79716
9/18/2021 11:22:00 PM,568.75,52.10614,3261.357,43.2,60.30002,64.89999,1007.118,15.82899,3.252829,20.79716
9/18/2021 11:23:00 PM,579.8438,40.17932,3299.334,43.3,60.60001,65.30002,1007.118,16.11719,3.252829,20.7402
9/18/2021 11:24:00 PM,589.6875,30.33856,3276.91,43.3,60.80002,65.80002,1007.118,16.36372,3.252829,20.64797
9/18/2021 11:25:00 PM,588.0729,36.05255,3266.421,43.40001,60.89999,65.80002,1007.118,16.36372,3.252829,20.64797
9/18/2021 11:26:00 PM,589.375,52.46893,3343.822,43.5,61.10001,66.30002,1007.118,16.32813,3.252829,20.64797
9/18/2021 11:27:00 PM,589.2188,61.31201,3383.97,43.60001,61.10001,66.30002,1007.118,16.32813,3.252829,20.75828
9/18/2021 11:28:00 PM,583.9583,60.04224,3342.014,43.60001,61.30002,66.80002,1007.118,16.20313,3.252829,20.75828
9/18/2021 11:29:00 PM,572.9166,62.44574,3303.313,43.7,61.5,66.80002,1007.118,15.95313,3.252829,20.79535
9/18/2021 11:30:00 PM,574.7396,70.74463,3341.291,43.8,61.5,67.20001,1007.118,15.96875,3.252829,20.79535
9/18/2021 11:31:00 PM,578.75,73.91907,3377.098,43.8,61.60001,67.20001,1007.118,16.04254,3.250056,20.85142
9/18/2021 11:32:00 PM,587.0313,87.75055,3451.606,43.90001,61.70001,67.20001,1007.118,16.29167,3.250056,20.90748
9/18/2021 11:33:00 PM,586.6666,69.65625,3393.374,43.90001,61.89999,67.5,1007.01,16.29167,3.250056,20.90748
9/18/2021 11:34:00 PM,584.9479,53.14917,3336.95,44,61.89999,67.5,1007.01,16.29167,3.256808,20.79535
9/18/2021 11:35:00 PM,588.3333,38.36536,3305.121,44,62,67.5,1007.01,16.39844,3.256808,20.70313
9/18/2021 11:36:00 PM,582.7604,23.98969,3232.422,44,62,67.80002,1007.01,16.30903,3.256808,20.60999
9/18/2021 11:37:00 PM,584.0625,16.68848,3211.805,44,61.89999,67.80002,1007.01,16.30903,3.248972,20.60999
9/18/2021 11:38:00 PM,586.7188,25.7583,3266.059,44.10001,61.89999,67.80002,1007.01,16.46962,3.299968,20.53584
9/18/2021 11:39:00 PM,587.8125,35.87115,3286.675,44.10001,61.80002,67.80002,1007.01,16.38108,3.256205,20.66605
9/18/2021 11:40:00 PM,585.0521,39.27234,3295.718,44.10001,61.80002,67.80002,1007.01,16.32639,3.256205,20.66605
9/18/2021 11:41:00 PM,586.1458,50.38287,3320.313,44.10001,61.89999,68.10001,1007.01,16.32379,3.256566,20.7402
9/18/2021 11:42:00 PM,581.875,63.26202,3332.248,44.10001,61.89999,68.10001,1007.01,16.18663,3.256566,20.7402
9/18/2021 11:43:00 PM,588.75,78.09119,3421.585,44.2,62,68.10001,1007.01,16.34549,3.252347,20.85142
9/18/2021 11:44:00 PM,587.8125,60.04224,3365.524,44.2,62.10001,68.10001,1007.01,16.36285,3.252347,20.85142
9/18/2021 11:45:00 PM,583.4896,36.0979,3292.462,44.2,62.20001,68.10001,1007.01,16.27344,3.252347,20.7402
9/18/2021 11:46:00 PM,574.7396,18.91058,3205.657,44.3,62.20001,68.30002,1007.01,16.04254,3.252347,20.62807
9/18/2021 11:47:00 PM,578.3333,6.893066,3173.828,44.3,62.20001,68.30002,1007.01,16.16754,3.254879,20.55393
9/18/2021 11:48:00 PM,580.8854,-9.614014,3141.638,44.3,62.10001,68.30002,1007.01,16.36285,3.254879,20.44271
9/18/2021 11:49:00 PM,588.3854,8.75238,3219.039,44.3,62,68.30002,1007.01,16.49826,3.254879,20.44271
9/18/2021 11:50:00 PM,585.9896,8.480286,3219.039,44.3,61.89999,68.30002,1007.01,16.43403,3.254879,20.57292
9/18/2021 11:51:00 PM,582.3958,18.68384,3192.636,44.3,61.89999,68.5,1007.01,16.25087,3.254879,20.57292
9/18/2021 11:52:00 PM,582.3438,43.62585,3308.377,44.3,61.89999,68.5,1007.01,16.23872,3.254879,20.57292
9/18/2021 11:53:00 PM,581.875,44.034,3294.994,44.3,62,68.5,1007.01,16.1849,3.254879,20.70222
9/18/2021 11:54:00 PM,568.1771,34.23859,3210.72,44.3,62,68.5,1006.901,15.79253,3.254879,20.70222
9/18/2021 11:55:00 PM,559.6354,43.71655,3220.124,44.3,62.10001,68.5,1006.901,15.50868,3.254879,20.70222
9/18/2021 11:56:00 PM,560.625,57.18524,3271.846,44.3,62,68.5,1006.901,15.51042,3.254879,20.77637
9/18/2021 11:57:00 PM,569.1666,66.11902,3311.27,44.3,62,68.5,1006.901,15.82899,3.254879,20.77637
9/18/2021 11:58:00 PM,576.0416,48.9317,3295.718,44.3,62,68.5,1006.901,15.95313,3.254879,20.77637
9/18/2021 11:59:00 PM,582.3958,44.80493,3275.824,44.40001,62.10001,68.5,1006.901,16.13802,3.254879,20.77637
9/19/2021 12:00:00 AM,585.1563,37.09558,3294.271,44.40001,62.10001,68.5,1006.771,16.32639,3.254879,20.70222